Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 10/26  16:00:00,8252368.453084342,21.0,24.0,19.0,26.0,86529894.15602765,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004501772501909119,6075035.518506972,104740400.9824695,13323435.738444318,81029700.0,10387265.244025179,0.0,39920830.69135326,6440130.6171477739,13923993.693490558,10392279.875986567,0.0,16294527.87836694,0.0,3419968.980640457,0.0 
 10/26  17:00:00,8258444.611408106,21.0,24.0,19.0,26.0,107131629.41405079,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.006011654182286984,6010070.775020233,115416478.28427106,13187957.98615556,91833660.00000002,10394860.298115483,0.0,49572708.42753123,8586826.982314203,13940612.019915279,10286607.22920134,0.0,16188855.231581804,0.0,3419968.9806404605,0.0 
 10/26  18:00:00,13231046.837124156,21.0,24.0,19.0,26.0,115064622.20216716,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008256251581662048,5942963.560891986,130213949.76735509,21769794.38182175,91833660.00000002,16610495.38553331,0.0,52557673.28058684,11806790.45020657,13889201.487352627,16980439.617820968,0.0,22882687.620201436,0.0,3419968.980640457,0.0 
 10/26  19:00:00,13234014.859381639,21.0,24.0,19.0,26.0,115524354.8886666,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009014059920184989,6402696.246633641,140515167.62735103,32067302.284244889,91833660.00000002,16614205.343106116,0.0,52468428.35291259,12880261.169603214,16019003.272213858,25012495.781711013,0.0,28883603.898473387,0.0,5451108.8662585769,0.0 
 10/26  20:00:00,11569758.588582285,21.0,24.0,19.0,26.0,97468568.95690063,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007509748138962375,6346910.316371981,141688778.11793284,46125153.72264494,81029700.0,14533924.395287889,0.0,44231972.33171107,10733468.82579626,15827202.476827486,35977619.903663057,0.0,34004185.342576827,0.0,11295651.544106976,0.0 
 10/26  21:00:00,13228751.463900399,21.0,24.0,19.0,26.0,97217827.27820131,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008258609888020567,6096168.6369238109,146052182.6744983,53816836.45116632,75627720.0,16607626.223331975,0.0,40726424.61040722,11806906.105420065,14801780.726843875,41977132.431909728,0.0,37256250.90216137,0.0,14043098.512769793,0.0 
 10/26  22:00:00,9914077.646548303,21.0,24.0,19.0,26.0,96823953.30306627,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006759870488692606,5702294.663287496,143347564.5192745,66059442.1138145,64823759.99999999,12464362.405460015,0.0,34759252.154761228,9660136.358794289,13189452.777402401,51526364.84877532,0.0,42947814.843091089,0.0,17900766.988705368,0.0 
 10/26  23:00:00,6599999.82583377,21.0,24.0,19.0,26.0,101043943.52047576,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037538216081513685,9922284.883703057,94372486.94057089,75246683.3712923,10803960.0,8321843.569278584,0.0,26744451.013566358,5366775.530344727,16828953.520073318,58692413.029608,0.0,45907820.20726749,0.0,22106809.805361254,0.0 
 10/26  24:00:00,4948610.640920025,21.0,24.0,19.0,26.0,58107761.01677328,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003004154235796684,6013823.202946687,120335602.85825593,103273996.68398497,10803960.0,6257646.174270956,8099626.938896697,4618194.925908349,4293403.716782776,15433544.924964998,80553717.41350828,0.0,57691451.20427684,0.0,32184483.192252306,0.0 
 10/27  01:00:00,0.0,15.6,30.0,15.6,30.0,37706736.092929679,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5030695.818864191,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11863376.871957953,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  02:00:00,1647665.8860532358,15.6,30.0,15.6,30.0,37655548.283793728,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4979508.009728239,12935503.359557407,0.0,10803960.0,2131543.3595574076,0.0,0.0,0.0,11632749.000336435,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  03:00:00,0.0,15.6,30.0,15.6,30.0,37606218.70209209,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4930178.428026595,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11447436.00366317,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  04:00:00,1647533.8508472008,15.6,30.0,15.6,30.0,39950322.83533047,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7274282.561264986,12935338.318674958,0.0,10803960.0,2131378.3186749576,0.0,0.0,0.0,21495723.823299886,0.0,0.0,0.0,0.0,0.0,0.0 
 10/27  05:00:00,0.0,21.0,24.0,19.0,26.0,59625305.71124519,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7531367.900422736,139394323.73720474,123116383.73720472,16205939.999999999,72000.0,10702853.960575389,1200437.888446183,0.0,22038528.56009507,96030779.31501967,0.0,64353817.92586615,0.0,40999178.37217475,0.0 
 10/27  06:00:00,4947023.909591194,21.0,24.0,19.0,26.0,116172229.79752273,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0022554321728312264,7050571.1622483939,147387667.7795511,92514184.98188544,48617819.99999999,6255662.797665688,0.0,15327488.765891517,3229955.245687182,19255851.100328689,72161064.28587063,0.0,52531931.1084232,0.0,28951350.16046883,0.0 
 10/27  07:00:00,13228938.40917245,21.0,24.0,19.0,26.0,107165992.17583633,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009015784497148259,6044433.533801645,173986521.3161401,81750941.4156428,75627720.0,16607859.900497299,0.0,28746223.080228468,12919836.875049185,15225854.102769923,63765734.30420137,0.0,47795563.44320685,0.0,25292387.844015726,0.0 
 10/27  08:00:00,11571693.151907416,21.0,24.0,19.0,26.0,86532593.61553943,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008271645548667464,6077734.974248891,141843175.1390729,73287032.58541708,54019800.0,14536342.553655822,0.0,28785320.881908187,11843183.047938873,15224403.393090062,57163885.41662531,0.0,43261852.40106571,0.0,23224249.998581165,0.0 
 10/27  09:00:00,11567517.961473594,21.0,24.0,19.0,26.0,86663334.72094448,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006758703422238881,6208476.0811668769,116327189.54053179,47776265.87609717,54019800.0,14531123.66443462,0.0,31679968.71011966,9689823.945905868,15487206.144604613,37265487.38335579,0.0,32123022.04484747,0.0,14464682.321529612,0.0 
 10/27  10:00:00,8258369.042848876,21.0,24.0,19.0,26.0,104736611.16058395,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006015431701464346,6281752.521549619,148707024.48075105,19468698.641545975,118843560.0,10394765.839205049,0.0,40837159.322037208,8613209.758838229,15454662.618589029,15185584.94040586,0.0,20731026.54512361,0.0,3776775.3783028309,0.0 
 10/27  11:00:00,11567622.58039093,21.0,24.0,19.0,26.0,109027397.17138809,0.0,70306.63161352402,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006759589724898721,10502231.899996084,161078582.52145005,693868.0858449024,145853460.00000004,14531254.435605105,0.0,44032670.35514571,9689848.341781803,18772322.44268535,541217.106959024,297961.0751420304,6443465.109339346,297961.0751420333,3419968.980640459,0.0 
 10/27  12:00:00,8258937.803830671,21.0,24.0,19.0,26.0,106120407.54021023,0.0,82170.95875715997,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006015505837913055,7583377.942418689,140042996.7769705,0.0,129647519.99999999,10395476.776970499,0.0,42807117.154138687,8613208.650726548,19914975.443611195,0.0,350579.5842306721,5902248.002380322,350579.5842306721,3419968.9806404605,0.0 
 10/27  13:00:00,8256639.62378119,21.0,24.0,19.0,26.0,105386942.56886494,0.0,65420.393748669456,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005260916018482853,6866663.536836469,123834184.10630343,0.0,113441580.0,10392604.106303439,0.0,41105230.90811156,7536570.4288445389,17340453.215196488,0.0,281301.799825154,5902248.002380322,281301.799825154,3419968.980640463,0.0 
 10/27  14:00:00,8251868.676516658,21.0,24.0,19.0,26.0,87372620.35261826,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004505115947027858,6917761.715094258,86230349.22777269,215988.6926280876,75627720.0,10386640.535144603,0.0,34634180.53169039,6459909.90085155,17484770.495130656,168471.18024990834,0.0,6070719.182630224,0.0,3419968.9806404609,0.0 
 10/27  15:00:00,6601985.459536104,21.0,24.0,19.0,26.0,87349837.45954144,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004509188882141016,6894978.822013363,78550065.56440926,0.0,70225740.0,8324325.564409253,0.0,31100522.83390519,6459918.427484656,17193124.496210528,0.0,0.0,5902248.002380298,0.0,3419968.980640467,0.0 
 10/27  16:00:00,8253833.513148634,21.0,24.0,19.0,26.0,87031341.88533332,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004512431744910987,6576483.247801982,91418796.53442957,0.0,81029700.0,10389096.534429566,0.0,32933161.23001089,6459918.305989711,15430375.937179249,0.0,0.0,5902248.002380333,0.0,3419968.980640457,0.0 
 10/27  17:00:00,8259737.059351578,21.0,24.0,19.0,26.0,107629532.77268683,0.0,28556.943675836777,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.006008815560063255,6479417.189983284,102495715.71282259,265579.885368226,91833660.00000002,10396475.82745434,0.0,43013431.65822241,8613222.126902558,15374711.726180446,207152.31058721627,121354.52275158208,6109400.312967531,121354.52275158208,3419968.9806404586,0.0 
 10/27  18:00:00,13228596.32599698,21.0,24.0,19.0,26.0,115436823.89528045,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008265235641269863,6315165.253996335,109149052.63768643,707960.3330618264,91833660.00000002,16607432.304624603,0.0,50024100.6859157,11843178.762192112,15039922.278131513,552209.0597882245,0.0,6454457.062168547,0.0,3419968.9806404577,0.0 
 10/27  19:00:00,13232004.627968939,21.0,24.0,19.0,26.0,115326398.94305353,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009018060510545835,6204740.301016573,110110302.4320752,1664949.8306555045,91833660.00000002,16611692.601419684,0.0,53012178.28967199,12919836.90797349,14730420.965056317,1298660.8679112937,0.0,7200908.870291616,0.0,3419968.980640457,0.0 
 10/27  20:00:00,11570407.631252252,21.0,24.0,19.0,26.0,97192708.66825804,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007515308573491487,6071050.027723853,110931679.48117137,15367243.797907994,81029700.0,14534735.683263392,0.0,50031559.27079286,10766481.810591679,14363102.897945315,11986450.162368235,0.0,17888698.164748618,0.0,3419968.980640465,0.0 
 10/27  21:00:00,13227239.53225163,21.0,24.0,19.0,26.0,96949200.25280129,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008267084754749344,5827541.611515298,119789703.64258883,27556247.29803243,75627720.0,16605736.344556377,0.0,48864081.49934688,11843183.65661848,13441890.084224286,21493872.892465298,0.0,26511210.391589609,0.0,4304879.48389649,0.0 
 10/27  22:00:00,9915226.946111994,21.0,24.0,19.0,26.0,96898158.37974876,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006762988610338254,5776499.73996689,120326357.72684565,43036798.7241334,64823759.99999999,12465799.002712273,0.0,41829222.273559417,9689841.5763505,13298457.359880403,33568703.00482406,0.0,33625810.600243117,0.0,9265109.387601527,0.0 
 10/27  23:00:00,6599390.099456544,21.0,24.0,19.0,26.0,101030116.39196876,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003757348899405599,9908457.755192522,89891007.53122643,70765966.10548799,10803960.0,8321081.425738445,0.0,30796290.513005444,5383265.329956252,16823712.67901011,55197453.562280628,0.0,44216878.242737788,0.0,20302792.30256408,0.0 
 10/27  24:00:00,4948191.934089357,21.0,24.0,19.0,26.0,58004419.082709658,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003005516131883342,5910481.26888169,145563273.90391965,128502191.10327679,10803960.0,6257122.8006428419,9741743.519217264,3464085.1687667069,4306586.405972627,15340720.36219228,100231709.0605559,0.0,68385708.71173738,0.0,41168217.33184012,0.0 
 10/28  01:00:00,0.0,15.6,30.0,15.6,30.0,37539359.34325099,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4863319.069185497,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11619057.445738122,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  02:00:00,1647528.1500089078,15.6,30.0,15.6,30.0,37456705.13357714,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4780664.859511647,12935331.192762021,0.0,10803960.0,2131371.192762022,0.0,0.0,0.0,11239327.088996029,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  03:00:00,0.0,15.6,30.0,15.6,30.0,37393746.15276905,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4717705.878703561,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10973175.150484663,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  04:00:00,1647545.2611942064,15.6,30.0,15.6,30.0,37871549.18165042,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5195508.907584932,12935352.581338648,0.0,10803960.0,2131392.581338647,0.0,0.0,0.0,12989515.01513207,0.0,0.0,0.0,0.0,0.0,0.0 
 10/28  05:00:00,0.0,21.0,24.0,19.0,26.0,57682324.98803496,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5588387.1772125209,165435137.91551996,149157197.91551996,16205939.999999999,72000.0,14596982.8894574,121066.68166209747,0.0,14017336.879792918,116342614.37410558,0.0,75282863.3393718,0.0,50381968.017754759,0.0 
 10/28  06:00:00,4946639.715749929,21.0,24.0,19.0,26.0,115264833.61096333,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002259005149938852,6143174.975685439,170636516.67415417,115763514.10969672,48617819.99999999,6255182.564457452,305055.1494167135,11283937.09693962,3239906.466465275,15659962.975433598,90295541.00556344,0.0,62588194.52220303,0.0,37029563.46638064,0.0 
 10/28  07:00:00,3298075.22902433,21.0,24.0,19.0,26.0,107123044.30953235,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.002254059735522605,6001485.674259386,175504918.76182456,95682682.78649627,75627720.0,4194515.975328247,0.0,23583186.606388436,3239896.7501969069,15147296.031060003,74632492.5734671,0.0,53740965.30291127,0.0,30213744.25357688,0.0 
 10/28  08:00:00,3297574.8566506297,21.0,24.0,19.0,26.0,86499145.48123072,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022569454973440808,6044286.84595488,145309982.55762366,87096292.0359194,54019800.0,4193890.5217042539,0.0,22562244.2487677,3239898.0466787188,15166313.306129842,67935107.78801714,0.0,49418181.65531983,0.0,27839143.11571772,0.0 
 10/28  09:00:00,11570196.529120123,21.0,24.0,19.0,26.0,86617823.79086297,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007520659015709137,6162965.150323408,129456732.75484874,60902460.94425401,54019800.0,14534471.81059473,0.0,28769387.806229246,10799624.600923649,15440357.146178779,47503919.53651813,0.0,37838777.69128263,0.0,18987358.828256478,0.0 
 10/28  10:00:00,11568280.888029475,21.0,24.0,19.0,26.0,104699406.73936741,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006767427051523278,6244548.099581087,159670255.76573659,26294618.46116455,118843560.0,14532077.304572039,0.0,39932152.11303516,9719678.136466189,15409748.821103879,20509802.39970835,0.0,24901175.2687556,0.0,4930844.113973523,0.0 
 10/28  11:00:00,11570925.953850965,21.0,24.0,19.0,26.0,108852285.94217474,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007520245305429846,10397427.301635595,164447299.42544855,4058455.8512047247,145853460.00000004,14535383.574243792,0.0,45676874.34046574,10799645.095831955,18563047.04838284,3165595.563939685,0.0,9067843.566320057,0.0,3419968.9806404605,0.0 
 10/28  12:00:00,11570829.093595583,21.0,24.0,19.0,26.0,105824345.27007166,0.0,29689.39230501987,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007520205098118076,7339797.237227537,144182782.50121708,0.0,129647519.99999999,14535262.501217116,0.0,46506095.673676628,10799646.858503718,19273049.404728116,0.0,127443.46542576228,5902248.002380319,127443.46542576228,3419968.980640457,0.0 
 10/28  13:00:00,9914621.220662596,21.0,24.0,19.0,26.0,105036270.66183892,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006766165545663343,6581412.022053845,125906621.86023723,0.0,113441580.0,12465041.860237223,0.0,45893027.61217463,9719692.881260422,16424662.499168639,0.0,0.0,5902248.00238031,0.0,3419968.9806404605,0.0 
 10/28  14:00:00,9911640.480786559,21.0,24.0,19.0,26.0,86997193.7938334,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006017735062492941,6542335.154796777,88309827.96446076,220791.95851852015,75627720.0,12461316.005942233,0.0,43397795.99650086,8639756.776345332,16293743.037016295,172217.72764444573,0.0,6074465.730024772,0.0,3419968.9806404605,0.0 
 10/28  15:00:00,8257481.13914385,21.0,24.0,19.0,26.0,86877029.97568941,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006016013245715553,6422171.336654501,84567511.59014516,3948115.609555925,70225740.0,10393655.980589239,0.0,44259084.81616889,8639737.5109509,15831087.071713493,3079530.175453622,0.0,8981778.177833934,0.0,3419968.9806404605,0.0 
 10/28  16:00:00,8255937.362780424,21.0,24.0,19.0,26.0,86519349.4572261,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00526446454360529,6064490.8189427419,102624391.87737493,11202965.58070088,81029700.0,10391726.296674043,0.0,44805431.69635907,7559787.160400593,14001161.722036034,8738313.152946687,0.0,14640561.155327142,0.0,3419968.980640457,0.0 
 10/28  17:00:00,9911063.994202039,21.0,24.0,19.0,26.0,107137132.82226458,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.006013963301994031,6015574.183231745,122521196.82252208,18226941.411165827,91833660.00000002,12460595.411356237,0.0,48718698.58192154,8639743.751109751,14084048.77052147,14217014.300709345,0.0,20119262.303089795,0.0,3419968.9806404605,0.0 
 10/28  18:00:00,13226982.739510509,21.0,24.0,19.0,26.0,115098106.18913797,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008273208318720329,5976447.547845855,128363957.00108461,19924881.64137669,91833660.00000002,16605415.359707909,0.0,53492789.71696646,11879666.32090912,14057462.889875414,15541407.680273822,0.0,21443655.682654136,0.0,3419968.9806404605,0.0 
 10/28  19:00:00,11572983.586008305,21.0,24.0,19.0,26.0,115585340.62198387,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008273568414498275,6463681.980691397,130002967.11698726,23631351.551248135,91833660.00000002,14537955.565739114,0.0,53607204.38027644,11879610.529101445,16200750.966008228,18432454.209973545,0.0,24334702.212353983,0.0,3419968.9806404605,0.0 
 10/28  20:00:00,11570369.826331854,21.0,24.0,19.0,26.0,97520921.06274832,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007519772278020279,6399262.4222096479,129212215.04591894,33647826.61791126,81029700.0,14534688.428007683,0.0,46655985.08299771,10799644.521835985,15913660.035448373,26245304.76197078,0.0,28575884.061700427,0.0,6991637.683291218,0.0 
 10/28  21:00:00,13229950.218914189,21.0,24.0,19.0,26.0,97275551.42846167,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008268962679298019,6153892.787173802,129801372.87023841,37564528.23151207,75627720.0,16609124.63872631,0.0,43568373.72407495,11879655.641725187,14846443.289448729,29300332.02057942,0.0,30267947.845220649,0.0,8354601.158379899,0.0 
 10/28  22:00:00,9911675.323188277,21.0,24.0,19.0,26.0,96885941.9388857,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006018406440269894,5764283.299848406,125661985.04900298,48376865.490883279,64823759.99999999,12461359.558119709,0.0,37618471.281276848,8639756.281096813,13226737.569158806,37733955.08288896,0.0,35280017.75652078,0.0,11776154.309388603,0.0 
 10/28  23:00:00,6601020.04702534,21.0,24.0,19.0,26.0,101021696.4510832,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004509778529277551,9900037.813554535,97737732.29713032,78610653.47550953,10803960.0,8323118.821620798,0.0,27185757.739254919,6479818.112650663,16826706.489182198,61316309.71089743,0.0,47218104.97670769,0.0,23420421.717211144,0.0 
 10/28  24:00:00,4948316.872318337,21.0,24.0,19.0,26.0,58019591.14870461,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030092912644268685,5925653.334872875,147269300.25989793,130208061.28942597,10803960.0,6257278.970471949,10725720.24332388,2157597.0521941978,4319857.016398904,15395722.923467685,101562287.80575228,0.0,68857063.41379583,0.0,42027441.37497777,0.0 
 10/29  01:00:00,1647609.9235848524,15.6,30.0,15.6,30.0,37598087.83192535,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4922047.55785986,12935433.407796484,0.0,10803960.0,2131473.4077964837,0.0,0.0,0.0,11706854.241271582,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  02:00:00,0.0,15.6,30.0,15.6,30.0,37611157.150787208,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4935116.876721715,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11534468.512385196,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  03:00:00,0.0,15.6,30.0,15.6,30.0,37642903.86595026,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4966863.59188477,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11525497.568010772,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  04:00:00,1647626.9120927894,15.6,30.0,15.6,30.0,38108127.919428277,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5432087.645362783,12935454.64302931,0.0,10803960.0,2131494.64302931,0.0,0.0,0.0,13598565.177827206,0.0,0.0,0.0,0.0,0.0,0.0 
 10/29  05:00:00,0.0,21.0,24.0,19.0,26.0,57829242.88193673,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5735305.071114289,132255756.73824084,115977816.73824084,16205939.999999999,72000.0,9987031.832887678,1501564.66589136,0.0,14285104.689669012,90462697.05582786,0.0,61188215.68175182,0.0,38596698.35709765,0.0 
 10/29  06:00:00,4946982.482040361,21.0,24.0,19.0,26.0,115410048.89374095,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0022547497654259068,6288390.258467308,134199480.78905262,79326049.77484496,48617819.99999999,6255611.01420768,0.0,16212859.727487926,3249906.0689335979,15816823.246589737,61874318.82437907,0.0,47261267.44495827,0.0,23935268.36244165,0.0 
 10/29  07:00:00,3298055.993910644,21.0,24.0,19.0,26.0,107244806.88929434,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.002258361793139516,6123248.254017079,145644789.85250689,65822577.92061545,75627720.0,4194491.931891408,0.0,27597848.316200809,3249904.72336437,15281064.118743077,51341610.77808006,0.0,41290068.94487462,0.0,19373758.816226227,0.0 
 10/29  08:00:00,4947179.408931941,21.0,24.0,19.0,26.0,86609949.01510102,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022575064099070259,6155090.379824609,122018001.51697937,61742344.348818209,54019800.0,6255857.168161163,0.0,25385786.916499288,3249905.8488753649,15305455.965696123,48159028.5920782,0.0,39104907.35529014,0.0,18376338.21980915,0.0 
 10/29  09:00:00,3298454.8789116956,21.0,24.0,19.0,26.0,86683128.03114553,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022576172288817245,6228269.39586902,109686550.48578906,51471759.95708739,54019800.0,4194990.5287016569,0.0,26887648.45560368,3249902.9771519468,15544942.423966427,40147972.76652816,0.0,34548933.13074467,0.0,14921256.618804174,0.0 
 10/29  10:00:00,11570137.56596399,21.0,24.0,19.0,26.0,104721868.2841061,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0075239240760044318,6267009.643563294,159585810.1016019,26207851.993556758,118843560.0,14534398.10804514,0.0,36701877.755109477,10832973.833831449,15413850.305829017,20442124.554974274,0.0,25285626.92375074,0.0,4478714.614244485,0.0 
 10/29  11:00:00,11570240.765166497,21.0,24.0,19.0,26.0,108803708.418948,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007525261782351389,10348849.778403841,166739157.76676936,6351170.662163642,145853460.00000004,14534527.10460569,0.0,44612277.169975448,10832977.447112875,18403341.591118307,4953913.116487641,0.0,10856161.118867889,0.0,3419968.980640457,0.0 
 10/29  12:00:00,9910671.392763362,21.0,24.0,19.0,26.0,105716032.10848011,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0060211366587794219,7261173.46944008,142107624.6688502,0.0,129647519.99999999,12460104.668850232,0.0,46335243.00988794,8666422.999134019,18933016.673255654,0.0,0.0,5902248.002380315,0.0,3419968.9806404605,0.0 
 10/29  13:00:00,8258392.31541472,21.0,24.0,19.0,26.0,105037976.85379043,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006023096150166559,6583118.214748437,123836374.92936152,0.0,113441580.0,10394794.929361528,0.0,44229760.10823068,8666415.386747886,16329795.556678176,0.0,0.0,5902248.00238031,0.0,3419968.9806404605,0.0 
 10/29  14:00:00,8252006.131546373,21.0,24.0,19.0,26.0,87087051.18499458,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004511394378626155,6632192.547464281,86188062.2126942,173529.86201582888,75627720.0,10386812.350678374,0.0,38884500.609506208,6499815.681471403,16471327.97197154,135353.29237234655,0.0,6037601.294752664,0.0,3419968.9806404605,0.0 
 10/29  15:00:00,6602234.57036461,21.0,24.0,19.0,26.0,87051411.30278188,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004515942678372947,6596552.665247058,78550376.94704877,0.0,70225740.0,8324636.947048771,0.0,37763170.82329566,6499823.669349311,16203984.65812452,0.0,0.0,5902248.00238031,0.0,3419968.9806404605,0.0 
 10/29  16:00:00,8254159.768925859,21.0,24.0,19.0,26.0,86747542.2210523,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004516923534501254,6292683.583516499,91419204.34642907,0.0,81029700.0,10389504.346429065,0.0,38441913.414972189,6499823.556302512,14469967.936333884,0.0,0.0,5902248.002380315,0.0,3419968.9806404605,0.0 
 10/29  17:00:00,8257554.553838452,21.0,24.0,19.0,26.0,107299697.5069803,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.006019435532046426,6178138.867941987,107583419.86936179,5356012.122141903,91833660.00000002,10393747.747219868,0.0,44474001.62783205,8666419.088865059,14349046.614089478,4177689.4552706854,0.0,10079937.457651025,0.0,3419968.9806404605,0.0 
 10/29  18:00:00,11570636.995016708,21.0,24.0,19.0,26.0,115154022.27402017,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007526055257938138,6032363.633475205,117899535.5079031,11530853.12536286,91833660.00000002,14535022.382540234,0.0,51554788.91446085,10832987.41847294,14072823.968207593,8994065.43778303,0.0,14896313.440163488,0.0,3419968.9806404605,0.0 
 10/29  19:00:00,11570728.604648903,21.0,24.0,19.0,26.0,115587971.6277854,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007525323441159702,6466312.987241177,125840243.7342815,19471446.84186928,91833660.00000002,14535136.892412203,0.0,52799945.834251079,10832993.611071948,16078364.394392644,15187728.536658038,0.0,21089976.53903843,0.0,3419968.980640457,0.0 
 10/29  20:00:00,9911174.759170795,21.0,24.0,19.0,26.0,97491671.26048121,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006017411034649084,6370012.621444915,124572758.2542261,31082324.38928058,81029700.0,12460733.864945524,0.0,47315829.25521336,8666417.96176295,15709503.870233218,24244213.023638857,0.0,27701167.653448784,0.0,5865262.353210681,0.0 
 10/29  21:00:00,11570375.984300882,21.0,24.0,19.0,26.0,97253449.83614329,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0075251472763989538,6131791.19559926,123967586.49229877,33805170.366975549,75627720.0,14534696.125323216,0.0,44296207.9878923,10832981.093049206,14654373.151585017,26368032.886240927,0.0,28918496.687870787,0.0,6771753.181390908,0.0 
 10/29  22:00:00,9910785.564274099,21.0,24.0,19.0,26.0,96908554.90275863,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006020986895155721,5786896.263718756,109250865.53729815,31966858.156761778,64823759.99999999,12460247.380536369,0.0,39883300.5030038,8666421.087073666,13047833.132322686,24934149.362274194,0.0,28642635.389043448,0.0,5613730.956251625,0.0 
 10/29  23:00:00,4948360.920576377,21.0,24.0,19.0,26.0,101061937.70667686,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0030090837917444159,9940279.07064889,62414563.581505227,45353269.55175329,10803960.0,6257334.029751937,0.0,31262525.502092914,4333197.3679523919,16692285.68174832,35375550.25036757,0.0,33325086.238127285,0.0,11372680.995261789,0.0 
 10/29  24:00:00,6598531.654714235,21.0,24.0,19.0,26.0,58100316.863290477,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0037652620895390188,6006379.048702758,115719070.5683302,96595102.17820142,10803960.0,8320008.390128776,7144953.61507299,5759144.336553173,5416519.540827977,15296512.181102027,75344179.69899711,0.0,55061685.46099131,0.0,29604711.221026936,0.0 
 10/30  01:00:00,0.0,15.6,30.0,15.6,30.0,37656448.29394177,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4980408.0198762849,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11687751.630192902,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  02:00:00,1647534.976355773,15.6,30.0,15.6,30.0,37613850.191529858,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4937809.917464373,12935339.725534033,0.0,10803960.0,2131379.725534033,0.0,0.0,0.0,11432799.373200179,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  03:00:00,0.0,15.6,30.0,15.6,30.0,37587990.83860687,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4911950.564541383,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11278602.926770756,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  04:00:00,0.0,15.6,30.0,15.6,30.0,38068476.67079653,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5392436.396731046,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13336399.175622313,0.0,0.0,0.0,0.0,0.0,0.0 
 10/30  05:00:00,1647641.4851043276,21.0,24.0,19.0,26.0,57797224.04766234,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5703286.2368398909,131197994.35835907,112860541.49941026,16205939.999999999,2131512.858948809,9633188.729376629,1901932.8720911537,0.0,14052603.010191128,88031222.36954,0.0,60053612.3112967,0.0,37299827.04126323,0.0 
 10/30  06:00:00,3298273.009426136,21.0,24.0,19.0,26.0,115339040.10690327,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0022609388810979136,6217381.471623432,140505989.91933567,87693406.72318638,48617819.99999999,4194763.19614931,0.0,16224278.247075597,3259952.310784593,15599433.391509057,68400857.24408537,0.0,50555159.15742441,0.0,27167915.069682354,0.0 
 10/30  07:00:00,14889350.481455459,21.0,24.0,19.0,26.0,107154346.1804623,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009037838912702823,6032787.538405567,171808673.7036436,77497618.01248655,75627720.0,18683335.69115704,0.0,29445187.916428638,13039854.1326639,15085413.447193765,60448142.04973951,0.0,46085411.84605745,0.0,23684947.18670352,0.0 
 10/30  08:00:00,11575267.437586865,21.0,24.0,19.0,26.0,86561541.60715305,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008282556307762677,6106682.965851585,125282515.28904478,56721904.96288814,54019800.0,14540810.326156656,0.0,30909319.85374002,11953160.56863005,15078043.525648876,44243085.87105274,0.0,36398981.00418593,0.0,17166321.84988793,0.0 
 10/30  09:00:00,11566421.581509304,21.0,24.0,19.0,26.0,86725948.94694373,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006776555939815215,6271090.307148274,93508922.13221169,24959368.91678261,54019800.0,14529753.215429077,0.0,34381493.78979112,9779837.634983298,15344580.536714094,19468307.755090435,0.0,22472676.378759386,0.0,6317848.359351877,0.0 
 10/30  10:00:00,8258856.390630247,21.0,24.0,19.0,26.0,104893992.14481683,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006025609137730079,6439133.505772339,134080392.87644246,4841457.864045546,118843560.0,10395375.012396906,0.0,37357189.88189791,8693211.034236687,15644106.0232831,3776337.133955526,0.0,9678585.136335832,0.0,3419968.9806404605,0.0 
 10/30  11:00:00,11567879.190200892,21.0,24.0,19.0,26.0,109251794.73836656,0.0,140620.98376394606,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006774850360126454,10656315.114808865,160385035.19179399,0.0,145853460.00000004,14531575.191793949,0.0,37789086.60852888,9779865.01499047,19164206.151661833,0.0,591204.7294891314,5902248.002380323,591204.7294891285,3419968.98064046,0.0 
 10/30  12:00:00,9910493.49376494,21.0,24.0,19.0,26.0,107608834.48065418,0.0,1356799.4715382313,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006028205118648358,7797176.370068844,142107402.2993128,0.0,129647519.99999999,12459882.299312834,0.0,39363517.81358125,8693193.564111179,20365640.107329355,0.0,5794397.868738664,5902248.002380322,5794397.868738653,3419968.9806404605,0.0 
 10/30  13:00:00,8255510.532537099,21.0,24.0,19.0,26.0,108528868.00882507,0.0,2978576.690721821,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005270552475744309,7095432.679813794,123832772.76897237,0.0,113441580.0,10391192.768972379,0.0,37787277.72731341,7606583.313523881,17842730.45027196,0.0,12629294.43486868,5902248.002380345,12629294.43486868,3419968.980640467,0.0 
 10/30  14:00:00,6600581.626453958,21.0,24.0,19.0,26.0,90215023.93709658,0.0,2576774.282043855,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004514544463286916,7183391.017519277,83950290.80628339,0.0,75627720.0,8322570.806283389,0.0,29424862.451290296,6519929.342798218,18083883.466944346,0.0,10753599.121891279,5902248.002380322,10753599.121891279,3419968.9806404539,0.0 
 10/30  15:00:00,6602809.600108532,21.0,24.0,19.0,26.0,90213570.57720529,0.0,2591000.8228441209,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00452088226057102,7167711.11682139,78551095.72061849,0.0,70225740.0,8325355.720618503,0.0,25783777.745647484,6519929.230084792,17816123.91582524,0.0,10609978.24044564,5902248.002380333,10609978.240445639,3419968.9806404539,0.0 
 10/30  16:00:00,8253444.121464623,21.0,24.0,19.0,26.0,89397882.90542734,0.0,2104183.602324946,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00451696375506482,6838840.665566519,91418309.80404093,0.0,81029700.0,10388609.804040922,0.0,26921288.294535318,6519929.233510018,16004139.775080864,0.0,8537900.820246997,5902248.002380322,8537900.820246986,3419968.980640473,0.0 
 10/30  17:00:00,8258453.2231206,21.0,24.0,19.0,26.0,108542315.91796768,0.0,749161.8571097839,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.006026733464018996,6671595.421812259,102419483.05107115,190951.9885188563,91833660.00000002,10394871.062552276,0.0,37791180.74928075,8693223.642456707,15842940.99190811,148942.55104470789,3078500.1644216144,6051190.553425027,3078500.1644216144,3419968.9806404605,0.0 
 10/30  18:00:00,13232028.467572779,21.0,24.0,19.0,26.0,115604660.10655849,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008280128487222085,6483001.465259463,108802386.16126822,357003.7609079858,91833660.00000002,16611722.40036023,0.0,44644142.06216338,11953031.770812504,15452355.937761547,278462.9335082289,0.0,6180710.935888551,0.0,3419968.9806404605,0.0 
 10/30  19:00:00,14891084.140547868,21.0,24.0,19.0,26.0,115983176.33404175,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00904121005625047,6861517.69198163,111079433.74463669,560271.020647467,91833660.00000002,18685502.723989205,0.0,50733040.92504391,13039856.579121175,17263402.57704992,437011.3961050242,0.0,6339259.398485336,0.0,3419968.9806404586,0.0 
 10/30  20:00:00,11571123.44349815,21.0,24.0,19.0,26.0,97796387.41866973,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007529090034560496,6674728.778121756,100494287.16327065,4928956.7316421889,81029700.0,14535630.431628464,0.0,49685916.60196198,10866540.197037712,16641841.515040672,3844586.2506809069,0.0,9746834.253061224,0.0,3419968.980640457,0.0 
 10/30  21:00:00,11577034.396153769,21.0,24.0,19.0,26.0,97504370.50212433,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008280449460368923,6382711.860824987,99431030.73459584,9260291.752052075,75627720.0,14543018.982543778,0.0,46875181.52017399,11953113.916943975,15413203.002135396,7223027.566600619,0.0,13125275.56898099,0.0,3419968.9806404605,0.0 
 10/30  22:00:00,11567737.511012052,21.0,24.0,19.0,26.0,97098161.32813493,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006778981786210591,5976502.688337042,95359811.21782863,16004653.121667397,64823759.99999999,14531398.096161254,0.0,42727539.562785077,9779878.15636046,13753590.036299777,12483629.43490057,0.0,18385877.437281155,0.0,3419968.9806404637,0.0 
 10/30  23:00:00,4951140.0328037389,21.0,24.0,19.0,26.0,101124281.69034019,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037654584014880406,10002623.053555843,58068837.410980168,41004069.55672183,10803960.0,6260807.854258334,0.0,36592280.662995699,5433233.429549884,17149168.02919003,31983174.254243029,0.0,32132267.83209773,0.0,9173123.405166049,0.0 
 10/30  24:00:00,4948545.977613607,21.0,24.0,19.0,26.0,58166950.427326519,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003012546195269103,6073012.613491529,105266704.4871583,88205179.14048988,10803960.0,6257565.346668426,4974645.779442433,8526769.742132888,4346615.793209269,15635891.422466254,68800039.7295821,0.0,52038552.42105053,0.0,26083704.291552355,0.0 
 10/31  01:00:00,1647648.1508727882,15.6,30.0,15.6,30.0,37758431.93138692,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5082391.657321433,12935481.191001615,0.0,10803960.0,2131521.1910016157,0.0,0.0,0.0,12206537.666453388,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  02:00:00,0.0,15.6,30.0,15.6,30.0,37707310.922608207,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5031270.648542717,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11983999.249058847,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  03:00:00,1647601.41599005,15.6,30.0,15.6,30.0,37604872.11335812,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4928831.839292633,12935422.773504343,0.0,10803960.0,2131462.773504344,0.0,0.0,0.0,11727784.519141376,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  04:00:00,0.0,15.6,30.0,15.6,30.0,39875999.99342707,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7199959.719361576,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,21505925.311879428,0.0,0.0,0.0,0.0,0.0,0.0 
 10/31  05:00:00,1647618.4084166804,21.0,24.0,19.0,26.0,59645389.00367279,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7551451.192850348,138014613.96913553,119677189.95550008,16205939.999999999,2131484.013635444,10045898.530667937,2184357.0641764097,0.0,22120190.786263493,93348208.16529006,0.0,63094421.24467993,0.0,39576003.90363086,0.0 
 10/31  06:00:00,3297818.8716900476,21.0,24.0,19.0,26.0,116276449.15135624,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002261525141788233,7154790.516075819,123293501.59272945,70481486.05800142,48617819.99999999,4194195.5347280225,0.0,19473973.138549888,3270049.348243605,19473728.471912065,54975559.125241119,0.0,43560166.56845201,0.0,20737609.539809634,0.0 
 10/31  07:00:00,13235811.44475693,21.0,24.0,19.0,26.0,107357428.80045446,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009045986502882783,6235870.1583895799,132341826.58299306,40097655.55069056,75627720.0,16616451.032302503,0.0,35061685.1716661,13080257.311134268,15555412.464711519,31276171.329538637,0.0,30613997.587306706,0.0,9984390.725252524,0.0 
 10/31  08:00:00,13232255.9959737,21.0,24.0,19.0,26.0,86761252.22337672,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00828453664975704,6306393.58207329,99724889.51958159,29093082.71410548,54019800.0,16612006.805476094,0.0,34653886.88652748,11990182.920021203,15678993.21691015,22692604.517002275,0.0,25290456.400537764,0.0,6724365.099485191,0.0 
 10/31  09:00:00,11567580.291426044,21.0,24.0,19.0,26.0,86848685.46085406,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006784295980813582,6393826.821050871,87860601.40781483,19309599.832414919,54019800.0,14531201.575399919,0.0,34826299.69308649,9810184.802570533,15881463.46948721,15061487.869283636,0.0,20721454.595478305,0.0,3662250.2568262668,0.0 
 10/31  10:00:00,8260169.143435783,21.0,24.0,19.0,26.0,104938166.00394078,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006027062455158234,6483307.36489482,138498204.81724388,9257628.894911103,118843560.0,10397015.922332755,0.0,36263434.893794838,8720167.290774333,16000450.418762692,7220950.538030662,0.0,13123198.540410892,0.0,3419968.9806404637,0.0 
 10/31  11:00:00,11566598.135948204,21.0,24.0,19.0,26.0,108954069.31226206,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006781666212107747,10499210.672461499,160383433.90429897,0.0,145853460.00000004,14529973.904298902,0.0,43117382.0901078,9810137.87468966,19077423.09238822,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 10/31  12:00:00,8259093.689155625,21.0,24.0,19.0,26.0,105856513.8373863,0.0,38203.71010330188,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006030465688206868,7363451.488233633,140043191.62993709,0.0,129647519.99999999,10395671.629937096,0.0,49624128.85789719,8720139.41015998,19638854.478642718,0.0,168172.68766988847,5902248.002380311,168172.68766988847,3419968.980640455,0.0 
 10/31  13:00:00,9908338.770427095,21.0,24.0,19.0,26.0,105061890.40870066,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005275624374861079,6607031.770406127,125898768.94613989,0.0,113441580.0,12457188.946139895,0.0,49419049.82022299,7630148.0527886529,16767638.194825348,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 10/31  14:00:00,6601169.287901314,21.0,24.0,19.0,26.0,87053565.88196095,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004517220398509757,6598707.24442483,87015040.55279014,3064015.1836067,75627720.0,8323305.369183436,0.0,43725329.45325337,6540121.529691042,16768147.685619943,2389931.8432132259,0.0,8292179.845593502,0.0,3419968.9806404586,0.0 
 10/31  15:00:00,6602703.284477265,21.0,24.0,19.0,26.0,86950095.69375459,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004523526481420915,6495237.056212165,87851372.39400265,9300409.565406878,70225740.0,8325222.828595765,0.0,39349350.01920034,6540128.9494077949,16222385.132636037,7254319.461017364,0.0,13156567.463397503,0.0,3419968.980640457,0.0 
 10/31  16:00:00,8253397.299870515,21.0,24.0,19.0,26.0,86571232.07286528,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004520474401927716,6116373.435325921,106737268.23573295,15319016.957576465,81029700.0,10388551.27815649,0.0,40319012.87758939,6540128.95256999,14246881.146622725,11948833.226909642,0.0,17851081.22928986,0.0,3419968.9806404637,0.0 
 10/31  17:00:00,9910371.09171177,21.0,24.0,19.0,26.0,109799656.24545673,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.006031373405853512,6011397.606406465,122922293.7307703,18628904.431126838,91833660.00000002,12459729.299643459,0.0,50484022.213058549,8720152.632698097,14135048.366668269,14530545.456278932,0.0,20432793.45865958,0.0,3419968.9806404605,0.0 
 10/31  18:00:00,11576880.793467213,21.0,24.0,19.0,26.0,115043101.8671945,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008285524349482354,5921443.225890095,136610933.30328084,30234446.32045968,91833660.00000002,14542826.982821152,0.0,52751084.44575425,11990120.687624544,13977076.738601489,23582868.12995855,0.0,28004133.77732948,0.0,4900951.3356502619,0.0 
 10/31  19:00:00,14891521.4802895,21.0,24.0,19.0,26.0,114966375.94667788,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009046000089309337,5844717.304612989,161896988.73617716,51377279.34786211,91833660.00000002,18686049.388315005,0.0,49807151.78050565,13080257.47767901,13933162.390278427,40074277.89133245,0.0,37061581.68293378,0.0,12334913.19141943,0.0 
 10/31  20:00:00,11570686.631389078,21.0,24.0,19.0,26.0,96879605.25383158,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00753385402044339,5757946.61327883,175610313.12166543,80045528.69483453,81029700.0,14535084.426830871,0.0,39804430.49199248,10900197.61912377,13797906.8942445,62435512.38197093,0.0,48340915.2134615,0.0,23416814.151529999,0.0 
 10/31  21:00:00,11575406.38727529,21.0,24.0,19.0,26.0,96732857.98595786,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008288991920068039,5611199.344649972,177081592.37014885,86912888.3601704,75627720.0,14540984.009978435,0.0,36329195.778481777,11990183.381516029,13188233.204880875,67792052.92093292,0.0,51280698.54590851,0.0,25833571.358044574,0.0 
 10/31  22:00:00,11566718.724145359,21.0,24.0,19.0,26.0,96777520.85853128,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0067806756188856999,5655862.2187317,159884978.90988,80531094.27318883,64823759.99999999,14530124.636691183,0.0,32590267.468927437,9810139.220571699,13188639.344271269,62814253.53308729,0.0,49147238.930003259,0.0,22989231.586105147,0.0 
 10/31  23:00:00,4948487.21690512,21.0,24.0,19.0,26.0,101069912.41803243,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003771375682991746,9948253.781242168,90519287.11576973,73457835.21859613,10803960.0,6257491.897173603,0.0,26560534.749711697,5450103.140727912,16928705.185307985,57297111.470504987,0.0,45252509.409022647,0.0,21366819.04450408,0.0 
 10/31  24:00:00,6598210.219536914,21.0,24.0,19.0,26.0,58165506.50855129,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003012009253598154,6071568.694716841,114651949.26792223,95528382.66415718,10803960.0,8319606.603765057,7596959.214009032,5264353.161629988,4360065.949046042,15633861.272567243,74512138.47804259,0.0,54575476.21427216,0.0,29258879.246791737,0.0 
 11/01  01:00:00,0.0,15.6,30.0,15.6,30.0,37867604.579655479,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5191564.305589989,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12433499.472832708,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  02:00:00,0.0,15.6,30.0,15.6,30.0,37982269.710197839,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5306229.436132354,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12676932.675490864,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  03:00:00,1647636.804603201,15.6,30.0,15.6,30.0,38094116.23700645,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5418075.962940959,12935467.008433182,0.0,10803960.0,2131507.0084331824,0.0,0.0,0.0,12886860.0981143,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  04:00:00,0.0,15.6,30.0,15.6,30.0,38785014.45640543,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6108974.182339941,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15343659.10404115,0.0,0.0,0.0,0.0,0.0,0.0 
 11/01  05:00:00,1647653.74307608,21.0,24.0,19.0,26.0,58517093.70468015,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6423155.89385771,36176927.61861651,17839459.43749314,16205939.999999999,2131528.1811233705,138913.9040846254,7562230.634029327,0.0,15808714.657484234,13914778.361244653,0.0,19481903.044927829,0.0,3755092.2993374208,0.0 
 11/01  06:00:00,3298214.4629143804,21.0,24.0,19.0,26.0,116083910.41375742,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0022646174888755166,6962251.7784739029,56704137.338953088,3891627.3245577618,48617819.99999999,4194690.014395332,0.0,21460361.6003488,3280198.5252972745,17400936.015976676,3035469.3131550548,0.0,8937717.315535289,0.0,3419968.9806404558,0.0 
 11/01  07:00:00,14889763.33277652,21.0,24.0,19.0,26.0,107996903.15260151,0.0,40642.27228880419,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.00904983054396395,6834702.238243997,94311571.74553673,0.0,75627720.0,18683851.745536739,0.0,29245001.452075688,13120831.045940599,17202151.185857648,0.0,195685.8666433464,5902248.002380333,195685.86664335797,3419968.9806404535,0.0 
 11/01  08:00:00,11573337.395949999,21.0,24.0,19.0,26.0,87290682.58688084,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00829556729493025,6835823.945566374,68558197.81979203,0.0,54019800.0,14538397.81979203,0.0,27926173.472637308,12027383.512286904,17211562.227750038,0.0,0.0,5902248.00238031,0.0,3419968.980640454,0.0 
