Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 11/01  09:00:00,11567449.047326813,21.0,24.0,19.0,26.0,87297907.90194726,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006783661249120832,6843049.262144709,68759597.7797701,208760.25638785447,54019800.0,14531037.523382247,0.0,28221653.92660132,9840582.040094613,17366552.021811986,162832.99998252648,0.0,6065081.002362859,0.0,3419968.9806404605,0.0 
 11/01  10:00:00,9910782.956065346,21.0,24.0,19.0,26.0,105297726.65603698,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0060353860905601329,6842868.016982697,131303804.12033716,0.0,118843560.0,12460244.12033716,0.0,30582231.467789044,8747184.195580095,17315369.112951526,0.0,0.0,5902248.002380311,0.0,3419968.9806404605,0.0 
 11/01  11:00:00,9915268.205380403,21.0,24.0,19.0,26.0,109324491.5742873,0.0,37116.74387801436,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006783378668614234,10832516.190607004,158319310.57582129,0.0,145853460.00000004,12465850.575821232,0.0,35267416.85448539,9840618.293609525,20286995.351462157,0.0,179617.18988021452,5902248.002380334,179617.18988021065,3419968.9806404497,0.0 
 11/01  12:00:00,9912070.758840384,21.0,24.0,19.0,26.0,106329243.65601194,0.0,57163.721733201295,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006033821609122667,7817221.295226017,142109373.8433254,0.0,129647519.99999999,12461853.84332542,0.0,39875201.16437362,8747222.12332301,21045093.520511189,0.0,279214.6939365055,5902248.002380322,279214.6939365055,3419968.9806404539,0.0 
 11/01  13:00:00,8255427.154120512,21.0,24.0,19.0,26.0,105442845.16766855,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005278489250127337,6987986.52937117,123832668.5479251,0.0,113441580.0,10391088.547925098,0.0,40622751.714425388,7653817.0407238849,18216701.20620434,0.0,0.0,5902248.00238031,0.0,3419968.9806404539,0.0 
 11/01  14:00:00,6602551.463274769,21.0,24.0,19.0,26.0,87401050.2895007,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004523493840238535,6946191.651958305,84156831.69147393,204078.63578788119,75627720.0,8325033.055686045,0.0,35407943.63327096,6560412.283055268,18043869.369207298,159181.33591454733,0.0,6061429.338294876,0.0,3419968.980640456,0.0 
 11/01  15:00:00,8254174.762623113,21.0,24.0,19.0,26.0,87323829.85707645,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00452661684242056,6868971.219530955,81158723.64714204,543460.5589462787,70225740.0,10389523.08819575,0.0,31919622.404845198,6560416.685655143,17586284.151741554,423899.2359780973,0.0,6326147.238358398,0.0,3419968.9806404605,0.0 
 11/01  16:00:00,6601242.437142034,21.0,24.0,19.0,26.0,86995185.90226904,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004521341840832724,6540327.264728809,89693598.89661594,340502.09261294579,81029700.0,8323396.804002996,0.0,33258114.28005139,6560416.841498882,15727345.919899123,265591.6322380977,0.0,6167839.634618428,0.0,3419968.9806404665,0.0 
 11/01  17:00:00,9911104.083882679,21.0,24.0,19.0,26.0,110409088.69860935,0.0,42575.372055671585,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.006033689723793208,6578254.687501117,104294305.52250819,0.0,91833660.00000002,12460645.522508167,0.0,38239573.217380817,8747204.648331963,15905549.331544972,0.0,205988.7439453745,5902248.00238033,205988.7439453745,3419968.9806404646,0.0 
 11/01  18:00:00,13225482.035530515,21.0,24.0,19.0,26.0,115748943.22271544,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008297630890375198,6627284.581398925,108437199.51525256,0.0,91833660.00000002,16603539.515252538,0.0,38812343.65791606,12027429.946830737,16128759.299678253,0.0,0.0,5902248.002380334,0.0,3419968.98064046,0.0 
 11/01  19:00:00,13229999.764119676,21.0,24.0,19.0,26.0,116326402.66307403,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009044635181594747,7204744.021010515,108442846.5690605,0.0,91833660.00000002,16609186.569060503,0.0,39269575.0965822,13120833.689278627,18371045.22432304,0.0,0.0,5902248.002380322,0.0,3419968.9806404665,0.0 
 11/01  20:00:00,11570127.865103096,21.0,24.0,19.0,26.0,98263051.08686318,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007540883303428447,7141392.44630339,95801383.36889857,237297.38669992417,81029700.0,14534385.982198628,0.0,36622438.072729479,10933945.805996892,18074666.395587375,185091.96162594085,0.0,6087339.964006279,0.0,3419968.9806404605,0.0 
 11/01  21:00:00,13227604.960808993,21.0,24.0,19.0,26.0,97937718.52266176,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008295627440126774,6816059.881347241,92233913.12160388,0.0,75627720.0,16606193.121603884,0.0,36934140.0008384,12027430.816628866,16841479.81881108,0.0,0.0,5902248.002380322,0.0,3419968.9806404665,0.0 
 11/01  22:00:00,9914102.232952176,21.0,24.0,19.0,26.0,97487611.1986911,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006786800834808521,6365952.55888539,77526501.53356168,238348.39567874606,64823759.99999999,12464393.13788293,0.0,35264836.309716489,9840578.790893328,15067620.42135989,185911.74862942194,0.0,6088159.751009737,0.0,3419968.9806404665,0.0 
 11/01  23:00:00,6600335.652154317,21.0,24.0,19.0,26.0,101602609.57507712,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037690070723307188,10480950.938289226,22712298.025380479,3586074.681149763,10803960.0,8322263.344230715,0.0,30853132.468958394,5467014.039934903,18525717.894490266,2797138.2512968147,0.0,8699386.253677037,0.0,3419968.9806404605,0.0 
 11/01  24:00:00,4949766.182242927,21.0,24.0,19.0,26.0,58720214.60640353,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030170136145663709,6626276.792564073,35350378.63687159,18287328.063297098,10803960.0,6259090.573574493,0.0,14126500.351042666,4373585.869549438,16857102.531745655,14264115.889371736,0.0,20166363.891752297,0.0,3419968.9806404605,0.0 
 11/02  01:00:00,0.0,15.6,30.0,15.6,30.0,38323871.44086011,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5647831.166794622,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13769269.31540611,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  02:00:00,1647660.125254643,15.6,30.0,15.6,30.0,38306866.21067484,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5630825.936609348,12935496.158695516,0.0,10803960.0,2131536.158695516,0.0,0.0,0.0,13764837.645007207,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  03:00:00,0.0,15.6,30.0,15.6,30.0,38251426.873545769,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5575386.599480274,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13576950.63457931,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  04:00:00,1647528.072131095,15.6,30.0,15.6,30.0,38778471.45633342,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6102431.182267931,12935331.0954166,0.0,10803960.0,2131371.095416599,0.0,0.0,0.0,15642616.98467794,0.0,0.0,0.0,0.0,0.0,0.0 
 11/02  05:00:00,0.0,21.0,24.0,19.0,26.0,58423396.46441303,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6329458.653590582,41542520.77216635,25264580.77216635,16205939.999999999,72000.0,114688.8453250831,10809402.512969498,0.0,15713439.343628223,19706373.002289755,0.0,24199675.303434455,0.0,4828914.681875851,0.0 
 11/02  06:00:00,4947066.598400279,21.0,24.0,19.0,26.0,115960625.74564599,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0022624201438725774,6838967.110364678,65555553.14524174,10682016.98757509,48617819.99999999,6255716.157666659,0.0,25443130.71556117,3290384.9283186879,17162049.974410047,8331973.2503085699,0.0,14234221.252688928,0.0,3419968.9806404605,0.0 
 11/02  07:00:00,13232172.024486449,21.0,24.0,19.0,26.0,107788206.00215224,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.00905404754902702,6666647.360079292,96335360.46803996,4095738.624935435,75627720.0,16611901.843104519,0.0,35453396.449382279,13161573.212607585,16821690.6768772,3194676.1274496398,0.0,9096924.12982991,0.0,3419968.9806404539,0.0 
 11/02  08:00:00,13229196.20112332,21.0,24.0,19.0,26.0,87154090.2051288,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008300026508375166,6699231.563809895,72470581.8676229,1842599.7332885992,54019800.0,16608182.1343343,0.0,32478000.985425366,12064772.999246866,16774442.50030572,1437227.7919651075,0.0,7339475.794345435,0.0,3419968.9806404605,0.0 
 11/02  09:00:00,9914097.233499119,21.0,24.0,19.0,26.0,87423844.65851215,0.0,106368.34385697119,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006793607913941356,6862617.674842665,66484186.88868494,0.0,54019800.0,12464386.88868494,0.0,28228577.935403885,9871165.866074074,17246037.54252739,0.0,501306.43995000116,5902248.002380322,501306.4399500069,3419968.9806404605,0.0 
 11/02  10:00:00,9911905.901263703,21.0,24.0,19.0,26.0,105538720.91401835,0.0,66758.01101364284,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0060356057642586839,7017104.263950212,131305207.77525653,0.0,118843560.0,12461647.775256519,0.0,26693482.8812569,8774368.191925999,17668684.73467141,0.0,315774.8071633859,5902248.002380312,315774.8071633859,3419968.9806404637,0.0 
 11/02  11:00:00,11567146.599467565,21.0,24.0,19.0,26.0,111396145.40691975,0.0,1832839.391475082,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006793873695574848,11108447.375631899,160384119.47071675,0.0,145853460.00000004,14530659.470716715,0.0,31890834.087439598,9871174.677799119,20868782.631372919,0.0,8676947.911108014,5902248.002380322,8676947.911108027,3419968.9806404665,0.0 
 11/02  12:00:00,8259103.112904659,21.0,24.0,19.0,26.0,111178350.22723183,0.0,4473677.900000346,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00603435224224696,8249813.688178254,140043203.40940035,0.0,129647519.99999999,10395683.40940034,0.0,37698443.13434225,8774369.819598148,21783138.623034069,0.0,21192617.92300383,5902248.002380322,21192617.92300382,3419968.9806404474,0.0 
 11/02  13:00:00,8256079.14158744,21.0,24.0,19.0,26.0,111447155.28798563,0.0,5545280.835608686,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005283324328365459,7447015.8140747169,123833483.51682709,0.0,113441580.0,10391903.516827103,0.0,35916492.789954688,7677583.138501092,19137018.10367951,0.0,26181991.00652754,5902248.002380322,26181991.00652755,3419968.9806404665,0.0 
 11/02  14:00:00,8251821.491972582,21.0,24.0,19.0,26.0,91972202.3059622,0.0,4044795.10880327,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004525329867408797,7472548.559614702,86014301.5555813,0.0,75627720.0,10386581.555581304,0.0,26229858.435459168,6580782.010889397,19168201.141282783,0.0,19019404.338853875,5902248.002380311,19019404.33885385,3419968.9806404507,0.0 
 11/02  15:00:00,6602361.163824633,21.0,24.0,19.0,26.0,90596329.32662815,0.0,2689768.7817167297,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045282586627870689,7451701.90736426,78550535.1858775,0.0,70225740.0,8324795.185877504,0.0,22279729.769924866,6580786.664662575,19161245.560786349,0.0,12666994.992286586,5902248.002380322,12666994.992286586,3419968.9806404539,0.0 
 11/02  16:00:00,8253149.319469266,21.0,24.0,19.0,26.0,89459841.66166736,0.0,1939129.5479425146,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045280226294053958,7065853.4761779219,91417941.3085243,0.0,81029700.0,10388241.308524289,0.0,24296201.735101537,6580786.533534557,17124087.852370465,0.0,9188237.154165104,5902248.002380322,9188237.154165082,3419968.9806404474,0.0 
 11/02  17:00:00,9075763.498560612,21.0,24.0,19.0,26.0,113509993.4454744,0.0,2696993.300381619,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.006039127392545743,7024741.506034773,103250149.56223041,0.0,91833660.00000002,11416489.562230383,0.0,32984981.769954035,8774365.343007567,17113374.232919244,0.0,12872160.522321985,5902248.002380322,12872160.522321972,3419968.9806404479,0.0 
 11/02  18:00:00,12413446.25482944,21.0,24.0,19.0,26.0,118127265.7545897,0.0,2026680.5137502449,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008297224206644923,6978926.599523349,107422174.009158,0.0,91833660.00000002,15588514.00915799,0.0,35432506.90324517,12064661.06797195,17111768.72545783,0.0,9757989.827938548,5902248.002380334,9757989.827938537,3419968.9806404539,0.0 
 11/02  19:00:00,14889755.111466349,21.0,24.0,19.0,26.0,118282557.62674034,0.0,1605348.9062835456,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009056356100787979,7555550.078381544,110517501.46909362,0.0,91833660.00000002,18683841.46909361,0.0,36118371.43774112,13161572.727019266,19245549.777482284,0.0,7760857.455661166,5902248.002380322,7760857.455661155,3419968.980640454,0.0 
 11/02  20:00:00,11571953.929346182,21.0,24.0,19.0,26.0,99107941.09212828,0.0,514551.57651006858,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007544008488493818,7471730.875055309,95566368.51928205,0.0,81029700.0,14536668.519282034,0.0,32527233.031020807,10967938.983413157,18954294.18129106,0.0,2485802.576652835,5902248.002380322,2485802.5766528465,3419968.980640486,0.0 
 11/02  21:00:00,13224792.570237384,21.0,24.0,19.0,26.0,98233743.66561401,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008304722021581146,7112085.0242903879,92230397.69995484,0.0,75627720.0,16602677.69995483,0.0,32449847.835867529,12064775.400559286,17687990.808243887,0.0,0.0,5902248.002380322,0.0,3419968.9806404665,0.0 
 11/02  22:00:00,9914324.578061324,21.0,24.0,19.0,26.0,97765797.75467848,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00678628672087785,6644139.114873307,77532012.82547339,243581.76146662437,64823759.99999999,12464671.064006757,0.0,30894470.45139833,9871142.294252905,15945884.105124478,189993.773943967,0.0,6092241.77632428,0.0,3419968.980640473,0.0 
 11/02  23:00:00,6599729.175555313,21.0,24.0,19.0,26.0,101841410.16156212,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037739600761390239,10719751.524769262,19266271.19981218,140805.93697574558,10803960.0,8321505.262836434,0.0,28619957.591640138,5483987.87026778,19271088.7439686,109828.63084108154,0.0,6012076.633221395,0.0,3419968.9806404605,0.0 
 11/02  24:00:00,4949222.355641298,21.0,24.0,19.0,26.0,58943949.32322943,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003017266991757359,6850011.509389716,17580687.211292577,518316.4080984843,10803960.0,6258410.803194093,0.0,17540659.980040157,4387157.114648678,17355115.76845134,404286.79831681775,0.0,6306534.800697109,0.0,3419968.9806404539,0.0 
 11/03  01:00:00,0.0,15.6,30.0,15.6,30.0,38478137.42760025,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5802097.153534763,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14112161.350324542,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  02:00:00,1647665.2724352705,15.6,30.0,15.6,30.0,38446111.140321899,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5770070.86625641,12935502.592549473,0.0,10803960.0,2131542.592549474,0.0,0.0,0.0,14100779.619978156,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  03:00:00,0.0,15.6,30.0,15.6,30.0,38406637.39427965,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5730597.120214162,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13973591.480118476,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  04:00:00,1647533.2398690938,15.6,30.0,15.6,30.0,41050131.92497145,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8374091.650905958,12935337.554966785,0.0,10803960.0,2131377.554966785,0.0,0.0,0.0,24037265.174901286,0.0,0.0,0.0,0.0,0.0,0.0 
 11/03  05:00:00,0.0,21.0,24.0,19.0,26.0,60628432.511368397,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,8534494.700545956,28311466.476643009,12033526.476643008,16205939.999999999,72000.0,0.0,13824748.871830993,0.0,23935839.966083744,9386150.651781546,0.0,15288398.654161733,0.0,3419968.9806404665,0.0 
 11/03  06:00:00,4947317.96860788,21.0,24.0,19.0,26.0,116995839.84140617,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0022679858683838599,7874181.206119288,55421820.29935991,547969.9348833443,48617819.99999999,6256030.364476569,0.0,27547437.02792712,3300604.987076739,21016193.23631665,427416.5492090086,0.0,6329664.5515893199,0.0,3419968.9806404665,0.0 
 11/03  07:00:00,13230191.724558443,21.0,24.0,19.0,26.0,110746842.14159322,0.0,112576.81695940909,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.009057847494728166,6846006.682557069,92237146.51506552,0.0,75627720.0,16609426.515065521,0.0,33406208.654940808,13202464.777480688,17335478.61381014,0.0,544031.135951993,5902248.002380322,544031.1359519874,3419968.980640454,0.0 
 11/03  08:00:00,13227432.260725879,21.0,24.0,19.0,26.0,87352179.37357089,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00830737284415357,6897320.732244613,70625777.25058757,0.0,54019800.0,16605977.250587568,0.0,30098997.35574904,12102259.808708378,17481540.437641719,0.0,0.0,5902248.002380334,0.0,3419968.9806404605,0.0 
 11/03  09:00:00,9914273.26627637,21.0,24.0,19.0,26.0,87519421.66987586,0.0,47987.766688955715,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006795945223801126,7016575.26337207,66484406.92549005,0.0,54019800.0,12464606.92549005,0.0,25637028.174448335,9901804.42944495,17821207.745376085,0.0,231099.44975476393,5902248.002380322,231099.4497547524,3419968.9806404605,0.0 
 11/03  10:00:00,9910939.666995069,21.0,24.0,19.0,26.0,105929245.71465644,0.0,314042.1588101691,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006040331950749253,7160344.916787034,131304000.00529017,0.0,118843560.0,12460440.00529018,0.0,24133352.529898138,8801617.557434094,18179249.245580965,0.0,1516078.9423216219,5902248.00238031,1516078.9423216219,3419968.980640463,0.0 
 11/03  11:00:00,9913992.678024119,21.0,24.0,19.0,26.0,112143250.97091341,0.0,2479484.8096780695,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006798463417976939,11208907.521417976,158317716.1968159,0.0,145853460.00000004,12464256.196815877,0.0,29855571.305730016,9901810.610220069,21276318.82594346,0.0,11987883.786806057,5902248.002380322,11987883.786806046,3419968.9806404539,0.0 
 11/03  12:00:00,9912213.120272028,21.0,24.0,19.0,26.0,111995139.93484336,0.0,5186743.955722168,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006038198252693437,8353537.340064095,142109551.79174546,0.0,129647519.99999999,12462031.791745469,0.0,35875867.17859644,8801643.073019434,22144721.276456249,0.0,25003855.247560707,5902248.002380322,25003855.247560707,3419968.98064046,0.0 
 11/03  13:00:00,8257277.800788023,21.0,24.0,19.0,26.0,111166143.24351172,0.0,5278731.167411957,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00528650308533314,7432553.437794374,123834981.8124572,0.0,113441580.0,10393401.812457197,0.0,35399939.73395421,7701436.652914335,19188157.58105179,0.0,25518493.861091887,5902248.002380334,25518493.861091909,3419968.9806404479,0.0 
 11/03  14:00:00,8253494.043074954,21.0,24.0,19.0,26.0,90982234.34037815,0.0,3106772.4349094156,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004530156860731038,7420603.267919692,86016392.20487227,0.0,75627720.0,10388672.20487226,0.0,27114595.0210832,6601232.426098008,19179438.78099565,0.0,15028264.71905957,5902248.002380322,15028264.71905957,3419968.9806404605,0.0 
 11/03  15:00:00,6602065.578860716,21.0,24.0,19.0,26.0,89537440.27844848,0.0,1682846.0852560176,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045301030355530198,7399735.555643469,78550165.71166872,0.0,70225740.0,8324425.711668703,0.0,23505157.33486618,6601232.614728047,19172383.90618183,0.0,8150480.88490575,5902248.002380322,8150480.88490575,3419968.9806404539,0.0 
 11/03  16:00:00,8254383.34518501,21.0,24.0,19.0,26.0,89068479.1125249,0.0,1526306.9741505488,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004532293110104423,7087313.500823155,91419483.81146126,0.0,81029700.0,10389783.811461259,0.0,24307568.85908114,6601232.464779167,17367383.10231883,0.0,7400803.686217843,5902248.002380311,7400803.686217865,3419968.980640473,0.0 
 11/03  17:00:00,8258319.936574032,21.0,24.0,19.0,26.0,113710653.21708495,0.0,2867419.304560302,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.006042135268421477,7054975.273463602,102228364.4575238,0.0,91833660.00000002,10394704.457523773,0.0,32652468.60611181,8801624.192346499,17283208.630467439,0.0,13926394.488516964,5902248.002380345,13926394.488516942,3419968.980640473,0.0 
 11/03  18:00:00,13232871.297275287,21.0,24.0,19.0,26.0,118352338.5187673,0.0,2223224.663492016,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008303302333065642,7007455.213953076,108446435.91753975,0.0,91833660.00000002,16612775.91753973,0.0,35396286.39427285,12102166.370099124,17272742.791351614,0.0,10901116.48336629,5902248.002380322,10901116.483366277,3419968.9806404665,0.0 
 11/03  19:00:00,14890018.712821095,21.0,24.0,19.0,26.0,117655605.80782816,0.0,1559997.5598405866,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00906226652134317,6973949.605906412,110517830.96454796,0.0,91833660.00000002,18684170.964547956,0.0,36616009.407386649,13202464.567017634,17284615.423945179,0.0,7786429.372039962,5902248.002380322,7786429.372039963,3419968.9806404539,0.0 
 11/03  20:00:00,11572359.499446618,21.0,24.0,19.0,26.0,98451134.94302826,0.0,368797.39413883027,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007549099218457214,6960678.908321419,95566875.47230828,0.0,81029700.0,14537175.472308286,0.0,32883778.60414795,11002002.47200726,17256770.450977975,0.0,1858441.1402793136,5902248.002380311,1858441.1402793136,3419968.980640454,0.0 
 11/03  21:00:00,13225488.082224314,21.0,24.0,19.0,26.0,97894731.43023467,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008309395856106272,6773072.788906371,92231267.07347667,0.0,75627720.0,16603547.073476669,0.0,31444913.90359768,12102259.701090504,16535533.610336816,0.0,0.0,5902248.002380322,0.0,3419968.98064046,0.0 
 11/03  22:00:00,9915566.300189747,21.0,24.0,19.0,26.0,97760033.43349217,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006792126753524915,6638374.793681146,77950463.71183107,660480.5245536636,64823759.99999999,12466223.187277418,0.0,33377285.599634604,9901827.68636339,16121687.339638802,515174.80915185759,0.0,6417422.811532168,0.0,3419968.98064047,0.0 
 11/03  23:00:00,6600224.133551963,21.0,24.0,19.0,26.0,101719640.9719168,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037757406387819278,10597982.335122157,19314220.754973208,188136.80635594225,10803960.0,8322123.948617266,0.0,33679921.95310813,5501019.512955061,19032382.23179221,146746.70895763496,0.0,6048994.711337935,0.0,3419968.9806404605,0.0 
 11/03  24:00:00,4949289.904397378,21.0,24.0,19.0,26.0,58751785.144148718,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003020042852135434,6657847.330306232,31612486.61905791,14550031.381517502,10803960.0,6258495.237540405,0.0,19251619.859179569,4400790.267486437,17052454.074128894,11349024.47758365,0.0,17220786.252978118,0.0,3450455.2076259676,0.0 
 11/04  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,38303223.365881327,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5627183.091815833,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13807845.10863728,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  02:00:00,1647648.0440846906,15.6,30.0,15.6,30.0,38254443.44084485,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5578403.166779358,12935481.05751902,0.0,10803960.0,2131521.057519021,0.0,0.0,0.0,13698430.36235433,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  03:00:00,0.0,15.6,30.0,15.6,30.0,38161482.77899098,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5485442.5049254889,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13337831.434776286,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  04:00:00,1647664.9647218607,15.6,30.0,15.6,30.0,38651089.48988789,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5975049.215822407,12935502.207914995,0.0,10803960.0,2131542.207914995,0.0,0.0,0.0,15375862.592661126,0.0,0.0,0.0,0.0,0.0,0.0 
 11/04  05:00:00,0.0,21.0,24.0,19.0,26.0,58201123.89138566,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6107186.080563221,60259934.64747171,43981994.64747171,16205939.999999999,72000.0,107886.70351885483,11648645.75857611,0.0,15164977.352982335,34305955.825027938,0.0,32874815.449138956,0.0,10753357.358909816,0.0 
 11/04  06:00:00,4947183.806697629,21.0,24.0,19.0,26.0,115670158.73695719,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0022676821024289258,6548500.101670617,80287038.30150143,25413355.63623725,48617819.99999999,6255862.665264185,0.0,30076561.26556293,3310869.268036995,16332838.21397623,19822417.396265054,0.0,25724665.39864559,0.0,3419968.9806404605,0.0 
 11/04  07:00:00,3298565.403833891,21.0,24.0,19.0,26.0,110151923.95120904,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0022671296514155706,6363665.315923022,99981401.73726052,20158553.0550221,75627720.0,4195128.682238426,0.0,38361909.00260763,3310862.538942839,15841040.554602594,15723671.38291724,0.0,21625919.38529741,0.0,3419968.9806404665,0.0 
 11/04  08:00:00,4946860.912931951,21.0,24.0,19.0,26.0,86859094.94785825,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022672042966911944,6404236.31257215,76295720.1684297,16020461.112730166,54019800.0,6255459.055699544,0.0,36274199.29479383,3310873.4496040877,15848505.470915419,12495959.66792953,0.0,18398207.670309955,0.0,3419968.980640454,0.0 
 11/04  09:00:00,11571374.855447023,21.0,24.0,19.0,26.0,86950583.02391698,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007555060682170007,6495724.3833430199,76989069.56677936,8433324.87616538,54019800.0,14535944.690613976,0.0,36734889.277764488,11036170.57497928,16115655.1235172,6577993.403408997,0.0,12480241.405789385,0.0,3419968.9806404605,0.0 
 11/04  10:00:00,9915025.398961118,21.0,24.0,19.0,26.0,105029755.21385572,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0067999255785944939,6574896.574036882,131996939.58392523,687832.5103812065,118843560.0,12465547.073544026,0.0,38506748.34549316,9932530.959824615,16226156.007075469,536509.3580973412,0.0,6438757.360477637,0.0,3419968.9806404605,0.0 
 11/04  11:00:00,11569665.872738067,21.0,24.0,19.0,26.0,109114508.83282292,0.0,40266.15650538129,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007557288017812972,10619384.035741367,160387268.5026771,0.0,145853460.00000004,14533808.502677074,0.0,41563528.24798465,11036165.658285395,19356316.47920312,0.0,172342.69466426076,5902248.002380322,172342.69466426076,3419968.9806404605,0.0 
 11/04  12:00:00,11570935.633506217,21.0,24.0,19.0,26.0,106064706.46658415,0.0,30105.959153655658,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007557471572237291,7579741.866854118,144182915.67358373,0.0,129647519.99999999,14535395.673583752,0.0,43674311.68784072,11036231.04534185,20035292.600698089,0.0,130002.16840486301,5902248.002380333,130002.16840486301,3419968.980640454,0.0 
 11/04  13:00:00,11568274.94149301,21.0,24.0,19.0,26.0,105273678.21640685,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006797027806428248,6818819.576590921,127973649.87154222,0.0,113441580.0,14532069.871542203,0.0,42898577.931995857,9932586.364328944,17320914.91256224,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 11/04  14:00:00,9911896.814917332,21.0,24.0,19.0,26.0,87253492.41675499,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0060463630076094559,6798633.777689721,88318901.60461812,229545.18707950106,75627720.0,12461636.417538619,0.0,40358318.47199175,8828988.507020135,17316035.298372579,179045.24592201084,0.0,6081293.248302332,0.0,3419968.9806404605,0.0 
 11/04  15:00:00,8258420.532237408,21.0,24.0,19.0,26.0,87140416.79304958,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006047185829368024,6685558.153983491,80620570.19972202,0.0,70225740.0,10394830.199722032,0.0,41160701.21023851,8828966.329994427,16802945.954191384,0.0,0.0,5902248.002380333,0.0,3419968.980640457,0.0 
 11/04  16:00:00,9909156.453464374,21.0,24.0,19.0,26.0,86771461.62655446,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.005288051314862574,6316602.9882475179,93859205.11705137,371294.0864683191,81029700.0,12458211.030583047,0.0,43013891.04058468,7725372.883302455,14849712.88003407,289609.38744528897,0.0,6191857.389825608,0.0,3419968.9806404605,0.0 
 11/04  17:00:00,8257961.51472479,21.0,24.0,19.0,26.0,110020857.29756406,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.006044970255016674,6232598.658500184,107735126.14484686,5507209.706151251,91833660.00000002,10394256.43869558,0.0,47083512.47768664,8828966.181920797,14774305.276899767,4295623.570797976,0.0,10197871.573178292,0.0,3419968.9806404605,0.0 
 11/04  18:00:00,13232564.50841287,21.0,24.0,19.0,26.0,115300291.3837259,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008309498738427913,6178632.742397504,115020796.02508171,6574743.586358714,91833660.00000002,16612392.438722987,0.0,51826472.31801744,12139815.924936722,14725098.817807733,5128299.997359797,0.0,11030547.999740132,0.0,3419968.9806404605,0.0 
 11/04  19:00:00,13230339.531172364,21.0,24.0,19.0,26.0,115785531.37262714,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00831048339870183,6663872.731297771,118927913.96137703,10484642.691542473,91833660.00000002,16609611.269834539,0.0,51916191.960575889,12139872.412797288,16894258.501756334,8178021.29940313,0.0,14080269.301783514,0.0,3419968.9806404605,0.0 
 11/04  20:00:00,11570894.580805153,21.0,24.0,19.0,26.0,97737145.17559858,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0075570023605533,6615486.535022686,109678211.21867605,14113166.859996967,81029700.0,14535344.358679083,0.0,47093031.00176908,11036186.314023909,16611441.198284947,11008270.150797636,0.0,16910518.153177814,0.0,3419968.9806404609,0.0 
 11/04  21:00:00,13229576.558013298,21.0,24.0,19.0,26.0,97534871.78999515,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008310776596259839,6413213.148665467,103533080.35901119,11296702.787566949,75627720.0,16608657.571444244,0.0,43647227.151403758,12139872.383803199,15531123.034138103,8811428.17430222,0.0,14713676.17668248,0.0,3419968.9806404605,0.0 
 11/04  22:00:00,9912345.636964664,21.0,24.0,19.0,26.0,97165858.97813528,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006046430376696,6044200.33906995,88868598.20185773,11582640.76738297,64823759.99999999,12462197.434474776,0.0,38613869.86592048,8828997.330955925,13822975.794321329,9034459.798558718,0.0,14936707.80093889,0.0,3419968.9806404605,0.0 
 11/04  23:00:00,6601910.9684053719,21.0,24.0,19.0,26.0,101280791.4987782,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004532804570718507,10159132.861226505,32009988.46997039,12881796.01771145,10803960.0,8324232.452258942,0.0,33108873.940359706,6621748.559596054,17076259.870649544,10047800.893814929,0.0,15950048.896195125,0.0,3419968.9806404605,0.0 
 11/04  24:00:00,4948145.254589652,21.0,24.0,19.0,26.0,58315975.4615477,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003024781239113895,6222037.647700475,58445875.71886742,41384851.26649436,10803960.0,6257064.45237305,990913.6282471845,12711519.127882615,4414478.279453413,15342721.162313616,32280183.987865613,0.0,32589610.63126518,0.0,9012790.339621094,0.0 
 11/05  01:00:00,1647602.5513108017,15.6,30.0,15.6,30.0,37900083.49611755,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5224043.222052061,12935424.192628412,0.0,10803960.0,2131464.1926284118,0.0,0.0,0.0,12132770.071025299,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  02:00:00,0.0,15.6,30.0,15.6,30.0,37850864.40501197,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5174824.130946479,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12111350.16765767,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  03:00:00,1647619.6055811975,15.6,30.0,15.6,30.0,37805830.86016765,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5129790.58610216,12935445.510062755,0.0,10803960.0,2131485.510062755,0.0,0.0,0.0,12005816.725311581,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  04:00:00,0.0,15.6,30.0,15.6,30.0,38342301.771841097,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5666261.497775608,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14211461.249435416,0.0,0.0,0.0,0.0,0.0,0.0 
 11/05  05:00:00,1647636.5682176019,21.0,24.0,19.0,26.0,58065636.83782226,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5971699.026999824,81557464.62835086,63220017.91539408,16205939.999999999,2131506.7129567784,3216559.9850106418,6206650.2204926139,0.0,14681187.02832047,49311613.9740074,0.0,39407584.74854802,0.0,19226246.20848039,0.0 
 11/05  06:00:00,3298457.9078208387,21.0,24.0,19.0,26.0,115622559.31606725,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002265977281892332,6500900.680782365,85837150.06357594,33024335.74880956,48617819.99999999,4194994.314766395,0.0,25180744.70175396,3321153.4505440418,16124026.170912423,25758981.884071456,0.0,28482576.620885917,0.0,6598622.246206911,0.0 
 11/05  07:00:00,4946725.495604879,21.0,24.0,19.0,26.0,110131470.93498853,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0022694623512339859,6343212.299700157,104396780.03225044,22513770.24500458,75627720.0,6255289.787245848,0.0,35635409.82138696,3321163.5084630346,15720296.017942362,17560740.79110357,0.0,23462988.79348409,0.0,3419968.980640463,0.0 
 11/05  08:00:00,3298277.0280237786,21.0,24.0,19.0,26.0,86811471.01250896,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022668542147802944,6356612.377223201,84227057.28943572,26012489.070134459,54019800.0,4194768.219301249,0.0,31998680.78688037,3321150.824305833,15762581.860594195,20289741.47470488,0.0,24728536.886676216,0.0,4883421.571049763,0.0 
 11/05  09:00:00,3297874.5072371477,21.0,24.0,19.0,26.0,86846131.81574096,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002269717340500465,6391273.180452354,85026618.59985823,26812553.522013137,54019800.0,4194265.0778450809,0.0,32227535.468528756,3321160.1137362436,16005522.046825232,20913791.747170248,0.0,24672076.59814784,0.0,5563932.132043019,0.0 
 11/05  10:00:00,13225593.345402282,21.0,24.0,19.0,26.0,104859206.99681708,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007561236472429219,6404348.35623696,156593532.7437567,21146294.093799008,118843560.0,16603678.649957693,0.0,37406948.576673429,11070471.798573796,16040282.503668344,16494109.393163225,0.0,22396357.395543919,0.0,3419968.9806404605,0.0 
 11/05  11:00:00,11572046.895544172,21.0,24.0,19.0,26.0,108912522.66373289,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007559146048398275,10457664.023154853,169230209.5862378,8839964.86140862,145853460.00000004,14536784.724829136,0.0,43356467.102065,11070491.213074603,19056227.059624375,6895172.591898724,0.0,12797420.594278947,0.0,3419968.980640454,0.0 
 11/05  12:00:00,9910985.317786944,21.0,24.0,19.0,26.0,105841128.19807706,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006051204540337933,7386269.5590069689,142410943.04941223,302925.98171270368,129647519.99999999,12460497.06769953,0.0,46307789.938648927,8856414.14386703,19744351.992146989,236282.26573590889,0.0,6138530.268116214,0.0,3419968.9806404605,0.0 
 11/05  13:00:00,8259715.6204554089,21.0,24.0,19.0,26.0,105119787.38453619,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006048371686200349,6664928.745468935,123838029.02934155,0.0,113441580.0,10396449.029341558,0.0,43869511.80613364,8856417.17814454,16947992.72357676,0.0,0.0,5902248.002380333,0.0,3419968.9806404605,0.0 
 11/05  14:00:00,8251950.268574667,21.0,24.0,19.0,26.0,87120139.40599315,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004534689511010506,6665280.768439561,91985336.5605934,5970874.037307435,75627720.0,10386742.523285943,0.0,37946650.75034167,6642324.666984644,16992151.5661863,4657281.749099799,0.0,10559529.751480153,0.0,3419968.9806404507,0.0 
 11/05  15:00:00,6602678.796982474,21.0,24.0,19.0,26.0,87041087.56728477,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004538310048527657,6586228.929727558,87143588.67588306,8592656.456076198,70225740.0,8325192.219806861,0.0,36440232.86911246,6642328.315024852,16577280.767121334,6702272.035739433,0.0,12604520.038119508,0.0,3419968.9806404605,0.0 
 11/05  16:00:00,8253778.408247824,21.0,24.0,19.0,26.0,86723364.05550117,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004535510321530583,6268505.417946752,102338340.4507615,10919612.796153693,81029700.0,10389027.654607809,0.0,36759799.92643152,6642328.286901986,14781090.561603034,8517297.980999882,0.0,14419545.983380087,0.0,3419968.980640457,0.0 
 11/05  17:00:00,9911533.78202331,21.0,24.0,19.0,26.0,110060932.08899254,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.006050397332787644,6272673.449923247,113733096.934049,9438254.299035397,91833660.00000002,12461182.635013586,0.0,40248606.72983957,8856431.00429837,14869248.147608815,7361838.35324761,0.0,13264086.355627982,0.0,3419968.9806404605,0.0 
 11/05  18:00:00,11572405.247203153,21.0,24.0,19.0,26.0,115415467.97451538,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007559446096748176,6293809.333937037,109865032.917974,3494140.262052818,91833660.00000002,14537232.655921165,0.0,45301563.195788707,11070500.688226913,14992875.10790635,2725429.4044011987,0.0,8627677.406781499,0.0,3419968.9806404539,0.0 
 11/05  19:00:00,11571437.432868265,21.0,24.0,19.0,26.0,115946243.9994848,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007560506479571258,6824585.358905402,111435734.23373413,5066051.322824703,91833660.00000002,14536022.910909405,0.0,45995375.896381217,11070486.640627606,17252990.934647208,3951520.031803268,0.0,9853768.034183694,0.0,3419968.980640457,0.0 
 11/05  20:00:00,9912522.305750553,21.0,24.0,19.0,26.0,97897466.75112477,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0060502889374387989,6775808.112055595,101648374.70566616,8156256.439390527,81029700.0,12462418.266275628,0.0,41869254.43314679,8856436.873719419,16983494.58545822,6361880.022724612,0.0,12264128.025104836,0.0,3419968.980640457,0.0 
 11/05  21:00:00,11571143.82667159,21.0,24.0,19.0,26.0,97628401.28948544,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007559874698742436,6506742.648906667,100731346.95077035,10567971.040657528,75627720.0,14535655.910112819,0.0,40469556.94645786,11070485.307894402,15891232.789317009,8243017.411712873,0.0,14145265.41409331,0.0,3419968.9806404637,0.0 
 11/05  22:00:00,9912276.641641364,21.0,24.0,19.0,26.0,97244229.78453318,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006050436662210747,6122571.145463841,91213224.33686748,13927353.144913814,64823759.99999999,12462111.191953676,0.0,36724627.547974128,8856437.23912071,14280740.232734658,10863335.453032777,0.0,16765583.455413174,0.0,3419968.9806404605,0.0 
 11/05  23:00:00,4948355.580272388,21.0,24.0,19.0,26.0,101375219.40828903,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0030232835097846624,10253560.772246849,34111276.08044485,17049988.7259465,10803960.0,6257327.354498347,0.0,31958052.674131834,4428192.666363938,17792526.504827955,13298991.20623827,0.0,19201239.208618456,0.0,3419968.9806404539,0.0 
 11/05  24:00:00,6598902.252642908,21.0,24.0,19.0,26.0,58481247.683733839,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003782303661143726,6387309.869129094,58510436.57780154,39386004.94903347,10803960.0,8320471.628768069,1311122.819249703,11886396.86059447,5535273.591895182,16208247.078268975,30721083.86024611,0.0,31691643.332127155,0.0,8351657.511139912,0.0 
 11/06  01:00:00,4949229.283234559,21.0,24.0,19.0,26.0,57756224.066417898,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003025022407012431,5662286.252570432,58397787.69193799,41335408.22941629,10803960.0,6258419.462521702,2353464.2176101708,9831954.964774639,4441956.226703762,13197030.761955578,32241618.41894471,0.0,31933390.38660615,0.0,9630445.015358594,0.0 
 11/06  02:00:00,0.0,15.6,30.0,15.6,30.0,38095141.06405464,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5419100.789989153,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12991985.830791997,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  03:00:00,1647661.245002086,15.6,30.0,15.6,30.0,38097154.688644457,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5421114.4145789709,12935497.558353316,0.0,10803960.0,2131537.5583533176,0.0,0.0,0.0,13001558.073040458,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  04:00:00,0.0,15.6,30.0,15.6,30.0,38095319.93383393,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5419279.659768444,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12989262.721734595,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  05:00:00,1647529.1896634873,15.6,30.0,15.6,30.0,38608782.2431741,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5932741.969108611,12935332.49230564,0.0,10803960.0,2131372.492305639,0.0,0.0,0.0,15120147.687900534,0.0,0.0,0.0,0.0,0.0,0.0 
 11/06  06:00:00,0.0,21.0,24.0,19.0,26.0,58249497.68105321,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6155559.870230764,66995226.15353455,50717286.15353455,16205939.999999999,72000.0,2277143.386131203,6623035.77070042,0.0,15345775.79791348,39559483.19975695,0.0,34088177.32668813,0.0,14793522.856089594,0.0 
 11/06  07:00:00,4946836.7069372129,21.0,24.0,19.0,26.0,110422343.43867046,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0022724037034380034,6634084.803379159,79999229.38417235,25125980.585393326,48617819.99999999,6255428.798779042,0.0,26335487.453424328,3331480.8499757058,16656538.1165514,19598264.856606794,0.0,24653454.255164096,0.0,4267027.584464047,0.0 
 11/06  08:00:00,13231141.41596137,21.0,24.0,19.0,26.0,104958013.70065856,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009076562620129219,6503155.0585631,105992516.22614795,13754182.619306669,75627720.0,16610613.606841274,0.0,35975103.67528035,13325932.20741616,16300663.839161098,10728262.443059203,0.0,16630510.445439557,0.0,3419968.980640454,0.0 
 11/06  09:00:00,13229189.083608693,21.0,24.0,19.0,26.0,86995424.47235482,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00832301979938068,6540565.831012907,83157961.51813036,12529988.280520868,54019800.0,16608173.23760948,0.0,33209054.66331608,12215437.867868156,16360709.913650401,9773390.858806277,0.0,15675638.861186423,0.0,3419968.9806404605,0.0 
 11/06  10:00:00,9913845.748514655,21.0,24.0,19.0,26.0,87037205.90518338,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006812891710082338,6582347.265351592,79382982.87728481,12899110.338878146,54019800.0,12464072.538406665,0.0,31507317.185603266,9994390.05239778,16547282.806973841,10061306.064324953,0.0,15963554.066705235,0.0,3419968.9806404605,0.0 
 11/06  11:00:00,9912102.061048756,21.0,24.0,19.0,26.0,105082578.78315252,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00605097246349646,6627720.144082647,138370088.60542024,7064635.6350752,118843560.0,12461892.970345002,0.0,33896144.577117178,8883951.481653719,16610175.611273356,5510415.795358656,0.0,11412663.797738836,0.0,3419968.9806404605,0.0 
 11/06  12:00:00,11568913.596290719,21.0,24.0,19.0,26.0,109235028.49703607,0.0,77307.41225424393,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006809632902070198,10702862.44495331,160386328.1749233,0.0,145853460.00000004,14532868.174923249,0.0,38394685.59614644,9994389.69773785,19723288.60096447,0.0,360979.4396114703,5902248.002380322,360979.4396114703,3419968.9806404605,0.0 
 11/06  13:00:00,9912028.348027695,21.0,24.0,19.0,26.0,106166134.81333223,0.0,46578.18530008653,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006055055091484176,7664697.988958208,142109320.83081336,0.0,129647519.99999999,12461800.830813364,0.0,42677564.315341029,8883917.044277605,20543242.165467685,0.0,220290.29433194348,5902248.002380322,220290.29433194348,3419968.980640457,0.0 
 11/06  14:00:00,8256782.873319877,21.0,24.0,19.0,26.0,105292831.62382229,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005295435735700344,6837972.985507962,123834363.16483626,0.0,113441580.0,10392783.164836277,0.0,44001491.51135491,7773459.557902771,17675351.522148439,0.0,0.0,5902248.002380334,0.0,3419968.9806404605,0.0 
 11/06  15:00:00,6602807.4461053139,21.0,24.0,19.0,26.0,87262973.04270824,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004538482058128979,6808114.40515087,84437537.91341788,484464.8852524058,75627720.0,8325353.0281654619,0.0,38358337.708407018,6662966.026425289,17559490.33927416,377882.61049687649,0.0,6280130.612877199,0.0,3419968.980640463,0.0 
 11/06  16:00:00,8254616.601972692,21.0,24.0,19.0,26.0,87162892.59936843,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004541122784274007,6708033.9618084,87983112.89209292,7367297.515167927,70225740.0,10390075.37692499,0.0,33762860.10311182,6662965.867388345,17075488.299259068,5746492.061830983,0.0,11648740.06421129,0.0,3419968.9806404605,0.0 
 11/06  17:00:00,6601934.574923143,21.0,24.0,19.0,26.0,92158235.4730927,0.0,0.0,24055441.644392939,5333400.0,47077200.0,9322216.98862597,0.004538288111238008,6369976.835535529,99338227.67701173,9984265.717164316,81029700.0,8324261.9598474199,0.0,34660556.792048398,6662966.058354131,15207214.281210207,7787727.259388166,0.0,13689975.261768129,0.0,3419968.9806404665,0.0 
 11/06  18:00:00,9910869.921643448,21.0,24.0,19.0,26.0,115500818.5459654,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0060531124571114179,6379159.906893406,105971908.23157144,1677895.4063199834,91833660.00000002,12460352.82525143,0.0,43303223.93309145,8883919.810575512,15314031.35335841,1308758.4169295873,0.0,7211006.419309912,0.0,3419968.9806404605,0.0 
 11/06  19:00:00,13229000.453838535,21.0,24.0,19.0,26.0,115519808.28877732,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00832232229634802,6398149.647436092,108441597.4548614,0.0,91833660.00000002,16607937.454861395,0.0,44884726.68128876,12215437.861737017,15425122.997589216,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 11/06  20:00:00,13234920.112382366,21.0,24.0,19.0,26.0,116072039.26731603,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009082833271961685,6950380.625214299,108448996.88793095,0.0,91833660.00000002,16615336.887930923,0.0,45056598.71419951,13325931.59877945,17663664.974344408,0.0,0.0,5902248.002380322,0.0,3419968.9806404539,0.0 
 11/06  21:00:00,13225291.398382865,21.0,24.0,19.0,26.0,98024777.01674399,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0075664770901858109,6903118.376158613,101474901.13006732,3841899.9067372346,81029700.0,16603301.223330098,0.0,41110277.47542,11104907.875888898,17449514.418042289,2996681.9272550435,0.0,8898929.929635399,0.0,3419968.9806404539,0.0 
 11/06  22:00:00,11574145.444720854,21.0,24.0,19.0,26.0,97772721.28479317,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008323530370665956,6651062.643450739,93986584.25685013,3819456.39521993,75627720.0,14539407.861630187,0.0,39104654.697914179,12215406.849487128,16350815.657165692,2979175.988271546,0.0,8881423.990651723,0.0,3419968.9806404665,0.0 
 11/06  23:00:00,11568627.159888102,21.0,24.0,19.0,26.0,97414163.33414646,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006805891290204502,6292504.694321667,84042194.08458378,4685923.948384248,64823759.99999999,14532510.136199536,0.0,34793382.97444393,9994424.388905788,14830276.422133783,3655020.6797397129,0.0,9557268.682119862,0.0,3419968.9806404605,0.0 
 11/06  24:00:00,6599249.640308289,21.0,24.0,19.0,26.0,101558309.63147716,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037839706079953424,10436650.994674294,26721284.424880227,7596418.569752622,10803960.0,8320905.855127601,0.0,30049612.07759382,5552471.697725108,18404218.03644657,5925206.484407046,0.0,11827454.48678749,0.0,3419968.9806404665,0.0 
