Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 11/07  01:00:00,4949185.99079734,21.0,24.0,19.0,26.0,58653428.96333076,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.00302763299862213,6559491.149480681,41794185.526543978,24731860.178544124,10803960.0,6258365.347999852,58190.82172964554,13739237.170254089,4455735.041424999,16744834.43824974,19290850.939264414,0.0,25193098.941644357,0.0,3419968.9806404539,0.0 
 11/07  02:00:00,0.0,15.6,30.0,15.6,30.0,38248113.780443038,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5572073.506377545,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13606725.5936797,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  03:00:00,1647607.7159670979,15.6,30.0,15.6,30.0,38269666.19191806,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5593625.917852567,12935430.648326543,0.0,10803960.0,2131470.6483265415,0.0,0.0,0.0,13650937.69640435,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  04:00:00,0.0,15.6,30.0,15.6,30.0,38249429.7934655,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5573389.519400015,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13563472.936793168,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  05:00:00,1647624.700606051,15.6,30.0,15.6,30.0,40713951.878198977,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,8037911.604133487,12935451.87872323,0.0,10803960.0,2131491.8787232299,0.0,0.0,0.0,23509284.269588446,0.0,0.0,0.0,0.0,0.0,0.0 
 11/07  06:00:00,0.0,21.0,24.0,19.0,26.0,60319081.03750642,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,8225143.226683972,54930632.283175099,38652692.2831751,16205939.999999999,72000.0,884490.8210290889,8583858.077350669,0.0,23523111.713725535,30149099.98087658,0.0,29523393.960928099,0.0,9947923.002968818,0.0 
 11/07  07:00:00,4947149.208673087,21.0,24.0,19.0,26.0,111419472.85074789,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.002272664054069287,7631214.215456318,72246890.4100129,17373250.991460518,48617819.99999999,6255819.418552396,0.0,26331832.329131705,3341823.861625977,20537414.01105935,13551135.773339203,0.0,19453383.775719204,0.0,3419968.9806404605,0.0 
 11/07  08:00:00,13232281.533338419,21.0,24.0,19.0,26.0,105071494.88655415,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009084020615226774,6616636.244451227,101055406.98589756,8815648.25931999,75627720.0,16612038.72657756,0.0,35743838.34029946,13367310.950282967,16734600.186250128,6876205.642269594,0.0,12778453.644649705,0.0,3419968.9806404539,0.0 
 11/07  09:00:00,13230555.05940647,21.0,24.0,19.0,26.0,87071706.8832713,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008328016074316674,6616848.241924373,81420736.07327658,10791055.398250672,54019800.0,16609880.67502591,0.0,33692409.36590454,12253365.03112699,16736668.598057613,8417023.210635523,0.0,14319271.213015605,0.0,3419968.9806404605,0.0 
 11/07  10:00:00,11567354.537570576,21.0,24.0,19.0,26.0,87096152.96206534,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006818011007957803,6641294.322228426,81078857.70297356,12528138.314549692,54019800.0,14530919.388423868,0.0,32187580.158965187,10025453.784358329,16885206.360955016,9771947.88534876,0.0,15674195.88772882,0.0,3419968.9806404605,0.0 
 11/07  11:00:00,8260810.301170482,21.0,24.0,19.0,26.0,105139073.34861565,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006056332082584263,6684214.709540426,136069135.47920338,6827758.124877583,118843560.0,10397817.354325794,0.0,34428923.06651549,8911533.366457476,16933264.917557725,5325651.337404515,0.0,11227899.339784865,0.0,3419968.9806404605,0.0 
 11/07  12:00:00,11568636.14858355,21.0,24.0,19.0,26.0,109203510.18881119,0.0,62260.78795397404,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006811754007450284,10686390.761026558,160385981.37185616,0.0,145853460.00000004,14532521.371856098,0.0,40941317.28919138,10025452.531256285,19902656.63456016,0.0,299382.40689856946,5902248.002380322,299382.406898581,3419968.9806404539,0.0 
 11/07  13:00:00,9912621.28025642,21.0,24.0,19.0,26.0,106145198.59025015,0.0,63629.47262196762,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006058031112601913,7626710.4785512569,142110061.98206533,0.0,129647519.99999999,12462541.98206537,0.0,45565934.098147708,8911540.253785134,20620037.917484546,0.0,308590.2522587551,5902248.00238031,308590.2522587551,3419968.980640444,0.0 
 11/07  14:00:00,8256452.56404119,21.0,24.0,19.0,26.0,105339458.30104225,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005299286826280324,6884599.66272407,123833950.2860559,0.0,113441580.0,10392370.286055889,0.0,44091498.357368279,7797595.9134627659,17904234.116670789,0.0,0.0,5902248.00238031,0.0,3419968.9806404665,0.0 
 11/07  15:00:00,6603276.528864892,21.0,24.0,19.0,26.0,87326052.6003696,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004546126596302856,6871193.962804582,84529799.50211564,576140.1316032527,75627720.0,8325939.370512385,0.0,38155348.894692208,6683640.366901512,17868570.108449807,449389.3026505371,0.0,6351637.305030842,0.0,3419968.980640454,0.0 
 11/07  16:00:00,8253129.000934157,21.0,24.0,19.0,26.0,87227456.58718923,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045391017176961939,6772597.949631236,85163371.63143666,4549415.720600346,70225740.0,10388215.910836313,0.0,34188177.60477685,6683655.4899334269,17340417.327823186,3548544.26206827,0.0,9450792.264448593,0.0,3419968.9806404605,0.0 
 11/07  17:00:00,6603296.41637738,21.0,24.0,19.0,26.0,92236402.801123,0.0,0.0,24055441.644392939,5333400.0,47077200.0,9322216.98862597,0.0045466967678073669,6448144.163557397,95569762.97874852,6214098.749316221,81029700.0,8325964.229432283,0.0,34812435.15641762,6683655.225919459,15505854.44929162,4846997.024466652,0.0,10749245.026846944,0.0,3419968.9806404605,0.0 
 11/07  18:00:00,9912976.703457682,21.0,24.0,19.0,26.0,115573798.16337943,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006054740478662071,6452139.524305795,104296646.25265458,0.0,91833660.00000002,12462986.252654564,0.0,42839134.90262295,8911539.441431944,15593802.382672549,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 11/07  19:00:00,13232094.132674095,21.0,24.0,19.0,26.0,115586296.5397971,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0083273824677092,6464637.898450831,108445464.48018269,0.0,91833660.00000002,16611804.48018267,0.0,43858543.6750267,12253353.696080996,15668639.925032122,0.0,0.0,5902248.002380345,0.0,3419968.9806404605,0.0 
 11/07  20:00:00,14890389.776685523,21.0,24.0,19.0,26.0,115591630.02189209,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009087296044656102,6469971.379785899,110518294.78559593,0.0,91833660.00000002,18684634.785595918,0.0,44059770.444986958,13367310.416813082,15700439.1891943,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 11/07  21:00:00,11571020.563393178,21.0,24.0,19.0,26.0,97571001.98356594,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007569288486205564,6449343.342977761,96667660.4206267,1102458.5866944269,81029700.0,14535501.833932279,0.0,40995119.471896808,11139354.29423837,15579523.40693763,859917.6976216531,0.0,6762165.700001977,0.0,3419968.9806404605,0.0 
 11/07  22:00:00,13227699.325868842,21.0,24.0,19.0,26.0,97405873.76149763,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008329494896132608,6284215.120149256,94402265.00060345,2168233.9249082517,75627720.0,16606311.075695198,0.0,39595300.46757405,12253368.35338103,14884207.825158624,1691222.4614284365,0.0,7593470.463808761,0.0,3419968.9806404539,0.0 
 11/07  23:00:00,9915080.399807098,21.0,24.0,19.0,26.0,97394478.670676,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0068151792853540248,6272820.030841922,83448565.36841977,6159189.545120059,64823759.99999999,12465615.823299705,0.0,35984452.9454297,10025450.850278967,14816641.01342589,4804167.845193646,0.0,10706415.847573929,0.0,3419968.9806404605,0.0 
 11/07  24:00:00,6601313.6557930619,21.0,24.0,19.0,26.0,101513287.26332005,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0037841065989687634,10391628.626517043,29516991.122203649,10389545.29657252,10803960.0,8323485.82563113,0.0,31450110.28927684,5569710.0817342,18306604.016270617,8103845.331326565,0.0,14006093.3337066,0.0,3419968.9806404605,0.0 
 11/08  01:00:00,4949330.229105568,21.0,24.0,19.0,26.0,58621088.11874607,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003033120293781932,6527150.304890512,42828953.52453381,25766447.88206259,10803960.0,6258545.642471211,5680.638958538475,14238153.73960356,4469565.836468949,16661786.727464369,20097829.348008824,0.0,26000077.35038945,0.0,3419968.980640456,0.0 
 11/08  02:00:00,1647602.6518967287,15.6,30.0,15.6,30.0,38236910.42876743,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5560870.154701938,12935424.31835844,0.0,10803960.0,2131464.31835844,0.0,0.0,0.0,13541727.348906896,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  03:00:00,0.0,15.6,30.0,15.6,30.0,38242693.28877614,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5566653.01471065,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13574186.174327346,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  04:00:00,1647545.1594208284,15.6,30.0,15.6,30.0,38230541.741484139,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5554501.467418654,12935352.454124334,0.0,10803960.0,2131392.454124333,0.0,0.0,0.0,13501412.549732559,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  05:00:00,0.0,15.6,30.0,15.6,30.0,38781050.6744721,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6105010.40040661,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,15656460.556179814,0.0,0.0,0.0,0.0,0.0,0.0 
 11/08  06:00:00,1647562.240731216,21.0,24.0,19.0,26.0,58418809.87826124,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6324872.067438783,48213837.09229454,29876483.286936515,16205939.999999999,2131413.805358026,281572.11566795178,9540132.8516366,0.0,15787618.17153171,23303656.96381048,0.0,25919752.262107504,0.0,6706121.684723497,0.0 
 11/08  07:00:00,3298363.959648313,21.0,24.0,19.0,26.0,110623181.4405903,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.002268655811875146,6834922.805302761,64842316.48563357,12029619.603859209,48617819.99999999,4194876.881774365,0.0,25382103.947993719,3352190.5851616149,17197242.987012105,9383103.291010183,0.0,15285351.293390409,0.0,3419968.9806404507,0.0 
 11/08  08:00:00,14891761.170859389,21.0,24.0,19.0,26.0,105182080.8147556,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009094695593415822,6727222.172642022,95111609.38904137,797540.3931871534,75627720.0,18686348.995854215,0.0,34291284.737085569,13408780.177389339,16974905.042278708,622081.5066859797,0.0,6524329.509066281,0.0,3419968.9806404605,0.0 
 11/08  09:00:00,11573756.920179895,21.0,24.0,19.0,26.0,87207840.97919983,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008335160432953326,6752982.337845771,69741483.45277113,1182761.2376212895,54019800.0,14538922.215149835,0.0,32271225.750007214,12291362.677115227,17071791.870605489,922553.7653446058,0.0,6824801.7677249,0.0,3419968.9806404605,0.0 
 11/08  10:00:00,11569436.158852708,21.0,24.0,19.0,26.0,87283606.81210117,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006814234382412183,6828748.172268046,68763880.60106872,210559.23531133843,54019800.0,14533521.365757389,0.0,29594356.05701958,10056554.525340448,17303395.757320264,164236.20354284399,0.0,6066484.205923171,0.0,3419968.9806404605,0.0 
 11/08  11:00:00,9913442.803661053,21.0,24.0,19.0,26.0,105364109.92026386,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006061660364042199,6909251.281183286,131307128.86687681,0.0,118843560.0,12463568.866876822,0.0,30288408.316885339,8939182.771180394,17546737.532697675,0.0,0.0,5902248.002380322,0.0,3419968.980640457,0.0 
 11/08  12:00:00,9914737.101047989,21.0,24.0,19.0,26.0,109465338.47882284,0.0,46380.007422715964,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006821202798194778,10964099.831560029,158318646.70797629,0.0,145853460.00000004,12465186.707976234,0.0,33345820.040730075,10056526.846693602,20649326.575716959,0.0,227649.8058926983,5902248.002380318,227649.805892706,3419968.980640458,0.0 
 11/08  13:00:00,9912782.688267464,21.0,24.0,19.0,26.0,107558266.84588896,0.0,1091737.5876705675,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006059353909315576,8011670.619140157,142110263.73825888,0.0,129647519.99999999,12462743.738258867,0.0,38175926.37541331,8939186.520276966,21541245.078830724,0.0,5389076.972288525,5902248.002380311,5389076.972288536,3419968.9806404539,0.0 
 11/08  14:00:00,8256506.813274927,21.0,24.0,19.0,26.0,105653364.16738051,0.0,74480.03694960274,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005305995097459206,7124025.492106032,123834018.09631406,0.0,113441580.0,10392438.096314054,0.0,38804515.28925229,7821787.048145679,18639431.98117293,0.0,367505.65135702109,5902248.002380334,367505.6513570326,3419968.9806404539,0.0 
 11/08  15:00:00,8253022.700989085,21.0,24.0,19.0,26.0,87524535.72841826,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004542067173686826,7069677.090857293,86215401.15941394,199598.12099299319,75627720.0,10388083.038420948,0.0,34273017.87749017,6704388.567087674,18448432.42224562,155686.53437453469,0.0,6057934.53675486,0.0,3419968.980640475,0.0 
 11/08  16:00:00,8254724.06879067,21.0,24.0,19.0,26.0,87444686.0204207,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004550563614358565,6989827.382851234,80776791.73115325,160842.02324938944,70225740.0,10390209.70790387,0.0,30977985.72158353,6704376.794287622,17975710.17522063,125456.77813452378,0.0,6027704.780514848,0.0,3419968.9806404479,0.0 
 11/08  17:00:00,6600882.918436676,21.0,24.0,19.0,26.0,92502640.0228269,0.0,0.0,24055441.644392939,5333400.0,47077200.0,9322216.98862597,0.0045411885318966519,6714381.38526682,89352647.41413062,0.0,81029700.0,8322947.414130615,0.0,29788562.130971977,6704390.45642334,16210457.300379508,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 11/08  18:00:00,9913574.08522014,21.0,24.0,19.0,26.0,115951500.07148494,0.0,43719.861243375664,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006062186613727183,6786121.571160487,104297392.96571844,0.0,91833660.00000002,12463732.96571842,0.0,34364628.41626428,8939168.991533585,16563139.076656398,0.0,214353.60014093505,5902248.002380322,214353.6001409389,3419968.9806404558,0.0 
 11/08  19:00:00,13227791.20012338,21.0,24.0,19.0,26.0,115939587.88556329,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008334148754741294,6817929.244210244,108440085.91633885,0.0,91833660.00000002,16606425.916338835,0.0,35728862.71028574,12291382.284657572,16749211.278094806,0.0,0.0,5902248.002380334,0.0,3419968.9806404539,0.0 
 11/08  20:00:00,13234255.57902078,21.0,24.0,19.0,26.0,116517877.37219575,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009093116736528635,7396218.730083754,108448166.23695755,0.0,91833660.00000002,16614506.236957536,0.0,37286213.47314724,13408780.682578883,19014314.93722795,0.0,0.0,5902248.002380333,0.0,3419968.9806404665,0.0 
 11/08  21:00:00,13225106.375684008,21.0,24.0,19.0,26.0,98464405.56913564,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007578055825151074,7342746.928538675,97632769.94933576,0.0,81029700.0,16603069.949335762,0.0,34198314.91037692,11173962.315909585,18725756.601266587,0.0,0.0,5902248.002380322,0.0,3419968.9806404479,0.0 
 11/08  22:00:00,11573911.231714134,21.0,24.0,19.0,26.0,98148440.96593178,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008334880998232765,7026782.324577989,90166835.1009153,0.0,75627720.0,14539115.100915289,0.0,33657228.91845669,12291360.260442943,17535632.859985945,0.0,0.0,5902248.002380322,0.0,3419968.98064046,0.0 
 11/08  23:00:00,11569247.044158889,21.0,24.0,19.0,26.0,97683014.11464039,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006814610640154035,6561355.474806879,79613646.25053038,256601.27366418928,64823759.99999999,14533284.976866205,0.0,32117113.880010547,10056564.26337003,15754916.307876552,200148.99345806766,0.0,6102396.995838392,0.0,3419968.9806404605,0.0 
 11/08  24:00:00,6599718.2378096249,21.0,24.0,19.0,26.0,101788989.98653005,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003788264424628994,10667331.349722892,19386126.14633204,260674.5554188343,10803960.0,8321491.590913206,0.0,28802527.36373844,5586992.038482743,19150169.39964206,203326.15322669075,0.0,6105574.155607007,0.0,3419968.9806404605,0.0 
 11/09  01:00:00,4949604.793569362,21.0,24.0,19.0,26.0,58892762.006928998,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003032533371821448,6798824.193074027,24726826.486048059,7663977.64449567,10803960.0,6258888.841552386,0.0,15843080.44129475,4483413.918013033,17379654.984607467,5977902.562706623,0.0,11880150.565086993,0.0,3419968.980640473,0.0 
 11/09  02:00:00,0.0,15.6,30.0,15.6,30.0,38438083.934790689,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5762043.660725201,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14156800.540499799,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  03:00:00,1647593.741658074,15.6,30.0,15.6,30.0,38434715.04981064,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5758674.775745154,12935413.180771016,0.0,10803960.0,2131453.1807710148,0.0,0.0,0.0,14135761.791135222,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  04:00:00,0.0,15.6,30.0,15.6,30.0,38417267.14554976,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5741226.871484272,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14032029.59009358,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  05:00:00,1647610.749885703,15.6,30.0,15.6,30.0,38979689.59843171,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6303649.324366219,12935434.440652989,0.0,10803960.0,2131474.440652989,0.0,0.0,0.0,16110400.9465341,0.0,0.0,0.0,0.0,0.0,0.0 
 11/09  06:00:00,0.0,21.0,24.0,19.0,26.0,58594705.997895438,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,6500768.187072992,27467243.173512438,11189303.173512439,16205939.999999999,72000.0,0.0,11228699.143240108,0.0,16104995.048563865,8727656.475339704,0.0,14629904.477719883,0.0,3419968.980640468,0.0 
 11/09  07:00:00,4947891.455360994,21.0,24.0,19.0,26.0,110842456.33581132,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0022740019175923927,7054197.700518438,54874567.209344308,0.0,48617819.99999999,6256747.209344311,0.0,22986526.010970754,3362573.2741433389,17663000.816445665,0.0,0.0,5902248.002380302,0.0,3419968.9806404605,0.0 
 11/09  08:00:00,13235744.474142407,21.0,24.0,19.0,26.0,105508268.249683,0.0,64915.19791283141,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009098676390508598,6988494.409652601,92244087.32061944,0.0,75627720.0,16616367.320619444,0.0,27868814.009060898,13450305.617680513,17693293.31706822,0.0,314502.172213197,5902248.002380322,314502.1722132009,3419968.980640476,0.0 
 11/09  09:00:00,13232830.3099292,21.0,24.0,19.0,26.0,87473794.2450862,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008338798283690113,7018935.603728512,70632524.68432723,0.0,54019800.0,16612724.684327241,0.0,26134174.976116778,12329447.035918562,17818986.050870476,0.0,0.0,5902248.002380334,0.0,3419968.9806404605,0.0 
 11/09  10:00:00,11566948.36706743,21.0,24.0,19.0,26.0,87397312.30415398,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006822968818913369,6942453.664312119,69114589.12181652,564377.4369080735,54019800.0,14530411.684908443,0.0,29479698.008179863,10087678.411643114,17777661.72188011,440214.40078829738,0.0,6342462.403168615,0.0,3419968.9806404507,0.0 
 11/09  11:00:00,9911897.76651703,21.0,24.0,19.0,26.0,105275148.23744671,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006066414391792003,6820289.598361402,131305197.60701573,0.0,118843560.0,12461637.607015718,0.0,35714576.11238498,8966859.553193085,17300693.09601584,0.0,0.0,5902248.002380322,0.0,3419968.980640473,0.0 
 11/09  12:00:00,9915410.393892352,21.0,24.0,19.0,26.0,109415031.23524954,0.0,86376.85002279129,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006823085569747983,10873795.745384777,158319488.30809579,0.0,145853460.00000004,12466028.30809576,0.0,37552876.71758947,10087704.647907798,20275757.87073713,0.0,408193.73778096356,5902248.002380326,408193.73778096356,3419968.9806404688,0.0 
 11/09  13:00:00,9911502.06012153,21.0,24.0,19.0,26.0,108000942.99470827,0.0,1602268.5684035323,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006064334418613471,7943815.787221504,142108662.98338718,0.0,129647519.99999999,12461142.983387176,0.0,41006044.551748368,8966863.709371604,21127840.73550538,0.0,7449806.173793334,5902248.002380334,7449806.173793346,3419968.98064046,0.0 
 11/09  14:00:00,8257284.626367427,21.0,24.0,19.0,26.0,107731077.88666365,0.0,2129720.351382584,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005308105373152823,7146498.896954071,123834990.3442699,0.0,113441580.0,10393410.344269904,0.0,39895739.288874428,7846022.959882589,18325368.27496733,0.0,9720034.098339502,5902248.002380322,9720034.098339465,3419968.9806404605,0.0 
 11/09  15:00:00,8254001.993788471,21.0,24.0,19.0,26.0,88266873.30082442,0.0,653202.8274861404,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045479097878103678,7158811.835771482,86017027.13124165,0.0,75627720.0,10389307.131241654,0.0,30814233.070065645,6725164.601855442,18353544.00500749,0.0,2930301.2254107419,5902248.002380334,2930301.2254107308,3419968.9806404539,0.0 
 11/09  16:00:00,6602904.149788998,21.0,24.0,19.0,26.0,87466144.87479775,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00455092394654371,7011286.237227929,78936137.25367567,384923.3481944531,70225740.0,8325473.905481222,0.0,29416401.26068835,6725161.523031803,17780109.307316595,300240.21159167346,0.0,6202488.213971987,0.0,3419968.9806404539,0.0 
 11/09  17:00:00,8252851.030334182,21.0,24.0,19.0,26.0,92405670.38313869,0.0,0.0,24055441.644392939,5333400.0,47077200.0,9322216.98862597,0.004546569888197733,6617411.745573234,91676872.00637037,259303.55220484036,81029700.0,10387868.454165532,0.0,31973614.089260203,6725164.493803561,15713273.400083019,202256.77071977547,0.0,6104504.773100093,0.0,3419968.980640473,0.0 
 11/09  18:00:00,9912120.266715054,21.0,24.0,19.0,26.0,115593663.04670996,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0060655117580770529,6472004.40762555,104889668.14164335,594092.4146463572,91833660.00000002,12461915.72699697,0.0,45124396.78620467,8966866.974386819,15623491.252920628,463392.0834241586,0.0,6365640.085804465,0.0,3419968.9806404665,0.0 
 11/09  19:00:00,13227023.895419538,21.0,24.0,19.0,26.0,115275294.7607085,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008340860038570942,6153636.119348753,123769519.21379718,15330392.410177088,91833660.00000002,16605466.803620093,0.0,55703648.51942744,12329468.946272884,14962523.36561051,11957706.079938129,0.0,17662748.31034615,0.0,3617174.752612843,0.0 
 11/09  20:00:00,13233816.035089415,21.0,24.0,19.0,26.0,115560336.84841381,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009097840837209447,6438678.206297079,142666363.38121728,34218746.56377054,91833660.00000002,16613956.817446735,0.0,55806259.34281122,13450329.573576916,16347465.860343298,26690622.31974102,0.0,29555614.26759183,0.0,6457225.035170354,0.0 
 11/09  21:00:00,13224912.389400714,21.0,24.0,19.0,26.0,97424576.66212873,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0075840585708412,6302918.021525782,150364799.12980537,52732271.65873231,81029700.0,16602827.471073036,0.0,47681037.994605559,11208593.543932479,15826710.724678263,41131171.89381121,0.0,37956475.82298992,0.0,12496913.053842543,0.0 
 11/09  22:00:00,11576655.58216979,21.0,24.0,19.0,26.0,97119900.41395535,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008340100834268023,5998241.772596352,159001009.7397713,68830744.2657415,75627720.0,14542545.474029817,0.0,42296802.629207428,12329441.563096412,14628317.97934844,53687980.52727836,0.0,44630092.858308989,0.0,18380104.651990564,0.0 
 11/09  23:00:00,11569450.123219584,21.0,24.0,19.0,26.0,96702577.01348573,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006819213806868006,5580918.373647621,163976686.4253955,84619387.60451004,64823759.99999999,14533538.820885467,0.0,35181471.440333668,10087720.798165482,12928196.836278655,66003122.33151783,0.0,51669644.9240737,0.0,23655694.39046483,0.0 
 11/09  24:00:00,6599890.987040134,21.0,24.0,19.0,26.0,100956158.84545028,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003790556897608234,9834500.208640837,117314316.45249942,98188648.92913682,10803960.0,8321707.523362605,0.0,26080302.477179879,5604304.0623911549,16581279.9397,76587146.16472672,0.0,56296296.41713664,0.0,29613066.730610797,0.0 
 11/10  01:00:00,4949045.652635691,21.0,24.0,19.0,26.0,57913695.940625797,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030349007480114508,5819758.126768454,161920889.19026918,144858739.2616498,10803960.0,6258189.928619403,12333249.31437513,1948727.1583481604,4497293.986736402,15085996.450064172,112989816.62408683,0.0,75611530.85035752,0.0,46700502.75675157,0.0 
 11/10  02:00:00,0.0,15.6,30.0,15.6,30.0,37446254.80538582,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4770214.531320332,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11290853.839102988,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  03:00:00,1647646.7224232692,15.6,30.0,15.6,30.0,37371127.315169449,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4695087.041103957,12935479.405473527,0.0,10803960.0,2131519.405473526,0.0,0.0,0.0,10880266.069561616,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  04:00:00,0.0,15.6,30.0,15.6,30.0,37320911.4786465,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4644871.204581011,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10656874.305658509,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  05:00:00,1647663.65307778,15.6,30.0,15.6,30.0,39661862.50511187,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,6985822.231046385,12935500.56839094,0.0,10803960.0,2131540.5683909396,0.0,0.0,0.0,20669594.141988279,0.0,0.0,0.0,0.0,0.0,0.0 
 11/10  06:00:00,0.0,21.0,24.0,19.0,26.0,59391880.66367556,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7297942.852853115,185508197.26156885,169230257.26156885,16205939.999999999,72000.0,18409956.893001096,0.0,0.0,21493246.7992692,131999600.66402368,0.0,84027813.16360149,0.0,57294004.483443338,0.0 
 11/10  07:00:00,4946954.823730556,21.0,24.0,19.0,26.0,110651346.1069174,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0022747839149150109,6863087.471623719,188571777.6828252,133698381.24085015,48617819.99999999,6255576.44197506,884765.7800558619,9862096.727159935,3372976.188263886,18933137.224537709,104284737.36786312,0.0,69823091.2562058,0.0,43783863.09467974,0.0 
 11/10  08:00:00,13234898.923997775,21.0,24.0,19.0,26.0,104343695.6979338,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009106120621333246,5888837.055808764,207906059.18520896,115663028.78225728,75627720.0,16615310.40295168,0.0,23100749.56670615,13491944.74787619,14946162.300189246,90217162.45016068,0.0,62217200.29859493,0.0,37322179.13458609,0.0 
 11/10  09:00:00,13233871.926761434,21.0,24.0,19.0,26.0,86344481.80992152,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008344468731194373,5889623.168558155,190592404.6611172,119958577.9804033,54019800.0,16614026.680713883,0.0,19759191.451327299,12367581.648776502,14950681.9544078,93567690.82471457,0.0,63865273.962575677,0.0,39024633.84515987,0.0 
 11/10  10:00:00,11568503.858853005,21.0,24.0,19.0,26.0,86377420.33014742,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00682586542718179,5922561.690302644,190984760.29989777,122432604.28707375,54019800.0,14532356.012824033,0.0,17844574.65523937,10118924.20281199,15149207.88551304,95497431.34391754,0.0,65148672.15517476,0.0,39670976.17176473,0.0 
 11/10  11:00:00,9912935.12080497,21.0,24.0,19.0,26.0,104360954.86869428,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006070010003167007,5906096.229605366,244000255.96446187,112693761.68913901,118843560.0,12462934.275322877,0.0,25485742.449691088,8994629.065945896,15045540.74059733,87901134.11752843,0.0,63650746.32283386,0.0,33572604.77771579,0.0 
 11/10  12:00:00,9915868.473485934,21.0,24.0,19.0,26.0,108481353.05011568,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006829801481282481,10026494.410266992,256418194.19087858,98098133.29413295,145853460.00000004,12466600.896745617,0.0,36868034.76271362,10118923.326737188,17896333.789456939,76516543.96942371,0.0,56994352.10812179,0.0,28844408.844322847,0.0 
 11/10  13:00:00,9912816.248421545,21.0,24.0,19.0,26.0,105130733.91003976,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006067872533311335,6675875.27095299,229855259.02464927,87744953.33699215,129647519.99999999,12462785.687657146,0.0,44926041.3116952,8994629.486629995,18225706.292914284,68441063.60285387,0.0,50417263.00508175,0.0,27346017.58079256,0.0 
 11/10  14:00:00,9908284.266725883,21.0,24.0,19.0,26.0,104409983.50540659,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005313362785458835,5955124.86707432,216219052.47401998,90320351.65621655,113441580.0,12457120.817803408,0.0,42914234.29633427,7870297.607859336,15336655.72914367,70449874.29184892,0.0,51819877.41850954,0.0,27952213.856360515,0.0 
 11/10  15:00:00,6601036.079586417,21.0,24.0,19.0,26.0,86438064.85608027,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004547784054588558,5983206.218513597,189340960.44795908,105390101.58601642,75627720.0,8323138.861942678,0.0,29033294.03693597,6745972.588216206,15446082.095010335,82204279.23709281,0.0,59057533.71659939,0.0,32468962.503514444,0.0 
 11/10  16:00:00,8255290.374394876,21.0,24.0,19.0,26.0,86378848.45595643,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004555815728178947,5923989.8183817169,195735163.89864416,115118506.32213873,70225740.0,10390917.576505444,0.0,22238859.86893536,6745972.317203841,15120728.542813605,89792434.93126822,0.0,64155955.07796437,0.0,34958696.83632544,0.0 
 11/10  17:00:00,6601483.025144986,21.0,24.0,19.0,26.0,91408324.7878064,0.0,0.0,24055441.644392939,5333400.0,47077200.0,9322216.98862597,0.004548294031479118,5620066.150239219,206075065.61967255,116721668.08636025,81029700.0,8323697.533312293,0.0,22226518.53782983,6745972.575869095,13336563.565178113,91042901.10736099,0.0,64765397.06878556,0.0,35599721.02159717,0.0 
 11/10  18:00:00,9910745.504913543,21.0,24.0,19.0,26.0,114752973.69574419,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006069967963239889,5631315.056655336,206508100.28423278,102214242.97694895,91833660.00000002,12460197.30728382,0.0,33554159.55895814,8994586.213578297,13401328.14131339,79727109.52202019,0.0,57608247.485123459,0.0,31441079.019917765,0.0 
 11/10  19:00:00,13229871.664398063,21.0,24.0,19.0,26.0,114759927.15127662,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00834431593694847,5638268.509913392,207487117.01760725,99044430.5701668,91833660.00000002,16609026.447440433,0.0,36016967.99401321,12367616.42652473,13441349.342889177,77254655.8447301,0.0,56437838.10177744,0.0,30139034.725973444,0.0 
 11/10  20:00:00,14891815.520658996,21.0,24.0,19.0,26.0,114758497.19222932,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009108047326867274,5636838.550102377,208949587.04766823,98429510.11585087,91833660.00000002,18686416.931817339,0.0,36500309.297877538,13491944.736634039,13433109.538640254,76775017.89036368,0.0,56382064.14228676,0.0,29715170.7310982,0.0 
 11/10  21:00:00,11572867.095852277,21.0,24.0,19.0,26.0,96753577.45139654,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007583003085675965,5631918.810794644,202428305.45578445,106860795.49998319,81029700.0,14537809.955801242,0.0,29924874.92614168,11243259.812490769,13404791.987938224,83351420.4899869,0.0,59191394.5179999,0.0,33482242.955007957,0.0 
 11/10  22:00:00,13227729.213201497,21.0,24.0,19.0,26.0,96633494.84964419,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00834591046912834,5511836.208279384,201994629.94521088,109760561.51105723,75627720.0,16606348.43415363,0.0,27675373.242323977,12367616.427550177,12886675.931132157,85613237.97862464,0.0,60499543.56158637,0.0,34435911.40005928,0.0 
 11/10  23:00:00,9915564.372064664,21.0,24.0,19.0,26.0,96642123.82652499,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006829392166561675,5520465.186676701,189820563.0818997,112530582.30473301,64823759.99999999,12466220.777166699,0.0,23419747.998020747,10118937.168630584,12875004.848978652,87773854.19769174,0.0,62247697.1799415,0.0,34848374.00077075,0.0 
 11/10  24:00:00,6601801.078120486,21.0,24.0,19.0,26.0,100932647.12248414,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00379186351061617,9810988.48567338,135405434.98630715,116277379.89430335,10803960.0,8324095.092003787,0.0,16698103.043636155,5621635.871704293,16498819.58189526,90696356.31755662,0.0,62953063.318768817,0.0,37065509.98180883,0.0 
 11/11  01:00:00,6601089.781388813,21.0,24.0,19.0,26.0,57885827.54840925,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003794947374454586,5791889.733791867,182905787.26587267,163778621.27794809,10803960.0,8323205.987924622,19375044.60361555,0.0,5639006.144886101,15069755.13773939,127747324.5967995,0.0,82715207.53693226,0.0,54354334.04288933,0.0 
 11/11  02:00:00,1647551.6817751136,15.6,30.0,15.6,30.0,37365115.0616397,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4689074.78757421,12935360.606912815,0.0,10803960.0,2131400.606912814,0.0,0.0,0.0,10967042.316647545,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  03:00:00,0.0,15.6,30.0,15.6,30.0,37276390.87186925,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4600350.5978037579,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10500058.540921972,0.0,0.0,0.0,0.0,0.0,0.0 
 11/11  04:00:00,0.0,15.6,30.0,15.6,30.0,41134055.183902967,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3923327.493639906,0.0,4534687.416197563,62996578.73981385,52120618.73981385,10803960.0,72000.0,3243296.0700680438,0.0,0.0,10225020.767909896,40654082.617054808,0.0,20704206.289952578,0.0,23873203.818315317,0.0 
 11/11  05:00:00,1647643.2208126856,15.6,30.0,15.6,30.0,44659465.385473329,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4991762.369938355,108202225.39821235,95266750.36966917,10803960.0,2131515.0285431749,7552096.253183559,0.0,0.0,12190226.16269971,74308065.28834197,0.0,43171336.15390885,0.0,38128391.871699009,0.0 
 11/11  06:00:00,0.0,21.0,24.0,19.0,26.0,57524765.885520268,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5430828.074697817,203317458.25153495,187039518.25153495,16205939.999999999,72000.0,25002396.40544924,0.0,0.0,13668272.282547508,145890824.23619727,0.0,91690811.80246562,0.0,63522229.41675324,0.0 
 11/11  07:00:00,4947144.016097749,21.0,24.0,19.0,26.0,109767294.28073982,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.002276210458228668,5979035.645444729,214466620.30335746,159592987.37540136,48617819.99999999,6255812.927956123,4984894.353096965,6013741.976985769,3383397.127321665,15384534.98700372,124482530.15281305,0.0,80545104.9308667,0.0,53259642.204966697,0.0 
 11/11  08:00:00,3298386.7007337065,21.0,24.0,19.0,26.0,104267625.64273533,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002278528246873859,5812767.007437924,224648253.41037578,144825628.10278297,75627720.0,4194905.307592855,0.0,13052338.369686697,3383394.8155897588,14840737.175800484,112963989.9201707,0.0,73762585.08583857,0.0,48523621.81735368,0.0 
 11/11  09:00:00,4947176.242808225,21.0,24.0,19.0,26.0,86275182.09891533,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022764674061317247,5820323.463619954,200860212.08506335,140584558.87448193,54019800.0,6255853.210581456,0.0,12350164.741653823,3383397.20481282,14810874.71628686,109655955.9220959,0.0,71097907.32770568,0.0,47880265.5774116,0.0 
 11/11  10:00:00,3298407.718374494,21.0,24.0,19.0,26.0,86347239.99768001,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002278563757524649,5892381.362382552,184024477.54975689,125809745.97061049,54019800.0,4194931.579146381,0.0,15720048.194361989,3383394.1160374509,14994985.323215958,98131601.85707617,0.0,64256821.32060353,0.0,43196997.51949296,0.0 
 11/11  11:00:00,13225812.263279794,21.0,24.0,19.0,26.0,104348916.27549756,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00759228441598346,5894057.634886393,244524074.98597498,109076562.69385188,118843560.0,16603952.292123098,0.0,24789359.092274064,11277984.362861772,14878387.668724036,85079718.90120445,0.0,60866710.356273438,0.0,33535225.52795321,0.0 
 11/11  12:00:00,11573489.05315932,21.0,24.0,19.0,26.0,108487848.33039175,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007588929148983889,10032989.689783939,243889433.99151329,83497386.6037991,145853460.00000004,14538587.387714163,0.0,37688499.1246135,11277957.965234388,17732718.79655862,65127961.55096331,0.0,49953302.870105389,0.0,24496875.66387907,0.0 
 11/11  13:00:00,9912986.74147294,21.0,24.0,19.0,26.0,105156307.44496928,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00607423157946042,6701448.805876162,219698728.39933045,77588209.59939443,129647519.99999999,12462998.799936053,0.0,42620653.97256468,9022409.095637264,18076770.393717309,60518803.48752765,0.0,46536088.91345822,0.0,23304931.557090865,0.0 
 11/11  14:00:00,9912308.887466159,21.0,24.0,19.0,26.0,104425437.90989861,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006073754960538779,5970579.270805973,205118515.29775445,79214783.79928297,113441580.0,12462151.498471456,0.0,42008064.4127509,9022409.662108068,15149286.205827725,61787531.36344072,0.0,47270955.302531037,0.0,23838793.04393058,0.0 
 11/11  15:00:00,6602333.414211195,21.0,24.0,19.0,26.0,86442836.45382345,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004554803101472342,5987977.816249751,178550890.26733495,94598409.76781745,75627720.0,8324760.499517502,0.0,30816901.206861415,6766807.352984922,15282794.464280567,73786759.61889762,0.0,53607916.32001606,0.0,29501060.281902739,0.0 
 11/11  16:00:00,8253863.490198482,21.0,24.0,19.0,26.0,86386967.00639165,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004554609644744438,5932108.368818132,182041143.5278857,101426269.52285335,70225740.0,10389134.005032359,0.0,26719541.47202168,6766807.292686285,14988939.586927977,79112490.22782561,0.0,56600023.86650603,0.0,31834683.344340475,0.0 
 11/11  17:00:00,6602921.405929819,21.0,24.0,19.0,26.0,91405645.88331539,0.0,0.0,24055441.644392939,5333400.0,47077200.0,9322216.98862597,0.004556754260210301,5617387.245739739,199551190.91554947,110195995.44030068,81029700.0,8325495.475248819,0.0,24470824.27627668,6766807.245244481,13240423.831693573,85952876.4434345,0.0,60942623.67576788,0.0,34332469.75068782,0.0 
 11/11  18:00:00,9912967.135706749,21.0,24.0,19.0,26.0,114701353.4592793,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0060722402642730869,5579694.820188167,222332464.63868255,118035830.3454902,91833660.00000002,12462974.293192354,0.0,28199868.00841197,9022409.186449666,13311956.67098208,92067947.66948238,0.0,65292925.80152665,0.0,36097238.85097627,0.0 
 11/11  19:00:00,13225417.347622589,21.0,24.0,19.0,26.0,114686398.84548238,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007593330248702563,5564740.204870164,229151120.60903103,120714001.9521323,91833660.00000002,16603458.656898708,0.0,32852239.29133207,11277999.4986222,13350558.48887148,94156921.52266318,0.0,65025803.64175923,0.0,38453334.86392501,0.0 
 11/11  20:00:00,11573141.303594975,21.0,24.0,19.0,26.0,115202797.96513483,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007588469514089257,6081139.32452748,236332096.46443714,129960283.75544763,91833660.00000002,14538152.708989494,0.0,31709157.62689096,11277953.257209206,15558653.955686093,101369021.32924913,0.0,69026435.1360889,0.0,41664803.176181379,0.0 
 11/11  21:00:00,9912694.079818823,21.0,24.0,19.0,26.0,97160035.46997386,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0060742388163356219,6038376.830880734,236605466.93720333,143113133.957408,81029700.0,12462632.979795307,0.0,24166399.168028997,9022409.476885539,15361415.259302112,111628244.48677826,0.0,73848721.68077831,0.0,47101739.78902095,0.0 
 11/11  22:00:00,11572527.576425096,21.0,24.0,19.0,26.0,96924644.49319244,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007590565262741116,5802985.852582978,232394460.632967,142229355.0684138,75627720.0,14537385.56455323,0.0,22331668.843133056,11277959.676468132,14342268.917190019,110938896.95336277,0.0,73631362.62302962,0.0,46629751.31335373,0.0 
 11/11  23:00:00,9912276.465505695,21.0,24.0,19.0,26.0,96546498.47752759,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006074207356648417,5424839.838434484,227158416.6589695,149872545.68718124,64823759.99999999,12462110.97178826,0.0,17336219.803762527,9022373.235040633,12715060.364770562,116900585.63600138,0.0,77455242.32736802,0.0,48767560.29165358,0.0 
 11/11  24:00:00,4948467.369510721,21.0,24.0,19.0,26.0,100863298.46376348,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0030369189389579224,9741639.82770767,182171682.25217907,165110255.1637787,10803960.0,6257467.088400365,903299.7759271304,9910343.447991033,4511181.211964098,16360487.974101006,128785999.02774741,0.0,83045809.35178209,0.0,55062406.65898735,0.0 
 11/12  01:00:00,6600877.744964079,21.0,24.0,19.0,26.0,57787132.51841824,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003796952487707314,5693194.703798839,243758716.61967878,224631815.67226649,10803960.0,8322940.947412317,33697651.32483293,0.0,5656385.967106106,14969627.432655843,175212816.22436787,0.0,107797066.11589264,0.0,76737967.0914968,0.0 
 11/12  02:00:00,0.0,15.6,30.0,15.6,30.0,42178124.37745676,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4994044.815335341,0.0,4508039.288055933,91100097.12260585,80224137.12260585,10803960.0,72000.0,3543297.895213,0.0,0.0,10337987.017267697,62574826.95563256,0.0,36083566.11988886,0.0,31485305.648076647,0.0 
 11/12  03:00:00,1647648.721949929,15.600000000000002,30.0,15.600000000000002,30.0,44095555.156208928,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4427852.140673959,134932145.46176286,121996663.55692834,10803960.0,2131521.9048345249,11462268.853699197,0.0,0.0,9861074.937305097,95157397.57440409,0.0,54161260.053771618,0.0,47987800.257898408,0.0 
 11/12  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41753805.08372371,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4416656.315345236,97597839.19712624,86721879.19712624,10803960.0,72000.0,10205657.196956162,0.0,0.0,9794452.32102335,67643065.77375847,0.0,38295539.26054795,0.0,34008635.004720989,0.0 
 11/12  05:00:00,1647665.6180720546,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44549632.46754198,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4881929.452007005,155660685.76725693,142725182.74266965,10803960.0,2131543.024587273,20596556.24383264,0.0,0.0,11697725.291831615,111325642.53928234,0.0,62781973.86408676,0.0,55535331.41246094,0.0 
 11/12  06:00:00,0.0,21.0,24.0,19.0,26.0,57489305.04182911,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5395367.231006672,255011977.7347265,238734037.7347265,16205939.999999999,72000.0,34298359.90328009,0.0,0.0,13580975.785483189,186212549.4330867,0.0,113353597.39256206,0.0,82181169.02354574,0.0 
 11/12  07:00:00,4947014.348084965,21.0,24.0,19.0,26.0,109742319.0702551,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0022782885515461594,5954060.434957903,259697065.08836604,204823594.24235685,48617819.99999999,6255650.84600921,9563864.512416626,2177454.460709157,3393822.0164926929,15253318.937185402,159762403.50903834,0.0,99401518.33049885,0.0,69683102.16156161,0.0 
 11/12  08:00:00,3298318.0176823746,21.0,24.0,19.0,26.0,104241931.01087216,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002279902272581908,5787072.37557336,258890156.79780934,179067617.34240503,75627720.0,4194819.455404324,650748.6690465659,7940178.039493614,3393825.1792401357,14692780.239621528,139672741.52707593,0.0,87286028.03660472,0.0,61708930.47349189,0.0 
 11/12  09:00:00,4947097.382737227,21.0,24.0,19.0,26.0,86234278.84427305,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002278062126834075,5779420.208976096,224332478.73106436,164056924.09370516,54019800.0,6255754.63735922,54382.507181623805,7991114.243747741,3393823.9481373976,14648706.639105315,127964400.79309002,0.0,80247505.80414155,0.0,57039111.971969518,0.0 
 11/12  10:00:00,3298373.1808567957,21.0,24.0,19.0,26.0,86283580.26384673,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022799993073900376,5828721.628547844,199886855.7623109,141672167.35424418,54019800.0,4194888.408066713,0.0,12029330.483943861,3393823.5499901699,14860742.692709715,110504290.53631045,0.0,70394657.7451759,0.0,49431849.774155039,0.0 
 11/12  11:00:00,13225906.938146325,21.0,24.0,19.0,26.0,104298712.25700094,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007597235925370928,5843853.616384807,252248883.11987729,116801252.48641184,118843560.0,16604070.633465434,0.0,23432484.515711547,11312747.393715293,14731137.63314439,91104976.93940124,0.0,62915326.13095864,0.0,37511867.79146314,0.0 
 11/12  12:00:00,11573782.407394996,21.0,24.0,19.0,26.0,108443998.92236848,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007593987655841067,9989140.281755615,252736212.94224874,92343798.86868325,145853460.00000004,14538954.073565463,0.0,36445391.393003318,11312718.563621333,17574101.00838867,72028163.11757294,0.0,52481888.72574732,0.0,28868491.374846735,0.0 
 11/12  13:00:00,9913365.878418245,21.0,24.0,19.0,26.0,105102603.28352699,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006078189528358669,6647744.6444299039,226606792.60874815,84495799.8966041,129647519.99999999,12463472.712144027,0.0,42339694.21227372,9050216.357897468,17918851.922556547,65906723.919351208,0.0,48133112.65324703,0.0,27095828.249125028,0.0 
 11/12  14:00:00,9912821.4443926,21.0,24.0,19.0,26.0,104387332.47071725,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006077514858496734,5932473.83162085,209946976.1076656,84042603.92516762,113441580.0,12462792.182497982,0.0,41719807.61859003,9050216.992225923,15035022.646608539,65553231.06163074,0.0,48396668.67852326,0.0,26478779.366128349,0.0 
 11/12  15:00:00,6602746.01892785,21.0,24.0,19.0,26.0,86406527.5725871,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004559076309374228,5951668.935009127,183550595.14561648,99597598.89996897,75627720.0,8325276.245647531,0.0,30572154.311670428,6787663.087790698,15183765.627102156,77686127.1419758,0.0,54953108.78782194,0.0,32055235.33717463,0.0 
 11/12  16:00:00,8254444.462897876,21.0,24.0,19.0,26.0,86350763.62311992,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004556113958087972,5895904.985544916,187355400.75157697,106739800.5444212,70225740.0,10389860.207155768,0.0,26483167.88025341,6787663.027929788,14897854.533942024,83257044.42464854,0.0,58155395.46376155,0.0,34423865.94390829,0.0 
