Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 11/12  17:00:00,6603470.351503381,21.0,24.0,19.0,26.0,94011834.31914029,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004562078008735818,5556875.681559315,212743025.04355548,123387143.3993325,81029700.0,8326181.644222977,0.0,22646303.746201245,6787662.890281221,13143873.1624588,96241971.85147935,0.0,66084204.58064094,0.0,39479984.25385948,0.0 
 11/12  18:00:00,9913897.556050554,21.0,24.0,19.0,26.0,114660308.32451757,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006075839272258091,5538649.685422829,232854720.13009159,128556922.83349124,91833660.00000002,12464137.296600327,0.0,26617632.80376146,9050204.192411274,13200327.558046151,100274399.81012318,0.0,69310349.40189556,0.0,40286267.3912485,0.0 
 11/12  19:00:00,13226884.270463761,21.0,24.0,19.0,26.0,114669234.01707912,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0075949961622018839,5547575.376465215,231837624.43868835,123398672.16295824,91833660.00000002,16605292.275730106,0.0,32152177.366624156,11312727.610340788,13251713.978172485,96250964.28710741,0.0,65798035.88816748,0.0,39775145.381961289,0.0 
 11/12  20:00:00,11572171.784288826,21.0,24.0,19.0,26.0,115187204.852422,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007595212837768521,6065546.211807891,239917744.6647862,133547143.83198217,91833660.00000002,14536940.832804006,0.0,30885413.363827565,11312705.908244515,15468860.07705219,104166772.1889461,0.0,70182710.03239435,0.0,43306279.139573398,0.0 
 11/12  21:00:00,9912328.802991899,21.0,24.0,19.0,26.0,97144839.02784096,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006078245659260075,6023180.388743821,242019846.96604539,148527970.57363815,81029700.0,12462176.392407259,0.0,23175236.37308042,9050195.231760214,15273905.879123725,115851817.04743776,0.0,75774645.8417527,0.0,49399388.18870592,0.0 
 11/12  22:00:00,11571914.797444504,21.0,24.0,19.0,26.0,96913862.70828806,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007597448863343739,5792204.067671722,241706322.91087876,151541983.3055476,75627720.0,14536619.60533113,0.0,20820584.755725739,11312713.747856563,14278978.083625267,118202746.97832714,0.0,77232648.05179018,0.0,50292315.909557599,0.0 
 11/12  23:00:00,9911986.568052844,21.0,24.0,19.0,26.0,96539411.094464,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006076466036737961,5417752.455368642,242042929.32287116,164757420.71603746,64823759.99999999,12461748.606833674,0.0,15080448.608016096,9050205.82777232,12673457.342814925,128510788.15850923,0.0,83415630.16778702,0.0,54417374.97374368,0.0 
 11/12  24:00:00,4948284.982567227,21.0,24.0,19.0,26.0,100859193.83821613,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003040867412768735,9737535.202156362,199577645.3792647,182516446.27022688,10803960.0,6257239.109037848,2009943.108559899,8463567.833893404,4525097.104047179,16335860.220793155,142362828.09077699,0.0,90064820.23005067,0.0,61620224.843747068,0.0 
 11/13  01:00:00,6598268.471500313,21.0,24.0,19.0,26.0,57788112.52674814,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003040075618903724,5694174.712885621,260162674.15848834,241039034.74114777,10803960.0,8319679.417340562,37701931.328788649,0.0,4539011.105262049,14970842.924117253,188010447.09809528,0.0,114274976.75891331,0.0,83057687.32220254,0.0 
 11/13  02:00:00,0.0,15.6,30.0,15.6,30.0,42509573.80387758,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5326981.136357697,0.0,4506552.393454386,103641386.60282037,92765426.60282037,10803960.0,72000.0,5290422.554076102,0.0,0.0,10329348.542947147,72357032.7501999,0.0,41152103.34232359,0.0,36531910.54103086,0.0 
 11/13  03:00:00,0.0,15.6,30.0,15.6,30.0,44095726.851052347,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4428023.835517377,136530995.81392915,125655035.81392916,10803960.0,72000.0,12483825.047754739,0.0,0.0,9861626.44742569,98010927.93486475,0.0,55373582.06327556,0.0,49629008.60885536,0.0 
 11/13  04:00:00,1647666.5966866383,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41764077.238799218,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4426928.470420741,94139240.97244632,81203736.72461397,10803960.0,2131544.2478323408,9200612.765781982,0.0,0.0,9854648.771302978,63338914.645198907,0.0,35800229.39116913,0.0,32199793.745540054,0.0 
 11/13  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44574260.62775029,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4906557.612215318,134883022.52007438,124007062.52007436,10803960.0,72000.0,15959944.382716429,0.0,0.0,11843002.409627293,96725508.76565799,0.0,54603083.400472629,0.0,49114088.102451387,0.0 
 11/13  06:00:00,1647662.3523189899,21.0,24.0,19.0,26.0,57496926.185539837,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5402988.374717388,241545431.41881816,223207952.47634495,16205939.999999999,2131538.9424732385,32138173.42987152,0.0,0.0,13624615.33783479,174102202.931549,0.0,106465359.84594833,0.0,76959060.06862206,0.0 
 11/13  07:00:00,3298442.454152897,21.0,24.0,19.0,26.0,109755766.72710213,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.002282970570406544,5967508.091800263,251905715.25493369,199092920.25688646,48617819.99999999,4194974.998047236,7798581.068402227,2235116.8453707846,3404253.6209539736,15331827.109297324,155292477.80037145,0.0,96302121.5964025,0.0,68312573.1869902,0.0 
 11/13  08:00:00,14888634.43073695,21.0,24.0,19.0,26.0,104260353.42842205,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009119693242523847,5805494.786283461,259438084.5084682,165127923.86376138,75627720.0,18682440.64470685,0.0,11239631.987174904,13617067.656451518,14798866.136769353,128799780.61373386,0.0,81408091.66505751,0.0,56713905.931696537,0.0 
 11/13  09:00:00,13230790.100843125,21.0,24.0,19.0,26.0,86273641.44980157,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008361744825925673,5818782.808420922,214421097.96108074,143791123.4898221,54019800.0,16610174.471258618,0.0,12631751.372611195,12482312.0400698,14837467.14462467,112157076.32206124,0.0,72035558.04368578,0.0,49443735.26139642,0.0 
 11/13  10:00:00,11568633.877362047,21.0,24.0,19.0,26.0,86385583.2226204,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006843286439489393,5930724.582758217,190978341.6238136,122426023.09093064,54019800.0,14532518.532882974,0.0,13847139.802137264,10212786.619846639,15081274.938366775,95492298.0109259,0.0,63628781.93240963,0.0,41185733.061538059,0.0 
 11/13  11:00:00,9911546.673453505,21.0,24.0,19.0,26.0,104425198.29648289,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0060819508996416229,5970339.657382033,226408900.18149586,95104141.43249962,118843560.0,12461198.748996206,0.0,23842643.80950364,9078013.254495055,14967928.732438473,74181230.3173497,0.0,54818762.782847288,0.0,28684684.51752415,0.0 
 11/13  12:00:00,9914920.802599201,21.0,24.0,19.0,26.0,108512730.03288631,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0068409297154636348,10057871.39302649,233420917.65705089,75102041.32648359,145853460.00000004,12465416.330567282,0.0,36712956.794949788,10212738.42147816,17809383.60601392,58579592.2346572,0.0,45894244.65947838,0.0,22007564.558199895,0.0 
 11/13  13:00:00,9912279.272745368,21.0,24.0,19.0,26.0,105215639.98169428,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006080536997105894,6760781.342594849,206149150.69143123,64039516.210659857,129647519.99999999,12462114.480771408,0.0,45340425.934170249,9078040.218062289,18182519.34325742,49950822.64431469,0.0,39295639.21055205,0.0,19977400.416783986,0.0 
 11/13  14:00:00,8256567.50984983,21.0,24.0,19.0,26.0,104487556.15129802,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005324092674527641,6032697.512955019,189383948.77555795,65549854.80996183,113441580.0,10392513.965596078,0.0,44144455.55891083,7943286.339964873,15255087.036447525,51128886.75177024,0.0,40350148.845152478,0.0,20100954.889638649,0.0 
 11/13  15:00:00,8253843.774042928,21.0,24.0,19.0,26.0,86505505.42474327,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004557053911096401,6050646.787167307,169591153.97657476,83574324.61627019,75627720.0,10389109.36030457,0.0,30061907.149911126,6808533.830688471,15367309.689704039,65187973.20069075,0.0,49110148.08273345,0.0,25400042.10097854,0.0 
 11/13  16:00:00,8255673.744902631,21.0,24.0,19.0,26.0,86445096.96519946,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00456437152623901,5990238.327616186,176034790.23184908,95417653.45128282,70225740.0,10391396.780566279,0.0,22897311.44199057,6808533.461247234,15071778.462650229,74425769.6920006,0.0,55346258.10164523,0.0,28401728.573376225,0.0 
 11/13  17:00:00,6601988.466091941,21.0,24.0,19.0,26.0,94133497.77907603,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004558284244225254,5678539.141498862,189865193.18688575,100511163.86435287,81029700.0,8324329.3225328889,0.0,22687001.13806487,6808533.782862553,13316209.97242914,78398707.81419525,0.0,57393190.163616489,0.0,30327734.633599618,0.0 
 11/13  18:00:00,9911882.192155006,21.0,24.0,19.0,26.0,114807906.99045189,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0060814766799016889,5686248.351351521,192302404.200097,88007126.06066518,91833660.00000002,12461618.139431812,0.0,33963295.19853023,9078019.68233408,13404615.316118293,68645558.32731883,0.0,51045880.66838529,0.0,26921894.64195449,0.0 
 11/13  19:00:00,13232186.821528685,21.0,24.0,19.0,26.0,114817852.76319599,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008361470783565219,5696194.12181564,193119217.65789867,84673637.31884156,91833660.00000002,16611920.339057094,0.0,36581909.31532977,12482311.968889744,13461868.311832384,66045437.108696419,0.0,49834155.205103818,0.0,25533498.88661334,0.0 
 11/13  20:00:00,14889404.892672355,21.0,24.0,19.0,26.0,115325695.3631351,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009121963149064116,6204036.720994234,197580646.1010572,87063582.39716688,91833660.00000002,18683403.70389032,0.0,36814778.92787521,13617066.59419922,15681835.359494247,67909594.26979015,0.0,51078905.89251858,0.0,26152905.360291669,0.0 
 11/13  21:00:00,11571280.952050735,21.0,24.0,19.0,26.0,97278105.06641868,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0076020543462799049,6156446.4257977199,192849040.6976144,97283513.38402322,81029700.0,14535827.313591183,0.0,30068799.4726632,11347486.053797979,15493479.851263404,75881140.43953812,0.0,54728691.74599066,0.0,30474665.6765679,0.0 
 11/13  22:00:00,13232327.987331385,21.0,24.0,19.0,26.0,97039713.33863569,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008361450899432244,5918054.697255331,192072003.61379243,99832186.82082318,75627720.0,16612096.792969265,0.0,28047594.272135535,12482311.894838173,14459281.961696696,77869105.72024209,0.0,55882877.69298788,0.0,31308445.01027503,0.0 
 11/13  23:00:00,11567707.37165012,21.0,24.0,19.0,26.0,96643081.61415825,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006841397056023132,5521422.974297954,192015322.1911946,112660201.76852238,64823759.99999999,14531360.422672198,0.0,22671471.288648458,10212735.684987845,12860682.424988414,87874957.37944746,0.0,61880886.338812548,0.0,35316288.023656059,0.0 
 11/13  24:00:00,6599110.718897709,21.0,24.0,19.0,26.0,100925333.00463517,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003801797596077275,9803674.367814485,149375210.51212318,130250518.30547069,10803960.0,8320732.206652458,0.0,14294118.87234556,5673778.136930419,16612926.994741897,101595404.27826715,0.0,68468283.17030585,0.0,42449338.09098254,0.0 
 11/14  01:00:00,4948608.672404437,21.0,24.0,19.0,26.0,57880146.219258379,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030413452341070646,5786208.4053945899,197917776.33711107,180856172.623438,10803960.0,6257643.7136730649,23654525.729788957,0.0,4552915.09963196,15298033.794776962,141067814.64628167,0.0,89450969.98462191,0.0,60939061.64468114,0.0 
 11/14  02:00:00,0.0,15.6,30.0,15.6,30.0,37343948.58254503,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4667908.308479534,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11060181.143603927,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  03:00:00,1647649.1843534895,15.6,30.0,15.6,30.0,37273617.17865409,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4597576.904588609,12935482.482828033,0.0,10803960.0,2131522.4828280315,0.0,0.0,0.0,10563905.694548486,0.0,0.0,0.0,0.0,0.0,0.0 
 11/14  04:00:00,0.0,15.6,30.0,15.6,30.0,43495969.37319703,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6253881.740796398,0.0,4566047.358335137,90528923.81241736,79652963.81241736,10803960.0,72000.0,4951470.250366967,0.0,0.0,10333311.664737145,62129311.77368553,0.0,33278505.569903029,0.0,35104687.94075107,0.0 
 11/14  05:00:00,1647666.0877387487,15.6,30.0,15.6,30.0,46628637.48939708,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,6960934.473862102,99717308.56281644,86781804.95115692,10803960.0,2131543.611659525,6940855.444035607,0.0,0.0,20494784.99888259,67689807.86190239,0.0,39323442.08423127,0.0,35358028.51493738,0.0 
 11/14  06:00:00,0.0,21.0,24.0,19.0,26.0,59431491.8130257,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7337554.002203252,187454394.1459952,171176454.1459952,16205939.999999999,72000.0,23138750.617771657,0.0,0.0,21628421.290084144,133517634.23387626,0.0,84747180.05015746,0.0,58092671.16674089,0.0 
 11/14  07:00:00,4947465.49044189,21.0,24.0,19.0,26.0,110667913.62134862,0.0,0.0,24055441.644392939,5333400.0,65077200.0,9322216.98862597,0.0022824776697297169,6879654.986047257,196698953.83679236,141824919.0735149,48617819.99999999,6256214.763277441,2654267.5208010969,6622433.594340864,3414698.717572268,19067794.336293896,110623436.87734165,0.0,72361325.65916202,0.0,47584328.20120091,0.0 
 11/14  08:00:00,13235122.996170365,21.0,24.0,19.0,26.0,104359467.92012005,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009129951579207612,5904609.277971193,210721947.2660654,118478636.77820145,75627720.0,16615590.487863936,0.0,20362807.89204868,13658825.508272632,15019878.222015841,92413336.68699715,0.0,61724083.735836,0.0,40011469.93418182,0.0 
 11/14  09:00:00,13235114.785347317,21.0,24.0,19.0,26.0,86410470.90568844,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008368094141170594,5955612.264301452,175745484.50688095,105110104.28235147,54019800.0,16615580.224529462,0.0,20977742.433518866,12520554.482659942,15024977.940644609,81985881.34023415,0.0,55519576.72150438,0.0,35788521.601749319,0.0 
 11/14  10:00:00,11570258.826564812,21.0,24.0,19.0,26.0,86505131.55781517,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006842539588761674,6050272.917953728,157211192.38492555,88656842.70399946,54019800.0,14534549.680926092,0.0,22497999.411294134,10244069.786375026,15246313.37806537,69152337.30911958,0.0,48602059.9997982,0.0,29872494.292341599,0.0 
 11/14  11:00:00,9910983.624551012,21.0,24.0,19.0,26.0,104544432.96098644,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006085291854685758,6089574.3218822539,192177636.75800473,60873581.806810047,118843560.0,12460494.95119469,0.0,33271552.399536045,9105837.747542838,15143390.001837712,47481393.80931183,0.0,39297195.49851685,0.0,17506415.293815976,0.0 
 11/14  12:00:00,11568948.031417754,21.0,24.0,19.0,26.0,108615039.65320879,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0068465144399777878,10160181.01334339,188183669.3012308,27797298.083213755,145853460.00000004,14532911.21801701,0.0,48071490.47419781,10244103.399319446,17986214.737915327,21681892.504906734,0.0,24602980.47229666,0.0,6401129.015631124,0.0 
 11/14  13:00:00,9911955.966424395,21.0,24.0,19.0,26.0,105463371.21747668,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006085745459575873,7008512.578372036,147459656.38634069,5350426.030818281,129647519.99999999,12461710.355522411,0.0,55704785.402880448,9105864.063011114,18514267.628350866,4173332.304038259,0.0,10075580.306418589,0.0,3419968.9806404605,0.0 
 11/14  14:00:00,8256573.734857486,21.0,24.0,19.0,26.0,104821393.89480534,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005323399180430895,6366535.256463063,124803097.94309105,968996.1963827533,113441580.0,10392521.74670831,0.0,53735167.41522228,7967645.040984796,15838144.827394616,755817.0331785476,0.0,6658065.035558867,0.0,3419968.980640457,0.0 
 11/14  15:00:00,8255083.475867708,21.0,24.0,19.0,26.0,86873587.21069768,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004567374861625582,6418728.573111414,95261121.73431304,9242742.776069548,75627720.0,10390658.95824349,0.0,42869850.673463869,6829412.764712527,15990388.822127335,7209339.365334247,0.0,13111587.367714556,0.0,3419968.9806404605,0.0 
 11/14  16:00:00,6601569.083999779,21.0,24.0,19.0,26.0,86755629.32894787,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00456018745669691,6300770.691368787,101940534.71770865,23390989.612864764,70225740.0,8323805.104843888,0.0,38563298.093269977,6829413.015794786,15621357.705892535,18244971.898034514,0.0,23249891.565479999,0.0,4317297.315575578,0.0 
 11/14  17:00:00,8254749.025077341,21.0,24.0,19.0,26.0,94359829.71686749,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004565778114532299,5904871.079282815,137358588.76040129,45938647.85772975,81029700.0,10390240.902671526,0.0,35535081.28475498,6829412.774537867,13739157.52288612,35832145.32902921,0.0,34162480.94705116,0.0,10991881.364998984,0.0 
 11/14  18:00:00,9912118.229164452,21.0,24.0,19.0,26.0,115000547.21975407,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006084887536434948,5878888.580650292,148408695.96678079,44113122.7866738,91833660.00000002,12461913.180106942,0.0,44584656.71058926,9105876.223934593,13812023.946304422,34408235.77360556,0.0,32437371.340210089,0.0,11293081.41641617,0.0 
 11/14  19:00:00,13227334.044478022,21.0,24.0,19.0,26.0,115011372.9932269,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008367093043601292,5889714.351840917,151951578.96628354,43512064.48368113,91833660.00000002,16605854.482602394,0.0,46361880.918674368,12520590.569561027,13911032.115998893,33939410.29727128,0.0,32375319.5240281,0.0,10886307.75626373,0.0 
 11/14  20:00:00,13235475.125617497,21.0,24.0,19.0,26.0,115025218.9648699,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009130403099324818,5903560.3227206,151841060.40409745,43391369.76275903,91833660.00000002,16616030.641338425,0.0,46493047.94801915,13658825.41057855,13990764.429535492,33845268.41495205,0.0,32545075.598956229,0.0,10622409.799017009,0.0 
 11/14  21:00:00,13227646.139654054,21.0,24.0,19.0,26.0,97003665.75946614,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007603368419334459,5882007.118843876,153774429.44496233,56138484.85077674,81029700.0,16606244.594185565,0.0,39030754.036455247,11382304.098294413,13940030.056782259,43788018.18360585,0.0,37251066.32440648,0.0,15859168.842220447,0.0 
 11/14  22:00:00,13228248.372059793,21.0,24.0,19.0,26.0,96904070.50885898,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008367164550394654,5782411.8674729079,142986078.06499673,50751360.694558,75627720.0,16606997.370438714,0.0,37657832.978965599,12520590.570130501,13385515.594760176,39586061.34175524,0.0,35097215.41283739,0.0,13811062.911938677,0.0 
 11/14  23:00:00,9916571.01724351,21.0,24.0,19.0,26.0,96897013.36410865,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0068493411067643409,5775354.724240404,138461995.22425134,61170756.164436999,64823759.99999999,12467479.059814336,0.0,32381067.381033504,10244066.375850756,13428861.24348902,47713189.80826086,0.0,40087374.709570098,0.0,16948032.0817123,0.0 
 11/14  24:00:00,6602690.762044992,21.0,24.0,19.0,26.0,101073935.3361319,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003802436973288065,9952276.69931059,96542702.3602756,77413535.18442379,10803960.0,8325207.175851813,0.0,23935660.55597309,5691151.879527256,17002533.76371851,60382557.443850558,0.0,46124594.57638521,0.0,23580179.850485967,0.0 
 11/15  01:00:00,6598310.742058121,21.0,24.0,19.0,26.0,58148479.13411413,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.00304411897782917,6054541.320247566,122173001.60947445,103049309.35493714,10803960.0,8319732.254537335,8445259.576776032,3207773.663120807,4566856.869560193,15616402.029339869,80378461.29685095,0.0,57008636.30734128,0.0,32692041.972530039,0.0 
 11/15  02:00:00,0.0,15.6,30.0,15.6,30.0,37772808.17986163,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5096767.905796139,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12075946.607001467,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  03:00:00,0.0,15.6,30.0,15.6,30.0,37691555.32009666,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5015515.046031169,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11822779.15256496,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  04:00:00,1647654.7040702496,15.6,30.0,15.6,30.0,37709968.40775343,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5033928.133687939,12935489.382343337,0.0,10803960.0,2131529.382343337,0.0,0.0,0.0,11681568.819190432,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  05:00:00,0.0,15.6,30.0,15.6,30.0,38252548.418496828,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5576508.144431338,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,14008967.153897636,0.0,0.0,0.0,0.0,0.0,0.0 
 11/15  06:00:00,1647641.8935341477,21.0,24.0,19.0,26.0,57986753.56843743,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5892815.757614993,110080557.95538755,91743104.58591114,16205939.999999999,2131513.369476417,8170252.058683929,2015922.0747667943,0.0,14709015.088190929,71559621.57701069,0.0,50671480.6990779,0.0,30210357.860953478,0.0 
 11/15  07:00:00,3298496.8198878087,21.0,24.0,19.0,26.0,112911373.0518749,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0022860185828451047,6456414.416569998,104953336.51347189,52140473.55954279,48617819.99999999,4195042.953929112,0.0,19224223.591629197,3425132.8064498279,16252185.203125319,40669569.37644338,0.0,34955059.17617496,0.0,15036727.183289279,0.0 
 11/15  08:00:00,14889491.03897532,21.0,24.0,19.0,26.0,104802583.32273847,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009131648482609372,6347724.680587924,119194687.07575704,24883455.691026983,75627720.0,18683511.384730065,0.0,34479705.81701859,13700589.271039624,15773678.462245316,19409095.439001047,0.0,23172359.626361204,0.0,5558952.795660864,0.0 
 11/15  09:00:00,13232076.458548785,21.0,24.0,19.0,26.0,86820864.80423755,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008373007973346522,6366006.162845638,94191329.80080006,23559747.412855694,54019800.0,16611782.387944358,0.0,32667324.626634588,12558873.503715285,15764685.088657147,18376602.982027439,0.0,22373799.167565109,0.0,5325020.797483081,0.0 
 11/15  10:00:00,11569043.99299712,21.0,24.0,19.0,26.0,86929019.98790977,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006850449961459511,6474161.348040422,83018321.38576454,14465490.218044606,54019800.0,14533031.167719936,0.0,31359219.167256535,10275379.276058713,16012861.451728005,11283082.370074792,0.0,17185330.372454909,0.0,3419968.9806404605,0.0 
 11/15  11:00:00,9912734.12650996,21.0,24.0,19.0,26.0,105128837.11792405,0.0,27706.54115857265,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00608919323790249,6646271.937657404,132885190.45712793,1578947.4199165423,118843560.0,12462683.037211379,0.0,31475381.12561768,9133709.359827742,16367466.156248548,1231578.987534903,122162.63438814004,7133826.989915223,122162.63438814004,3419968.9806404605,0.0 
 11/15  12:00:00,9917505.229640328,21.0,24.0,19.0,26.0,109205631.6845585,0.0,32879.3889646098,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0068543415673536999,10717893.655720663,158322106.80319885,0.0,145853460.00000004,12468646.803198822,0.0,35482959.228959869,10275381.874658796,19599260.14214409,0.0,144997.89405622448,5902248.002380322,144997.89405622448,3419968.980640473,0.0 
 11/15  13:00:00,9914003.374778362,21.0,24.0,19.0,26.0,106061543.21480534,0.0,27405.591593154757,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006088705164138534,7579278.984104581,142111789.5675055,0.0,129647519.99999999,12464269.567505502,0.0,43065083.14153619,9133709.713046585,20042920.918046588,0.0,118734.91246049678,5902248.002380327,118734.91246048524,3419968.9806404605,0.0 
 11/15  14:00:00,9910398.03829679,21.0,24.0,19.0,26.0,105152659.0702992,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0053261065178911199,6697800.431954201,125901342.98223695,0.0,113441580.0,12459762.982236946,0.0,43294842.52061843,7992009.490576332,16841229.235097484,0.0,0.0,5902248.002380322,0.0,3419968.9806404605,0.0 
 11/15  15:00:00,6603610.579808145,21.0,24.0,19.0,26.0,87164085.56828298,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004567453992256835,6709226.93069663,84258430.35843662,304353.4321517099,75627720.0,8326356.9262849199,0.0,35052101.39018278,6850294.219016567,16756370.991404357,237395.6770783337,0.0,6139643.679458665,0.0,3419968.9806404525,0.0 
 11/15  16:00:00,8253243.539451853,21.0,24.0,19.0,26.0,87083367.73667886,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045647213261860429,6628509.09909524,82644718.26764076,2030619.186368301,70225740.0,10388359.081272465,0.0,31669381.19195571,6850294.484296988,16322313.273716104,1583882.9653672749,0.0,7486130.967747563,0.0,3419968.980640457,0.0 
 11/15  17:00:00,8255269.265158864,21.0,24.0,19.0,26.0,94699450.07839933,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004570573982944926,6244491.440809857,98669118.82642241,7248527.63596236,81029700.0,10390891.190460055,0.0,33929925.61273748,6850294.383415498,14378950.460923646,5653851.556050641,0.0,11556099.558430924,0.0,3419968.9806404605,0.0 
 11/15  18:00:00,9910999.89254275,21.0,24.0,19.0,26.0,115313014.84253435,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006088667060988242,6191356.20342678,107599319.32677347,3305144.040974118,91833660.00000002,12460515.285799325,0.0,43590612.59534377,9133681.497622008,14343682.984948565,2578012.3519598117,0.0,8480260.35434005,0.0,3419968.9806404605,0.0 
 11/15  19:00:00,13226077.87701579,21.0,24.0,19.0,26.0,115235309.86195602,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008372585288565327,6113651.220564537,119097467.1974105,10659522.89440411,91833660.00000002,16604284.303006376,0.0,47289629.239725518,12558873.52757887,14339083.400439209,8314427.857635206,0.0,14216675.860015566,0.0,3419968.98064046,0.0 
 11/15  20:00:00,13234488.91106949,21.0,24.0,19.0,26.0,115686758.45400663,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00913308076271767,6565099.811854641,125903239.85367328,17454781.957177506,91833660.00000002,16614797.89649577,0.0,49001388.148347828,13700588.90840873,16469968.765623413,13614729.926598452,0.0,19516977.928978813,0.0,3419968.9806404605,0.0 
 11/15  21:00:00,13226932.024212668,21.0,24.0,19.0,26.0,97702002.1675137,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007610520733339304,6580343.526884285,114468832.60724288,16833780.6404569,81029700.0,16605351.966785972,0.0,43656895.15572271,11417130.829717473,16369648.089641449,13130348.899556384,0.0,19032596.901936689,0.0,3419968.980640457,0.0 
 11/15  22:00:00,13227776.840317537,21.0,24.0,19.0,26.0,97606378.49159998,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008372351102045105,6484719.850208715,101612708.47914377,9378580.512222365,75627720.0,16606407.966921408,0.0,39507766.640225779,12558873.537975887,15674068.283735078,7315292.799533445,0.0,13217540.801913826,0.0,3419968.9806404605,0.0 
 11/15  23:00:00,9916376.645261663,21.0,24.0,19.0,26.0,97300204.78574905,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006853008623958318,6178546.145877154,87194184.01390878,9903187.914471228,64823759.99999999,12467236.099437546,0.0,35104653.60331678,10275407.750400434,14397600.18114266,7724486.573287558,0.0,13626734.575667832,0.0,3419968.9806404605,0.0 
 11/15  24:00:00,6602618.396914287,21.0,24.0,19.0,26.0,101401529.52230357,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038050097006389279,10279870.885479667,35232752.375836808,16103675.654685595,10803960.0,8325116.721151216,0.0,31270030.03929064,5708558.36582947,17929033.87012805,12560867.010654763,0.0,18463115.013034546,0.0,3419968.9806404605,0.0 
 11/16  01:00:00,6598284.325973635,21.0,24.0,19.0,26.0,58443722.771417077,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003046393857860666,6349784.957548231,71728282.22331302,52604622.98825606,10803960.0,8319699.23505696,2648937.4186971515,10025696.90132245,4580776.042704943,16281253.506884207,41031605.93083973,0.0,36843858.16091112,0.0,13509964.752950274,0.0 
 11/16  02:00:00,0.0,15.6,30.0,15.6,30.0,37867898.58057466,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5191858.306509169,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,12497409.402404385,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  03:00:00,0.0,15.6,30.0,15.6,30.0,37697586.43168498,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5021546.157619493,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11843798.467905622,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  04:00:00,1647647.8580861258,15.6,30.0,15.6,30.0,37640650.026828419,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4964609.752762923,12935480.825025216,0.0,10803960.0,2131520.825025217,0.0,0.0,0.0,11588496.050342339,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  05:00:00,0.0,15.6,30.0,15.6,30.0,38107749.906777,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5431709.63271151,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13642027.238951389,0.0,0.0,0.0,0.0,0.0,0.0 
 11/16  06:00:00,1647664.77556289,21.0,24.0,19.0,26.0,57767683.373807277,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5673745.562984826,151460854.26567988,133123372.2942091,16205939.999999999,2131541.971470759,11074047.08440793,876351.3780754646,0.0,14273038.245118753,103836230.3894831,0.0,68591906.15722701,0.0,44566541.21527787,0.0 
 11/16  07:00:00,3298500.3588554596,21.0,24.0,19.0,26.0,112600000.71721591,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0022874703273774788,6145042.081909551,168910027.06685854,116097159.68930364,48617819.99999999,4195047.377554914,0.0,12864819.189044895,3435572.1918019109,15733252.293031298,90555784.55765684,0.0,62419300.993398297,0.0,37458700.54727944,0.0 
 11/16  08:00:00,14889812.899172504,21.0,24.0,19.0,26.0,104432942.71303022,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009137669401556375,5978084.0708736539,191624187.16326333,97312553.46090478,75627720.0,18683913.702358549,0.0,28185144.81312126,13742344.97034572,15183732.365294347,75903791.69950573,0.0,53800777.898481387,0.0,31425230.784045534,0.0 
 11/16  09:00:00,13232625.160223348,21.0,24.0,19.0,26.0,86511121.61532271,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008378699986537362,6056262.97392511,147354024.1789264,76721755.92687585,54019800.0,16612468.252050544,0.0,28838457.418473375,12597149.46856873,15181463.77905812,59842969.622963178,0.0,44403717.96442822,0.0,24761468.641555367,0.0 
 11/16  10:00:00,11568483.032617528,21.0,24.0,19.0,26.0,86654263.09493286,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006854263867828879,6199404.455059694,117058482.72136264,48506352.74084,54019800.0,14532329.980522616,0.0,31081383.347437037,10306704.653780932,15434964.690073148,37834955.1378552,0.0,32536199.673919508,0.0,14620972.446956031,0.0 
 11/16  11:00:00,9913775.556296234,21.0,24.0,19.0,26.0,104677064.14674035,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006093693697090551,6222205.507627749,158097047.25853769,26789502.458742694,118843560.0,12463984.799794995,0.0,38992791.75327054,9161561.76771048,15286216.332744003,20895811.917819304,0.0,26032429.521537775,0.0,4185599.379302048,0.0 
 11/16  12:00:00,11567848.302337567,21.0,24.0,19.0,26.0,108668323.15382725,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006856879419291124,10213464.513951486,176038006.33394326,15653009.751247369,145853460.00000004,14531536.582695868,0.0,47510678.612613249,10306712.972584818,18172132.091563897,12209347.60597295,0.0,18111595.60835329,0.0,3419968.9806404605,0.0 
 11/16  13:00:00,9911291.12654988,21.0,24.0,19.0,26.0,105549938.56622529,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006093103512079079,7095079.927113289,143626565.2705222,1518165.9491070957,129647519.99999999,12460879.321415123,0.0,53713398.07213399,9161515.573551326,18684473.25003908,1184169.4403035348,0.0,7086417.442683857,0.0,3419968.980640463,0.0 
 11/16  14:00:00,8256214.886016075,21.0,24.0,19.0,26.0,104925522.1203463,0.0,37659.898950306844,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005329760169785687,6433003.58304733,123833653.19415,0.0,113441580.0,10392073.19415001,0.0,51894378.1311928,8016366.709779305,16008673.009509029,0.0,163833.4270639476,5902248.002380322,163833.42706395334,3419968.9806404605,0.0 
 11/16  15:00:00,8255682.410049291,21.0,24.0,19.0,26.0,86839216.8702186,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00457316299265809,6384358.232626542,100350538.38855343,14331410.776758926,75627720.0,10391407.61179451,0.0,42084818.04150085,6871160.108432083,15923670.03187335,11178500.405871964,0.0,17080748.408252345,0.0,3419968.980640463,0.0 
 11/16  16:00:00,6601551.058506865,21.0,24.0,19.0,26.0,86681134.66632492,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004565867371285236,6226276.028740166,109090653.35260192,30541130.779197545,70225740.0,8323782.573404385,0.0,37521642.15907549,6871172.492545989,15363290.565307495,23822082.007774086,0.0,28524069.22465224,0.0,4620229.7661427599,0.0 
 11/16  17:00:00,8254903.582985904,21.0,24.0,19.0,26.0,94358016.75093152,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004571457907998051,5903058.11334116,128014901.39997943,36594767.30358037,81029700.0,10390434.096399054,0.0,36877363.530818257,6871172.224079942,13557466.336493889,28543918.496792694,0.0,31202378.40714819,0.0,6663757.072665121,0.0 
 11/16  18:00:00,9912584.68978772,21.0,24.0,19.0,26.0,115011072.62176228,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006092609506799847,5889413.982650762,133615020.36803097,29318864.123185405,91833660.00000002,12462496.244845543,0.0,47154694.011478397,9161563.077241432,13613375.114491795,22868714.016084617,0.0,26917505.431254507,0.0,5273425.567850911,0.0 
 11/16  19:00:00,13228453.94257775,21.0,24.0,19.0,26.0,115007061.82785484,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008377402085603916,5885403.186458559,139186865.37714554,30745951.048424927,91833660.00000002,16607254.328720585,0.0,48803033.92284995,12597149.609603044,13670966.640000403,23981841.817771444,0.0,27649952.458348879,0.0,5654106.342443325,0.0 
 11/16  20:00:00,14892178.41697342,21.0,24.0,19.0,26.0,115509399.31327032,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00914279389476975,6387740.671108637,144918501.0328901,34397970.489268999,91833660.00000002,18686870.543621106,0.0,48470569.12884093,13742344.021509026,15871459.371372343,26830416.98162982,0.0,29423185.653117397,0.0,6729448.311533612,0.0 
 11/16  21:00:00,11574350.151744426,21.0,24.0,19.0,26.0,97470003.17116642,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00761286180894523,6348344.530534678,141099916.3830364,45530552.6424719,81029700.0,14539663.740564514,0.0,41308928.04614262,11451921.763836315,15737634.221734353,35513831.06112809,0.0,33370003.268765537,0.0,11466044.77538334,0.0 
 11/16  22:00:00,13230865.068428634,21.0,24.0,19.0,26.0,97239870.62398295,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00837807935406514,6118211.982585993,140761145.05376119,48523156.874795068,75627720.0,16610268.178966124,0.0,38996156.20879741,12597149.612217678,14756661.377351195,37848062.36234015,0.0,34659681.339007858,0.0,12510598.006353483,0.0 
 11/16  23:00:00,11569241.728442966,21.0,24.0,19.0,26.0,96862814.88559304,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006855993976323921,5741156.245718153,137171136.52327407,57814098.19092698,64823759.99999999,14533278.332347116,0.0,33866624.148025188,10306739.457031809,13198184.145634244,45094996.588923048,0.0,39137548.90822755,0.0,15279664.663716145,0.0 
 11/16  24:00:00,6598853.685486823,21.0,24.0,19.0,26.0,101052964.5201919,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038093449388038448,9931305.883363663,92499622.0466757,73375251.12570322,10803960.0,8320410.920972482,0.0,25488600.7463098,5725977.075572984,16869064.088036956,57232695.87804851,0.0,44813730.24152342,0.0,21741182.6195456,0.0 
 11/17  01:00:00,4949616.783143,21.0,24.0,19.0,26.0,58068457.96341905,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030466334834533864,5974520.149549973,137796993.90228678,120734130.0740511,10803960.0,6258903.828235657,10157506.795591955,2278763.4015194417,4594671.615091933,15475430.200985283,94172621.45775986,0.0,64697064.0314928,0.0,38797774.40928815,0.0 
 11/17  02:00:00,0.0,15.6,30.0,15.6,30.0,37591798.095681209,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4915757.821615722,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11699135.755773768,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  03:00:00,1647618.384778592,15.6,30.0,15.6,30.0,37527560.578252319,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4851520.304186827,12935443.984088393,0.0,10803960.0,2131483.984088393,0.0,0.0,0.0,11360400.698380199,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  04:00:00,0.0,15.6,30.0,15.6,30.0,37449559.89118308,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4773519.617117587,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11110935.581037837,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  05:00:00,1647635.340917437,15.6,30.0,15.6,30.0,39763685.455954659,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7087645.181889166,12935465.17886062,0.0,10803960.0,2131505.1788606208,0.0,0.0,0.0,21056284.967044966,0.0,0.0,0.0,0.0,0.0,0.0 
 11/17  06:00:00,0.0,21.0,24.0,19.0,26.0,59474517.259468059,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7380579.44864561,182709186.09259219,166431246.09259219,16205939.999999999,72000.0,18686985.862712958,0.0,0.0,21887618.171119796,129816371.9522219,0.0,82459016.21690975,0.0,56679572.71833472,0.0 
 11/17  07:00:00,4947456.1154365329,21.0,24.0,19.0,26.0,113351345.03505519,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0022871430142795544,6896386.399749149,194379243.61055995,139505220.5658173,48617819.99999999,6256203.044742637,1353855.0320236958,8525099.501790043,3446013.294476125,19203409.421274604,108814072.04133749,0.0,71810524.67274532,0.0,46325764.35161221,0.0 
 11/17  08:00:00,13235945.878806334,21.0,24.0,19.0,26.0,104380774.86374995,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009148975112537556,5925916.221582079,208454310.23848219,116209971.16679979,75627720.0,16616619.071682383,0.0,22253410.49330881,13784079.936336546,15142573.344021585,90643777.51010382,0.0,61828891.73897935,0.0,38137102.75414577,0.0 
 11/17  09:00:00,14883002.931347846,21.0,24.0,19.0,26.0,86413779.01962736,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008382597828986087,5958920.378225867,179068919.03830148,106373717.63454108,54019800.0,18675401.403760397,0.0,22581062.75781514,12635407.436365582,15117396.91320021,82971499.75494206,0.0,56748824.17081621,0.0,35544892.56714653,0.0 
 11/17  10:00:00,9915159.085440377,21.0,24.0,19.0,26.0,86495605.4457505,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006857510222419989,6040746.8058741,160151138.8358497,93665624.65737082,54019800.0,12465714.17847892,0.0,22646156.99163572,10338009.061230962,15308849.588583827,73059187.23274924,0.0,51743086.42406732,0.0,30638317.7917033,0.0 
 11/17  11:00:00,9913042.17068913,21.0,24.0,19.0,26.0,104539762.5881106,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00609679418308013,6084903.948994903,193881709.71250636,62575081.62736199,118843560.0,12463068.085144356,0.0,33458258.979690989,9189386.801723022,15160514.304350438,48808563.66934235,0.0,41125241.28129907,0.0,17005539.371063897,0.0 
 11/17  12:00:00,11569633.638081497,21.0,24.0,19.0,26.0,108579971.32856815,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006857842680368974,10125112.688691423,201225355.41068877,40838127.20056941,145853460.00000004,14533768.210119313,0.0,44869463.21583551,10338040.164068254,17927426.260003523,31853739.216444144,0.0,32135864.140438454,0.0,9040092.059026678,0.0 
 11/17  13:00:00,9910843.95521756,21.0,24.0,19.0,26.0,105289749.29140365,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006097597998506572,6834890.652287162,178954784.26621924,36846943.89838557,129647519.99999999,12460320.36783366,0.0,52554092.10878606,9189334.710607084,18208407.931973284,28740616.24074075,0.0,28252049.736469553,0.0,9810783.487292558,0.0 
 11/17  14:00:00,8257546.551245121,21.0,24.0,19.0,26.0,104554534.31211308,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005336178340904689,6099675.673758002,170619109.96112258,46783792.21695495,113441580.0,10393737.744167615,0.0,49649488.20887021,8040709.3776372349,15369301.473182626,36491357.92922486,0.0,32906361.419852418,0.0,12907213.49239364,0.0 
 11/17  15:00:00,8253381.246728151,21.0,24.0,19.0,26.0,86565965.2068455,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004570805725076378,6111106.569255808,152198931.79524074,66182680.58313224,75627720.0,10388531.212108491,0.0,35728829.46362616,6892040.085487863,15480675.004604463,51622490.854843158,0.0,41815789.85368978,0.0,19128917.98417423,0.0 
 11/17  16:00:00,8255598.522542958,21.0,24.0,19.0,26.0,86511703.65073273,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004576109525827698,6056845.013137717,155991639.87127386,75374597.11687675,70225740.0,10391302.754397098,0.0,28533563.28645084,6892040.070738521,15159399.202426225,58792185.751163858,0.0,46986312.992946479,0.0,21128089.741238305,0.0 
 11/17  17:00:00,6602182.275185095,21.0,24.0,19.0,26.0,94217229.68806225,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004570416608608397,5762271.050472965,164742439.29028405,75388167.71097192,81029700.0,8324571.579312134,0.0,28521396.60059353,6892040.343415391,13392390.333971005,58802770.8145581,0.0,47028500.581226829,0.0,21096487.216352546,0.0 
 11/17  18:00:00,9912700.157418326,21.0,24.0,19.0,26.0,114906036.52592412,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006097535861201809,5784377.886807679,161922124.20936085,57625823.632709968,91833660.00000002,12462640.57665084,0.0,40305790.27727072,9189386.321784519,13458536.42249656,44948142.433513779,0.0,38506357.5059026,0.0,15764001.910632812,0.0 
 11/17  19:00:00,13234339.874547705,21.0,24.0,19.0,26.0,114909923.07140298,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008384874094614956,5788264.429999226,164088220.18130038,55639948.57692932,91833660.00000002,16614611.60437103,0.0,42696023.94853884,12635407.066353282,13505351.985497185,43399159.89000487,0.0,37862963.89487672,0.0,14858412.978148804,0.0 
 11/17  20:00:00,14890011.458987222,21.0,24.0,19.0,26.0,114868819.1872949,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009143129362156527,5747160.545132881,178234349.10219295,67716527.20476562,91833660.00000002,18684161.8974273,0.0,41611537.348689798,13784080.213795189,13513221.601022065,52818891.21971719,0.0,43228179.51852557,0.0,18912928.684212857,0.0 
 11/17  21:00:00,13225220.506323103,21.0,24.0,19.0,26.0,96837951.93320123,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007624815188700034,5716293.29255751,180290640.3718192,82657727.76188585,81029700.0,16603212.609933315,0.0,34183524.770274329,11486732.868671459,13460215.870408614,64473027.65427097,0.0,48852703.617584537,0.0,24942541.01970739,0.0 
 11/17  22:00:00,13226548.956019979,21.0,24.0,19.0,26.0,96712766.94643593,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008382213959073786,5591108.305034833,177630999.48296065,85398406.3423488,75627720.0,16604873.14061181,0.0,32031758.865065226,12635407.42766387,12913224.859828715,66610756.947032067,0.0,50070203.480000797,0.0,25862770.45005264,0.0 
 11/17  23:00:00,9915777.47433656,21.0,24.0,19.0,26.0,96694414.82925505,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006859462534637969,5572756.189376675,172454355.38028816,95164108.23032545,64823759.99999999,12466487.14996273,0.0,26893851.936880694,10338055.26224289,12880291.642807743,74228004.41965385,0.0,54771672.03899816,0.0,28778549.363677198,0.0 
 11/17  24:00:00,6602335.052920066,21.0,24.0,19.0,26.0,100945474.3963797,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038099839993157478,9823815.759550823,126239724.66273465,107111002.11486984,10803960.0,8324762.547864807,0.0,19051937.538568036,5743359.198656034,16517173.245159919,83546581.64959848,0.0,58954048.12905698,0.0,33914750.5035623,0.0 
 11/18  01:00:00,6598095.227900311,21.0,24.0,19.0,26.0,57923221.031436059,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030515822469989468,5829283.217562033,171532571.62802718,152409148.76108618,10803960.0,8319462.866941001,16286524.834549703,0.0,4608591.220706949,15116542.498462893,118879136.03364724,0.0,77847246.60234773,0.0,50354106.41432063,0.0 
 11/18  02:00:00,0.0,15.6,30.0,15.6,30.0,37428013.836900237,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4751973.562834747,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11118396.298818103,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  03:00:00,0.0,15.6,30.0,15.6,30.0,37345065.28605887,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4669025.011993384,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10686030.31500656,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  04:00:00,1647601.323322206,15.6,30.0,15.6,30.0,37298738.02870576,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4622697.754640281,12935422.657671731,0.0,10803960.0,2131462.657671732,0.0,0.0,0.0,10448039.827798527,0.0,0.0,0.0,0.0,0.0,0.0 
 11/18  05:00:00,0.0,15.6,30.0,15.6,30.0,41694557.81020896,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3923327.493639906,0.0,5095190.042503565,59431997.57400193,48556037.57400193,10803960.0,72000.0,3194875.977276715,0.0,0.0,12471939.664947894,37873709.30772151,0.0,19335144.84070871,0.0,22461891.95822586,0.0 
 11/18  06:00:00,1647618.3103728749,21.0,24.0,19.0,26.0,57588153.79261756,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5494215.981795121,186924122.67290149,168586698.78181846,16205939.999999999,2131483.8910830079,21239016.734867045,0.0,0.0,13721348.659783364,131497625.04981843,0.0,83708539.03026234,0.0,57111303.00257744,0.0 
 11/18  07:00:00,3298441.234815864,21.0,24.0,19.0,26.0,112513434.82674057,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.002290154720426085,6058476.191431522,186827007.11913414,134014213.64522931,48617819.99999999,4194973.473904805,2539791.792608452,7906548.834913723,3456435.643823879,15427033.682317323,104531086.64327888,0.0,69725666.21480017,0.0,44127637.41149982,0.0 
