Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 11/18  08:00:00,4947428.026382467,21.0,24.0,19.0,26.0,104349010.4241224,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00228675405789964,5894151.788816758,200994056.50960616,119110168.57551626,75627720.0,6256167.934089886,0.0,16993966.72999043,3456442.038111242,14878944.714607906,92905931.48890268,0.0,63150472.061932098,0.0,39077676.40999122,0.0 
 11/18  09:00:00,3297845.2911877,21.0,24.0,19.0,26.0,86344058.64784096,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002289502886656653,5889200.012532571,181420919.67665247,123206891.11817771,54019800.0,4194228.5584747737,0.0,13793407.959577926,3456435.7952812977,14850425.542090118,96101375.0721786,0.0,64609181.08906236,0.0,40814410.96613662,0.0 
 11/18  10:00:00,13228618.788879153,21.0,24.0,19.0,26.0,86387435.32481861,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007623552738209615,5932576.68417616,187360267.92118139,116733007.53848572,54019800.0,16607460.382695655,0.0,16331407.77652398,11521404.674919252,15035683.58767731,91051745.88001886,0.0,61990372.45262396,0.0,38383590.410416308,0.0 
 11/18  11:00:00,11567927.830355712,21.0,24.0,19.0,26.0,104395352.35547726,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0068661623891825419,5940493.715592202,227380195.41790153,94004999.42706529,118843560.0,14531635.990836226,0.0,27990436.171178275,10369279.879532177,14893878.923423959,73323899.55311091,0.0,54360153.35413619,0.0,28285963.18199554,0.0 
 11/18  12:00:00,11574858.972837624,21.0,24.0,19.0,26.0,108510007.06418568,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0076234485859765208,10055148.423543349,228587075.3926704,68193315.63778247,145853460.00000004,14540299.754887909,0.0,40804529.063455048,11521419.533796153,17745902.97911507,53190786.19747034,0.0,43176712.92181946,0.0,19336290.258671695,0.0 
 11/18  13:00:00,11571350.309462883,21.0,24.0,19.0,26.0,105239911.7679491,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00763052345247365,6785053.127299674,193612452.24389703,49429018.23518224,129647519.99999999,14535914.008714769,0.0,48130309.29634249,11521472.635822405,18075717.314410945,38554634.22344215,0.0,34302055.236960109,0.0,13574795.969502893,0.0 
 11/18  14:00:00,11569100.914080402,21.0,24.0,19.0,26.0,104529056.85035929,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006860838530018268,6074198.210479559,177094774.57829008,49120092.260563287,113441580.0,14533102.317726795,0.0,47732618.99241561,10369243.244953225,15222593.419668455,38313671.963239368,0.0,34265124.210857119,0.0,13370764.73540336,0.0 
 11/18  15:00:00,9912264.136289962,21.0,24.0,19.0,26.0,86556524.12730168,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00610056750646436,6101665.488182217,148779898.1600478,60690082.59948739,75627720.0,12462095.56056041,0.0,37854743.73068552,9217173.751079465,15365168.414529644,47338264.42760017,0.0,38772105.72911672,0.0,17888375.68150474,0.0 
 11/18  16:00:00,9912548.029117609,21.0,24.0,19.0,26.0,86503120.71728288,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0061011785221056929,6048262.078162811,149184018.11672593,66495827.696850288,70225740.0,12462450.419875613,0.0,34141872.172976639,9217183.947574992,15073285.42168898,51866745.60354323,0.0,41410762.01582172,0.0,19778200.570742646,0.0 
 11/18  17:00:00,9908999.136858466,21.0,24.0,19.0,26.0,94145189.29366288,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.0053400683485620129,5690230.6553039089,183139636.78858135,89651922.40003219,81029700.0,12458014.38854913,0.0,28985469.090897547,8065038.975366597,13319938.009014234,69928499.4720251,0.0,52230954.68331182,0.0,27019761.771733937,0.0 
 11/18  18:00:00,9911544.361606997,21.0,24.0,19.0,26.0,114762324.24594721,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006100346066346648,5640665.606827976,205099079.0348119,100804223.17556912,91833660.00000002,12461195.859242792,0.0,31883686.578866636,9217141.641543605,13374462.596549146,78627294.0769439,0.0,57937887.84041929,0.0,30011623.219544934,0.0 
 11/18  19:00:00,13227548.373756018,21.0,24.0,19.0,26.0,114758436.06493137,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008387766013989389,5636777.423524704,205891148.5090996,97451366.11997259,91833660.00000002,16606122.389127005,0.0,37266254.249529588,12673635.71159237,13432768.565432035,76012065.57357863,0.0,55222848.893667619,0.0,30111433.662931399,0.0 
 11/18  20:00:00,13228889.409946703,21.0,24.0,19.0,26.0,115301872.23034051,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008387783970264145,6180213.588933834,198772401.9384472,90330943.28582236,91833660.00000002,16607798.652624857,0.0,38258696.72494292,12673635.715156226,15662041.353615674,70458135.76294145,0.0,52343929.85311402,0.0,27436422.89284896,0.0 
 11/18  21:00:00,11572387.852648363,21.0,24.0,19.0,26.0,97265967.97312764,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00762817343747986,6144309.332480559,194183969.88505639,98617058.97191698,81029700.0,14537210.913139385,0.0,31542784.545355806,11521430.889310409,15496957.928510746,76921305.99809525,0.0,55164438.92291807,0.0,31079084.058197828,0.0 
 11/18  22:00:00,13234882.544868868,21.0,24.0,19.0,26.0,97024338.21032246,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008390227411101842,5902679.568913338,196097874.60078273,103854864.67135453,75627720.0,16615289.929428217,0.0,28948935.281250154,12673635.221327775,14488697.73291712,81006794.44365654,0.0,57472413.35815551,0.0,32856598.068522119,0.0 
 11/18  23:00:00,9914131.022741897,21.0,24.0,19.0,26.0,96640797.39293698,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006100788667997738,5519138.753817281,190620561.22942806,113332372.1049894,64823759.99999999,12464429.12443867,0.0,23653645.945181475,9217187.160122758,12892150.55169918,88399250.24189171,0.0,62006261.323047127,0.0,35715205.901866588,0.0 
 11/18  24:00:00,8254007.172846864,21.0,24.0,19.0,26.0,100926958.55219911,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00457252172079141,9805299.9146077,145924972.62563084,124731699.02068874,10803960.0,10389313.604942063,0.0,16015977.00844334,6912892.2040112479,16569166.815501184,97290725.23613723,0.0,66154313.06560389,0.0,40458629.15355565,0.0 
 11/19  01:00:00,6600916.159895974,21.0,24.0,19.0,26.0,57835889.58509679,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0038154353318411878,5741951.770458911,208226543.9317056,189099594.96653766,10803960.0,8322988.965167957,24651846.602715918,0.0,5778101.390360849,15173886.781625912,147497684.0738994,0.0,92941263.17615208,0.0,63878637.88076815,0.0 
 11/19  02:00:00,0.0,15.6,30.0,15.6,30.0,37267487.07738641,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4591446.803320921,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10829738.62489044,0.0,0.0,0.0,0.0,0.0,0.0 
 11/19  03:00:00,1647654.1069407839,15.6,30.0,15.6,30.0,38919550.15636753,0.0,0.0,4009240.274065489,10666800.0,18000000.0,1709984.4916206692,0.0,4533525.390681375,41947094.300821948,29011605.664876306,10803960.0,2131528.6359456379,1728236.982667584,0.0,0.0,10344842.955082253,22629052.418603518,0.0,0.0,0.0,24339036.908923545,0.0 
 11/19  04:00:00,0.0,15.6,30.0,15.6,30.0,42816773.853875737,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5644816.495210423,0.0,4495917.084599819,87776544.54158598,76900584.54158598,10803960.0,72000.0,5912287.221341268,0.0,0.0,10179339.050506607,59982455.94243707,0.0,39432014.08147645,0.0,26195258.352867616,0.0 
 11/19  05:00:00,1647596.6197583916,15.600000000000002,30.0,15.600000000000002,30.0,44640990.00819491,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4973286.992659943,114058414.31899525,101122997.54066698,10803960.0,2131456.778328291,9899029.120591052,0.0,0.0,12162980.291143878,78875938.08172024,0.0,45725284.25152488,0.0,40142316.5674611,0.0 
 11/19  06:00:00,0.0,21.0,24.0,19.0,26.0,57543942.28292379,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5450004.47210134,200336486.31071983,184058546.31071983,16205939.999999999,72000.0,24728315.40942775,0.0,0.0,13718492.597358782,143565666.12236149,0.0,90009918.88388145,0.0,62877964.22150093,0.0 
 11/19  07:00:00,4947208.845258502,21.0,24.0,19.0,26.0,112494683.75652427,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0022885012696122919,6039725.1212168619,198358555.066103,143484841.10323043,48617819.99999999,6255893.962872648,3615185.9878370498,6490256.0153074,3466853.5719652378,15461564.737583537,111918176.06051971,0.0,73430279.27571826,0.0,47810113.76782206,0.0 
 11/19  08:00:00,3298570.9141105168,21.0,24.0,19.0,26.0,104388901.12316862,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002290664332938372,5934042.487859058,195707167.2536912,115884311.6837374,75627720.0,4195135.569953788,0.0,16310145.775054828,3466849.1030100157,15010837.318427299,90389763.11331517,0.0,61366435.14038033,0.0,38345544.9559559,0.0 
 11/19  09:00:00,4947647.548195117,21.0,24.0,19.0,26.0,86452366.07917217,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002288103601742874,5997507.443865158,163268844.0023834,102992601.67122348,54019800.0,6256442.331159915,0.0,15325628.161849045,3466855.4605804237,15051018.576220587,80334229.30355433,0.0,55800329.86592112,0.0,33856116.42065444,0.0 
 11/19  10:00:00,4946712.599865145,21.0,24.0,19.0,26.0,86530109.72681415,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002291124590110766,6075251.091504125,151826867.84455658,91551794.17668015,54019800.0,6255273.667876405,0.0,17536604.081145955,3466855.1647625376,15309450.76002997,71410399.45781052,0.0,50771873.1779844,0.0,29960743.262848274,0.0 
 11/19  11:00:00,11574205.895686638,21.0,24.0,19.0,26.0,104547996.53686622,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007627775446292077,6093137.896219568,203766845.12330175,70383801.69939509,118843560.0,14539483.423906625,0.0,27986539.60092178,11556084.338279812,15225059.982619103,54899365.325528178,0.0,45178960.67056471,0.0,19042621.637984694,0.0 
 11/19  12:00:00,11570880.205411915,21.0,24.0,19.0,26.0,108598661.0815938,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007634793131831775,10143802.440940116,209533814.4810246,49145028.09124677,145853460.00000004,14535326.389777784,0.0,39727489.53436443,11556159.224278022,18045935.423495674,38333121.91117248,0.0,36485518.059387538,0.0,11169820.834806236,0.0 
 11/19  13:00:00,9914193.945886212,21.0,24.0,19.0,26.0,105362126.87068126,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006104692807290171,6907268.231557665,178866256.54948647,36754228.7726067,129647519.99999999,12464507.776879754,0.0,45623939.40174646,9244959.734765789,18407686.73369772,28668298.44263323,0.0,30281716.293739015,0.0,7708799.131915102,0.0 
 11/19  14:00:00,11566624.422296873,21.0,24.0,19.0,26.0,104628917.65921068,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006105474814773972,6174059.020086329,168125795.99263794,40154209.23102534,113441580.0,14530006.761612574,0.0,43970636.65158764,9244936.377265562,15477265.174070673,31320283.20019976,0.0,32161707.03902358,0.0,8480793.144197084,0.0 
 11/19  15:00:00,6601667.662116231,21.0,24.0,19.0,26.0,86648523.5706273,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045749561493069,6193664.933033455,140276240.17146815,56324591.846311908,75627720.0,8323928.325156245,0.0,32861066.37748984,6933721.673608146,15643055.106323952,43933181.64012329,0.0,38701025.28540811,0.0,14554373.337736007,0.0 
 11/19  16:00:00,8255307.75731832,21.0,24.0,19.0,26.0,86601504.20178817,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004579525128209411,6146645.564189754,140743409.8525855,60126730.54783719,70225740.0,10390939.30474832,0.0,29873767.758382858,6933721.327116625,15363478.630159215,46898849.827313009,0.0,40064487.87185294,0.0,16156578.938480657,0.0 
 11/19  17:00:00,6603372.692171496,21.0,24.0,19.0,26.0,94297269.32683209,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004581273168309115,5842310.689231917,153038911.56544063,63683151.99307104,81029700.0,8326059.572369586,0.0,29203547.476736849,6933721.333174905,13601399.161655777,49672858.55459542,0.0,41846659.97767703,0.0,17148415.559939948,0.0 
 11/19  18:00:00,11566733.175751863,21.0,24.0,19.0,26.0,114958613.65885885,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006104860244453377,5836955.019735094,170703417.1361354,64339614.43527812,91833660.00000002,14530142.700857267,0.0,34623273.05890259,9244927.001085602,13741753.26490492,50184899.25951694,0.0,43020802.3505981,0.0,16486313.891939704,0.0 
 11/19  19:00:00,11574264.138006317,21.0,24.0,19.0,26.0,114965552.06457295,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007627029808663383,5843893.423927015,166675146.0557537,60301929.83032599,91833660.00000002,14539556.225427706,0.0,40560812.41816955,11556122.43239237,13862404.926418446,47035505.26765428,0.0,39933807.760929148,0.0,16423914.489745908,0.0 
 11/19  20:00:00,11570939.738025295,21.0,24.0,19.0,26.0,115468344.00624234,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007634870570332901,6346685.36558857,169738747.22337324,63369686.41923776,91833660.00000002,14535400.804135453,0.0,40679472.561711978,11556162.626855752,16065507.67514804,49428355.40700546,0.0,41328850.030600588,0.0,17421722.359426615,0.0 
 11/19  21:00:00,9914244.085554311,21.0,24.0,19.0,26.0,97437593.73359514,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006104716918831954,6315935.094471524,163686818.56952084,70192548.1192427,81029700.0,12464570.450278143,0.0,34362800.21372704,9244958.769923555,15908095.138382409,54750187.53300929,0.0,43483059.96171718,0.0,20589344.554313236,0.0 
 11/19  22:00:00,13228993.822306378,21.0,24.0,19.0,26.0,97216620.00353392,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0076274774333212219,6094961.362887548,159372039.15621455,67136389.99061138,75627720.0,16607929.165603154,0.0,33130342.74773342,11556135.409473535,14876975.576596152,52366384.19267687,0.0,42356486.27770415,0.0,19332114.897994564,0.0 
 11/19  23:00:00,9914233.377958052,21.0,24.0,19.0,26.0,96828330.31173259,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006105606466490046,5706671.672608094,151292949.18817384,74004632.12213758,64823759.99999999,12464557.066036253,0.0,28553003.13786833,9244957.940639034,13215151.46421149,57723613.055267307,0.0,45855230.30718969,0.0,21190599.731099238,0.0 
 11/19  24:00:00,4948672.697412073,21.0,24.0,19.0,26.0,101033084.81759733,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0030532904903895236,9911426.181525153,102338841.59634923,85277157.852932,10803960.0,6257723.743417224,0.0,20993177.91422981,4622459.272912856,16808395.857005896,66516183.12528698,0.0,49744708.15066353,0.0,26093691.957644334,0.0 
 11/20  01:00:00,4948633.2415913599,21.0,24.0,19.0,26.0,58061330.985233638,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003056215407328729,5967393.171354987,140190585.06540243,123128950.64082721,10803960.0,6257674.424575197,11566620.20033722,941881.222220006,4636348.086675065,15415386.227755454,96040581.49984522,0.0,65634213.45964678,0.0,39728585.02322073,0.0 
 11/20  02:00:00,1647655.5453645876,15.6,30.0,15.6,30.0,37638282.48947215,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4962242.215406666,12935490.433941348,0.0,10803960.0,2131530.433941347,0.0,0.0,0.0,11660295.465743613,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  03:00:00,0.0,15.6,30.0,15.6,30.0,37608538.84444031,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4932498.570374824,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11460264.407763124,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  04:00:00,1647651.3194074943,15.6,30.0,15.6,30.0,37603910.91483256,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4927870.640767078,12935485.151595004,0.0,10803960.0,2131525.151595003,0.0,0.0,0.0,11405626.184575512,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  05:00:00,0.0,15.6,30.0,15.6,30.0,38126468.609639879,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5450428.335574386,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,13611436.545968812,0.0,0.0,0.0,0.0,0.0,0.0 
 11/20  06:00:00,1647668.23725144,21.0,24.0,19.0,26.0,57905194.04029532,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5811256.2294728769,128152088.06901032,109814601.77051081,16205939.999999999,2131546.2984995136,11514320.062651957,678799.9959558513,0.0,14511271.766996555,85655389.38099844,0.0,58631139.14427544,0.0,36346467.21974425,0.0 
 11/20  07:00:00,3298273.6105667829,21.0,24.0,19.0,26.0,112845482.27212084,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0022920449254068134,6390523.636809902,120182729.3738653,67370145.42630442,48617819.99999999,4194763.947560891,0.0,15912211.136336919,3477256.69024005,16122184.14671443,52548713.432517457,0.0,41481736.476050037,0.0,20389193.939487634,0.0 
 11/20  08:00:00,14890010.161536992,21.0,24.0,19.0,26.0,104733101.57098463,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009161442797508506,6278242.92880429,136440361.15364958,42128480.87800433,75627720.0,18684160.275645228,0.0,30798527.852195395,13909043.953210034,15718720.069352486,32860215.084843384,0.0,30895302.07572822,0.0,11287129.99213629,0.0 
 11/20  09:00:00,13233850.493743498,21.0,24.0,19.0,26.0,86791907.97832603,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00840115084788484,6337049.336905986,103712126.4019751,33078326.512026363,54019800.0,16613999.889948752,0.0,29515254.730797437,12749958.294613408,15771143.112856739,25801094.67938056,0.0,26950461.954789878,0.0,8172849.707611467,0.0 
 11/20  10:00:00,11570227.738371138,21.0,24.0,19.0,26.0,86875016.44008798,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006870917919483424,6420157.800198166,97584035.08355683,29029724.26213701,54019800.0,14534510.82141982,0.0,28454659.36177483,10431761.318531054,16084562.516617738,22643184.92446687,0.0,25699762.64060214,0.0,6265639.266885666,0.0 
 11/20  11:00:00,9911746.161307443,21.0,24.0,19.0,26.0,104905270.87068978,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0061089415889967108,6450412.231561948,152567937.7432714,21262929.6391794,118843560.0,12461448.104092025,0.0,33387824.79919126,9272652.679309596,16147344.188385718,16585085.118559935,0.0,22487333.120940627,0.0,3419968.9806404665,0.0 
 11/20  12:00:00,11568679.231007018,21.0,24.0,19.0,26.0,108898277.40965054,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0068716118962819949,10443418.769760032,171386670.0208408,11000634.796975023,145853460.00000004,14532575.223865729,0.0,41453259.19009489,10431724.20024882,19073656.828133584,8580495.141640518,0.0,14482743.144020817,0.0,3419968.9806404637,0.0 
 11/20  13:00:00,9914519.294194295,21.0,24.0,19.0,26.0,105787784.5416123,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006109382142687175,7332925.902484027,142953838.86075474,841404.4061904308,129647519.99999999,12464914.454564309,0.0,48261878.390784148,9272679.539525895,19649169.314192095,656295.436828536,0.0,6558543.439208849,0.0,3419968.9806404665,0.0 
 11/20  14:00:00,8257483.978817035,21.0,24.0,19.0,26.0,105185669.51862107,0.0,43272.906237363655,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005346182054789263,6687537.974018638,123835239.53011352,0.0,113441580.0,10393659.53011351,0.0,43994717.29195863,8113605.015161536,17031141.617324879,0.0,203468.2830994406,5902248.002380311,203468.2830994406,3419968.9806404479,0.0 
 11/20  15:00:00,8253562.554063131,21.0,24.0,19.0,26.0,87254128.69391126,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004579630571116719,6799270.05631274,88204857.62782711,2188379.785841192,75627720.0,10388757.841985919,0.0,33952339.67905109,6954522.239237595,17415814.972313048,1706936.2329561299,0.0,7609184.235336353,0.0,3419968.9806404665,0.0 
 11/20  16:00:00,8254489.556804498,21.0,24.0,19.0,26.0,87233976.84663563,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004584149576406813,6779118.209032582,83843942.63540848,3228286.061936737,70225740.0,10389916.573471733,0.0,28911793.81195137,6954522.28228991,17129211.1772789,2518063.1283106554,0.0,8420311.130690942,0.0,3419968.9806404605,0.0 
 11/20  17:00:00,6602765.514402094,21.0,24.0,19.0,26.0,94958831.83473546,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.0045809396891310729,6503873.197135623,90746716.96793458,1391716.3534056729,81029700.0,8325300.614528902,0.0,29107964.866421664,6954522.529602632,15410447.583770082,1085538.755656425,0.0,6987786.758036764,0.0,3419968.9806404605,0.0 
 11/20  18:00:00,9913951.20104019,21.0,24.0,19.0,26.0,115503139.8169176,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006109605425432721,6381481.177789096,108669942.39845459,4372078.046886912,91833660.00000002,12464204.351567667,0.0,40371498.90760189,9272695.374439605,15290248.75748792,3410220.8765717914,0.0,9312468.878952038,0.0,3419968.9806404605,0.0 
 11/20  19:00:00,14885889.328655076,21.0,24.0,19.0,26.0,115271026.48688172,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008400067660198954,6149367.845462748,124238558.3907737,13725889.05869634,91833660.00000002,18679009.332077337,0.0,45896469.58550674,12749927.429230022,14594237.095768258,10706193.465783146,0.0,16608441.468163507,0.0,3419968.980640457,0.0 
 11/20  20:00:00,13235621.68277732,21.0,24.0,19.0,26.0,115665844.6726413,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009163344911155489,6544186.030459087,127560052.65674089,19110178.82242147,91833660.00000002,16616213.834319395,0.0,47413550.65718472,13909044.565569807,16348686.337170648,14905939.481488748,0.0,20808187.48386928,0.0,3419968.9806404605,0.0 
 11/20  21:00:00,13229079.01502696,21.0,24.0,19.0,26.0,97541538.9794488,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007631884529467509,6419880.338798003,130743738.4620336,33106002.8075461,81029700.0,16608035.654487484,0.0,43096853.19130247,11590864.880154636,15916405.193044475,25822682.18988596,0.0,29071994.268111163,0.0,6072904.904796021,0.0 
 11/20  22:00:00,13231291.334658033,21.0,24.0,19.0,26.0,97195888.87219259,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008399463511198908,6074230.23077424,152399222.0639218,60160701.06225808,75627720.0,16610801.00166373,0.0,37492252.66380704,12749958.333881403,14727847.881482356,46925346.828561309,0.0,40422864.50269425,0.0,15824699.308887572,0.0 
 11/20  23:00:00,11570331.476411917,21.0,24.0,19.0,26.0,96698421.57100226,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006872638596297491,5576762.931110725,170631219.92044167,91272819.4289262,64823759.99999999,14534640.491515452,0.0,29224582.509725445,10431733.144313015,12883859.780743326,71192799.15456245,0.0,53997589.149234,0.0,26517426.98835077,0.0 
 11/20  24:00:00,6599692.676255277,21.0,24.0,19.0,26.0,100907302.54100167,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003818134180196726,9785643.904164644,136121487.96301008,116996068.32343477,10803960.0,8321459.63957528,0.0,19147604.748913066,5795435.583274546,16437215.322842852,91256933.29227913,0.0,63889994.533629838,0.0,36689155.74166976,0.0 
 11/21  01:00:00,4949289.211335381,21.0,24.0,19.0,26.0,57797113.13815387,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030563974680947617,5703175.324275028,194616502.12404979,177554047.75282047,10803960.0,6258494.371229311,20836672.787946866,0.0,4650171.3509733709,14870959.613368022,138492157.24719996,0.0,88974257.04248625,0.0,58840117.18773526,0.0 
 11/21  02:00:00,1647567.781805232,15.6,30.0,15.6,30.0,37257319.854256387,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4581279.580190899,12935380.731569399,0.0,10803960.0,2131420.7315693965,0.0,0.0,0.0,10757419.739510477,0.0,0.0,0.0,0.0,0.0,0.0 
 11/21  03:00:00,0.0,15.6,30.0,15.6,30.0,41384872.330897409,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4233612.371407818,0.0,4475219.685424101,72630530.02141014,61754570.02141014,10803960.0,72000.0,3559052.857771582,0.0,0.0,10140313.051010184,48168564.616699907,0.0,31815955.334937097,0.0,20586221.65069303,0.0 
 11/21  04:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,41767233.25775279,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4430084.489374316,87436663.90268865,76560703.90268865,10803960.0,72000.0,6636956.393451648,0.0,0.0,9874811.638788324,59717349.04409715,0.0,34388161.96147722,0.0,29990295.574130209,0.0 
 11/21  05:00:00,1647659.238777102,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,46459160.99076827,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,6791457.975233299,136551560.60740949,123616065.55678992,10803960.0,2131535.050619572,13072518.564427218,0.0,0.0,19888195.867109769,96420531.13429614,0.0,55171756.78242023,0.0,48240437.08914168,0.0 
 11/21  06:00:00,0.0,21.0,24.0,19.0,26.0,59300414.074166368,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7206476.263343923,245793790.48006393,229515850.48006393,16205939.999999999,72000.0,31097217.78070638,0.0,0.0,21308445.72232852,179022363.3744499,0.0,109880721.00940517,0.0,78463859.34806668,0.0 
 11/21  07:00:00,4947442.906236151,21.0,24.0,19.0,26.0,113230127.7798551,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0022902138466218324,6775169.14454598,255012398.01063086,200138391.47707606,48617819.99999999,6256186.533554804,7568917.568537408,3807775.8322965188,3487641.95119256,18756580.513145124,156107945.35211934,0.0,97518653.78017614,0.0,67911508.55496364,0.0 
 11/21  08:00:00,14891686.243491136,21.0,24.0,19.0,26.0,104237952.41705074,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009169329276077332,5783093.774862515,269526727.3735483,175212752.03513099,75627720.0,18686255.33841733,0.0,12361398.973848362,13950577.62894507,14669859.929309518,136665946.58740217,0.0,86361395.49045557,0.0,59626768.079967688,0.0 
 11/21  09:00:00,13230166.188827455,21.0,24.0,19.0,26.0,86235621.8163442,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008403348012808933,5780763.174921956,240307746.7400983,169678552.14409209,54019800.0,16609394.596006183,0.0,11869712.399876113,12788029.918210958,14656430.143704161,132349270.67239183,0.0,83321519.83211729,0.0,58349967.823295969,0.0 
 11/21  10:00:00,11569556.25726885,21.0,24.0,19.0,26.0,86269400.52394249,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00687752468202117,5814541.884046065,227164848.0823037,158611376.59636868,54019800.0,14533671.485935003,0.0,12199596.564059528,10462909.060599685,14859790.716528247,123716873.74516759,0.0,78778854.67692605,0.0,54260236.0512628,0.0 
 11/21  11:00:00,9913438.134155425,21.0,24.0,19.0,26.0,104249518.59681937,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006112431820520544,5794659.957688043,265580859.98137985,134273736.95127458,118843560.0,12463563.030105308,0.0,22391447.034616677,9300385.170910117,14736446.801394074,104733514.82199416,0.0,70818391.41693029,0.0,43237340.38808389,0.0 
 11/21  12:00:00,11568336.185250747,21.0,24.0,19.0,26.0,108422662.06611708,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0068779966571300339,9967803.426220183,267676775.57872475,107291169.1539349,145853460.00000004,14532146.424789815,0.0,36141712.77694836,10462880.096382713,17619361.555176077,83687111.94006922,0.0,58774718.83331406,0.0,34234610.08977603,0.0 
 11/21  13:00:00,9912397.532004586,21.0,24.0,19.0,26.0,105079365.43947731,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0061117311454852809,6624506.800346689,230131115.91160096,88021333.60955453,129647519.99999999,12462262.302046394,0.0,45944645.276646967,9300352.118825876,17970300.085864296,68656640.21545254,0.0,48492398.07322944,0.0,29486459.12524358,0.0 
 11/21  14:00:00,8257622.21620966,21.0,24.0,19.0,26.0,104375374.6506879,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005347494407831234,5920516.012321524,207807584.8284058,83972172.50482339,113441580.0,10393832.3235824,0.0,45526338.51076278,8137831.7570322719,15076212.77516254,65498294.55376224,0.0,47102513.006472069,0.0,27717998.53031153,0.0 
 11/21  15:00:00,8255149.620025164,21.0,24.0,19.0,26.0,86388734.40471089,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045854503776397198,5933875.767106544,189951862.8292124,103933401.19233763,75627720.0,10390741.636874769,0.0,30753496.961231784,6975288.675483891,15186461.821596483,81068052.93002336,0.0,56859557.17531413,0.0,33530712.737730497,0.0 
 11/21  16:00:00,6603376.690697001,21.0,24.0,19.0,26.0,86308076.35619208,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045867063007131989,5853217.718586488,200702401.0712432,122150596.50081137,70225740.0,8326064.570431828,0.0,22359273.767359407,6975288.73191756,14884379.760984447,95277465.27063287,0.0,65958242.52367461,0.0,38641439.72997841,0.0 
 11/21  17:00:00,8254385.215456136,21.0,24.0,19.0,26.0,93984307.9846786,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004580889065412678,5529349.347078798,226561338.25387607,135141852.1046202,81029700.0,10389786.149255896,0.0,19961943.25514949,6975289.091155995,13132107.499891259,105410644.64160374,0.0,71800012.03414035,0.0,42932849.59048392,0.0 
 11/21  18:00:00,9912382.549697163,21.0,24.0,19.0,26.0,114658151.91026303,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006113470339186049,5536493.271130668,237164037.42603413,132868133.85151741,91833660.00000002,12462243.574516727,0.0,29292744.66926468,9300358.516450305,13187909.639721372,103637144.40418358,0.0,69860936.4944348,0.0,43098424.89277009,0.0 
 11/21  19:00:00,13234964.950887364,21.0,24.0,19.0,26.0,114663419.88953287,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00840713503586658,5541761.248106837,246052709.1181239,137603656.183123,91833660.00000002,16615392.935000899,0.0,30417311.635439017,12788029.85549194,13218228.45255036,107330851.82283594,0.0,72074441.33796649,0.0,44578627.46789047,0.0 
 11/21  20:00:00,14891890.077047265,21.0,24.0,19.0,26.0,114663436.44725573,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00916681621134087,5541777.805070019,253640565.6895937,143120395.56405566,91833660.00000002,18686510.12553803,0.0,29842564.70832685,13950577.88080281,13218321.466663646,111633908.53996341,0.0,74621891.86965695,0.0,46334233.65332727,0.0 
 11/21  21:00:00,13227806.22694068,21.0,24.0,19.0,26.0,96651633.09936504,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00763965775913848,5529974.458706487,251885179.93069784,154249035.231193,81029700.0,16606444.699504797,0.0,22621188.94149799,11625464.583278243,13150361.893046702,120314247.48033056,0.0,78623376.13825566,0.0,51013088.32509501,0.0 
 11/21  22:00:00,13230164.625336998,21.0,24.0,19.0,26.0,96528384.22862798,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00840391696845694,5406725.587205172,256623612.17193187,164386499.53025175,75627720.0,16609392.641680113,0.0,19243784.847874538,12788030.0547697,12608722.32938591,128221469.63359638,0.0,82968153.857452,0.0,54575532.75916568,0.0 
 11/21  23:00:00,11569552.950077285,21.0,24.0,19.0,26.0,96519041.99069919,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006877526948777167,5397383.350802768,254051650.68110264,174694223.32907883,64823759.99999999,14533667.352023822,0.0,13909165.840036743,10462908.99944751,12553884.382610476,136261494.1966815,0.0,87869398.85266039,0.0,57714312.32704227,0.0 
 11/21  24:00:00,6599297.816273006,21.0,24.0,19.0,26.0,100845474.90335843,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038207352959018206,9723816.266518807,206681276.73034654,187556350.6564033,10803960.0,8320966.073943239,2563094.238345703,8500908.057714288,5812740.928269748,16253546.606967826,146293953.51199458,0.0,92446511.30709589,0.0,63169659.18791988,0.0 
 11/22  01:00:00,4949032.03341006,21.0,24.0,19.0,26.0,57783774.84715733,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030573215936109214,5689837.033277566,263706036.02895225,246643903.12404255,10803960.0,6258172.904909713,38922030.990721989,0.0,4663988.9530370249,14948289.441069263,192382244.4367532,0.0,116812047.40931429,0.0,84892414.01045943,0.0 
 11/22  02:00:00,0.0,15.6,30.0,15.6,30.0,42606034.366541627,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5449122.885759173,0.0,4480871.206716962,112537610.66346202,101661650.66346202,10803960.0,72000.0,6767271.380385295,0.0,0.0,10179583.33173694,79296087.51750037,0.0,43672460.01598488,0.0,41072750.38397892,0.0 
 11/22  03:00:00,1647631.5659962446,15.6,30.0,15.6,30.0,44059434.59338926,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4391731.57785429,150956033.30962114,138020572.84932266,10803960.0,2131500.4602984779,15138876.901603653,0.0,0.0,9649055.07172381,107656046.82247168,0.0,60645090.656955469,0.0,54002618.9027817,0.0 
 11/22  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41724097.96518104,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4386949.1968025569,105395159.4300037,94519199.4300037,10803960.0,72000.0,12885895.171178045,0.0,0.0,9620564.138107866,73724975.55540289,0.0,41482609.68923364,0.0,36903474.35767968,0.0 
 11/22  05:00:00,1647648.4905300558,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44512789.74324617,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4845086.727711196,156054613.18055377,143119131.5649886,10803960.0,2131521.6155651605,21217117.861008403,0.0,0.0,11481546.709365907,111632922.62069112,0.0,62770536.65307608,0.0,55854048.70488109,0.0 
 11/22  06:00:00,0.0,21.0,24.0,19.0,26.0,57483030.50289966,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5389092.692077222,257351834.28202517,241073894.28202517,16205939.999999999,72000.0,35433624.401678677,0.0,0.0,13546487.92824569,188037637.53997968,0.0,114280434.63553167,0.0,83079419.88746903,0.0 
 11/22  07:00:00,4947214.971765544,21.0,24.0,19.0,26.0,112398594.52638662,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.002292594302866293,5943635.891075129,257774646.01065258,202900924.38979114,48617819.99999999,6255901.620861445,8896640.068150359,2057815.8414857775,3497999.442130887,15192938.721296015,158262721.0240371,0.0,98072049.94897108,0.0,69512888.05808757,0.0 
 11/22  08:00:00,14891318.71422785,21.0,24.0,19.0,26.0,104229300.55255422,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009175342379806323,5774441.910359979,273194915.0905445,178881399.15500737,75627720.0,18685795.935537138,309687.5523461218,8513784.380181173,13992028.217078448,14620042.581394092,139527491.34090577,0.0,87489463.52152159,0.0,61360244.80240472,0.0 
 11/22  09:00:00,13230082.395131439,21.0,24.0,19.0,26.0,86233665.36749876,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008408223314910672,5778806.726071624,236531884.95115788,165902795.0952884,54019800.0,16609289.855869443,363730.56539510798,8115851.637435403,12826026.827897702,14645169.945318096,129404180.17432495,0.0,81969108.46475408,0.0,56757288.69259152,0.0 
 11/22  10:00:00,11569666.718018789,21.0,24.0,19.0,26.0,86282971.08925307,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006881697566478546,5828112.449352485,217305991.80927775,148752382.2500198,54019800.0,14533809.559257972,261644.15907946824,8898567.570818648,10493996.24499158,14900033.451577984,116026858.15501544,0.0,75182465.47265077,0.0,50166609.66538514,0.0 
 11/22  11:00:00,9913670.155686047,21.0,24.0,19.0,26.0,104295776.0741424,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006116255683701461,5840917.435007245,260518407.9806208,129210994.92909387,118843560.0,12463853.05152695,0.0,17620127.162893408,9328019.16465379,14824292.579449257,100784576.0446932,0.0,69539552.80386223,0.0,40567240.223852258,0.0 
 11/22  12:00:00,11568779.15034083,21.0,24.0,19.0,26.0,108459913.70098028,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0068817637941702238,10005055.061079622,266055537.70153893,105669377.58087085,145853460.00000004,14532700.120668043,0.0,30202514.242403129,10493980.012415948,17730747.92433272,82422114.51307926,0.0,59367695.46823099,0.0,32376636.027870355,0.0 
 11/22  13:00:00,9912914.01391978,21.0,24.0,19.0,26.0,105154465.17206562,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006115682389412017,6699606.532931043,225783476.54563184,83673048.6534159,129647519.99999999,12462907.892215964,0.0,40042851.33485859,9328004.877739825,18121143.18285168,65264977.94966441,0.0,48123691.50723254,0.0,26463503.425452934,0.0 
 11/22  14:00:00,8258148.833483396,21.0,24.0,19.0,26.0,104452017.87408355,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005351423573507307,5997159.23571324,201056578.68583874,77220508.10312847,113441580.0,10394490.582710257,0.0,39810448.77633912,8162015.337247518,15192294.073084468,60231996.3204402,0.0,45763526.38380333,0.0,23790686.919657999,0.0 
 11/22  15:00:00,8254165.705355009,21.0,24.0,19.0,26.0,86475521.22312723,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004587301617488215,6020662.585521044,177673610.6729522,91656378.90612723,75627720.0,10389511.766824997,0.0,27035003.118878675,6996014.19787937,15292474.00863224,71491975.54677925,0.0,52632423.67158587,0.0,28181768.858214555,0.0 
 11/22  16:00:00,8255275.638036511,21.0,24.0,19.0,26.0,86417787.15494104,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00459019084013795,5962928.517331962,184017013.32339788,103400374.16699162,70225740.0,10390899.156406276,0.0,20386828.440673055,6996014.471363391,15024572.699944303,80652291.85025347,0.0,58693405.126356679,0.0,31281103.706917954,0.0 
 11/22  17:00:00,6602236.9046268169,21.0,24.0,19.0,26.0,94120169.2457301,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004584628946212711,5665210.608126591,194263753.16275246,104909413.29793114,81029700.0,8324639.864821279,0.0,20727779.137490658,6996014.634114428,13283481.354156264,81829342.37238629,0.0,59291679.3000698,0.0,31859880.05533824,0.0 
 11/22  18:00:00,9913448.57935729,21.0,24.0,19.0,26.0,114803203.48657935,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006117556708027347,5681544.847442904,194381802.88135035,90084566.79498992,91833660.00000002,12463576.086360412,0.0,32328780.918026724,9328019.118987848,13377530.767562386,70265962.10009212,0.0,52020984.170134399,0.0,27567194.912978803,0.0 
 11/22  19:00:00,14888520.316520719,21.0,24.0,19.0,26.0,114791474.72362538,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008411673012601869,5669816.082194822,204241400.59228028,93725442.58764276,91833660.00000002,18682298.004637489,0.0,34075272.408212069,12826009.981586446,13444485.687922486,73105845.21836137,0.0,53782666.82451332,0.0,28645395.37686828,0.0 
 11/22  20:00:00,13235998.483869877,21.0,24.0,19.0,26.0,115277862.70929623,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009175020577188746,6156204.067102306,208740207.00443877,100289862.17767203,91833660.00000002,16616684.826766722,0.0,33762769.4695728,13992028.346548707,15621612.15798748,78226092.49858418,0.0,56809872.30943136,0.0,30738437.172173568,0.0 
 11/22  21:00:00,13229990.319884697,21.0,24.0,19.0,26.0,97227143.19265774,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007640751761285745,6105484.551998094,207941343.56569503,110302468.8017047,81029700.0,16609174.763990311,0.0,27180939.19515226,11659955.311376203,15415236.777509023,86035925.66532968,0.0,60292372.73911846,0.0,35065769.909231979,0.0 
 11/22  22:00:00,13232620.85253388,21.0,24.0,19.0,26.0,97018409.7479554,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008410727128689984,5896751.106525785,198115455.617266,105875272.74972533,75627720.0,16612462.867540662,0.0,26061088.34472528,12826027.000293695,14416500.005528454,82582712.74478576,0.0,58479708.710738,0.0,33425221.017068793,0.0 
 11/22  23:00:00,11569528.702811614,21.0,24.0,19.0,26.0,96648478.08035016,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006880403259809537,5526819.440450864,190656596.8422147,111299199.79869908,64823759.99999999,14533637.043515634,0.0,21597817.756249105,10493983.474277657,12830032.783514122,86813375.84298527,0.0,61358151.89388035,0.0,34777440.93212634,0.0 
 11/22  24:00:00,6600667.084669381,21.0,24.0,19.0,26.0,100925989.01574555,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038223127923459377,9804330.378904362,141947645.15787799,122821007.530848,10803960.0,8322677.627029987,0.0,14127803.949714043,5830012.280662512,16512384.401281152,95800385.87406144,0.0,65365141.441624607,0.0,39757461.41545858,0.0 
 11/23  01:00:00,6600646.516310284,21.0,24.0,19.0,26.0,57890425.89916778,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0038250678180531134,5796488.084520265,187968676.1412022,168842064.22413428,10803960.0,8322651.917067943,21791633.978231536,0.0,5847244.53077567,15137684.705009316,131696810.09482473,0.0,84533316.35743073,0.0,56485710.72041465,0.0 
 11/23  02:00:00,0.0,15.6,30.0,15.6,30.0,37342974.787036109,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4666934.512970611,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10897827.377436618,0.0,0.0,0.0,0.0,0.0,0.0 
 11/23  03:00:00,1647586.8249128587,15.6,30.0,15.6,30.0,38112600.357046399,0.0,0.0,4009240.274065489,10666800.0,18000000.0,854992.2458103346,0.0,4581567.837170577,26531581.18792513,13596176.652921925,10803960.0,2131444.5350032059,742879.3301028528,0.0,0.0,10425124.228408378,10605017.7892791,0.0,0.0,0.0,11460010.034439229,0.0 
 11/23  04:00:00,0.0,15.6,30.0,15.6,30.0,44218247.79423562,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4550544.778700648,98651564.4769578,87775604.4769578,10803960.0,72000.0,5953070.340143202,0.0,0.0,10243277.283186913,68464971.49202709,0.0,39641341.345902789,0.0,35815292.88339038,0.0 
 11/23  05:00:00,1647641.0345004854,15.6,30.0,15.6,30.0,43875260.120208259,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6136670.495659143,0.0,5062549.350483618,92168162.76625756,79232690.47055289,10803960.0,2131512.2957046718,7451359.277397592,0.0,0.0,12500269.51125358,61801498.56703125,0.0,42490373.68949156,0.0,25447795.369644956,0.0 
 11/23  06:00:00,0.0,21.0,24.0,19.0,26.0,57574798.17424384,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5480860.363421389,200423702.79302667,184145762.79302667,16205939.999999999,72000.0,25797074.64799738,0.0,0.0,13860098.015003033,143633694.9785608,0.0,89785370.28711885,0.0,63170541.674462508,0.0 
 11/23  07:00:00,4947108.9169366559,21.0,24.0,19.0,26.0,112544392.92012692,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.002294782996628483,6089434.284813222,196477424.29299269,141603835.23815719,48617819.99999999,6255769.054835507,3885020.12881264,6345546.795876004,3508335.7009280046,15691044.23910626,110450991.4857626,0.0,72695630.91197534,0.0,47077577.55680761,0.0 
 11/23  08:00:00,3298574.727216935,21.0,24.0,19.0,26.0,104401835.08852506,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002296335147941332,5946976.453209834,202254778.48294223,122431918.14669565,75627720.0,4195140.33624656,0.0,14688379.784167616,3508336.637541822,15183152.550396989,95496896.15442263,0.0,64172668.991408739,0.0,40646444.14603507,0.0 
 11/23  09:00:00,4947750.207461863,21.0,24.0,19.0,26.0,86401128.56211938,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022938815328930625,5946269.926806612,186909840.13108886,126633469.47827533,54019800.0,6256570.652813542,0.0,11420036.46544813,3508340.195707979,15179080.729817668,98774106.19305477,0.0,65845926.19486789,0.0,42250396.98120752,0.0 
 11/23  10:00:00,4946923.979441139,21.0,24.0,19.0,26.0,86433603.06966934,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002296217332464221,5978744.434354219,185913504.62359534,125638166.736252,54019800.0,6255537.887343329,0.0,12195493.345183429,3508344.153693596,15374930.528272897,97997770.05427657,0.0,65195908.26236749,0.0,42124078.77493026,0.0 
 11/23  11:00:00,11575559.837657102,21.0,24.0,19.0,26.0,104413392.58800021,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007647755043224121,5958533.947333567,247243433.85961504,113858698.04029131,118843560.0,14541175.819323739,0.0,21400083.909298738,11694395.132077627,15249692.95626334,88809784.47142723,0.0,63417189.654863078,0.0,34714811.79958484,0.0 
 11/23  12:00:00,13225931.162705992,21.0,24.0,19.0,26.0,108538515.27161019,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007652658897650078,10083656.63093864,255909706.46980024,93452145.55620855,145853460.00000004,16604100.913591655,0.0,32785044.368534969,11694488.576034446,18090233.903486827,72892673.53384269,0.0,55067787.61088283,0.0,27147102.905980678,0.0 
 11/23  13:00:00,9912507.086380076,21.0,24.0,19.0,26.0,105235995.47359501,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0061186326411789859,6781136.834457472,224886684.5486616,82776765.30623882,129647519.99999999,12462399.242422753,0.0,38376470.82007527,9355557.766979715,18519789.516232645,64565876.93886627,0.0,49561510.82615633,0.0,24326583.09573144,0.0 
 11/23  14:00:00,9913469.181199462,21.0,24.0,19.0,26.0,104496292.60865945,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00611955499664329,6041433.969520992,213989440.72856189,88084258.89038638,113441580.0,12463601.838175513,0.0,36266945.98520568,9355590.998254966,15581782.549547436,68705721.93450138,0.0,52306197.410190019,0.0,25721741.507331879,0.0 
 11/23  15:00:00,8255221.8394989729,21.0,24.0,19.0,26.0,86510479.38187051,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0045929991748537139,6055620.744258612,186661607.26354975,100643055.35404206,75627720.0,10390831.90950769,0.0,25584201.583054138,7016693.1941403099,15647877.335002846,78501583.1761528,0.0,57323023.4255597,0.0,30500776.73361481,0.0 
 11/23  16:00:00,6602256.285884959,21.0,24.0,19.0,26.0,86442978.11068087,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004587425280444224,5988119.47307453,188083246.04496158,109532841.95402634,70225740.0,8324664.09093523,0.0,21942865.926395649,7016693.329331166,15348183.590834912,85435616.72414054,0.0,60792485.856922078,0.0,33965347.85024014,0.0 
 11/23  17:00:00,8254781.545205996,21.0,24.0,19.0,26.0,94128351.24462325,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004589249292672347,5673392.607015112,205475461.0645563,114055479.51249366,81029700.0,10390281.552062637,0.0,21140630.840938666,7016693.194654746,13545826.26700205,88963274.01974505,0.0,62923518.30687483,0.0,35361972.69589199,0.0 
 11/23  18:00:00,9912146.70911942,21.0,24.0,19.0,26.0,114815678.15860796,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00612081070856967,5694019.519468262,206285289.62772957,101989680.84835299,91833660.00000002,12461948.779376572,0.0,28060998.151719024,9355536.60188902,13591225.146235692,79551951.06171534,0.0,58715672.77998254,0.0,30158495.264754107,0.0 
 11/23  19:00:00,13225906.759964465,21.0,24.0,19.0,26.0,114816012.199991,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007651988877053075,5694353.559320113,203779835.9630019,95342105.55225954,91833660.00000002,16604070.410742326,0.0,34236119.918464858,11694488.515054707,13622481.183700564,74366842.33076245,0.0,54537294.278581488,0.0,29151765.035201204,0.0 
