Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 11/23  20:00:00,11573545.98391585,21.0,24.0,19.0,26.0,115311435.05371806,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007647859502766003,6189776.413051324,206464428.1941536,100092109.64434123,91833660.00000002,14538658.549812353,0.0,34105026.46013563,11694427.998634577,15814946.962245215,78071845.52258617,0.0,56641949.21261452,0.0,30752113.29299291,0.0 
 11/23  21:00:00,9912663.710909099,21.0,24.0,19.0,26.0,97263772.11704502,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006120949480530036,6142113.477905152,203697166.53569526,110204871.51631832,81029700.0,12462595.019376941,0.0,27456319.69261755,9355574.585499924,15626174.047839947,85959799.78272829,0.0,60160325.88069341,0.0,35121690.88505499,0.0 
 11/23  22:00:00,13227837.624852183,21.0,24.0,19.0,26.0,97003934.83393005,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007649361614983389,5882276.193261794,211785966.4364778,119551762.49032679,75627720.0,16606483.946151028,0.0,24728072.287984604,11694482.200262044,14605778.737014007,93250374.74245492,0.0,64228480.68973248,0.0,38344111.03574319,0.0 
 11/23  23:00:00,9913929.17272539,21.0,24.0,19.0,26.0,96622226.09750147,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006120091038578256,5500567.4583624829,203515884.56088064,126227947.74418508,64823759.99999999,12464176.816695547,0.0,20168756.19222314,9355590.606388117,12977601.7167844,98457799.24046438,0.0,67641099.70318245,0.0,40138916.52030223,0.0 
 11/23  24:00:00,4948635.387806844,21.0,24.0,19.0,26.0,100933997.24043396,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0030609015219060546,9812338.604354173,146907924.23614905,129846287.12885529,10803960.0,6257677.107293755,0.0,13570073.70213335,4677771.387257601,16619043.733980025,101280103.96050713,0.0,68321085.35920526,0.0,42281235.584322888,0.0 
 11/24  01:00:00,4948720.324706705,21.0,24.0,19.0,26.0,57852963.73967371,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003064089643852304,5759025.9257871829,199645998.99309037,182584255.71668215,10803960.0,6257783.276408241,24555911.08841767,0.0,4691545.648768885,15167045.170623547,142415719.45901207,0.0,90280730.2139448,0.0,61457206.228087518,0.0 
 11/24  02:00:00,1647667.0678126142,15.6,30.0,15.6,30.0,37273938.480433519,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4597898.206368029,12935504.836728659,0.0,10803960.0,2131544.8367286596,0.0,0.0,0.0,10822718.644502959,0.0,0.0,0.0,0.0,0.0,0.0 
 11/24  03:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,41106446.86173838,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3923327.493639906,0.0,4507079.0940329809,66529575.16528598,55653615.16528598,10803960.0,72000.0,3336157.9559721949,0.0,0.0,10252424.682146285,43409819.82892307,0.0,21910818.094861535,0.0,25422329.225274147,0.0 
 11/24  04:00:00,1647609.7094840497,15.6,30.0,15.6,30.0,44146021.01334706,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4478317.99781209,109325914.54131279,96390481.40113725,10803960.0,2131473.1401755476,7374699.099791054,0.0,0.0,10036672.052491598,75184575.49288705,0.0,43602432.51174343,0.0,38573805.71840974,0.0 
 11/24  05:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,46547113.496439669,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,6879410.480904706,110878856.62115082,100002896.62115082,10803960.0,72000.0,10220850.736387767,0.0,0.0,20293594.4211382,78002259.36449763,0.0,44933418.66646848,0.0,40060503.43529478,0.0 
 11/24  06:00:00,1647552.2028286509,21.0,24.0,19.0,26.0,59335425.13875034,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7241487.327927897,210861925.39724446,192524584.13902707,16205939.999999999,2131401.258217403,26772042.930321035,0.0,0.0,21462067.557595679,150169175.6284411,0.0,93924444.10252542,0.0,65566948.50893639,0.0 
 11/24  07:00:00,3298411.9121656806,21.0,24.0,19.0,26.0,113258456.81212254,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.00229830756409477,6803498.1768053299,211359297.54032887,158546540.71904276,48617819.99999999,4194936.821286102,4568293.3944815,5437336.855492427,3518652.594400376,18922405.701526166,123666301.76085335,0.0,79605919.07616593,0.0,53382599.66770746,0.0 
 11/24  08:00:00,14891853.174868638,21.0,24.0,19.0,26.0,104288595.90124028,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009185240388551786,5833737.259036139,230922130.82157258,136607946.8228844,75627720.0,18686463.998688166,0.0,15511992.851181923,14074637.801344149,14888123.466674023,106554198.52184984,0.0,70132145.35513622,0.0,45744270.1497345,0.0 
 11/24  09:00:00,14891213.23973877,21.0,24.0,19.0,26.0,86295932.55386859,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008422944888590609,5841073.912426744,210095170.65123923,137389706.55631698,54019800.0,18685664.094922227,0.0,13411275.741080285,12901746.244612402,14886341.542582937,107163971.11392725,0.0,70256140.41849745,0.0,46230047.67844999,0.0 
 11/24  10:00:00,9916053.984388262,21.0,24.0,19.0,26.0,86350956.19142342,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006888128571006723,5896097.551516388,197934987.34544838,131448354.56446561,54019800.0,12466832.78098274,0.0,13466435.92172562,10555957.770252549,15077528.210435432,102529716.56028319,0.0,67827538.61984959,0.0,44024394.923454228,0.0 
 11/24  11:00:00,11566944.941108929,21.0,24.0,19.0,26.0,104342746.39121741,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006124319804648669,5887887.752074196,248637354.6824465,115263387.27990508,118843560.0,14530407.402541399,0.0,23342451.6766322,9383072.882355236,14940690.529888088,89905442.07832596,0.0,63012158.76142123,0.0,36215500.29992629,0.0 
 11/24  12:00:00,9915870.105147925,21.0,24.0,19.0,26.0,108461420.58000775,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0068885497727462639,10006561.940100296,257904808.92551209,99584745.98922757,145853460.00000004,12466602.936284488,0.0,35576028.22762112,10555915.073200252,17776738.96845676,77676101.8715975,0.0,55831259.96839221,0.0,31167058.886226216,0.0 
 11/24  13:00:00,11566735.873754403,21.0,24.0,19.0,26.0,105137119.65281332,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006124924262396518,6682261.013669495,225451955.2755282,81274289.20223165,129647519.99999999,14530146.073296585,0.0,45287943.77324719,9383079.48573569,18128401.291223304,63393945.5777407,0.0,45991177.797540899,0.0,26724984.763220937,0.0 
 11/24  14:00:00,8256471.689731332,21.0,24.0,19.0,26.0,104454857.55935012,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005355322299280143,5999998.920975902,193924969.52500848,70090995.33229257,113441580.0,10392394.192715887,0.0,46686744.14055507,8210204.082869223,15245328.817512829,54670976.3591882,0.0,41197853.77913098,0.0,22795339.563078159,0.0 
 11/24  15:00:00,8255866.827364959,21.0,24.0,19.0,26.0,86474273.09736946,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004595010387316559,6019414.459755568,172659256.34844614,86639898.21937198,75627720.0,10391638.12907419,0.0,33494943.69916659,7037318.618314957,15358655.132137945,67579120.61111015,0.0,49084330.61166011,0.0,27817006.98247058,0.0 
 11/24  16:00:00,6602848.830735273,21.0,24.0,19.0,26.0,86380029.52485825,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00459209753890411,5925170.887247261,187335619.93075378,108784475.1727804,70225740.0,8325404.757973393,0.0,24362773.640145746,7037318.861907473,15046819.977051679,84851890.63476873,0.0,60087958.11743139,0.0,34086149.5003591,0.0 
 11/24  17:00:00,8253989.070254934,21.0,24.0,19.0,26.0,94029207.86163342,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.0045907716175549,5574249.224023754,218436942.7239603,127017951.74682966,81029700.0,10389290.977130615,0.0,21208291.420745098,7037319.083344193,13280611.599322744,99074002.36252715,0.0,68257267.67943114,0.0,40138951.666115839,0.0 
 11/24  18:00:00,9912319.33843243,21.0,24.0,19.0,26.0,114684451.26888216,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006124920913742279,5562792.629738348,227720945.22610487,123425120.66417292,91833660.00000002,12462164.561931937,0.0,30759220.02911839,9383054.843486634,13339359.160344638,96271594.11805487,0.0,65785362.156838599,0.0,39808448.94423708,0.0 
 11/24  19:00:00,13235666.638562248,21.0,24.0,19.0,26.0,114693233.52337714,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00842378799259312,5571574.881934456,234580407.38407517,126130477.35608866,91833660.00000002,16616270.027986512,0.0,32248098.750058485,12901751.321514588,13389915.110597315,98381772.33774916,0.0,67095891.81037429,0.0,40608097.510396439,0.0 
 11/24  20:00:00,14893552.45408513,21.0,24.0,19.0,26.0,114696974.62817583,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009184674748744012,5575315.985972259,238299531.20926289,127777283.1517737,91833660.00000002,18688588.057489158,0.0,32224889.5054539,14074637.247182269,13411456.378129399,99666280.8583835,0.0,67986253.84504982,0.0,41002243.99635445,0.0 
 11/24  21:00:00,13229965.04456643,21.0,24.0,19.0,26.0,96689274.39408808,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007651058267776232,5567615.75341811,230962163.27535395,133323320.10491319,81029700.0,16609143.170440713,0.0,25807742.56018727,11728811.918415219,13367124.483882018,103992189.6818323,0.0,69619096.05625053,0.0,43695310.60860236,0.0 
 11/24  22:00:00,13233094.710070987,21.0,24.0,19.0,26.0,96566803.15667235,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008421434420156778,5445144.515232017,226599434.8365533,134358659.65830685,75627720.0,16613055.178246484,0.0,23732756.15444309,12901751.645430865,12834251.394629084,104799754.53347934,0.0,70136768.19072274,0.0,43985203.325778577,0.0 
 11/24  23:00:00,11570281.427196287,21.0,24.0,19.0,26.0,96570157.46154347,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006888807083775608,5448498.82163578,212171681.24473406,132813343.31355354,64823759.99999999,14534577.931180513,0.0,19964390.681504698,10555952.81960594,12809067.806342276,103594407.78457177,0.0,70118455.35053844,0.0,42798169.41705506,0.0 
 11/24  24:00:00,6601211.451338643,21.0,24.0,19.0,26.0,100898288.45137087,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038268735160530778,9776629.814525094,157034973.2545052,137907655.18202306,10803960.0,8323358.072482148,0.0,13026415.234071818,5864432.568936708,16509269.655005552,107567971.04197799,0.0,71497832.1074644,0.0,45392355.91753473,0.0 
 11/25  01:00:00,4948326.752922549,21.0,24.0,19.0,26.0,57825584.361287008,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003066852352048585,5731646.547397707,208227344.9120267,191166093.59103335,10803960.0,6257291.320993354,25996301.53700997,0.0,4705246.287738698,15151367.664778073,149109553.001006,0.0,93633288.70962887,0.0,64798481.27439702,0.0 
 11/25  02:00:00,1647664.83826316,15.6,30.0,15.6,30.0,37268180.37766621,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4592140.103600722,12935502.049844612,0.0,10803960.0,2131542.0498446125,0.0,0.0,0.0,10833161.811853555,0.0,0.0,0.0,0.0,0.0,0.0 
 11/25  03:00:00,0.0,15.6,30.0,15.6,30.0,41111906.3504514,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3923327.493639906,0.0,4512538.582746006,69215307.0955928,58339347.095592807,10803960.0,72000.0,3649297.600036118,0.0,0.0,10358843.768002475,45504690.73456238,0.0,22737096.59314189,0.0,26690921.632632987,0.0 
 11/25  04:00:00,1647554.218236315,15.6,30.0,15.6,30.0,44143152.498182,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4475449.482647032,116731540.25612465,103796176.47869537,10803960.0,2131403.7774292819,8357888.27145352,0.0,0.0,10138908.21967274,80961017.65338239,0.0,46443257.47801481,0.0,41509422.91263307,0.0 
 11/25  05:00:00,0.0,15.6,30.0,15.6,30.0,44653415.25779344,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4985712.2422584709,123373406.92835486,112497446.92835486,10803960.0,72000.0,12285819.097971127,0.0,0.0,12312119.833103873,87748008.60411678,0.0,49887863.87074773,0.0,44851807.47063432,0.0 
 11/25  06:00:00,1647571.2736102679,21.0,24.0,19.0,26.0,57522965.46294923,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5429027.6521267839,223840906.44332183,205503541.34707875,16205939.999999999,2131425.096243045,27971457.374539764,0.0,0.0,13777433.86176319,160292762.25072146,0.0,99075749.65128523,0.0,70539229.58245673,0.0 
 11/25  07:00:00,3298159.227292018,21.0,24.0,19.0,26.0,112447505.25752823,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.002297334900791604,5992546.622211999,227184312.65034566,174371871.67917095,48617819.99999999,4194620.971174732,5997515.581190484,4427325.739829358,3528937.050446217,15478809.429007845,136010059.90975333,0.0,86349538.01020429,0.0,58982738.88256931,0.0 
 11/25  08:00:00,4947175.237300857,21.0,24.0,19.0,26.0,104280420.30181414,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0022968192422633127,5825561.66649843,246740599.75383765,164857027.8001166,75627720.0,6255851.953721046,18042.89957937799,9425258.076596268,3528933.0805545246,14914423.40692507,128588481.68409094,0.0,81836128.8319083,0.0,56074569.83520315,0.0 
 11/25  09:00:00,3298654.5599034915,21.0,24.0,19.0,26.0,86265384.78442663,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022993201424428095,5810526.149108413,242629924.7612715,184414884.63605628,54019800.0,4195240.125215223,1998722.9914112113,6434873.981175798,3528930.831883353,14827836.86455619,143843610.0161239,0.0,89767914.09921664,0.0,63397912.899927977,0.0 
 11/25  10:00:00,13230066.027089013,21.0,24.0,19.0,26.0,86276802.46109167,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007656699032990029,5821943.820416072,268234669.43993876,197605600.0437349,54019800.0,16609269.396203822,2124077.2065891849,6629510.903482703,11763068.182030257,14902425.99371583,154132368.03411324,0.0,95446951.27536638,0.0,68007633.74176845,0.0 
 11/25  11:00:00,11570432.824212984,21.0,24.0,19.0,26.0,104243826.39684597,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006893874839911797,5788967.756933199,332298258.28586056,198919931.1119925,118843560.0,14534767.173868023,1480014.265284327,12466625.105930407,10586794.67168878,14703678.152386362,155157546.2673542,0.0,98820808.79860136,0.0,65658954.45177413,0.0 
 11/25  12:00:00,11571119.272058256,21.0,24.0,19.0,26.0,108393065.43781457,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007663107943529805,9938206.79713257,352600030.08655086,192210944.8691235,145853460.00000004,14535625.217427329,0.0,20999091.53703815,11763109.332941285,17539889.790650414,149924536.9979163,0.0,95626073.02224656,0.0,63620680.95869215,0.0 
 11/25  13:00:00,13230093.78310431,21.0,24.0,19.0,26.0,104999278.56054321,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007655326554584939,6544419.919869,334151995.24029406,187895171.1497281,129647519.99999999,16609304.09056599,0.0,25570341.234017239,11763123.058368143,17805981.500962344,146558233.49678795,0.0,93071029.09973428,0.0,62809421.38007383,0.0 
 11/25  14:00:00,11570461.676130938,21.0,24.0,19.0,26.0,104275543.65251418,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006893861328825307,5820685.012601419,319302785.3350369,191326402.0969543,113441580.0,14534803.23808258,0.0,22860756.38614075,10586793.442883876,14895117.893471534,149234593.63562436,0.0,95229479.89254314,0.0,63327330.72610192,0.0 
 11/25  15:00:00,9914760.62784417,21.0,24.0,19.0,26.0,86292686.47740242,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006128113935653911,5837827.838255396,297052349.5122888,208959413.3963742,75627720.0,12465216.115914612,448577.61792126917,12006228.10712905,9410494.756069113,15002697.326787617,162988342.4491719,0.0,102281421.95151675,0.0,70029137.48067582,0.0 
 11/25  16:00:00,9911825.637047373,21.0,24.0,19.0,26.0,86247557.05530414,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006127612160390378,5792698.416157633,295494138.0181041,212806850.57121826,70225740.0,12461547.446885854,2686759.110793003,10259451.450666359,9410463.797248677,14734456.188659685,165989343.44555024,0.0,104008061.21783215,0.0,71303499.21073953,0.0 
 11/25  17:00:00,9909147.254798396,21.0,24.0,19.0,26.0,93956570.96625525,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.005363332235709192,5501612.327873014,312404829.3904858,218916929.8580175,81029700.0,12458199.532468295,3798570.085343816,9679857.918804694,8234196.190879581,12987094.371732146,170755205.28925366,0.0,106768723.19737159,0.0,73308699.07490239,0.0 
 11/25  18:00:00,9912678.63895797,21.0,24.0,19.0,26.0,114629703.10101426,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006125931693419883,5508044.461869428,319961761.1118921,215665487.43280743,91833660.00000002,12462613.679084706,1705731.4751570936,12849152.412913897,9410476.639156148,13024100.492250845,168219080.19758979,0.0,106133794.91383638,0.0,71407502.26677478,0.0 
 11/25  19:00:00,13230795.699936785,21.0,24.0,19.0,26.0,114633517.208515,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008424150097458006,5511858.567071959,320066295.84031668,211622454.37032346,91833660.00000002,16610181.46999317,0.0,16770146.295086746,12939456.952096522,13046052.205210884,165065514.40885229,0.0,103092353.05645475,0.0,71295378.33541912,0.0 
 11/25  20:00:00,13233888.037326478,21.0,24.0,19.0,26.0,115148618.2862012,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008427375419207826,6026959.644754926,325115673.8876649,216667967.06912608,91833660.00000002,16614046.818538867,0.0,16380747.892330019,12939456.882951342,15246673.389917044,169001014.31391836,0.0,105321258.64061688,0.0,73001972.65632402,0.0 
 11/25  21:00:00,13228855.529111036,21.0,24.0,19.0,26.0,97105710.37278807,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00765761591944387,5984051.7321115699,332256078.52987977,234618622.22749756,81029700.0,16607756.302382188,1257034.7072498459,9815312.999481693,11763128.032027267,15049003.904394769,183002525.33744807,0.0,112228316.83909109,0.0,80096425.4813775,0.0 
 11/25  22:00:00,13232224.3645572,21.0,24.0,19.0,26.0,96879995.45026374,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008425658231231218,5758336.808819195,337681414.49937936,245441727.2324252,75627720.0,16611967.266954143,3249053.4416160488,8398154.90472936,12939456.941267472,14081196.972016445,191444547.24129168,0.0,116921338.70108357,0.0,83845425.52322896,0.0 
 11/25  23:00:00,9913089.301403713,21.0,24.0,19.0,26.0,96509274.42199235,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0061289295737718039,5387615.7828445159,338117363.9782071,260830476.980785,64823759.99999999,12463126.997422062,7146808.447341051,6078117.95924503,9410502.26686849,12498337.998027955,203447772.04501233,0.0,123923856.84501705,0.0,88846132.18301606,0.0 
 11/25  24:00:00,8253716.420117274,21.0,24.0,19.0,26.0,100844700.97375162,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004593951634905807,9723042.336138783,299340603.0432527,278147692.87234088,10803960.0,10388950.170911799,10979391.725139544,1594527.964719055,7057884.847256011,16248903.024687684,216955200.44042588,0.0,130543770.35130365,0.0,95733647.07214283,0.0 
 11/26  01:00:00,6601106.188366659,21.0,24.0,19.0,26.0,57785868.07529111,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003831984534617366,5691930.260636684,369234143.626274,350106957.1300155,10803960.0,8323226.496258599,64063516.56344182,0.0,5898655.732230296,14957439.352052793,273083426.5614121,0.0,160120397.29465673,0.0,122285246.24977657,0.0 
 11/26  02:00:00,1647622.6062139373,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43212778.01364274,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6114995.527803886,0.0,4421742.2117733689,200917244.59613637,187981795.3353537,10803960.0,2131489.260782659,25792867.071387523,0.0,0.0,9831642.150931964,146625800.3615759,0.0,79466877.02154064,0.0,73273918.8641426,0.0 
 11/26  03:00:00,0.0,15.6,30.0,15.6,30.0,43986672.655350688,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4318969.639815715,249840842.8801607,238964882.8801607,10803960.0,72000.0,42747036.057830128,0.0,0.0,9220606.737107803,186392608.64652533,0.0,102853817.60796434,0.0,90530453.77582683,0.0 
 11/26  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41644462.098721038,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4307313.330342557,180404451.831146,169528491.831146,10803960.0,72000.0,33778077.32234548,0.0,0.0,9151715.113765622,132232223.6282939,0.0,72852405.3013125,0.0,64040926.81849204,0.0 
 11/26  05:00:00,1647654.471414749,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44354686.66722185,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4686983.651686882,278144128.3636722,265208639.27214275,10803960.0,2131529.0915294678,57765000.625053469,0.0,0.0,10544950.89319444,206862738.63227136,0.0,113801912.1450961,0.0,100052489.22444111,0.0 
 11/26  06:00:00,0.0,21.0,24.0,19.0,26.0,57480765.14170833,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5386827.330885886,387064369.519318,370786429.519318,16205939.999999999,72000.0,61311700.2746232,0.0,0.0,13537737.459814266,289213415.025068,0.0,169404991.06325258,0.0,129130640.94483577,0.0 
 11/26  07:00:00,4947513.570754965,21.0,24.0,19.0,26.0,112393763.48453459,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.0022980496760337907,5938804.849217644,388930530.93350037,334056436.0709696,48617819.99999999,6256274.8625307879,30960523.463221056,0.0,3539190.363139057,15168941.827942804,260564020.13535629,0.0,153899485.69762168,0.0,115986751.42075698,0.0 
 11/26  08:00:00,4946770.36689845,21.0,24.0,19.0,26.0,104207504.82323419,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023009634453184347,5752646.1879143309,399389297.20833429,317506231.3330335,75627720.0,6255345.875300769,16809321.158132055,0.0,3539185.76563688,14500699.169035703,247654860.4397661,0.0,145098211.21977449,0.0,111878866.20301305,0.0 
 11/26  09:00:00,3298692.441997826,21.0,24.0,19.0,26.0,86206838.9208628,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0022985088966301729,5751980.2855453989,365550229.80604436,307335142.3291078,54019800.0,4195287.476936525,15923280.566765268,0.0,3539172.157065141,14497821.077833824,239721411.0167041,0.0,139789359.70695634,0.0,109254268.29276954,0.0 
 11/26  10:00:00,4947561.181912992,21.0,24.0,19.0,26.0,86242951.63619448,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002298480526303358,5788093.00087711,344874393.95370569,284598259.5783543,54019800.0,6256334.375351432,11509542.266990195,0.0,3539187.1112923866,14715297.431885139,221986642.47111637,0.0,129755520.73800344,0.0,101553338.71613454,0.0 
 11/26  11:00:00,11572553.373797972,21.0,24.0,19.0,26.0,104209069.9642275,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00766510732827461,5754211.323543514,387564187.7057991,254183209.89514036,118843560.0,14537417.810658735,5127846.042582458,5261783.388356531,11797256.504899769,14507078.843158223,198262903.71820949,0.0,119767687.0362699,0.0,87817433.66496052,0.0 
 11/26  12:00:00,13229022.299601853,21.0,24.0,19.0,26.0,108360995.09908234,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00766184490721297,9906136.458401598,384991607.43153837,222530182.66998983,145853460.00000004,16607964.761548479,0.0,13800232.49618496,11797311.425985557,17347467.75826457,173573542.48259209,0.0,106392307.53220789,0.0,76503451.9334055,0.0 
 11/26  13:00:00,9913145.132159537,21.0,24.0,19.0,26.0,104974927.7112977,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006132112650751324,6520069.072146704,343840783.8677356,201730067.0831902,129647519.99999999,12463196.784545405,0.0,21233192.369773259,9437807.724947596,17651217.66953463,157349452.32488836,0.0,96813489.90625721,0.0,69858179.40165212,0.0 
 11/26  14:00:00,9912426.69782358,21.0,24.0,19.0,26.0,104247827.24723429,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0061315154680254249,5792968.608083878,320758892.19690886,194855013.438279,113441580.0,12462298.758629824,0.0,21384765.66537388,9437817.550493896,14735840.640579652,151986910.4818576,0.0,94524737.92214532,0.0,66784389.54273445,0.0 
 11/26  15:00:00,8254855.695468176,21.0,24.0,19.0,26.0,86282377.4983173,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004597369068115802,5827518.86070103,296639479.5017228,210621385.26358748,75627720.0,10390374.238135327,125440.19372057665,10228606.231863546,7078386.537967381,14946303.240974676,164284680.50559826,0.0,101392313.53598316,0.0,72214583.95263586,0.0 
 11/26  16:00:00,8254726.516493544,21.0,24.0,19.0,26.0,86244984.54179839,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004600518286119555,5790125.904178969,306028790.8983877,225412838.13091315,70225740.0,10390212.767474529,2999200.5954743826,7622793.248059278,7078386.485615719,14723555.04857999,175822013.74211229,0.0,108010837.79432231,0.0,77133392.93081096,0.0 
 11/26  17:00:00,6603360.702649952,21.0,24.0,19.0,26.0,93952219.6378908,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004599704527435147,5497261.000272213,331399831.3738907,242044086.78813929,81029700.0,8326044.585751431,5249637.102060725,6681982.716547234,7078386.469600551,12966526.316905939,188794387.6947486,0.0,115507916.46612205,0.0,82608688.21164775,0.0 
 11/26  18:00:00,11565773.59732638,21.0,24.0,19.0,26.0,114620078.4140958,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006129813285898955,5498419.774947092,350661947.08306959,244299343.83253224,91833660.00000002,14528943.250537325,3681690.266615207,9677449.700104509,9437801.935992983,12971390.468074032,190553488.1893751,0.0,117328258.94409839,0.0,82547446.22829812,0.0 
 11/26  19:00:00,11574292.287060444,21.0,24.0,19.0,26.0,114621160.18740365,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007662909848123488,5499501.546721851,352020540.9503428,245647289.53926368,91833660.00000002,14539591.411079113,0.0,10772111.491524533,11797254.000225764,12975891.510863517,191604885.84062565,0.0,116477609.64932874,0.0,84449493.17431835,0.0 
 11/26  20:00:00,13228059.25235859,21.0,24.0,19.0,26.0,115136225.83892605,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007663419425633267,6014567.198243729,358124201.62589356,249683780.6506051,91833660.00000002,16606760.975288418,25106.134786375333,10392640.578123289,11797311.401348018,15175341.995642752,194753348.907472,0.0,118262588.75609236,0.0,85812977.13439992,0.0 
 11/26  21:00:00,9914510.670905974,21.0,24.0,19.0,26.0,97102272.74614068,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006131429657035395,5980614.106990352,351757344.5839738,258262740.90831579,81029700.0,12464903.675658009,2907847.0265875675,6584932.786755412,9437841.218891059,15030399.594498292,201444937.9084863,0.0,121155256.69738461,0.0,89611898.19412244,0.0 
 11/26  22:00:00,13225437.169034284,21.0,24.0,19.0,26.0,96879889.76299076,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007666796773702969,5758231.122305073,343024999.6800593,250793796.24686513,75627720.0,16603483.43319418,3509354.818130034,6392459.5797516009,11797310.72155725,14080842.850814308,195619161.0725548,0.0,118207290.95930234,0.0,86734087.0962733,0.0 
 11/26  23:00:00,9912557.601577478,21.0,24.0,19.0,26.0,96509457.53379004,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006128957678020608,5387798.894642192,320062835.8305242,242776613.44530035,64823759.99999999,12462462.38522388,5567830.671759897,5750616.635722814,9437809.681391556,12499151.93965701,189365758.48733429,0.0,115464322.52593239,0.0,83223652.9444237,0.0 
 11/26  24:00:00,4949157.654301367,21.0,24.0,19.0,26.0,100844683.97299199,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003064910677687327,9723025.336908188,250337231.37604703,233274941.44799648,10803960.0,6258329.92805057,7406184.527717215,2929577.4573546915,4718904.030878799,16248801.029304112,181954454.32943727,0.0,110832399.5910106,0.0,80444271.72144851,0.0 
 11/27  01:00:00,4948218.800463966,21.0,24.0,19.0,26.0,57791004.68172513,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003070125849314592,5697066.867832554,302152323.7910085,285091207.40803328,10803960.0,6257156.382975213,50341917.36002446,0.0,4732528.135902434,14979268.59795783,222371141.77826596,0.0,132313612.7052108,0.0,99379746.05607665,0.0 
 11/27  02:00:00,1647652.8508416475,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,42915074.77601429,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5782059.206781529,0.0,4456975.295167264,143057355.0009297,130121867.93507828,10803960.0,2131527.0658514478,14437985.968191883,0.0,0.0,10037949.726195937,101495056.98936107,0.0,55202732.46673226,0.0,52074383.725914318,0.0 
 11/27  03:00:00,0.0,15.6,30.0,15.6,30.0,44036016.76743151,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4368313.75189655,178493206.8187459,167617246.8187459,10803960.0,72000.0,24895282.47957249,0.0,0.0,9509640.847505842,130741452.51862183,0.0,72651217.7143299,0.0,65081897.54155744,0.0 
 11/27  04:00:00,1647620.1647974209,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41702494.5074887,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4365345.73911022,129096251.58164624,116160805.37257645,10803960.0,2131486.2090697989,19366409.095980985,0.0,0.0,9491169.857931458,90605428.19060964,0.0,50283065.161761227,0.0,44983471.52035892,0.0 
 11/27  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44472822.56168087,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4805119.546145894,186823004.18153257,175947044.18153257,10803960.0,72000.0,31607684.838577603,0.0,0.0,11241853.161799266,137238694.46159543,0.0,76097953.52948284,0.0,68132403.66937842,0.0 
 11/27  06:00:00,1647537.8226543708,21.0,24.0,19.0,26.0,57487356.31882271,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5393418.508000262,291362542.49731126,273025219.2139714,16205939.999999999,2131383.283339912,43677483.926952909,0.0,0.0,13569919.270856686,212959670.98689766,0.0,127361658.81458172,0.0,94920229.15533638,0.0 
 11/27  07:00:00,3298124.1628023737,21.0,24.0,19.0,26.0,112408457.66921374,0.0,0.0,24055441.644392939,8000100.0,65077200.0,9322216.98862597,0.002299457942130155,5953499.0338954,283278479.1639869,230466082.0225943,48617819.99999999,4194577.1413926039,13487156.748234638,154443.4322511901,3549401.3394309838,15250064.3772188,179763543.97762356,0.0,109354222.41328758,0.0,79731538.54735664,0.0 
 11/27  08:00:00,14894517.515900545,21.0,24.0,19.0,26.0,104242431.9283786,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009201640643047085,5787573.286158063,300437262.19516256,206119747.8332458,75627720.0,18689794.361916726,2925859.6595334068,5020909.781905131,14197632.217629357,14695672.88774326,160773403.30993176,0.0,98518455.14115072,0.0,71577165.15180207,0.0 
 11/27  09:00:00,14888847.82376522,21.0,24.0,19.0,26.0,86240103.56205456,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008437914072983069,5785244.920597756,276338194.9177742,203635687.53683276,54019800.0,18682707.380941467,3908530.7119952274,4219194.34511502,13014497.491384052,14682256.405189775,158835836.27872954,0.0,97506466.29433185,0.0,70651586.96741848,0.0 
 11/27  10:00:00,9916821.129254464,21.0,24.0,19.0,26.0,86275368.02231835,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00690238022880144,5820509.382397074,265736968.42052294,199249376.72661475,54019800.0,12467791.693908215,4571533.207929735,4345637.968418463,10648217.204779789,14894170.334660452,155414513.8467595,0.0,96047624.22570314,0.0,68689106.60407718,0.0 
 11/27  11:00:00,11566200.02695927,21.0,24.0,19.0,26.0,104259709.21542913,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006132359985256959,5804850.576277874,313540159.7497863,180167123.4723009,118843560.0,14529476.277485433,2085616.0197643215,10735050.619367009,9465035.9163065,14795149.409380183,140530356.3083947,0.0,90334132.36821264,0.0,59518440.92320263,0.0 
 11/27  12:00:00,11570086.601069054,21.0,24.0,19.0,26.0,108420409.70854002,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006903100802963849,9965551.068618043,321971108.1068989,161583313.70376615,145853460.00000004,14534334.40313274,0.0,20453044.81691993,10648200.093591216,17703955.419563235,126034984.68893759,0.0,82201329.43906495,0.0,53155872.23289352,0.0 
 11/27  13:00:00,9912710.085389693,21.0,24.0,19.0,26.0,105050799.11523584,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006132865064322224,6595940.476084086,292975405.729456,150865232.74307598,129647519.99999999,12462652.986380065,0.0,28831485.285260429,9465045.966380766,18090668.12309975,117674881.53959926,0.0,75716808.61067423,0.0,51280289.91194621,0.0 
 11/27  14:00:00,8258461.862406463,21.0,24.0,19.0,26.0,104327548.0844568,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005367785023911723,5872689.446070135,276631338.9312017,152794877.0697466,113441580.0,10394881.861455124,0.0,27345370.59920609,8281949.122864023,15194593.695124407,119180004.11440239,0.0,76992924.15010752,0.0,51509296.94731631,0.0 
 11/27  15:00:00,8254869.737671109,21.0,24.0,19.0,26.0,86348911.28839809,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004600518790765814,5894052.650778677,252841345.2846614,166823233.49410475,75627720.0,10390391.790556632,0.0,14302487.419769235,7098816.443809388,15326471.639856853,130122122.1254017,0.0,83890938.72578833,0.0,55553400.38263434,0.0 
 11/27  16:00:00,8254826.408377,21.0,24.0,19.0,26.0,86299781.2467181,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004603080342774812,5844922.609096117,249254750.68145473,168638673.0514902,70225740.0,10390337.629964542,1914957.5873614813,11082229.036683936,7098816.590183436,15034736.981901603,131538164.98016235,0.0,85621684.22708488,0.0,55238697.73609835,0.0 
 11/27  17:00:00,6603509.048644495,21.0,24.0,19.0,26.0,94012603.04631321,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.0046030588321639789,5557644.408691252,258538823.5827268,169182893.56799335,81029700.0,8326230.014733462,1445004.0801167889,11208628.217382424,7098816.367162158,13309739.733323422,131962656.98303482,0.0,85699127.2904957,0.0,55585746.67556001,0.0 
 11/27  18:00:00,11566176.70151902,21.0,24.0,19.0,26.0,114690444.17400337,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006132551048727068,5568785.534851922,263004879.69293515,156641772.5716979,91833660.00000002,14529447.121237204,0.0,21049786.25406905,9465035.035975106,13373884.923168287,122180582.60592439,0.0,79356864.1470288,0.0,52145935.44191539,0.0 
 11/27  19:00:00,13230383.947720232,21.0,24.0,19.0,26.0,114695295.00498095,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008433563070264498,5573636.363528501,264828104.37808336,156384777.58861525,91833660.00000002,16609666.789468095,0.0,23282344.667336815,13014497.55911379,13401801.266689718,121980126.51911986,0.0,79498371.988179,0.0,51803971.513962257,0.0 
 11/27  20:00:00,14891689.260049768,21.0,24.0,19.0,26.0,115200196.51279453,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009202459383248766,6078537.870573172,271758899.10285976,161238979.99381549,91833660.00000002,18686259.10904422,0.0,23182637.221424648,14197631.641748177,15543686.030000788,125766404.39517609,0.0,81834283.6645835,0.0,53254337.7136136,0.0 
 11/27  21:00:00,13226306.464350708,21.0,24.0,19.0,26.0,97153488.03462507,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007670800523273886,6031829.393935384,272384048.78765317,174749778.75588847,81029700.0,16604570.031764673,0.0,16178470.973150012,11831361.121684678,15323722.204946388,136304827.42959304,0.0,86869514.0643632,0.0,58757530.34825111,0.0 
 11/27  22:00:00,13230147.852447322,21.0,24.0,19.0,26.0,96916816.97417009,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0084330917100802,5795158.332718118,282260703.4639245,190023611.78795953,75627720.0,16609371.675965012,0.0,12522861.053950958,13014497.555361363,14296325.630428747,148218417.19460843,0.0,93410081.27061518,0.0,64130552.90701456,0.0 
 11/27  23:00:00,11570624.047982702,21.0,24.0,19.0,26.0,96534169.45956752,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006902048677234638,5412510.819646578,288665606.13545748,209306839.93640328,64823759.99999999,14535006.199054165,3010367.8962651726,9235524.432072597,10648191.365016289,12642693.027431768,163259335.15039457,0.0,102147279.44429624,0.0,70434272.68911886,0.0 
 11/27  24:00:00,6600228.913137089,21.0,24.0,19.0,26.0,100849366.09760978,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003834122316452867,9727707.46075676,245721176.9475246,226595087.02453906,10803960.0,8322129.922985548,6736889.457542539,4662569.841592738,5915680.702936448,16276893.772395553,176744167.87914048,0.0,108658663.00343225,0.0,77407721.85872948,0.0 
 11/28  01:00:00,4948810.088193327,21.0,24.0,19.0,26.0,57780556.04236746,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003071095304723016,5686618.228473923,311171151.02587309,294109295.54723116,10803960.0,6257895.478641938,51229660.95529431,0.0,4746090.99905967,14934659.666362148,229405250.5268403,0.0,136554235.72210349,0.0,102173231.78775828,0.0 
 11/28  02:00:00,1647668.019844343,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43128105.97643146,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5992853.778402409,0.0,4459211.923963556,156868364.86853207,143932858.8417863,10803960.0,2131546.0267457875,16408546.790919368,0.0,0.0,10050370.809833959,112267629.8965933,0.0,63092261.42919737,0.0,55168222.242195207,0.0 
 11/28  03:00:00,0.0,15.6,30.0,15.6,30.0,44035638.22489105,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4367935.209356081,186358451.56430234,175482491.56430234,10803960.0,72000.0,26371461.557489139,0.0,0.0,9507083.520242248,136876343.42015583,0.0,76298699.12831587,0.0,67569307.02910547,0.0 
 11/28  04:00:00,1647663.777043558,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41699925.429086107,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4362776.660707624,132657890.54015216,119722389.81680693,10803960.0,2131540.7233452277,20156479.92252061,0.0,0.0,9476521.084905029,93383464.05710942,0.0,52020116.10260828,0.0,46024456.44601203,0.0 
 11/28  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,46349556.718694318,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,6681853.703159352,197940536.01040609,187064576.0104061,10803960.0,72000.0,34425962.65169144,0.0,0.0,19230570.234666077,145910369.28811676,0.0,81118129.2507207,0.0,71783902.77466193,0.0 
 11/28  06:00:00,0.0,21.0,24.0,19.0,26.0,59293374.44564013,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7199436.63481768,324133103.06782236,307855163.06782236,16205939.999999999,72000.0,48824949.948354948,0.0,0.0,21277238.29819566,240127027.1929014,0.0,142485843.45131613,0.0,106963400.7246062,0.0 
 11/28  07:00:00,4948229.9991938979,21.0,24.0,19.0,26.0,115885024.33048247,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0022982371024912724,6763365.695165332,346165348.7308592,291290358.34973666,48617819.99999999,6257170.381122569,22291892.981390507,0.0,3559569.833365475,18689675.42411779,227206479.51279459,0.0,135414201.55711467,0.0,101114494.93870069,0.0 
 11/28  08:00:00,14893222.885014367,21.0,24.0,19.0,26.0,104210435.49531538,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009206610199259863,5755576.853089869,371403997.76265969,277088101.6587085,75627720.0,18688176.10395115,8214419.899594458,1211551.3763665893,14238337.903977775,14513059.598094153,216128719.29379267,0.0,128138360.94126544,0.0,97312575.3355481,0.0 
 11/28  09:00:00,14890714.849515202,21.0,24.0,19.0,26.0,86209787.34983552,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00844485858115996,5754928.70837175,343348890.26280179,270644049.1438628,54019800.0,18685041.118938984,6623840.1762268519,101127.5313744296,13051810.443665795,14510209.83062328,211102358.33221299,0.0,124551414.49614299,0.0,95873160.819091,0.0 
 11/28  10:00:00,9916282.892434499,21.0,24.0,19.0,26.0,86246173.80771715,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006904413717750657,5791315.1677938359,319190186.24791267,252703267.3372901,54019800.0,12467118.910622593,5709839.679129643,932221.1871044252,10678708.488376379,14728909.644660004,197108548.5230863,0.0,117103200.96658615,0.0,89327564.53952109,0.0 
 11/28  11:00:00,11565746.727075816,21.0,24.0,19.0,26.0,104219644.52862,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006137395900400654,5764785.889463714,357250883.50834348,223878413.8449834,118843560.0,14528909.663360104,2558346.987362727,7930529.427829092,9492186.232097906,14565088.405470029,174625162.79908706,0.0,107330825.20220934,0.0,76616554.57989937,0.0 
 11/28  12:00:00,11569816.03200579,21.0,24.0,19.0,26.0,108379401.09237767,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006907146570618488,9924542.452451636,356211681.0587699,195824224.86056225,145853460.00000004,14533996.198207666,0.0,18724642.984254049,10678726.020165237,17457903.722564795,152742895.39123855,0.0,95219974.61076746,0.0,66845137.76349181,0.0 
 11/28  13:00:00,9912608.83139006,21.0,24.0,19.0,26.0,105001117.4491061,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006136085319589042,6546258.809951127,315480868.7276677,173370822.30639068,129647519.99999999,12462526.421277067,0.0,28954229.068247606,9492177.48833399,17805034.273958267,135229241.39898474,0.0,83868016.39511633,0.0,60683441.98689001,0.0 
 11/28  14:00:00,8258473.516473614,21.0,24.0,19.0,26.0,104279201.46090038,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005370886417579447,5824342.822510602,289901655.2811632,166065178.85240004,113441580.0,10394896.428763226,0.0,29431739.373086655,8305693.095673811,14916182.78025654,129530839.50487201,0.0,81106353.92115729,0.0,57746702.56673558,0.0 
 11/28  15:00:00,8254959.805223867,21.0,24.0,19.0,26.0,86298790.26232147,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004603201329811079,5843931.624699367,272581911.79781916,186563687.42495335,75627720.0,10390504.372865804,0.0,14429293.47454,7119169.042805277,15037840.281201069,145519676.1914636,0.0,91420592.86761728,0.0,63421300.30686716,0.0 
 11/28  16:00:00,8255002.3785228379,21.0,24.0,19.0,26.0,86250439.53540671,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004605524676700979,5795580.897782286,278130832.18497756,197514534.59649567,70225740.0,10390557.588481866,2502109.4479435875,9884254.016024566,7119169.195885738,14750605.123252595,154061336.98526664,0.0,97323592.31371728,0.0,66059961.65456957,0.0 
 11/28  17:00:00,8255043.016118303,21.0,24.0,19.0,26.0,93956782.60643205,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.00460592932759714,5501823.968807245,299296301.72942736,207875993.34491308,81029700.0,10390608.384514362,3382097.3375431185,9327770.818962319,7119168.864763531,12988326.71562355,162143274.80903218,0.0,101768569.7269426,0.0,69696922.06511003,0.0 
 11/28  18:00:00,9912475.956679317,21.0,24.0,19.0,26.0,114635039.17093024,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006135841155298473,5513380.531775498,300946779.92132088,196650759.59028728,91833660.00000002,12462360.331033603,0.0,16620480.050710779,9492174.350127228,13054829.8118891,153387592.48042409,0.0,95994431.88952983,0.0,66715377.573915649,0.0 
 11/28  19:00:00,13231254.96197943,21.0,24.0,19.0,26.0,114643394.55306447,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0084391368751887,5521735.911606445,307298523.672213,198854108.13553665,91833660.00000002,16610755.536676372,0.0,18225291.423415875,13051810.674599972,13102930.318788035,155106204.3457186,0.0,97099444.12730333,0.0,67328977.2014366,0.0 
 11/28  20:00:00,14892949.291042529,21.0,24.0,19.0,26.0,114643016.87823934,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009208038180415268,5521358.236012407,320242657.73433056,209721163.6163685,91833660.00000002,18687834.11796195,0.0,17039675.93436102,14238338.4699242,13100754.13355745,163582507.62076745,0.0,101903434.94787431,0.0,71001289.65591477,0.0 
 11/28  21:00:00,13227638.002207837,21.0,24.0,19.0,26.0,96633217.25796235,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007673702816745417,5511558.617269748,316239116.4037259,218603181.9811555,81029700.0,16606234.422570397,0.0,10355715.998350259,11865282.348485537,13044332.636559844,170510481.9453013,0.0,104983590.85743276,0.0,74849108.07089032,0.0 
 11/28  22:00:00,13231739.32106865,21.0,24.0,19.0,26.0,96517441.19973506,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008439701685662618,5395782.558276469,308179121.61930337,215940040.64522956,75627720.0,16611360.974073772,628968.0014497739,9498908.451388058,13051810.669153315,12544493.17184458,168433231.70327903,0.0,103956495.03465764,0.0,73798953.65164316,0.0 
 11/28  23:00:00,11569819.51035612,21.0,24.0,19.0,26.0,96513759.04976556,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006905953177401003,5392100.409840717,302485295.7811861,223127535.23512284,64823759.99999999,14534000.54606325,3792303.2767655889,7882449.473375072,10678706.614310032,12522880.287755449,174039477.48339582,0.0,107564676.75456688,0.0,75797017.71184942,0.0 
 11/28  24:00:00,6601170.284493732,21.0,24.0,19.0,26.0,100844816.40726634,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003836300630559744,9723157.770411149,257240191.18855576,238112924.57365538,10803960.0,8323306.614900372,7336681.16552175,3468233.6754347148,5932641.213009115,16249595.630321878,185728081.1674512,0.0,113113394.75958456,0.0,81936903.39088798,0.0 
 11/29  01:00:00,4948411.887071699,21.0,24.0,19.0,26.0,57787400.04625136,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030742671154973617,5693462.232354641,329800853.191472,312739495.4548072,10803960.0,6257397.736664782,56054242.08444231,0.0,4759619.053328748,14963915.08563923,243936806.45474965,0.0,144014364.56919215,0.0,109244658.86857859,0.0 
 11/29  02:00:00,1647654.4365921063,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43111278.577670637,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5992853.778402409,0.0,4442384.525202729,173476706.20853917,160541217.16053716,10803960.0,2131529.0480019885,20632795.525825,0.0,0.0,9951479.940185912,125222149.38521898,0.0,69842061.74498192,0.0,61372941.4150362,0.0 
 11/29  03:00:00,0.0,15.6,30.0,15.6,30.0,44011129.767498929,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4343426.751963953,217881815.38946004,207005855.38946004,10803960.0,72000.0,34242685.77353142,0.0,0.0,9362886.493590841,161464567.20377884,0.0,89099663.83897391,0.0,79356566.10207094,0.0 
 11/29  04:00:00,1647660.8105585366,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41674293.78670006,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4337145.018321587,157055446.4058597,144119949.39055056,10803960.0,2131537.0153091636,27347104.481065766,0.0,0.0,9325662.617455464,112413560.52462945,0.0,62062053.55954103,0.0,55012615.4565991,0.0 
