Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 11/29  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44409972.55343156,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4742269.537896596,235606217.8207934,224730257.8207934,10803960.0,72000.0,45434553.19872231,0.0,0.0,10870784.937020846,175289601.10021887,0.0,96476403.45833546,0.0,85804860.37914942,0.0 
 11/29  06:00:00,1647603.4257104616,21.0,24.0,19.0,26.0,57482348.60119922,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5388410.790376771,350750244.9177901,332412839.6321828,16205939.999999999,2131465.2856072906,53727512.41505337,0.0,0.0,13544340.434308514,259282014.91310258,0.0,152441870.42013995,0.0,116162361.4759834,0.0 
 11/29  07:00:00,3298294.9247191406,21.0,24.0,19.0,26.0,115062177.87835193,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023033648740853598,5940519.24302968,345817051.7149298,293004441.125183,48617819.99999999,4194790.589746861,23353333.66055127,0.0,3569716.9659153379,15176206.706107939,228543464.0776427,0.0,135845332.60813073,0.0,102020348.45253292,0.0 
 11/29  08:00:00,14892828.480510243,21.0,24.0,19.0,26.0,104213403.80119726,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00921378832353752,5758545.158964571,360626283.4264996,266310880.3188436,75627720.0,18687683.107656018,8277761.175571691,1214727.997782392,14278876.50005284,14529168.030550871,207722486.64869804,0.0,123592386.0737483,0.0,93452317.55797115,0.0 
 11/29  09:00:00,14887929.850742985,21.0,24.0,19.0,26.0,86214153.41733867,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00844416003416162,5759294.77587561,310371028.77715817,237669668.84076736,54019800.0,18681559.93639084,4986279.48077736,1414866.6357686753,13088963.8944783,14532884.44843486,185382341.69579853,0.0,110738945.48041757,0.0,83965613.19840193,0.0 
 11/29  10:00:00,11571183.448240959,21.0,24.0,19.0,26.0,86257115.5729856,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006910068599246729,5802256.933056653,271259787.7997362,202704282.36359949,54019800.0,14535705.436136742,3074447.914498822,3429211.1587552579,10709100.36416766,14789064.196450009,158109340.24360759,0.0,96305370.36355844,0.0,71126186.86307006,0.0 
 11/29  11:00:00,9913908.68765276,21.0,24.0,19.0,26.0,104248349.01217717,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006141091067810953,5793490.373017175,293550400.9521739,162242689.74133427,118843560.0,12464151.210839615,62371.56389679949,12223531.031143705,9519236.638132142,14729729.276959468,126549297.99824074,0.0,81683988.21057832,0.0,54187526.77068414,0.0 
 11/29  12:00:00,11570270.627690778,21.0,24.0,19.0,26.0,108419455.02101928,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006909662406046078,9964596.381090716,289883253.84647348,129495229.41441918,145853460.00000004,14534564.432054237,0.0,26243229.433349164,10709127.428369744,17698227.294399285,101006278.94324696,0.0,67758724.19541887,0.0,42569771.73084991,0.0 
 11/29  13:00:00,9913341.996339612,21.0,24.0,19.0,26.0,105057909.75233208,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006142723495745109,6603051.113170458,254407707.76642437,112296744.90631336,129647519.99999999,12463442.860110989,0.0,36947085.97235627,9519220.615190847,18127832.88485674,87591461.02692443,0.0,58205532.5005779,0.0,38708145.50936764,0.0 
 11/29  14:00:00,9910600.13741416,21.0,24.0,19.0,26.0,104345817.45875451,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005376515573867467,5890958.820359104,234308475.42350836,108406879.8221581,113441580.0,12460015.601350246,0.0,37506824.162631649,8329342.081169176,15226418.027881995,84557366.26128333,0.0,56768390.936388988,0.0,37111192.30791523,0.0 
 11/29  15:00:00,6602634.720109755,21.0,24.0,19.0,26.0,86375372.59957379,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004605043132942407,5920513.961949851,206889181.4571591,122936324.3323999,75627720.0,8325137.124759203,0.0,24656818.88880458,7139438.479349387,15361446.139400259,95890332.97927194,0.0,64066659.436188887,0.0,41145890.526104468,0.0 
 11/29  16:00:00,8254122.939949291,21.0,24.0,19.0,26.0,86301197.637214,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004605091649504983,5846338.999590027,223186558.60889448,142571360.29781444,70225740.0,10389458.311080046,0.0,16359755.436627228,7139438.211948425,15034325.26580083,111205661.03229526,0.0,73926472.1876938,0.0,46601405.82762204,0.0 
 11/29  17:00:00,8254695.078857803,21.0,24.0,19.0,26.0,93996360.75698778,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004607077892356241,5541402.119361815,244792594.1255759,153372720.65440197,81029700.0,10390173.471173939,0.0,14628644.761027104,7139438.537488159,13216198.345445972,119630722.1104335,0.0,78829529.2741737,0.0,50123409.819280717,0.0 
 11/29  18:00:00,9913458.461693984,21.0,24.0,19.0,26.0,114668998.6662457,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006142415366183358,5547340.027084402,259763672.3545162,155466423.9154688,91833660.00000002,12463588.439047382,0.0,23620274.95407872,9519208.348030074,13250381.89328092,121263810.65406567,0.0,78718594.86618226,0.0,51867432.7709041,0.0 
 11/29  19:00:00,13235662.236977103,21.0,24.0,19.0,26.0,114671549.17125729,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00844886525027104,5549890.529789536,283435248.8615037,174985324.33539445,91833660.00000002,16616264.52610926,0.0,22996712.58206688,13088970.333148867,13265055.784621574,136488552.98160769,0.0,87117120.40248645,0.0,58693649.5621428,0.0 
 11/29  20:00:00,16550181.908779271,21.0,24.0,19.0,26.0,115181139.16843546,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009212360286165889,6059480.526204208,302736850.4823268,190143854.8166346,91833660.00000002,20759335.665692226,0.0,21196703.240552248,14278876.224734094,15433945.500349526,148312206.756975,0.0,93726879.22224252,0.0,63907544.51775336,0.0 
 11/29  21:00:00,11576825.73791179,21.0,24.0,19.0,26.0,97137450.185379,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007674925388825252,6015791.544685173,298832902.4653083,203260444.30062834,81029700.0,14542758.164679965,0.0,13702107.362893444,11899011.191150062,15231370.694539123,158543146.5544901,0.0,98615674.8296614,0.0,69249688.70784945,0.0 
 11/29  22:00:00,14891576.737669327,21.0,24.0,19.0,26.0,96905617.1078547,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008448250233641019,5783958.46638756,304542814.9624356,210228976.5037037,75627720.0,18686118.45873192,6726.983444824145,10706180.506665748,13088970.352623657,14230581.563200877,163978601.6728889,0.0,101643205.07510506,0.0,71657613.58080414,0.0 
 11/29  23:00:00,11569536.479183469,21.0,24.0,19.0,26.0,96525763.77046456,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006910152811655422,5404105.130535503,294212784.1030634,214855377.33926697,64823759.99999999,14533646.763796397,2767981.6796469634,8883089.16812251,10709142.719973969,12593350.155719758,167587194.32462824,0.0,104168402.75559,0.0,72741008.55205915,0.0 
 11/29  24:00:00,6598355.045122912,21.0,24.0,19.0,26.0,100853623.80197418,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003838533245184066,9731965.165116763,241131793.47550018,222008045.84318043,10803960.0,8319787.63231973,5777020.417408045,4838196.058966873,5949532.232937179,16302439.998555558,173166275.7576807,0.0,106389795.66426401,0.0,76098697.07643706,0.0 
 11/30  01:00:00,4949746.283913741,21.0,24.0,19.0,26.0,57783694.45105323,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030694167643825758,5689756.637161373,308213868.03446826,291150842.33333429,10803960.0,6259065.701133978,50368186.72395448,0.0,4773071.222858147,14949614.109896424,227097657.02000077,0.0,135001189.94828127,0.0,101418684.05474071,0.0 
 11/30  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43129215.50544399,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5992853.778402409,0.0,4460321.452976089,157432290.37511058,146556330.37511058,10803960.0,72000.0,16818614.56065966,0.0,0.0,10056339.735232635,114313937.69258625,0.0,63940571.14250173,0.0,56366220.32488404,0.0 
 11/30  03:00:00,1647658.1569887514,15.6,30.0,15.6,30.0,44033911.39479636,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4366208.379261389,192808114.7403711,179872621.0419614,10803960.0,2131533.698409738,27127580.15378537,0.0,0.0,9496404.332730147,140300644.41272987,0.0,77835274.57767749,0.0,69457032.57231839,0.0 
 11/30  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41697549.346502,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4360400.578123526,133398456.23129562,122522496.23129562,10803960.0,72000.0,20655134.849126355,0.0,0.0,9461646.031489924,95567547.06041059,0.0,52982295.82204827,0.0,47246359.72987287,0.0 
 11/30  05:00:00,1647653.9263457319,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44465722.09019701,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4798019.074662041,200259368.4108127,187323880.0006066,10803960.0,2131528.410206097,34864019.17132869,0.0,0.0,11199664.754597728,146112626.40047316,0.0,80934922.84004611,0.0,72169366.29769248,0.0 
 11/30  06:00:00,0.0,21.0,24.0,19.0,26.0,57484950.947043109,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5391013.136220664,293208105.694702,276930165.694702,16205939.999999999,72000.0,44003143.12414703,0.0,0.0,13556211.159636338,216005529.2418676,0.0,129002354.01188538,0.0,96325392.21300256,0.0 
 11/30  07:00:00,4947865.727168422,21.0,24.0,19.0,26.0,115081028.44176553,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002304928836073263,5959369.806441708,267207605.86211533,212333070.81240279,48617819.99999999,6256715.049712546,11620821.835266853,905154.7736482669,3579797.4592480708,15284572.95027503,165619795.23367418,0.0,101739739.64142262,0.0,73202272.57527256,0.0 
 11/30  08:00:00,14893153.254227538,21.0,24.0,19.0,26.0,104269876.62670985,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00921809583761803,5815017.984472864,268054407.75529037,173738598.68817467,75627720.0,18688089.06711568,688893.9007455425,7123581.524414886,14319236.463368634,14853713.260983304,135516106.97677628,0.0,84927482.76648487,0.0,59910841.193312738,0.0 
 11/30  09:00:00,13233678.278990513,21.0,24.0,19.0,26.0,86277158.8479514,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008451343840361862,5822300.206481168,235958282.91204048,165324698.28645689,54019800.0,16613784.625583612,793117.0956986861,6538243.891162807,13125967.179213204,14895640.70569766,128953264.66343639,0.0,81283045.88902064,0.0,56992435.75743734,0.0 
 11/30  10:00:00,11569459.343479097,21.0,24.0,19.0,26.0,86328365.04996264,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006914185541108182,5873506.410029555,220343155.62305228,151789805.27706067,54019800.0,14533550.345991629,763961.3560797684,7302152.500031322,10739356.337753661,15161448.812615123,118396048.11610733,0.0,76010089.59124151,0.0,51708175.50788751,0.0 
 11/30  11:00:00,9914417.755662004,21.0,24.0,19.0,26.0,104340857.0853945,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006147524302090549,5885998.446228079,263088860.0589249,131780512.52512269,118843560.0,12464787.53380222,0.0,15879953.459194515,9546156.143858428,15083905.834926038,102788799.7695957,0.0,70009240.37250367,0.0,42101776.38011207,0.0 
 11/30  12:00:00,11571223.701285288,21.0,24.0,19.0,26.0,108484444.19550222,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006913547092444964,10029585.555569763,275289945.88238587,114900730.13089639,145853460.00000004,14535755.751489418,0.0,27855955.15081788,10739367.490463486,17976038.901273565,89622569.50209917,0.0,62659296.92761855,0.0,36285489.55750143,0.0 
 11/30  13:00:00,11566140.866882896,21.0,24.0,19.0,26.0,105159161.6123497,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006143978946651481,6704302.973186836,244045843.2925873,99868920.96379709,129647519.99999999,14529402.328790205,0.0,37142103.544908378,9546116.508911238,18425289.099922804,77897758.35176175,0.0,54383690.315032567,0.0,32836285.019750485,0.0 
 11/30  14:00:00,8258153.376767601,21.0,24.0,19.0,26.0,104463733.92321894,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005376298434420479,6008875.28482374,219541026.55858145,95704950.29687347,113441580.0,10394496.26170798,0.0,36856060.49862437,8352881.927215109,15585064.57969566,74649861.2315613,0.0,53057141.25432593,0.0,30914936.960256678,0.0 
 11/30  15:00:00,8254802.0376839679,21.0,24.0,19.0,26.0,86494692.28307617,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004608872257829215,6039833.645448409,197040519.22916723,111022492.06199217,75627720.0,10390307.167175074,0.0,23654480.527806999,7159618.19436517,15735511.168058394,86597543.80835387,0.0,60593776.538748119,0.0,35325984.252627138,0.0 
 11/30  16:00:00,8255017.341634372,21.0,24.0,19.0,26.0,86435518.49963093,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004610807772393585,5980659.862001231,202358467.47939996,121742151.18738282,70225740.0,10390576.292017127,0.0,17377970.159776927,7159618.25547022,15447086.311923519,94958877.9261586,0.0,66143393.68201483,0.0,38137701.22716454,0.0 
 11/30  17:00:00,8255230.025271058,21.0,24.0,19.0,26.0,94135804.87111403,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004610989995908945,5680846.233484135,214000778.96043296,122580236.81890391,81029700.0,10390842.141529054,0.0,17980059.547764783,7159618.251868421,13686588.47661942,95612584.71874506,0.0,66378344.991665858,0.0,38556456.71010055,0.0 
 11/30  18:00:00,9912964.85321292,21.0,24.0,19.0,26.0,114814099.84710609,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006142919092631047,5692441.207944273,211950489.7368339,107653858.2967048,91833660.00000002,12462971.44012909,0.0,29635263.16856331,9546115.340928127,13753345.93654815,83970009.47142975,0.0,59034980.29440719,0.0,34257246.16004367,0.0 
 11/30  19:00:00,13232396.31286077,21.0,24.0,19.0,26.0,114834553.55880498,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008449850853252977,5712894.917336235,209463278.22174604,101017436.02348219,91833660.00000002,16612182.198263824,0.0,32750521.75155925,13125967.247289673,13809967.685337734,78793600.0983161,0.0,56448210.37958466,0.0,31667606.701752798,0.0 
 11/30  20:00:00,14894805.163284103,21.0,24.0,19.0,26.0,115360513.36031202,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009219397900552958,6238854.718073722,208762181.35961104,98238367.44527307,91833660.00000002,18690153.914337949,0.0,33683911.20715518,14319235.711947062,16036434.303457734,76625926.607313,0.0,55537853.469040479,0.0,30410290.12129452,0.0 
 11/30  21:00:00,13229713.881429235,21.0,24.0,19.0,26.0,97320095.63413482,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007680580000842302,6198436.993435352,203963730.6254666,106325201.40300267,81029700.0,16608829.222463904,0.0,27367594.104401504,11932683.117217226,15852695.32793148,82933657.09434209,0.0,58277380.14431466,0.0,33978493.93304901,0.0 
 11/30  22:00:00,13234326.848303719,21.0,24.0,19.0,26.0,97089551.68738146,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008452675223332589,5967893.045909889,199079468.17485485,106837152.8529805,75627720.0,16614595.321874366,0.0,25725906.757371297,13125967.134478314,14834127.081303459,83332979.2253248,0.0,58582691.24850461,0.0,34072504.959841277,0.0 
 11/30  23:00:00,11570009.115883414,21.0,24.0,19.0,26.0,96727292.77936699,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006913768323336717,5605634.139434304,188644003.06841294,109286005.51992828,64823759.99999999,14534237.54848466,0.0,21806729.41305358,10739365.954273073,13240344.561329551,85243084.30554408,0.0,60202370.53763507,0.0,34362930.750929508,0.0 
 11/30  24:00:00,6602750.5089634149,21.0,24.0,19.0,26.0,101000452.30977509,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003841515490707483,9878793.672914688,134480106.14826987,115350864.29018414,10803960.0,8325281.858085712,0.0,15065884.437977579,5966348.674060771,16871249.195343108,89973674.14634364,0.0,61964320.45545626,0.0,37331570.67390777,0.0 
 12/01  01:00:00,6599079.554911262,21.0,24.0,19.0,26.0,57985932.3807203,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.00307295261295181,5891994.566824913,174830253.8902076,155705600.63780058,10803960.0,8320693.252407009,18821122.70124984,0.0,4786461.339739925,15484071.97806381,121450368.49748445,0.0,78794002.64338611,0.0,51978582.83711888,0.0 
 12/01  02:00:00,0.0,15.6,30.0,15.6,30.0,37503030.15206126,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4826989.877995776,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11479937.736544103,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  03:00:00,1647535.88020467,15.6,30.0,15.6,30.0,37458549.02505581,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4782508.750990322,12935340.855323762,0.0,10803960.0,2131380.8553237614,0.0,0.0,0.0,11151451.96507862,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  04:00:00,0.0,15.6,30.0,15.6,30.0,37446545.57111844,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4770505.297052946,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11018637.814776505,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  05:00:00,1647552.97787397,15.6,30.0,15.6,30.0,39881045.42986894,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,7205005.155803443,12935362.227005709,0.0,10803960.0,2131402.227005708,0.0,0.0,0.0,21255889.33053063,0.0,0.0,0.0,0.0,0.0,0.0 
 12/01  06:00:00,0.0,21.0,24.0,19.0,26.0,59684805.439603749,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7590867.628781306,147716950.37366659,131439010.37366657,16205939.999999999,72000.0,17737173.932553207,0.0,0.0,22320547.35778463,102522428.09145995,0.0,67416191.80155733,0.0,44428453.272924337,0.0 
 12/01  07:00:00,4947139.963381983,21.0,24.0,19.0,26.0,116224167.50248015,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002308054147380068,7102508.867153207,157861267.4230436,102987639.56088628,48617819.99999999,6255807.86215734,276733.2679207582,8963118.763416302,3589845.40834691,19598143.322377754,80330358.85749132,0.0,55862150.52655077,0.0,33790425.3139612,0.0 
 12/01  08:00:00,14894363.692606304,21.0,24.0,19.0,26.0,104637360.24964184,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009223520605028568,6182501.6073994119,162914419.6569385,68597097.57049875,75627720.0,18689602.08643971,0.0,24514992.418329624,14359404.75039556,15588054.855241325,53505736.10498902,0.0,41365243.70811941,0.0,21462709.379891166,0.0 
 12/01  09:00:00,13232196.229704455,21.0,24.0,19.0,26.0,86652149.3974692,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008453758537634469,6197290.755996539,140390652.083309,69758919.98425487,54019800.0,16611932.099054126,0.0,22002767.391585053,13162788.715359683,15626743.510062164,54411957.5877188,0.0,41880012.24659711,0.0,21854162.324142916,0.0 
 12/01  10:00:00,11570726.007135358,21.0,24.0,19.0,26.0,86643329.68148247,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006918248119713467,6188471.041545315,146113001.53570719,77558067.89012543,54019800.0,14535133.64558175,0.0,19858980.463316047,10769519.275379468,15702189.88586381,60495292.95429783,0.0,45513732.23858102,0.0,24303777.698737444,0.0 
 12/01  11:00:00,9913603.587149406,21.0,24.0,19.0,26.0,104526594.7793571,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00615082202230364,6071736.140187394,220318987.04674656,89011657.20431485,118843560.0,12463769.842431739,0.0,25026317.082893496,9572927.996271657,15436882.2858076,69429092.61936559,0.0,52982744.62161994,0.0,25768564.9807667,0.0 
 12/01  12:00:00,11570451.61012485,21.0,24.0,19.0,26.0,108542855.3094703,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0069179797254215569,10087996.669533417,247857385.418011,87469134.76219777,145853460.00000004,14534790.65581322,0.0,34703696.27479786,10769500.337254938,18102258.705055484,68225925.11451426,0.0,52056593.134656328,0.0,25491548.962879026,0.0 
 12/01  13:00:00,11567648.175968916,21.0,24.0,19.0,26.0,105220377.37655461,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006149097607003277,6765518.737386622,221447891.4371386,77269085.00766683,129647519.99999999,14531286.42947177,0.0,42661543.727105069,9572910.328251293,18444786.875920189,60269886.30598013,0.0,45737745.31205802,0.0,23854357.97694218,0.0 
 12/01  14:00:00,8257806.935449349,21.0,24.0,19.0,26.0,104522036.83525247,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005378528786660087,6067178.196855043,199734947.19405944,75899303.97579947,113441580.0,10394063.218259957,0.0,41229395.72967106,8376312.58844164,15595509.10962085,59201457.10112359,0.0,45534397.63021373,0.0,22989276.45393132,0.0 
 12/01  15:00:00,8254539.7139276419,21.0,24.0,19.0,26.0,86548202.00139129,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004611819494460267,6093343.363760579,177526971.63471655,91509272.36602803,75627720.0,10389979.268688512,0.0,27488389.757179616,7179702.174588443,15711020.932350379,71377232.44550187,0.0,53017832.6612761,0.0,27681616.767246948,0.0 
 12/01  16:00:00,8254841.90904471,21.0,24.0,19.0,26.0,86473921.39974112,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004613608460382763,6019062.762108608,183808030.0625854,103191933.0571531,70225740.0,10390357.0054323,0.0,20841511.08005901,7179702.417153571,15347830.539522065,80489707.78457944,0.0,58831659.390981379,0.0,30980265.376619348,0.0 
 12/01  17:00:00,8255140.514833743,21.0,24.0,19.0,26.0,94162181.80900277,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004613419871400792,5707223.171370458,199146932.14050327,107726501.88490227,81029700.0,10390730.255600997,0.0,20886825.819774059,7179702.4835374229,13586564.030477778,84026671.47022377,0.0,60525785.046532738,0.0,32823103.40671314,0.0 
 12/01  18:00:00,9912988.620925444,21.0,24.0,19.0,26.0,114807262.5297262,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006146307473168911,5685603.890561005,206075346.2075517,101778685.05834447,91833660.00000002,12463001.149207196,0.0,31369510.083158427,9572891.47215021,13633254.80630959,79387374.3455087,0.0,56937343.48925998,0.0,31772247.839270075,0.0 
 12/01  19:00:00,13232668.486912959,21.0,24.0,19.0,26.0,114811524.58857024,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008454891705419025,5689865.947096443,207863913.0505014,99417730.64111431,91833660.00000002,16612522.409387067,0.0,33880327.94478471,13162788.757224942,13677345.236434672,77545829.90006916,0.0,56139710.282496508,0.0,30728336.60059341,0.0 
 12/01  20:00:00,14895403.18216043,21.0,24.0,19.0,26.0,114819557.75588475,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009225065244630002,5697899.113640804,207231481.44011209,96706920.01633299,91833660.00000002,18690901.423779064,0.0,34761765.19004781,14359404.246352707,13686913.699302298,75431397.61273971,0.0,55235801.339427489,0.0,29517813.25633408,0.0 
 12/01  21:00:00,13230460.300257778,21.0,24.0,19.0,26.0,96816576.94980008,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007684461865892768,5694918.30909672,202602949.31412298,104963487.08579012,81029700.0,16609762.228332865,0.0,28328155.740645745,11966147.441128035,13669761.211133587,81871519.92691629,0.0,58028101.587642569,0.0,33165635.322295324,0.0 
 12/01  22:00:00,13235324.965017863,21.0,24.0,19.0,26.0,96704802.08428803,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008458937485911082,5583143.442810206,195876100.2076283,103632537.26348531,75627720.0,16615842.944142977,0.0,26857338.975402859,13162788.513564503,13130750.823865448,80833379.06551856,0.0,57520224.5507318,0.0,32635371.497808104,0.0 
 12/01  23:00:00,11571021.395044586,21.0,24.0,19.0,26.0,96693871.24648401,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00691732029626008,5572212.606547803,190183176.25126279,110823913.37778594,64823759.99999999,14535502.873476856,0.0,22222433.254767926,10769516.898598502,13096504.560796844,86442652.43467303,0.0,61138235.76728888,0.0,34626633.65040511,0.0 
 12/01  24:00:00,6603391.0473205619,21.0,24.0,19.0,26.0,100951303.58202724,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003844763478914915,9829644.945163586,144722139.44866223,125592096.93279073,10803960.0,8326082.5158714749,0.0,14247206.86003576,5983080.849946169,16708866.348836495,97961835.60757676,0.0,66544270.915268849,0.0,40739781.675330068,0.0 
 12/02  01:00:00,6599751.857886895,21.0,24.0,19.0,26.0,57895767.6319678,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003072110613651179,5801829.818073244,193288559.36038406,174163065.74517,10803960.0,8321533.615214054,22391148.155661089,0.0,4799774.123645922,15282383.456651535,135847191.2812326,0.0,86735962.9699527,0.0,58433445.294303048,0.0 
 12/02  02:00:00,0.0,15.6,30.0,15.6,30.0,37361310.84915221,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4685270.57508672,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11117507.8876784,0.0,0.0,0.0,0.0,0.0,0.0 
 12/02  03:00:00,1647550.4099906143,15.6,30.0,15.6,30.0,39598336.59527837,0.0,0.0,4009240.274065489,10666800.0,18000000.0,2330554.2471564926,0.0,4591742.074056387,42789499.84297392,29854140.825761625,10803960.0,2131399.017212292,1471779.4306304865,0.0,0.0,10604217.522976732,23286229.844094069,0.0,13616192.516985093,0.0,12000591.572864067,0.0 
 12/02  04:00:00,0.0,15.6,30.0,15.6,30.0,44223912.95397659,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4556209.93844161,103698433.33464396,92822473.33464396,10803960.0,72000.0,6913573.019285366,0.0,0.0,10395969.928457659,72401529.2010223,0.0,42085944.49054419,0.0,37307247.44774386,0.0 
 12/02  05:00:00,1647567.4766526917,15.6,30.0,15.6,30.0,42397577.236090008,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,5060428.467711526,76112309.52463249,63176929.17449653,10803960.0,2131420.350135944,5683927.705783967,0.0,0.0,12532396.602493342,49278004.7561073,0.0,28561664.922545569,0.0,25377448.325071906,0.0 
 12/02  06:00:00,0.0,21.0,24.0,19.0,26.0,57561139.42557785,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5467201.614755411,201984976.93833889,185707036.93833889,16205939.999999999,72000.0,27020407.86506323,0.0,0.0,13779963.526878469,144851488.8119043,0.0,90780529.45111323,0.0,63393176.34381288,0.0 
 12/02  07:00:00,4947659.246409188,21.0,24.0,19.0,26.0,115139150.74262648,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002308151688508506,6017492.107299437,210670910.5364282,155796633.5827776,48617819.99999999,6256456.953650622,5129427.154082365,5526771.121637072,3599835.8811284846,15542971.44400004,121521374.19456654,0.0,78765964.49303463,0.0,52077626.68455373,0.0 
 12/02  08:00:00,3298506.4156640695,21.0,24.0,19.0,26.0,104289874.84388508,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002308303644350064,5835016.208557878,224591673.84165214,144768898.8932298,75627720.0,4195054.94842232,0.0,11733788.76954563,3599837.8149330939,14968865.527057127,112919741.13671926,0.0,73584328.00487769,0.0,48657630.11486406,0.0 
 12/02  09:00:00,4947861.883803924,21.0,24.0,19.0,26.0,86284170.6821894,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00230627514176123,5829312.046864223,208937346.06282319,148660835.8172253,54019800.0,6256710.2455978919,39921.20580277406,8733257.18487965,3599836.7780419185,14936013.959920928,115955451.93743572,0.0,74990089.00005704,0.0,50287579.92039956,0.0 
 12/02  10:00:00,13227119.784445066,21.0,24.0,19.0,26.0,86330265.39784435,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00769133432608787,5875406.757134106,213207938.67240549,142582552.00977303,54019800.0,16605586.662632438,0.0,10954812.334560229,11999476.71258873,15136923.263144263,111214390.56762296,0.0,72706651.77307517,0.0,47829955.77756939,0.0 
 12/02  11:00:00,11571477.575006523,21.0,24.0,19.0,26.0,104316708.60899908,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006921683431080888,5861849.969058494,263104798.8251667,129725165.73753457,118843560.0,14536073.087632116,0.0,19444577.532268995,10799477.4239741,15005977.600471106,101185629.27527696,0.0,70087439.19721982,0.0,40420407.06107912,0.0 
 12/02  12:00:00,11571646.19751923,21.0,24.0,19.0,26.0,108436917.26793307,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007693479317790613,9982058.627220696,280810709.1426792,120420965.2808973,145853460.00000004,14536283.861781937,0.0,29198817.263887504,11999438.404497374,17795355.991179155,93928352.9190999,0.0,66252398.33298086,0.0,36998171.56913986,0.0 
 12/02  13:00:00,13231667.316657724,21.0,24.0,19.0,26.0,105061100.91115244,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007687241038396825,6606242.270446307,262363677.49645473,116104886.5261904,129647519.99999999,16611270.970264363,0.0,34107619.05007762,11999472.089559433,18162081.883958743,90561811.4904285,0.0,63629455.072819087,0.0,36254573.400630448,0.0 
 12/02  14:00:00,11570691.444411306,21.0,24.0,19.0,26.0,104359181.79948916,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006922108457962366,5904323.159548153,242768570.39927627,114791899.95628152,113441580.0,14535090.442994738,0.0,32645150.27198287,10799491.147506986,15303375.70156721,89537681.96589959,0.0,63574041.89083602,0.0,35285857.0580852,0.0 
 12/02  15:00:00,9913702.658255198,21.0,24.0,19.0,26.0,86398659.87566416,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0061544928898438259,5943801.236490779,211298363.79732908,123206750.11835999,75627720.0,12463893.678969097,0.0,22481168.50119912,9599572.072430945,15434403.52492513,96101265.09232077,0.0,66884176.029133807,0.0,38539306.04620796,0.0 
 12/02  16:00:00,11566075.08638862,21.0,24.0,19.0,26.0,86325026.54433568,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00615195250024231,5870167.9051648289,220802789.97225774,136047729.86752845,70225740.0,14529320.104729291,0.0,18230129.797046447,9599544.078686543,15134858.477507234,106117229.29667217,0.0,72065039.89647763,0.0,43374406.38321544,0.0 
 12/02  17:00:00,8258302.446124094,21.0,24.0,19.0,26.0,94011903.58559822,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.005382470281146917,5556944.947196858,234501386.83641929,143077004.24154396,81029700.0,10394682.594875327,0.0,16935002.41381062,8399627.18285848,13305698.317939613,111600063.30840427,0.0,75148178.13372268,0.0,45774102.15770141,0.0 
 12/02  18:00:00,9914284.532037668,21.0,24.0,19.0,26.0,114682751.61039824,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006155447178879504,5561092.9712239,242558312.97230987,138260031.96488483,91833660.00000002,12464621.007425026,0.0,22769663.211020557,9599580.131117301,13329574.973868577,107842824.93261016,0.0,73827813.81842557,0.0,43337228.09720536,0.0 
 12/02  19:00:00,14886894.317690913,21.0,24.0,19.0,26.0,114688624.36589173,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008456561624159764,5566965.724416274,242518394.1225391,132004468.5779537,91833660.00000002,18680265.54458541,0.0,28902413.277674207,13199424.526686235,13363380.06036944,102963485.4908039,0.0,69835222.81701486,0.0,42450479.656810168,0.0 
 12/02  20:00:00,13234176.716958808,21.0,24.0,19.0,26.0,115206267.61840886,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008461799548973276,6084608.976928173,243635191.5504973,135187123.88925065,91833660.00000002,16614407.661246632,0.0,28915115.450140537,13199424.430870546,15578638.599644978,105445956.6336155,0.0,71280997.20650698,0.0,43487176.41012983,0.0 
 12/02  21:00:00,13230697.265002329,21.0,24.0,19.0,26.0,97163091.21137776,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007688733923123113,6041432.57067013,250272046.02907393,152632287.600419,81029700.0,16610058.428654923,0.0,21348553.101391335,11999457.013652135,15379015.09262916,119053184.32832682,0.0,77954314.54839319,0.0,50421086.762953888,0.0 
 12/02  22:00:00,13235808.481012078,21.0,24.0,19.0,26.0,96927170.63885047,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00846448455025832,5805511.997367072,258779766.6548438,166535599.32715223,75627720.0,16616447.327691582,0.0,17804993.37367721,13199424.188700492,14357100.476160963,129897767.47517875,0.0,83903685.36588767,0.0,55316299.092312548,0.0 
 12/02  23:00:00,11566923.220912923,21.0,24.0,19.0,26.0,96550730.7208831,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006149277341915577,5429072.081714939,259379430.6101641,180025290.3573536,64823759.99999999,14530380.252810479,118076.47545819782,12202048.972556547,9599536.720305004,12739908.65544536,140419726.4787358,0.0,90072123.0680418,0.0,59669820.39371414,0.0 
 12/02  24:00:00,8255334.354300438,21.0,24.0,19.0,26.0,100864818.44713679,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004616825081256959,9743159.809501062,223097890.6297953,201902958.07944886,10803960.0,10390972.550346453,4083527.5741014347,7340642.347871951,7199685.900518373,16369607.864861349,157484307.30197013,0.0,98534977.73402444,0.0,68271546.55096676,0.0 
 12/03  01:00:00,6598861.419941446,21.0,24.0,19.0,26.0,57782566.429800588,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0038465429119428717,5688628.615131598,290740317.0919273,271615936.5030695,10803960.0,8320420.5888576949,44483462.328115809,0.0,6016301.707193201,14947028.85356488,211860430.4723943,0.0,127350804.96597879,0.0,93831842.48943506,0.0 
 12/03  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,42935032.70339312,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5782059.206781529,0.0,4476933.2225461,139326995.96473295,128451035.96473296,10803960.0,72000.0,12359342.37833879,0.0,0.0,10154751.094554149,100191808.05249171,0.0,55104184.89495213,0.0,50869682.36082511,0.0 
 12/03  03:00:00,1647602.3225742542,15.6,30.0,15.6,30.0,44050260.91110045,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4382557.895565478,180391053.96586097,167455630.0591478,10803960.0,2131463.906713141,22197463.491681428,0.0,0.0,9592760.106591873,130615391.4461353,0.0,73015075.45142739,0.0,64591978.73197343,0.0 
 12/03  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41717581.5039956,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4380432.73561712,122636826.08932638,111760866.08932638,10803960.0,72000.0,17432780.17145448,0.0,0.0,9579749.647545927,87173475.54967457,0.0,48770454.95658054,0.0,43064129.084604378,0.0 
 12/03  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44511348.96044453,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4843645.944909561,171309331.74734713,160433371.74734713,10803960.0,72000.0,26714700.25130122,0.0,0.0,11469870.900751967,125138029.96293076,0.0,70075622.19912663,0.0,62054070.50106947,0.0 
 12/03  06:00:00,1647661.77128734,21.0,24.0,19.0,26.0,57492023.22827119,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5398085.417448739,271129096.2767071,252791618.06050969,16205939.999999999,2131538.2161974285,39106574.3299695,0.0,0.0,13596159.831408099,197177462.08719755,0.0,119433106.4442635,0.0,87066572.62595576,0.0 
 12/03  07:00:00,4946937.704497585,21.0,24.0,19.0,26.0,115083214.76209577,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023104009481728804,5961556.12676647,275053623.94785198,220180248.9045129,48617819.99999999,6255555.043339035,12346579.351685746,791198.1723294205,3609772.4579500227,15296974.261849879,171740594.1455201,0.0,105823899.85055474,0.0,75238911.2779871,0.0 
 12/03  08:00:00,3298041.9796133909,21.0,24.0,19.0,26.0,104250430.77023897,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023084169710694175,5795572.134911658,278050764.7423921,198228570.3280406,75627720.0,4194474.41435154,3057845.015034196,5149252.339771801,3609763.4234453507,14741734.47321989,154618284.85587169,0.0,95349016.63815086,0.0,68591485.20074164,0.0 
 12/03  09:00:00,4947188.6006501619,21.0,24.0,19.0,26.0,86254548.3071098,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023073987508058608,5799689.671783511,235263480.35086573,174987811.69327436,54019800.0,6255868.657591384,1682464.4938263146,5278150.570279797,3609769.3595953506,14765439.420562733,136490493.120754,0.0,85060877.74936341,0.0,60751832.354411277,0.0 
 12/03  10:00:00,3297915.445187827,21.0,24.0,19.0,26.0,86306299.66679225,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023103858027805886,5851441.03146296,214100768.66005577,155886652.4107413,54019800.0,4194316.249314483,751204.8020516726,6538752.636834911,3609767.86375593,15072293.271830574,121591588.88037822,0.0,77316231.15145983,0.0,53597574.71194055,0.0 
 12/03  11:00:00,13232488.995848079,21.0,24.0,19.0,26.0,104325621.16801772,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007693046639238824,5870762.5273057729,269208556.67568656,133752698.62588229,118843560.0,16612298.049804282,0.0,15809961.540507229,12032489.479257487,15040191.285034407,104327104.92818819,0.0,71317615.10454174,0.0,42331706.80666601,0.0 
 12/03  12:00:00,13229558.975338223,21.0,24.0,19.0,26.0,108493316.78687167,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0076941615140896069,10038458.146158629,271101526.0892395,108639430.49572288,145853460.00000004,16608635.593516559,0.0,28105720.529213676,12032603.413477416,17931166.434806758,84738755.78666385,0.0,60904857.66849528,0.0,33156115.101189697,0.0 
 12/03  13:00:00,9912341.91498579,21.0,24.0,19.0,26.0,105203896.33255178,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006157416819434124,6749037.693375467,229065457.62390957,86955744.8418203,129647519.99999999,12462192.782089279,0.0,35204074.42389017,9626028.712580668,18333539.791246945,67825480.97661984,0.0,50886959.9615859,0.0,26260737.9980542,0.0 
 12/03  14:00:00,11566792.475222318,21.0,24.0,19.0,26.0,104513024.13326162,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006158727576977781,6058165.494084003,206896017.94538663,78924221.12159482,113441580.0,14530216.823791797,0.0,35139219.907311309,9626078.342991233,15438452.546086345,61560892.47484395,0.0,48034863.040915418,0.0,22848246.41695001,0.0 
 12/03  15:00:00,6602666.945576834,21.0,24.0,19.0,26.0,86529059.25458291,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004615011043908619,6074200.616949004,177485304.30840976,93532406.90257946,75627720.0,8325177.405830318,0.0,24562151.20168355,7219561.829099366,15564105.042172183,72955277.38401197,0.0,53984112.73566076,0.0,28293381.631371954,0.0 
 12/03  16:00:00,8254472.051807962,21.0,24.0,19.0,26.0,86487660.5660533,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046157860682809049,6032801.928418631,176434218.66359989,95818583.97095946,70225740.0,10389894.692640383,0.0,21938830.943786604,7219561.756697004,15292437.788978868,74738495.4973484,0.0,54783594.69956866,0.0,29277117.780799815,0.0 
 12/03  17:00:00,8254941.727502344,21.0,24.0,19.0,26.0,94178210.16729135,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004616979544290117,5723251.52965548,192131172.36160193,100710990.58546013,81029700.0,10390481.776141776,0.0,21460382.064890546,7219561.828268802,13537010.062472241,78554572.6566589,0.0,57017599.65435109,0.0,30859189.985328843,0.0 
 12/03  18:00:00,9912714.883507768,21.0,24.0,19.0,26.0,114832551.94088549,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006157440710944678,5710893.301709168,203792648.9042698,99496329.92035572,91833660.00000002,12462658.983914096,0.0,27291999.91831667,9626042.619030914,13607686.85449265,77607137.33787748,0.0,57329411.88222785,0.0,29599942.438671538,0.0 
 12/03  19:00:00,13230216.84460131,21.0,24.0,19.0,26.0,114840949.95196627,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0076935661261263508,5719291.311253801,201575545.75830079,93132427.84377623,91833660.00000002,16609457.914524548,0.0,33540259.658220635,12032597.447091403,13692720.689478808,72643293.71814546,0.0,53290724.63143013,0.0,28674786.069738039,0.0 
 12/03  20:00:00,13227309.477605444,21.0,24.0,19.0,26.0,115347390.33139858,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007696455288750816,6225731.690683239,204624523.69756244,96185039.92296927,91833660.00000002,16605823.774593136,0.0,33668058.72631588,12032603.348668324,15916836.894274408,75024331.13991603,0.0,54710117.363751698,0.0,29636430.7591862,0.0 
 12/03  21:00:00,9914907.886945002,21.0,24.0,19.0,26.0,97288515.29194832,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006155698226668356,6166856.652773734,203280818.57997174,109785718.39366648,81029700.0,12465400.186305227,0.0,26637721.46727043,9626066.431477156,15731978.042734653,85632860.34705985,0.0,59720869.44978046,0.0,35234207.8803005,0.0 
 12/03  22:00:00,13227466.329714513,21.0,24.0,19.0,26.0,97032937.74590497,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007695457077224307,5911279.105190616,210037758.4919026,117804018.6558856,75627720.0,16606019.836016994,0.0,24135046.10806314,12032603.313731961,14713706.485222748,91887134.55159077,0.0,63250118.3734543,0.0,37959233.16115634,0.0 
 12/03  23:00:00,9915027.312795943,21.0,24.0,19.0,26.0,96665352.39061426,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006155913110522987,5543693.751439443,199136439.7032251,121847130.23743285,64823759.99999999,12465549.465792258,0.0,19998932.313343869,9626061.360351708,13118574.497092918,95040761.58519763,0.0,65555382.95157319,0.0,38807595.6166457,0.0 
 12/03  24:00:00,4948321.434957163,21.0,24.0,19.0,26.0,100970458.52843327,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003080396054284244,9848799.892333983,142749425.91280235,125688181.23913987,10803960.0,6257284.673662489,0.0,13417439.149711173,4813029.826792052,16785572.131858879,98036781.3665291,0.0,66381931.484726849,0.0,40977066.86482361,0.0 
 12/04  01:00:00,6599377.615679264,21.0,24.0,19.0,26.0,57931135.52933973,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030771432178003327,5837197.715440146,188840305.91370953,169715280.09239719,10803960.0,8321065.821312319,22195279.524023218,0.0,4826205.038095856,15386428.157517499,132377918.4720698,0.0,84782095.13881792,0.0,56918040.31627172,0.0 
 12/04  02:00:00,0.0,15.6,30.0,15.6,30.0,37407531.017714228,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4731490.743648735,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11214454.25671459,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  03:00:00,1647607.2479421923,15.6,30.0,15.6,30.0,37332161.20666501,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4656120.932599518,12935430.063306489,0.0,10803960.0,2131470.063306487,0.0,0.0,0.0,10763488.409010692,0.0,0.0,0.0,0.0,0.0,0.0 
 12/04  04:00:00,0.0,15.6,30.0,15.6,30.0,43530534.16105337,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6253881.740796398,0.0,4600612.146191476,89978980.93366958,79103020.9336696,10803960.0,72000.0,5363254.123246218,0.0,0.0,10498746.23960956,61700356.328262288,0.0,33165179.65537655,0.0,34789058.40985386,0.0 
 12/04  05:00:00,1647624.2159005716,15.6,30.0,15.6,30.0,44761567.81295113,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,5093864.79741616,103810884.01472868,90875432.74187584,10803960.0,2131491.272852853,8421000.59268042,0.0,0.0,12608911.26977843,70882837.53866315,0.0,41130880.88415734,0.0,36743619.39177049,0.0 
 12/04  06:00:00,0.0,21.0,24.0,19.0,26.0,57598817.57192655,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5504879.761104099,197841380.4160051,181563440.4160051,16205939.999999999,72000.0,25357187.387636205,0.0,0.0,13958451.310764052,141619483.52448399,0.0,89260774.38822696,0.0,61680926.11927811,0.0 
 12/04  07:00:00,4947433.616796523,21.0,24.0,19.0,26.0,115167502.02800352,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023113006125998387,6045843.392673308,202662045.07210136,147788050.15012623,48617819.99999999,6256174.921975138,3847554.637218922,5934361.864176516,3619658.451435259,15572277.353421346,115274679.11709848,0.0,75041166.2167376,0.0,49555729.88338238,0.0 
 12/04  08:00:00,14893054.869815764,21.0,24.0,19.0,26.0,104327739.35712727,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009238606939643148,5872880.714869754,227035463.52029354,132719777.43136393,75627720.0,18687966.08892959,0.0,15917599.856642187,14478648.851489256,15032828.107421134,103521426.39646387,0.0,68399339.04831746,0.0,44444304.331167098,0.0 
 12/04  09:00:00,13234546.781745313,21.0,24.0,19.0,26.0,86292072.80623444,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008471276962484875,5837214.164744257,219303976.05730329,148669305.82383246,54019800.0,16614870.233470831,0.0,11749106.28826932,13272095.361693794,14972952.904338064,115962058.54258932,0.0,74951541.37206459,0.0,50332734.15354548,0.0 
 12/04  10:00:00,11570849.843736649,21.0,24.0,19.0,26.0,86329578.2105818,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0069300364967942369,5874719.570632868,211174398.0909778,142619309.65257547,54019800.0,14535288.438402322,0.0,11564832.996173125,10858952.424512156,15125625.685539922,111243061.52900887,0.0,72555870.49009526,0.0,48009408.0219342,0.0 
 12/04  11:00:00,11566399.01283279,21.0,24.0,19.0,26.0,104388414.81040286,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006158043723442936,5933556.171225926,243086544.74993969,109713259.7448221,118843560.0,14529725.005117603,0.0,22636461.467370124,9652395.234461839,15052045.690080939,85576342.60096124,0.0,61060759.44358843,0.0,33837800.14039333,0.0 
 12/04  12:00:00,11571570.93661603,21.0,24.0,19.0,26.0,108513149.97578824,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006929226125375815,10058291.33584012,245670538.76522164,85280888.97778732,145853460.00000004,14536189.787434258,0.0,36199539.18753059,10858943.666927072,17924026.702895706,66519093.40267411,0.0,49947407.179535318,0.0,25893903.206159749,0.0 
 12/04  13:00:00,9914879.921633417,21.0,24.0,19.0,26.0,105198955.00340332,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0061590512568938039,6744096.364225388,211107405.9824867,68994520.75215906,129647519.99999999,12465365.230327649,0.0,46375924.852035369,9652412.366162796,18236415.960591396,53815726.18668406,0.0,40522922.48758541,0.0,22615020.68211933,0.0 
 12/04  14:00:00,9910896.368947868,21.0,24.0,19.0,26.0,104473895.81098767,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005391636654670736,6019037.172577124,197641503.99624206,71739538.11248607,113441580.0,12460385.883755986,0.0,45234317.952022988,8445876.856595599,15347628.126021723,55956839.727739129,0.0,42009286.988730449,0.0,23269769.722029929,0.0 
 12/04  15:00:00,6603149.624253605,21.0,24.0,19.0,26.0,86474908.92696813,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004619688418579486,6020050.2893295329,178405884.61537654,94452383.87262458,75627720.0,8325780.742751934,0.0,31064826.05533538,7239324.462105793,15467489.706589958,73672859.42064718,0.0,52588704.32315592,0.0,30406372.080512484,0.0 
 12/04  16:00:00,8255131.020086784,21.0,24.0,19.0,26.0,86386189.7114329,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004617851558711514,5931331.073796158,192425677.55612145,111809219.16872943,70225740.0,10390718.38739203,0.0,23284078.845524849,7239324.732303137,15118983.580616838,87211190.95160896,0.0,61228975.00039134,0.0,35304432.934238139,0.0 
