Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 12/04  17:00:00,8255681.269110763,21.0,24.0,19.0,26.0,94045155.94495332,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004618893418765806,5590197.307315545,216220303.15870808,124799196.97305969,81029700.0,10391406.185648358,0.0,20460254.02518791,7239324.477744233,13299078.557009234,97343373.63898655,0.0,67322049.6368641,0.0,39343540.985142897,0.0 
 12/04  18:00:00,9913733.898924204,21.0,24.0,19.0,26.0,114698383.43102946,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006162018023170949,5576724.79184853,223438366.76052068,119140774.03145474,91833660.00000002,12463932.72906593,0.0,30135149.501363733,9652414.455941838,13375567.954589691,92929803.74453469,0.0,63992253.77021042,0.0,38259766.9573452,0.0 
 12/04  19:00:00,14886618.288599553,21.0,24.0,19.0,26.0,114698271.88296378,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008467072971058268,5576613.241477794,229119457.19847239,118605876.6837179,91833660.00000002,18679920.514754446,0.0,32052944.321957008,13272095.553286123,13418930.289383932,92512583.81329997,0.0,63960965.38611801,0.0,37873835.410203177,0.0 
 12/04  20:00:00,14895462.933856726,21.0,24.0,19.0,26.0,115213138.38140649,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009239128991691381,6091479.739148469,232551769.82450564,122027133.71252044,91833660.00000002,18690976.111985197,0.0,31879649.168500566,14478648.392208238,15618201.850345869,95181164.29576594,0.0,65621597.36004177,0.0,38881783.91874604,0.0 
 12/04  21:00:00,13228403.29032581,21.0,24.0,19.0,26.0,97169854.05773098,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007699661581010519,6048195.417012421,237572606.737987,139935715.7233825,81029700.0,16607191.014604534,0.0,23953876.572234978,12065541.41346735,15417957.522357783,109149858.26423836,0.0,72488970.06791137,0.0,45983105.179347727,0.0 
 12/04  22:00:00,13233978.326726413,21.0,24.0,19.0,26.0,96932218.76081635,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008470798579417754,5810560.119326671,246207696.7467913,153965817.06863953,75627720.0,16614159.67815176,0.0,20294392.971193177,13272095.43918639,14386733.289932762,120093337.31353885,0.0,78470838.9962705,0.0,50944715.30028923,0.0 
 12/04  23:00:00,11570365.213113614,21.0,24.0,19.0,26.0,96553800.7597192,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00693024479658663,5432142.119770036,243508033.8654677,164149591.20387367,64823759.99999999,14534682.661594073,0.0,15077118.478768507,10858939.168514878,12757929.109024596,128036681.13902147,0.0,83326051.87106028,0.0,54032846.25098312,0.0 
 12/04  24:00:00,6603187.08523049,21.0,24.0,19.0,26.0,100874338.43247596,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003851069707305693,9752679.795606003,175011053.5464383,155881265.97835193,10803960.0,8325827.568086391,337120.0803115185,10233369.00906276,6032770.624303953,16426727.781490999,121587387.4631145,0.0,79015122.8656655,0.0,51894481.580470319,0.0 
 12/05  01:00:00,6599679.967003036,21.0,24.0,19.0,26.0,57800166.874871227,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030780710654812928,5706229.060970707,214320849.2599303,195195445.5066195,10803960.0,8321443.753310789,27760186.966797696,0.0,4839298.969781045,15050355.17401355,152252447.4951632,0.0,95226843.24340883,0.0,66347821.23477532,0.0 
 12/05  02:00:00,0.0,15.6,30.0,15.6,30.0,37236488.08212192,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4560447.808056436,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10646553.375727894,0.0,0.0,0.0,0.0,0.0,0.0 
 12/05  03:00:00,1647531.3390734769,15.6,30.0,15.6,30.0,43389043.41843366,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6253881.740796398,0.0,4459121.403571768,103778376.04257752,90843040.86356026,10803960.0,2131375.1790172529,6030879.635212204,0.0,0.0,10044516.960957129,70857571.873577,0.0,37554998.9688087,0.0,39556454.641736168,0.0 
 12/05  04:00:00,0.0,15.6,30.0,15.6,30.0,44105882.95010269,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4438179.934567715,124242098.08323238,113366138.08323238,10803960.0,72000.0,12046402.98646069,0.0,0.0,9921341.977808256,88425587.70492125,0.0,50330643.56854354,0.0,45086606.87364341,0.0 
 12/05  05:00:00,1647548.4115628997,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44156945.56025483,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,6819796.791876354,97090293.66169387,84154937.14246893,10803960.0,2131396.5192249484,10623360.553484114,0.0,0.0,20058228.766968095,65640850.97112577,0.0,37097529.494778189,0.0,33204429.967857947,0.0 
 12/05  06:00:00,0.0,21.0,24.0,19.0,26.0,59268015.12778799,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7174077.316965554,253725219.88892973,237447279.88892973,16205939.999999999,72000.0,37035099.42136577,0.0,0.0,21111377.45733227,185208878.31336523,0.0,112649405.52471379,0.0,81881689.77167231,0.0 
 12/05  07:00:00,4947680.429010782,21.0,24.0,19.0,26.0,115907960.69876471,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023120563474717528,6786302.063433751,258548611.69627456,203674308.26487334,48617819.99999999,6256483.431401253,8517106.006695034,2102678.195307862,3629477.4384259295,18821516.914908045,158865960.44660119,0.0,98373519.71842233,0.0,69814657.71120064,0.0 
 12/05  08:00:00,14894103.05441711,21.0,24.0,19.0,26.0,104253532.9939918,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009243658816138805,5798674.35172924,279337654.3826338,185020658.08776168,75627720.0,18689276.29487217,110322.7391685512,9492931.463857994,14517936.797088847,14759591.026696006,144316113.3084541,0.0,89484258.21347319,0.0,64154072.07800268,0.0 
 12/05  09:00:00,13235721.83901554,21.0,24.0,19.0,26.0,86250489.98283626,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008478067345920909,5795631.341339288,246363850.5673361,175727711.5400895,54019800.0,16616339.02724661,0.0,9992729.345265376,13308108.81985462,14742058.835260552,137067615.00126983,0.0,84821821.63172561,0.0,61568010.35256487,0.0 
 12/05  10:00:00,13224600.207512938,21.0,24.0,19.0,26.0,86287412.0464317,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006933083505979668,5832553.406479725,227616076.85504497,156993839.60394273,54019800.0,16602437.251102236,0.0,11509615.119637132,10888405.284067303,14963518.339686327,122455194.89107533,0.0,77047107.82936779,0.0,54730304.04472812,0.0 
 12/05  11:00:00,9913381.682386458,21.0,24.0,19.0,26.0,104292726.41322401,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006159617819105303,5837867.774045493,258460691.44113866,127153638.97440839,118843560.0,12463492.466730236,0.0,22279422.338003126,9678581.034561504,14886218.705631175,99179838.40003854,0.0,66835391.26442871,0.0,41666664.11863132,0.0 
 12/05  12:00:00,11570681.55960897,21.0,24.0,19.0,26.0,108467194.25054619,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006932881695056953,10012335.610594422,257780128.6066979,97391590.5194721,145853460.00000004,14535078.087225778,0.0,36700926.54728454,10888409.232006755,17774431.221421515,75965440.60518824,0.0,53636800.49981148,0.0,31650857.088397396,0.0 
 12/05  13:00:00,9914157.632524495,21.0,24.0,19.0,26.0,105131932.9239505,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006163834774483215,6677074.28476778,223111774.19528169,80999791.8092446,129647519.99999999,12464462.386037093,0.0,46725289.9909955,9678580.271396386,18131265.120162127,63179837.611210789,0.0,44577560.75782972,0.0,27924493.83640208,0.0 
 12/05  14:00:00,9910526.337029219,21.0,24.0,19.0,26.0,104430214.63647267,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005392849193689582,5975355.998060929,200199023.1400602,74297519.7874443,113441580.0,12459923.352615824,0.0,47391782.6556744,8468790.256454178,15220817.123756258,57952065.43420656,0.0,42019133.7898563,0.0,25255148.627371044,0.0 
 12/05  15:00:00,8255737.344504736,21.0,24.0,19.0,26.0,86448552.64102797,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00462370763989388,5993694.003385371,179712018.725943,93692822.44737941,75627720.0,10391476.278563595,0.0,34103590.382733929,7258968.343228016,15389084.95541991,73080401.50895593,0.0,51143122.025233138,0.0,31259496.46674465,0.0 
 12/05  16:00:00,6603425.264584287,21.0,24.0,19.0,26.0,86351125.5240807,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046228315396322169,5896266.886438977,195094642.3710792,116542777.08443794,70225740.0,8326125.286641256,0.0,25680842.51205568,7258968.1971022109,15095601.7810447,90903366.12586159,0.0,62220722.47467638,0.0,38004860.6342063,0.0 
 12/05  17:00:00,8255541.207925312,21.0,24.0,19.0,26.0,94013961.0422352,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004620201782312332,5559002.4045960879,231783341.6261891,140362410.51370753,81029700.0,10391231.112481602,0.0,20633761.585697667,7258968.487803835,13316323.774657745,109482680.20069188,0.0,73259869.00459977,0.0,45545028.17911252,0.0 
 12/05  18:00:00,11567994.64283283,21.0,24.0,19.0,26.0,114684098.05771382,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0061635106004541439,5562439.418531418,245740268.0823294,139374888.5774781,91833660.00000002,14531719.504851267,0.0,29212489.193753505,9678595.51938227,13337328.081220167,108712413.09043294,0.0,71977470.74539791,0.0,46057159.32805574,0.0 
 12/05  19:00:00,13231972.17181085,21.0,24.0,19.0,26.0,114689159.91115059,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00847213312985861,5567501.269659547,258225212.45978386,149779900.42779357,91833660.00000002,16611652.031990262,0.0,29383431.071634707,13308109.256862605,13366461.86457292,116828322.33367898,0.0,76549737.27186072,0.0,49600802.04483846,0.0 
 12/05  20:00:00,14895818.14660178,21.0,24.0,19.0,26.0,114683377.99269267,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009246503378760145,5561719.3504272759,267008001.47555966,156482921.3560505,91833660.00000002,18691420.11950911,0.0,28381950.30352698,14517935.721489963,13333163.60281027,122056678.65771939,0.0,79608985.8303759,0.0,51769909.81036494,0.0 
 12/05  21:00:00,13231699.73203379,21.0,24.0,19.0,26.0,96676589.80871834,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007701714717024927,5554931.167997732,263432582.0540486,165791570.56533135,81029700.0,16611311.488717214,0.0,21119645.189629195,12098250.010264596,13294086.026139304,129317425.04095848,0.0,82883612.15280852,0.0,55756029.87117089,0.0 
 12/05  22:00:00,14889546.972675737,21.0,24.0,19.0,26.0,96557693.71803749,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008476594682063854,5436035.076542004,256561102.92330653,162249801.62277485,75627720.0,18683581.300531709,0.0,19326038.903929969,13308108.840246924,12780780.433970062,126554845.26576437,0.0,81505783.49167115,0.0,54371278.75711389,0.0 
 12/05  23:00:00,11571246.292309814,21.0,24.0,19.0,26.0,96557926.89570487,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0069320223670603559,5436268.2557539469,239886261.1272851,160526717.13754974,64823759.99999999,14535783.98973538,0.0,15445244.50744642,10888433.964746615,12782151.963210993,125210839.3672888,0.0,81384239.820541,0.0,53148816.52976942,0.0 
 12/05  24:00:00,6599624.05616127,21.0,24.0,19.0,26.0,100879222.87450423,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003851087616523665,9757564.237634249,183847771.46420247,164722437.59812058,10803960.0,8321373.866081913,606798.0378841471,9213966.138130356,6049140.577777902,16456034.433660482,128483501.32653405,0.0,82376318.87321398,0.0,55429399.436340797,0.0 
 12/06  01:00:00,4948985.891489933,21.0,24.0,19.0,26.0,57806801.24179275,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030837362737646987,5712863.427886567,232563268.62155897,215501193.39295728,10803960.0,6258115.22860167,32235741.194181757,0.0,4852296.283299472,15085963.073256953,168090930.84650667,0.0,103463001.60363177,0.0,73950146.225895,0.0 
 12/06  02:00:00,1647659.7443392503,15.6,30.0,15.6,30.0,41466296.924923967,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4256263.814662262,0.0,4533992.836196213,80742758.93571393,67807263.25315365,10803960.0,2131535.6825602918,2921200.910328177,0.0,0.0,10490075.084609421,52889665.33745985,0.0,26663599.27312409,0.0,30482329.876370744,0.0 
 12/06  03:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,44122649.6220472,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4454946.606512227,125641922.17049882,114765962.17049882,10803960.0,72000.0,10214742.585940648,0.0,0.0,10020132.553349462,89517450.49298908,0.0,50784699.431987468,0.0,45724413.79826707,0.0 
 12/06  04:00:00,1647662.5640848045,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41785348.50046851,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4448199.7320900349,91767877.53171048,78832378.32453498,10803960.0,2131539.207175494,8678004.481284447,0.0,0.0,9979812.30516468,61489255.09313729,0.0,34785057.022113498,0.0,31365306.562534494,0.0 
 12/06  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44592699.24065154,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4924996.225116576,132243825.48882953,121367865.48882953,10803960.0,72000.0,15317581.144754028,0.0,0.0,11951315.523841158,94666935.08128703,0.0,53479292.199020769,0.0,48179305.61953212,0.0 
 12/06  06:00:00,0.0,21.0,24.0,19.0,26.0,57512148.939880717,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5418211.129058272,226737432.67087395,210459492.67087395,16205939.999999999,72000.0,30411042.138477889,0.0,0.0,13713977.399443444,164158404.28328169,0.0,100999127.2441351,0.0,72481494.02216749,0.0 
 12/06  07:00:00,4948233.4713159729,21.0,24.0,19.0,26.0,115107902.01836819,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002309646480011921,5986243.383039646,219573585.68628399,164698590.965091,48617819.99999999,6257174.721192982,5189070.478122733,4058185.8689666867,3639231.847295546,15441807.692888113,128464900.95277101,0.0,81729932.52195609,0.0,56057185.413835737,0.0 
 12/06  08:00:00,14895658.229164448,21.0,24.0,19.0,26.0,104299608.0638332,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009250147338721262,5844749.421564168,232678734.94808889,138359794.7215914,75627720.0,18691220.22649747,0.0,14210223.500850732,14556972.718805448,14951543.329983443,107920639.8828413,0.0,70228751.9509942,0.0,47014104.91486777,0.0 
 12/06  09:00:00,14889528.426393345,21.0,24.0,19.0,26.0,86333703.14164722,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00847687078056484,5878844.5001514409,203964244.93497838,131260886.81686068,54019800.0,18683558.118117684,0.0,13710568.512276274,13343894.011481384,14969336.516146407,102383491.71715135,0.0,66892125.36294374,0.0,44813583.33722745,0.0 
 12/06  10:00:00,11571299.240789203,21.0,24.0,19.0,26.0,86420626.75189807,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006936788948746649,5965768.111942394,187421531.1420142,118865880.96793282,54019800.0,14535850.174081397,0.0,13980194.758280449,10917695.073774292,15202369.182714992,92715387.1549876,0.0,62108400.130146827,0.0,39929204.007862027,0.0 
 12/06  11:00:00,9912676.476311069,21.0,24.0,19.0,26.0,104443255.98669206,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006167683189801078,5988397.34750548,225819628.147762,94513457.17193477,118843560.0,12462610.975827266,0.0,24402750.469591254,9704602.625337337,15071918.085045359,73720496.59410912,0.0,54059991.63450709,0.0,28982721.942622536,0.0 
 12/06  12:00:00,11570219.363287904,21.0,24.0,19.0,26.0,108549612.71175155,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006938028663325603,10094754.071794637,228557162.0069217,68169201.6541577,145853460.00000004,14534500.352764003,0.0,37233014.323229,10917682.356509166,17923652.758622804,53171977.290243,0.0,42792533.99089755,0.0,19701660.28236636,0.0 
 12/06  13:00:00,11568223.058620766,21.0,24.0,19.0,26.0,105315860.87233597,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006165689661087411,6861002.233151399,186617088.9555819,42437563.936402048,129647519.99999999,14532005.019179894,0.0,47654944.136859077,9704613.78309315,18331068.189469849,33101299.8703936,0.0,29934908.536294164,0.0,12488608.317120646,0.0 
 12/06  14:00:00,8258692.774049634,21.0,24.0,19.0,26.0,104605711.45922306,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005394712303829126,6150852.820809438,165864709.30452539,42027958.80898165,113441580.0,10395170.49554372,0.0,46064550.61297546,8491561.56040989,15448795.725200043,32781807.87100569,0.0,30456226.239992817,0.0,11647798.614033418,0.0 
 12/06  15:00:00,8255792.6978426589,21.0,24.0,19.0,26.0,86621585.64829502,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004623908984882097,6166727.010652207,147329508.11124657,61310242.642320718,75627720.0,10391545.46892586,0.0,32263027.00077779,7278487.179248292,15585756.378497908,47821989.261010158,0.0,39542609.833366,0.0,17601596.410664765,0.0 
 12/06  16:00:00,8254867.503270134,21.0,24.0,19.0,26.0,86561232.56814164,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004624801629294264,6106373.930497955,153250141.22724907,72634012.22964075,70225740.0,10390388.9976083,0.0,25938538.289374606,7278487.303757011,15302773.223164373,56654529.539119798,0.0,45273599.223797488,0.0,20703147.2983431,0.0 
 12/06  17:00:00,8255588.1091673229,21.0,24.0,19.0,26.0,94242351.5754658,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004625516031533494,5787392.937821383,173020432.78276009,81599443.04483608,81029700.0,10391289.737924025,0.0,25063255.565110409,7278487.376203237,13573753.738956863,63647565.57497213,0.0,49138740.95683183,0.0,23831041.601161116,0.0 
 12/06  18:00:00,9914020.586574495,21.0,24.0,19.0,26.0,114898542.30796695,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006166338054421592,5776883.668781701,179159149.32716055,74861198.24531727,91833660.00000002,12464291.081843287,0.0,35601769.44211289,9704610.929987595,13667304.440836519,58391734.63134746,0.0,45273639.02160506,0.0,22440312.592763656,0.0 
 12/06  19:00:00,14890205.285973527,21.0,24.0,19.0,26.0,114914020.33409389,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008479709739002827,5792361.692595274,180478175.89305464,69960111.71648205,91833660.00000002,18684404.176572566,0.0,38448135.33990731,13343893.408728157,13727066.440493968,54568887.13885599,0.0,43427358.10547516,0.0,20463746.01640207,0.0 
 12/06  20:00:00,14893794.925070353,21.0,24.0,19.0,26.0,115440037.75181556,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009247604231277636,6318379.109549055,177367258.32486023,66844707.184378478,91833660.00000002,18688891.140481727,0.0,39377145.71004081,14556974.752852366,15946527.060893644,52138871.60381521,0.0,42374858.7616062,0.0,19086229.825230168,0.0 
 12/06  21:00:00,13227358.09155097,21.0,24.0,19.0,26.0,97394904.36875427,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007708714584121198,6273245.728026653,172748897.72275395,75113313.18187952,81029700.0,16605884.540874418,0.0,32903168.30975107,12130812.778753609,15735631.608268872,58588384.281866047,0.0,45221300.256174918,0.0,22689301.008711634,0.0 
 12/06  22:00:00,13233404.366180912,21.0,24.0,19.0,26.0,97158044.87134306,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008478631665503868,6036386.229845531,169944733.7740733,77703571.53301855,75627720.0,16613442.24105475,0.0,30878879.382795976,13343894.101301812,14715124.221668527,60608785.79575448,0.0,46426097.79519663,0.0,23504904.983577949,0.0 
 12/06  23:00:00,11570199.301815318,21.0,24.0,19.0,26.0,96783810.1123674,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006938315101811066,5662151.4724101959,162659697.79282085,83301462.51642275,64823759.99999999,14534475.276398097,0.0,26508276.312894197,10917680.62632486,13110876.474895589,64975140.76280974,0.0,49350528.145175639,0.0,24946829.600655147,0.0 
 12/06  24:00:00,6603206.099788094,21.0,24.0,19.0,26.0,101013799.4707891,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038553878185219514,9892140.83391483,111693928.77278063,92564117.43694726,10803960.0,8325851.3358333469,0.0,19273002.856684913,6065406.315760105,16753842.011343962,72200011.60081887,0.0,52416819.56845296,0.0,29105409.01538751,0.0 
 12/07  01:00:00,6599783.038989826,21.0,24.0,19.0,26.0,58021373.33260561,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030813483953500535,5927435.518701814,153924186.7729373,134798654.1820826,10803960.0,8321572.5908547029,13817788.295107047,152007.53670591877,4865236.830720863,15359043.8971752,105142950.26202443,0.0,70106701.65672049,0.0,44358465.58832558,0.0 
 12/07  02:00:00,0.0,15.6,30.0,15.6,30.0,37541971.859019968,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4865931.584954472,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11448925.055687499,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  03:00:00,1647555.657793183,15.6,30.0,15.6,30.0,37482469.31380127,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4806429.0397357889,12935365.576841295,0.0,10803960.0,2131405.5768412945,0.0,0.0,0.0,11092610.968810367,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  04:00:00,0.0,15.6,30.0,15.6,30.0,37456988.2007275,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4780947.926662011,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10940323.383646228,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  05:00:00,1647572.7219398835,15.6,30.0,15.6,30.0,37956921.0315035,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,5280880.757438005,12935386.906620786,0.0,10803960.0,2131426.9066207848,0.0,0.0,0.0,13050089.075132736,0.0,0.0,0.0,0.0,0.0,0.0 
 12/07  06:00:00,0.0,21.0,24.0,19.0,26.0,57754516.12601352,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5660578.315191079,156177985.6476721,139900045.6476721,16205939.999999999,72000.0,17245056.41467634,0.0,0.0,14139088.455832467,109122035.60518423,0.0,70951748.35873518,0.0,47492504.22947091,0.0 
 12/07  07:00:00,4947804.774775339,21.0,24.0,19.0,26.0,115334582.33866386,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002314360272604231,6212923.703330601,159791539.20730386,104917080.34664002,48617819.99999999,6256638.860663854,180079.68760056757,9875202.60754541,3648929.4019454668,15775215.948109921,81835322.67037922,0.0,56799412.98826923,0.0,34358126.66513136,0.0 
 12/07  08:00:00,14895074.009111029,21.0,24.0,19.0,26.0,104510937.02837189,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009253700840473228,6056078.386099298,181499141.9277835,87180931.9625251,75627720.0,18690489.96525839,0.0,23543234.123728299,14595750.774566334,15263572.529860095,68001126.93076958,0.0,49354960.40792959,0.0,27968383.50586075,0.0 
 12/07  09:00:00,14891940.301731244,21.0,24.0,19.0,26.0,86521682.51679529,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008486487517187036,6066823.875289906,159835685.17463545,87129312.26943119,54019800.0,18686572.90520425,0.0,21092718.985137378,13379439.250783312,15252071.410727635,67960863.57015632,0.0,49280769.39759976,0.0,28002311.15557813,0.0 
 12/07  10:00:00,11571164.09452417,21.0,24.0,19.0,26.0,86576107.13218333,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006939132152186264,6121248.492225308,152071865.8144735,83516384.57002467,54019800.0,14535681.244448834,0.0,20329389.336244409,10946800.703285793,15469160.46137873,65142779.96461925,0.0,48014287.85603754,0.0,26450709.091602073,0.0 
 12/07  11:00:00,9914910.661058732,21.0,24.0,19.0,26.0,104599341.04595474,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006168566886432452,6144482.406767276,191754432.52477778,60445468.87089606,118843560.0,12465403.653881733,0.0,30004877.78443543,9730472.199586075,15349529.188261938,47147465.71929892,0.0,40809308.05475217,0.0,15660374.647566995,0.0 
 12/07  12:00:00,11570381.640644279,21.0,24.0,19.0,26.0,108651260.81828343,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006940576588087796,10196402.178323955,190515754.63341094,30127591.437792295,145853460.00000004,14534703.195618587,0.0,44853006.587333459,10946759.484885149,18195896.947798715,23499521.32147799,0.0,26930083.928763376,0.0,5891654.375735614,0.0 
 12/07  13:00:00,9914071.963966089,21.0,24.0,19.0,26.0,105455674.60067229,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0061722384553561889,7000815.9614811739,157294495.68275673,15182620.38038997,129647519.99999999,12464355.302366747,0.0,52211536.24629205,9730487.620209476,18633497.030973875,11842443.896704177,0.0,17744691.89908448,0.0,3419968.9806404605,0.0 
 12/07  14:00:00,9910881.493822329,21.0,24.0,19.0,26.0,104749959.00885524,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005395892953415976,6295100.37044045,141197194.917548,15295247.627346848,113441580.0,12460367.290201135,0.0,50994072.8014393,8514180.016682934,15790631.482020569,11930293.149330542,0.0,17832541.15171082,0.0,3419968.9806404605,0.0 
 12/07  15:00:00,8256139.422577506,21.0,24.0,19.0,26.0,86804953.4007594,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004627169522486837,6350094.763113332,106112007.54177988,20092308.675141958,75627720.0,10391978.866637914,0.0,39827946.11602132,7297875.591326064,15865995.227367547,15672000.766610729,0.0,21452004.264685997,0.0,3542213.4849456229,0.0 
 12/07  16:00:00,8255292.08575027,21.0,24.0,19.0,26.0,86746742.3980965,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004628170149272254,6291883.760449441,112038933.05437966,31422273.338720479,70225740.0,10390919.715659179,0.0,33493018.00440759,7297875.950348403,15626860.013008664,24509373.204201975,0.0,28192747.067857438,0.0,5638843.119365339,0.0 
 12/07  17:00:00,8256093.990722092,21.0,24.0,19.0,26.0,94406490.66374368,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004628300932196756,5951532.026096485,136128389.91844914,44706767.84055519,81029700.0,10391922.07789396,0.0,31980994.157685974,7297875.759868469,13873295.533677966,34871278.91563305,0.0,33990211.57820209,0.0,10203284.32045215,0.0 
 12/07  18:00:00,9914908.422146377,21.0,24.0,19.0,26.0,115054015.67670855,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006167708596277216,5932357.037521936,141734033.00530268,37434972.15000837,91833660.00000002,12465400.855294278,0.0,42474678.74685665,9730485.499472205,13904704.91346084,29199278.277006538,0.0,29893696.12345646,0.0,8627799.136571184,0.0 
 12/07  19:00:00,14891516.417439757,21.0,24.0,19.0,26.0,115001537.51903466,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00848637857625833,5879878.877529368,157405496.98346303,46885793.92359035,91833660.00000002,18686043.059872655,0.0,43406488.97358684,13379439.232459818,13847050.768809529,36570919.260400477,0.0,34082902.469010639,0.0,11810233.774410762,0.0 
 12/07  20:00:00,14892441.07868719,21.0,24.0,19.0,26.0,115475122.62658555,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00925157403157428,6353463.9843150679,166436423.56785775,55915564.70331125,91833660.00000002,18687198.864546475,0.0,42678826.88573888,14595748.870772817,15994477.13263299,43614140.46858278,0.0,38119387.779131259,0.0,14816969.672472826,0.0 
 12/07  21:00:00,13226375.775957127,21.0,24.0,19.0,26.0,97444520.26485545,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00771324545153716,6322861.624123303,157017773.2891492,59383416.61951701,81029700.0,16604656.669632182,0.0,36594481.63824269,12163126.527846482,15769433.573735748,46319064.96322327,0.0,38887391.40266143,0.0,16753890.543582449,0.0 
 12/07  22:00:00,13232651.92925832,21.0,24.0,19.0,26.0,97189543.8397796,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008481495730866387,6067885.198279219,157186562.9318009,64946341.21909024,75627720.0,16612501.71271067,0.0,34033687.615882899,13379439.695006237,14698081.614437763,50658146.15089039,0.0,41311488.53415707,0.0,18668874.59975418,0.0 
 12/07  23:00:00,11569719.890518379,21.0,24.0,19.0,26.0,96775150.20716627,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006942315404205702,5653491.567205055,158126664.7581529,78769028.73452896,64823759.99999999,14533876.023623938,0.0,28447545.54469098,10946748.545591217,13015159.418463484,61439842.412932578,0.0,47744417.59043983,0.0,23017641.805512974,0.0 
 12/07  24:00:00,6602987.70206617,21.0,24.0,19.0,26.0,100961310.87870144,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003857059309882821,9839652.241825492,120426375.54503969,101296837.20118958,10803960.0,8325578.343850119,0.0,19360054.517472865,6081563.339728924,16590531.928807937,79011533.01692787,0.0,56409870.45437738,0.0,31923879.54556974,0.0 
 12/08  01:00:00,6599610.495979851,21.0,24.0,19.0,26.0,57908572.94393859,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030837764674490847,5814635.13003237,171927212.0500087,152801895.1338326,10803960.0,8321356.916176092,16637683.53988951,0.0,4878074.846165521,15046395.24177178,119185478.20438946,0.0,77896976.21819622,0.0,50610718.969215977,0.0 
 12/08  02:00:00,0.0,15.6,30.0,15.6,30.0,37401489.72465332,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4725449.450587837,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,11024490.973548992,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  03:00:00,1647662.0017216267,15.6,30.0,15.6,30.0,37320573.48550424,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4644533.211438755,12935498.504234832,0.0,10803960.0,2131538.5042348329,0.0,0.0,0.0,10578792.941786129,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  04:00:00,0.0,15.6,30.0,15.6,30.0,37289793.90520941,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4613753.631143924,10875960.0,0.0,10803960.0,72000.0,0.0,0.0,0.0,10394985.048949883,0.0,0.0,0.0,0.0,0.0,0.0 
 12/08  05:00:00,1647529.9498806333,15.599999999999998,30.0,15.599999999999998,30.0,43563661.702690858,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3923327.493639906,0.0,6964293.934985454,60916311.661526728,47980978.21896765,10803960.0,2131373.4425590785,3160415.4859167567,0.0,0.0,20430849.185622697,37425163.010794769,0.0,19149572.68104145,0.0,22198917.82096643,0.0 
 12/08  06:00:00,0.0,21.0,24.0,19.0,26.0,59388635.8064996,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7294697.995677156,186495380.98095579,170217440.98095579,16205939.999999999,72000.0,22510532.72201659,0.0,0.0,21377012.299671,132769603.96514552,0.0,84075573.10652307,0.0,58016247.84164408,0.0 
 12/08  07:00:00,4947701.865105944,21.0,24.0,19.0,26.0,115982710.05167975,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002315824537428662,6861051.416345017,191583909.70389534,136709579.4778825,48617819.99999999,6256510.226012842,2097118.2657987825,7399852.897513401,3658557.544422135,18883789.037067266,106633471.99274835,0.0,70375355.03206846,0.0,45580333.94370107,0.0 
 12/08  08:00:00,14895055.089700332,21.0,24.0,19.0,26.0,104328701.69559652,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009258536808464772,5873843.0533190839,215083452.97465787,120765266.65821505,75627720.0,18690466.316442819,0.0,19011796.133430683,14634254.429696782,14859822.58271409,94196907.99340773,0.0,63662022.04556166,0.0,39857102.93086746,0.0 
 12/08  09:00:00,14892187.029499699,21.0,24.0,19.0,26.0,86325218.4348593,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008490755665129945,5870359.793349661,197309080.57917089,124602399.27009578,54019800.0,18686881.309075107,0.0,16014863.123752043,13414734.84625955,14839755.997894818,97189871.4306747,0.0,65223683.9146679,0.0,41288404.49902765,0.0 
 12/08  10:00:00,11571520.313438736,21.0,24.0,19.0,26.0,86354912.83435667,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006942652298482687,5900054.19439511,195503836.47954823,126947909.96988739,54019800.0,14536126.509660827,0.0,14166031.022649922,10975678.450773364,15019598.814905709,99019369.77651218,0.0,66580706.20788244,0.0,41760880.551650758,0.0 
 12/08  11:00:00,9915339.123664836,21.0,24.0,19.0,26.0,104328821.84051135,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006172473416447822,5873963.201319996,248252957.0253755,116943457.80337721,118843560.0,12465939.221998236,0.0,21961330.30859848,9756133.357133629,14860500.244585313,91215897.08663424,0.0,64903813.36223327,0.0,35634300.70742154,0.0 
 12/08  12:00:00,11571035.331625179,21.0,24.0,19.0,26.0,108448840.3607516,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006944476940353931,9993981.720788224,263099080.2077877,102710099.91391492,145853460.00000004,14535520.293872735,0.0,33054377.526659173,10975648.449957543,17701257.65258432,80113877.93285364,0.0,58595432.236406218,0.0,30840662.67946854,0.0 
 12/08  13:00:00,11566967.33573032,21.0,24.0,19.0,26.0,105095056.98146339,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006175532699725557,6640198.342268964,236490937.1164656,92312981.72117752,129647519.99999999,14530435.395288088,0.0,41158620.36199558,9756167.25713535,18021647.67624377,72004125.74251849,0.0,52084143.19094298,0.0,29242199.5345964,0.0 
 12/08  14:00:00,8257964.37792577,21.0,24.0,19.0,26.0,104374738.29680515,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005398318146640446,5919879.658387926,218571473.17219887,94735633.15456982,113441580.0,10394260.017629037,0.0,39256895.31802369,8536645.045862973,15133695.622045823,73893793.86056446,0.0,53477341.770996,0.0,29738669.07258881,0.0 
 12/08  15:00:00,8255228.486310732,21.0,24.0,19.0,26.0,86391109.23582497,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004629261495714271,5936250.598176828,198714684.83394859,112696124.6160835,75627720.0,10390840.217865069,0.0,25216575.8223031,7317128.102853827,15236828.244118479,87902977.20054515,0.0,61958698.11946254,0.0,35266496.064104799,0.0 
 12/08  16:00:00,8256112.566982685,21.0,24.0,19.0,26.0,86306079.36403679,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004630054797961967,5851220.72638784,212193950.61479316,131576265.31701312,70225740.0,10391945.297780026,0.0,17564735.782846515,7317127.873844415,14946256.682516022,102629486.94727025,0.0,70822867.36441905,0.0,41128836.56587221,0.0 
 12/08  17:00:00,8255342.787879239,21.0,24.0,19.0,26.0,96659203.75363246,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004630535119995267,5537545.115983032,235980408.9071514,144559725.81503106,81029700.0,10390983.09212034,0.0,16260046.765048344,7317128.120099252,13193982.855490378,112756586.13572425,0.0,76163234.62841708,0.0,45915568.49032753,0.0 
 12/08  18:00:00,9913976.942610955,21.0,24.0,19.0,26.0,114674942.23046367,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006172575677968491,5553283.591272194,242295636.0210047,137997739.49308283,91833660.00000002,12464236.527921856,0.0,26692052.262348705,9756134.432822643,13284604.072420884,107638236.8046046,0.0,72295275.27458978,0.0,44665178.51303518,0.0 
 12/08  19:00:00,14890674.28729087,21.0,24.0,19.0,26.0,114693953.72112774,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008488322719748349,5572295.0796205219,250943470.04527296,140424819.62815429,91833660.00000002,18684990.417118625,0.0,28412757.55249673,13414734.490099779,13394069.345727833,109531359.30996037,0.0,73502744.08506577,0.0,45350832.20791569,0.0 
 12/08  20:00:00,14894839.422752146,21.0,24.0,19.0,26.0,114695434.06580909,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00925776623700276,5573775.423532425,249069495.63810034,138545638.9002382,91833660.00000002,18690196.73786213,0.0,29067705.534014748,14634253.730487638,13402588.564473704,108065598.34218577,0.0,72916943.58258333,0.0,44470871.74262311,0.0 
 12/08  21:00:00,13228691.745852927,21.0,24.0,19.0,26.0,96690361.04072713,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00771619179114282,5568702.399992025,249762235.984799,152124984.40761299,81029700.0,16607551.577186082,0.0,21779410.824104284,12195213.993232124,13373387.089617363,118657487.8379381,0.0,77932375.39490345,0.0,50047329.4260558,0.0 
 12/08  22:00:00,13235223.775419474,21.0,24.0,19.0,26.0,96563314.77987418,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008490792834147519,5441656.138364501,247523086.77166707,155279650.31212706,75627720.0,16615716.459540014,0.0,19543995.59050144,13414734.961331405,12813775.965600633,121118127.24345914,0.0,79325289.72971101,0.0,51115054.49676857,0.0 
 12/08  23:00:00,13224690.475973158,21.0,24.0,19.0,26.0,96558188.99669236,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006945054411551859,5436530.356728402,240329256.78513087,158902946.7005899,64823759.99999999,16602550.084540982,0.0,15198620.496461945,10975656.931949869,12783689.229539667,123944298.42646012,0.0,81434769.21035892,0.0,51831746.19912221,0.0 
 12/08  24:00:00,6598915.209908438,21.0,24.0,19.0,26.0,100873226.28805661,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003856534046370986,9751567.651181195,187526005.67523615,168401557.85019285,10803960.0,8320487.8250433,1756252.9852892643,9507399.357816985,6097606.9883974,16420054.91494215,131353215.12315044,0.0,84603527.95440994,0.0,56071904.15176126,0.0 
 12/09  01:00:00,4949334.02157304,21.0,24.0,19.0,26.0,57794095.85288231,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003086467421988063,5700158.038973395,243262583.25441138,226200072.87144567,10803960.0,6258550.382965789,34869755.15273204,0.0,4890805.086083507,15009544.159185969,176436056.8397276,0.0,108475714.50789654,0.0,77282559.31485178,0.0 
 12/09  02:00:00,1647641.7274191844,15.6,30.0,15.6,30.0,42523765.218282889,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5326981.136357697,0.0,4520743.807859695,97039945.52437829,84104472.36254165,10803960.0,2131513.161836645,3929050.5945624664,0.0,0.0,10413053.510820616,65601488.44278248,0.0,37857861.752552639,0.0,33070607.82338463,0.0 
 12/09  03:00:00,0.0,15.6,30.0,15.6,30.0,44102056.49321726,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4434353.477682289,135449787.28890635,124573827.28890634,10803960.0,72000.0,12627982.988252096,0.0,0.0,9899097.307165716,97167585.28534696,0.0,55312605.911178339,0.0,48846642.11143425,0.0 
 12/09  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41753213.65848307,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4416064.890104601,103377760.53582245,92501800.53582245,10803960.0,72000.0,11817345.703110666,0.0,0.0,9790546.545609946,72151404.41794151,0.0,40734919.69699669,0.0,36077593.21245532,0.0 
 12/09  05:00:00,1647633.9126491876,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44536653.84511032,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4868950.8295753509,167507937.38348804,154572473.9899289,10803960.0,2131503.3935591138,24013825.774454986,0.0,0.0,11620198.983045329,120566529.71214456,0.0,67809154.28225681,0.0,59749038.167152818,0.0 
 12/09  06:00:00,0.0,21.0,24.0,19.0,26.0,57488685.834915298,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5394748.024092853,276025367.11309799,259747427.11309798,16205939.999999999,72000.0,38542747.23924475,0.0,0.0,13577408.301316422,202602993.14821644,0.0,122499123.98989594,0.0,89426086.14134154,0.0 
 12/09  07:00:00,4947883.192337839,21.0,24.0,19.0,26.0,115075508.4736643,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002314573489421061,5953849.838330824,280904183.8150292,226029626.9342683,48617819.99999999,6256736.880760942,12346934.301829108,970652.512712091,3668115.6875127938,15252075.004935159,176303109.00872926,0.0,108454570.43970672,0.0,77170755.55204292,0.0 
 12/09  08:00:00,4947479.222742682,21.0,24.0,19.0,26.0,104241531.81988934,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.002316192187246461,5786673.184554263,288347983.8432691,206464031.91494075,75627720.0,6256231.928328406,3481937.7734232747,5297858.8879708009,3668116.219896246,14690487.428951489,161041944.8936538,0.0,99068611.11181708,0.0,71295550.76485776,0.0 
 12/09  09:00:00,3298494.369958137,21.0,24.0,19.0,26.0,86239471.6157462,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023169231595359977,5784612.980410389,253756434.95493744,195541595.06336243,54019800.0,4195039.8915750109,2536914.0941063396,4593560.215728137,3668115.8965806236,14678618.436191824,152522444.1494227,0.0,93685295.8123328,0.0,68159365.3201111,0.0 
 12/09  10:00:00,13232565.67579258,21.0,24.0,19.0,26.0,86278934.19791088,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007718867386977016,5824075.557173114,246640000.0730401,176007806.1751201,54019800.0,16612393.897919994,672254.2594864535,6703034.671366809,12227018.583965674,14914704.051396406,137286088.81659369,0.0,85780008.90197273,0.0,60828296.89764227,0.0 
 12/09  11:00:00,11570199.287188424,21.0,24.0,19.0,26.0,104262148.10160963,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006949686183598635,5807289.461641049,289898894.94696488,156520859.68885006,118843560.0,14534475.258114826,0.0,14906385.794366336,11004307.32742738,14809185.95238141,122086270.55730304,0.0,80531366.57592215,0.0,50877120.96440147,0.0 
 12/09  12:00:00,13232152.065410687,21.0,24.0,19.0,26.0,108409821.16124505,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007718279909614432,9954962.52050789,305273213.63388416,142807876.7391519,145853460.00000004,16611876.894732224,0.0,24321993.250665949,12227064.18199804,17640424.130902329,111390143.85653848,0.0,75332161.7299177,0.0,45380199.109642218,0.0 
 12/09  13:00:00,13230505.728553672,21.0,24.0,19.0,26.0,105023954.01451397,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007719491000379151,6569095.37377558,282472323.5160387,136214984.5034112,129647519.99999999,16609819.01262751,0.0,29435810.154629515,12227064.271933116,17940441.57016588,106247687.91266074,0.0,71849219.55899245,0.0,43720685.336689699,0.0 
 12/09  14:00:00,11570830.532127005,21.0,24.0,19.0,26.0,104297410.4205423,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006948925327471822,5842551.780574485,266746309.24494065,138769464.94559334,113441580.0,14535264.299347341,0.0,27443978.826459506,11004309.027845992,15021033.755427499,108240182.65756279,0.0,73473377.98540478,0.0,44089021.65517947,0.0 
 12/09  15:00:00,11566913.507005215,21.0,24.0,19.0,26.0,86319546.93651742,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0061790529420190048,5864688.29731947,245851804.07577623,155693715.96512044,75627720.0,14530368.110655763,0.0,16313261.694220063,9781647.337409359,15157366.40142081,121441098.45279396,0.0,80351582.47750797,0.0,50411732.958307359,0.0 
 12/09  16:00:00,9913912.798516158,21.0,24.0,19.0,26.0,86271571.95602997,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006172943506612171,5816713.316838115,243994938.37935103,161305042.03002949,70225740.0,12464156.349321565,0.0,13151273.848751063,9781613.305575766,14872283.359352047,125817932.78342298,0.0,82446336.2452633,0.0,52693813.521180707,0.0 
 12/09  17:00:00,9910499.12107272,21.0,24.0,19.0,26.0,96640605.79895987,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.005406988824267033,5518947.160533998,259271974.0198877,165782384.68657337,81029700.0,12459889.333314367,401629.691573928,12521869.925905362,8558935.683325943,13086886.815739198,129310260.05552724,0.0,84488896.22027715,0.0,54143580.81827054,0.0 
 12/09  18:00:00,9914017.275295288,21.0,24.0,19.0,26.0,114646145.45041308,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006173198134589582,5524486.8112209909,271488966.4200889,167191019.47726623,91833660.00000002,12464286.942822652,0.0,17084172.471118586,9781613.241680738,13118778.54214256,130408995.19226766,0.0,85809861.19922009,0.0,53921350.97606833,0.0 
 12/09  19:00:00,13235931.917700399,21.0,24.0,19.0,26.0,114651497.52798112,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008496171593383104,5529838.886466058,278681282.5314266,170231020.91079623,91833660.00000002,16616601.620630404,0.0,22023900.7981645,13449770.142218002,13149587.626918618,132780196.31042105,0.0,85742037.60030319,0.0,56360375.693138819,0.0 
 12/09  20:00:00,14889057.984283677,21.0,24.0,19.0,26.0,115167529.83160281,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008487712839857428,6045871.190096204,295178659.8133602,184662029.73674486,91833660.00000002,18682970.07661532,0.0,20552044.31744061,13449770.684187476,15355572.300235266,144036383.194661,0.0,91914645.13895616,0.0,61443955.03872645,0.0 
 12/09  21:00:00,13229433.131336652,21.0,24.0,19.0,26.0,97123384.95807442,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007720122428381222,6001726.317335425,300372033.59816297,202733855.30666978,81029700.0,16608478.291493148,0.0,12746487.75440787,12227064.274206818,15150372.355352579,158132407.13920246,0.0,98899714.88607756,0.0,68554909.23614568,0.0 
 12/09  22:00:00,14891030.665859238,21.0,24.0,19.0,26.0,96893570.31216815,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008496546319645523,5771911.670652715,301776882.1529742,207463726.2710801,75627720.0,18685435.88189408,429813.7980099615,10729792.13744449,13449769.998587856,14159862.459499844,161821706.4914425,0.0,100978108.5395002,0.0,70165814.93496356,0.0 
 12/09  23:00:00,9913902.827602173,21.0,24.0,19.0,26.0,96520076.66844867,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006172298098670794,5398418.0292574749,283814694.5277249,206526790.64180983,64823759.99999999,12464143.885915079,2945663.927667802,9421024.160289454,9781620.531612099,12559964.559326947,161090896.70061169,0.0,101052798.3584666,0.0,69360315.3251665,0.0 
 12/09  24:00:00,8255241.055703473,21.0,24.0,19.0,26.0,100846746.55144695,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004633184543453723,9725087.913794872,236526536.11073835,215331720.18142984,10803960.0,10390855.929308497,6153784.745592085,5499284.031394255,7336238.2846657349,16261176.490624208,167958741.74151529,0.0,104123584.82530673,0.0,73157373.89922965,0.0 
 12/10  01:00:00,6600467.285980826,21.0,24.0,19.0,26.0,57785490.97649249,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0038605497491523076,5691553.161809492,300702614.4203738,281576226.5369755,10803960.0,8322427.883398256,48782903.32020552,0.0,6129334.123343293,14955699.170978738,219629456.69884093,0.0,131582470.05646736,0.0,97369203.62539566,0.0 
 12/10  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,42922325.532664228,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5782059.206781529,0.0,4464226.05181721,142776150.70140247,131900190.70140246,10803960.0,72000.0,14419691.539683534,0.0,0.0,10080197.391285465,102882148.74709392,0.0,56436307.6055678,0.0,52227900.34481167,0.0 
 12/10  03:00:00,1647537.0988458284,15.6,30.0,15.6,30.0,44039285.59627201,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4371582.580737032,185315202.12120638,172379859.74261,10803960.0,2131382.3785963666,25780504.11227354,0.0,0.0,9528894.530172682,134456290.59923584,0.0,75096722.92357135,0.0,66351230.41293022,0.0 
 12/10  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41697868.73173571,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4360719.963357229,130703610.96422136,119827650.96422136,10803960.0,72000.0,20235116.24242319,0.0,0.0,9464572.421668869,93465567.75209268,0.0,52105716.20043707,0.0,46020960.043165858,0.0 
