Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 12/10  05:00:00,1647554.1666600325,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44459886.132864419,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4792183.117329438,199022090.91204269,186086727.19908253,10803960.0,2131403.7129601489,34980451.04579426,0.0,0.0,11166344.403914974,145147647.21528439,0.0,80825345.23313502,0.0,71313964.7194153,0.0 
 12/10  06:00:00,0.0,21.0,24.0,19.0,26.0,57483418.94665155,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5389481.135829107,303837081.99828526,287559141.99828526,16205939.999999999,72000.0,45786212.81334313,0.0,0.0,13548898.34116373,224296130.75866247,0.0,134049323.50928729,0.0,99569024.23239669,0.0 
 12/10  07:00:00,4947372.575441588,21.0,24.0,19.0,26.0,115063259.32156629,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002317176638594766,5941600.686230212,307388325.3166428,252514406.69491656,48617819.99999999,6256098.6217262339,17568725.2659666,0.0,3677590.6676780937,15181162.01287611,196961237.22203494,0.0,119479198.07135022,0.0,86804256.13370699,0.0 
 12/10  08:00:00,4946994.272304225,21.0,24.0,19.0,26.0,104220534.28284206,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0023185072067198116,5765675.647504661,316851705.3610611,234968359.60930268,75627720.0,6255625.751758452,6131086.884498221,2253812.65259674,3677591.8692545506,14569577.72020191,183275320.4952561,0.0,110588207.2151505,0.0,82009330.26312699,0.0 
 12/10  09:00:00,3298186.0311849445,21.0,24.0,19.0,26.0,86216082.7216141,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023171708613396624,5761224.086278018,283387115.04335567,225172660.56794913,54019800.0,4194654.475406477,4531716.451609974,1650315.224143322,3677587.84096275,14543938.02703904,175634675.24300037,0.0,105425847.2807534,0.0,79531044.945268,0.0 
 12/10  10:00:00,4947564.056548463,21.0,24.0,19.0,26.0,86249156.12506692,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023161388435025125,5794297.4897318989,266935387.60307575,206659249.634498,54019800.0,6256337.968577732,2312201.074513675,2840680.671650878,3677595.587863787,14743229.552888709,161194214.71490846,0.0,97289802.22734937,0.0,73226629.47057998,0.0 
 12/10  11:00:00,13228089.382608872,21.0,24.0,19.0,26.0,104233038.48980125,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007724150847845376,5778179.849058199,313075246.0289303,177624887.3915422,118843560.0,16606798.637388127,49441.109964170755,11967534.167690823,12258668.302302598,14641561.298278438,138547412.1654029,0.0,88065028.23514885,0.0,59804600.91327563,0.0 
 12/10  12:00:00,13226681.913194448,21.0,24.0,19.0,26.0,108393827.23012993,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007725456550303171,9938968.58938558,308848364.07035806,146389864.73642505,145853460.00000004,16605039.333932983,0.0,25424861.55162477,12258668.391996064,17544460.544168466,114184094.49441155,0.0,74900336.25144804,0.0,48605975.22598418,0.0 
 12/10  13:00:00,9915367.221481555,21.0,24.0,19.0,26.0,105015627.18152707,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006178297179281809,6560768.542329892,271122841.95470067,129009347.61109653,129647519.99999999,12465974.343604096,0.0,32510158.22363039,9806899.449476017,17888590.898481616,100627291.13665533,0.0,66588276.34540021,0.0,43361231.77427583,0.0 
 12/10  14:00:00,9914227.09550277,21.0,24.0,19.0,26.0,104289507.42919195,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006181746342524642,5834648.78999131,250191511.84195499,124285382.62883914,113441580.0,12464549.213115847,0.0,32623376.31824693,9806922.107740494,14975523.75816068,96942598.45049453,0.0,65007561.989712487,0.0,41257253.443802777,0.0 
 12/10  15:00:00,8255836.978965339,21.0,24.0,19.0,26.0,86309614.07791166,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004633199778838915,5854755.440259559,221416657.1128386,135397336.29355747,75627720.0,10391600.819281135,0.0,22692564.78368606,7355200.759254459,15100163.283531046,105609922.30897483,0.0,69522313.46606305,0.0,45409825.8259329,0.0 
 12/10  16:00:00,8255223.645143259,21.0,24.0,19.0,26.0,86263233.86391658,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046335861406357138,5808375.226264106,227400519.118824,146783944.95230366,70225740.0,10390834.166520313,0.0,18373504.655787983,7355200.89919295,14824264.253036164,114491477.06279686,0.0,74518185.55042932,0.0,49295508.495388459,0.0 
 12/10  17:00:00,8254612.680079091,21.0,24.0,19.0,26.0,96636326.86843944,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0046339143506497399,5514668.230786627,262790033.87436906,171370263.39971823,81029700.0,10390070.474650814,16115.1300856749,13156988.28780693,7355199.763322711,13062245.791213327,133668805.4517802,0.0,85952461.53460667,0.0,57038560.90019502,0.0 
 12/10  18:00:00,11567499.767942047,21.0,24.0,19.0,26.0,114641939.19581472,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006181635048558052,5520280.556614182,291633812.8949468,185269051.97199599,91833660.00000002,14531100.9229508,0.0,16083360.777460441,9806929.653022577,13094558.85195877,144509860.53815688,0.0,92745990.15975616,0.0,61086087.3614212,0.0 
 12/10  19:00:00,11573914.03333092,21.0,24.0,19.0,26.0,114646603.13260013,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00772546034917321,5524944.49185578,294415447.52562978,188042668.9227598,91833660.00000002,14539118.602869962,0.0,20645634.001737827,12258647.85787939,13121406.460441402,146673281.75975267,0.0,92548922.18934572,0.0,63446576.553428027,0.0 
 12/10  20:00:00,13233674.443633967,21.0,24.0,19.0,26.0,115163905.35630757,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007722029811955501,6042246.715566645,301877727.2868127,193430287.45533399,91833660.00000002,16613779.831478702,0.0,20013741.649232858,12258667.347902377,15334704.082622774,150875624.21516053,0.0,94926471.45213433,0.0,65271369.74604738,0.0 
 12/10  21:00:00,11566543.678317557,21.0,24.0,19.0,26.0,97124385.24583172,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006178698372766581,6002726.6066341199,289439437.94964686,193879832.11609737,81029700.0,14529905.833549528,0.0,14283314.91337328,9806891.873317294,15156134.4188236,151226269.0505559,0.0,94411346.77267476,0.0,66137139.26090209,0.0 
 12/10  22:00:00,13225595.412461935,21.0,24.0,19.0,26.0,96901265.06041289,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007726190849514276,5779606.419667798,278942062.19613757,186710660.9624042,75627720.0,16603681.233733338,0.0,13447437.817235908,12258668.282651075,14205032.423547224,145634315.55067528,0.0,91539206.05375895,0.0,63417326.479937758,0.0 
 12/10  23:00:00,9914558.70716077,21.0,24.0,19.0,26.0,96531730.78695414,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006176467382530823,5410072.14775878,267499666.22599293,190210942.50615335,64823759.99999999,12464963.719839553,857096.0420250064,10080643.048457612,9806912.31961264,12628376.909967233,148364535.1547996,0.0,93612970.56801291,0.0,64073781.56980761,0.0 
 12/10  24:00:00,4948259.537083631,21.0,24.0,19.0,26.0,100850831.37420689,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0030923145326636868,9729172.738095679,216428420.95256708,199367253.64978148,10803960.0,6257207.302785614,3957073.573506367,6019500.366065122,4903452.455170193,16285685.43642905,155506457.84682954,0.0,96706583.32265875,0.0,68122091.50719209,0.0 
 12/11  01:00:00,6599627.323627341,21.0,24.0,19.0,26.0,57787654.89895636,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003088407796784427,5693717.085045508,275659159.41876748,256533821.46843029,10803960.0,8321377.950337166,42545454.168020788,0.0,4915997.40122431,14965400.65754522,200096380.74537564,0.0,120498480.00669824,0.0,88920117.72169797,0.0 
 12/11  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,42814088.84477953,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5659917.457380053,0.0,4478131.11333399,127658567.99116832,116782607.99116832,10803960.0,72000.0,10879996.441778817,0.0,0.0,10161765.478878808,91090434.23311129,0.0,51306319.38201776,0.0,45444032.305070009,0.0 
 12/11  03:00:00,1647665.039666718,15.6,30.0,15.6,30.0,44045303.267723668,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4377600.252188694,174595299.52050699,161659797.21891267,10803960.0,2131542.3015942929,21515305.739739509,0.0,0.0,9563680.14528643,126094641.8307519,0.0,70215066.89947798,0.0,62871237.66853916,0.0 
 12/11  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41704780.46669111,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4367631.698312631,125845381.48458596,114969421.48458596,10803960.0,72000.0,18454602.82033409,0.0,0.0,9504906.535577096,89676148.75797706,0.0,49829936.39842887,0.0,44507320.85105875,0.0 
 12/11  05:00:00,1647660.7572351385,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44468055.46944363,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4800352.4539086599,193385325.1587972,180449828.21014104,10803960.0,2131536.9486561778,31964675.78757254,0.0,0.0,11214672.99551886,140750866.00391,0.0,78075838.29296957,0.0,69666690.44820649,0.0 
 12/11  06:00:00,0.0,21.0,24.0,19.0,26.0,57483418.56165004,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5389480.750827595,301732337.50799289,285454397.50799289,16205939.999999999,72000.0,44143492.1534993,0.0,0.0,13548897.324113878,222654430.05623443,0.0,132735052.10133246,0.0,99241594.93792324,0.0 
 12/11  07:00:00,4947786.269043492,21.0,24.0,19.0,26.0,115064053.84627864,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002319339213120883,5942395.210940404,297339396.62294039,242464960.8940033,48617819.99999999,6256615.728937051,14369983.275541865,87632.44802678492,3686997.644525459,15185783.631807518,189122669.49732257,0.0,114467458.92261568,0.0,83977427.55772853,0.0 
 12/11  08:00:00,14896181.028319505,21.0,24.0,19.0,26.0,104224883.07390794,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009273213585910953,5770024.431615846,313566382.55263748,219246788.83957017,75627720.0,18691873.71306735,3353552.3383240888,4455739.255622713,14748019.270721399,14594615.31640525,171012495.2948647,0.0,103903048.5703814,0.0,76431663.70750378,0.0 
 12/11  09:00:00,14891131.191415616,21.0,24.0,19.0,26.0,86222439.68227874,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008501918113419913,5767581.04075793,278873697.8275515,206168336.29109127,54019800.0,18685561.53646025,2055345.164108222,4238389.698363407,13519018.225441903,14580536.513625138,160811302.30705119,0.0,97714403.1890532,0.0,72419116.10101937,0.0 
 12/11  10:00:00,11571076.172955035,21.0,24.0,19.0,26.0,86256021.37687151,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006954047988058093,5801162.736898579,260245224.03112755,191689852.68655915,54019800.0,14535571.344568395,1497402.7383353415,4920662.06218927,11060966.37191292,14782757.24290426,149518085.09551613,0.0,91764090.53388475,0.0,67076211.54465198,0.0 
 12/11  11:00:00,9913076.091497697,21.0,24.0,19.0,26.0,104233523.20603584,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00618421592807238,5778664.566832741,302496003.50614026,171189333.02078808,118843560.0,12463110.485352202,0.0,12108648.224502473,9831968.84261447,14644348.868580692,133527679.75621468,0.0,85792772.37273394,0.0,57057124.36650127,0.0 
 12/11  12:00:00,11571499.45527431,21.0,24.0,19.0,26.0,108391767.28315586,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006957285010391574,9936908.643179687,306646988.52305749,146257428.08560843,145853460.00000004,14536100.437448975,0.0,24262253.116705348,11061004.516652177,17532100.866933109,114080793.90677458,0.0,75351098.2387369,0.0,48051912.65105959,0.0 
 12/11  13:00:00,11568095.268425422,21.0,24.0,19.0,26.0,105015181.164754,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006179158743665092,6560322.525555959,263119022.03143404,118939656.74697373,129647519.99999999,14531845.284460336,0.0,35790698.36478867,9831979.371542197,17887294.86256773,92772932.26263952,0.0,61462232.17736083,0.0,40632917.068299498,0.0 
 12/11  14:00:00,9910560.63167339,21.0,24.0,19.0,26.0,104294620.37403542,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005412443650011566,5839761.735604072,237465551.07283656,111564004.85272722,113441580.0,12459966.22010933,0.0,37317801.52554915,8603002.162122054,15004960.344356634,87019923.78512724,0.0,58073324.666705418,0.0,38268816.10144297,0.0 
 12/11  15:00:00,6603339.998513914,21.0,24.0,19.0,26.0,86313665.71613017,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00463677563937167,5858807.078474492,211238051.6308357,127284312.9247643,75627720.0,8326018.70607142,0.0,25037130.41266793,7374009.677701122,15123489.997060404,99281764.08131618,0.0,65474761.1763706,0.0,43129219.88796621,0.0 
 12/11  16:00:00,8255883.607261699,21.0,24.0,19.0,26.0,86263868.88294977,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004635780827939232,5809010.245295081,222896287.28774525,142278888.1841973,70225740.0,10391659.103547955,0.0,17902937.887695385,7374009.951183188,14827918.981320583,110977532.7836739,0.0,73235190.31476256,0.0,47064559.45193136,0.0 
 12/11  17:00:00,8255346.491401888,21.0,24.0,19.0,26.0,96637636.98774639,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004636036572151064,5515978.350091452,251204688.24324305,159784000.52180705,81029700.0,10390987.721435994,0.0,14076277.794317712,7374010.082593632,13069789.90408608,124631520.4070095,0.0,81528911.30678956,0.0,52424826.08324119,0.0 
 12/11  18:00:00,11568458.914696712,21.0,24.0,19.0,26.0,114651599.51587287,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006182664021842317,5529940.876671305,272866756.1921967,166500796.3585043,91833660.00000002,14532299.833692434,0.0,22223427.54214558,9831973.1170212,13150187.064874722,129870621.15963337,0.0,83356649.35940163,0.0,55836188.78325277,0.0 
 12/11  19:00:00,13234149.808905457,21.0,24.0,19.0,26.0,114655733.67572516,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008501361300171703,5534075.034204885,291377126.5253884,182929092.49857164,91833660.00000002,16614374.026816816,0.0,21927943.831972995,13519018.608231495,13173980.485444298,142684692.14888589,0.0,90436367.41133356,0.0,61570541.72057332,0.0 
 12/11  20:00:00,16552233.896171386,21.0,24.0,19.0,26.0,115168077.4450063,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009273709257048005,6046418.802713685,305035262.7998425,192439702.1984778,91833660.00000002,20761900.60136462,0.0,20825214.791433187,14748016.63443492,15358727.54668186,150102967.7148127,0.0,94659877.82248429,0.0,64765306.87534898,0.0 
 12/11  21:00:00,13225710.7441087,21.0,24.0,19.0,26.0,97128622.21274382,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007729477049259145,6006963.571995445,300825626.1050213,203192100.70945926,81029700.0,16603825.395562044,0.0,13684465.564590507,12290016.866504578,15180533.335412128,158489838.55337823,0.0,98494466.58637753,0.0,69317588.95002255,0.0 
 12/11  22:00:00,13232915.588779575,21.0,24.0,19.0,26.0,96899357.19003988,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008498399096866422,5777698.548522577,295407450.6630984,203166899.38222663,75627720.0,16612831.280871774,0.0,11626267.105016623,13519018.73063955,14193833.45211809,158470181.51813678,0.0,98550071.62130469,0.0,69242326.87985327,0.0 
 12/11  23:00:00,11570572.212132838,21.0,24.0,19.0,26.0,96526066.0240041,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00695733237255869,5404407.3840278829,290024226.5952933,210665525.18982456,64823759.99999999,14534941.405468716,2346619.4449370026,8967529.049372847,11060977.900238384,12595124.290484824,164319109.64806319,0.0,102264432.07829649,0.0,71376894.55278778,0.0 
 12/11  24:00:00,8253285.97261109,21.0,24.0,19.0,26.0,100848657.23079948,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038654895131156879,9726998.593915103,250554964.0726097,229362591.9508925,10803960.0,10388412.121717174,6388792.914087462,4210655.067375233,6145008.39405469,16272640.571345602,178902821.72169615,0.0,109412362.91373404,0.0,78812675.79098374,0.0 
 12/12  01:00:00,4950077.685007453,21.0,24.0,19.0,26.0,57786133.399793449,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030889256810906217,5692195.585882077,313677474.7650259,296614034.82036867,10803960.0,6259479.944657304,51932325.24048753,0.0,4928431.777450709,14958484.635302114,231358947.1598875,0.0,137281654.6698498,0.0,103399509.47305832,0.0 
 12/12  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43130239.46257368,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5992853.778402409,0.0,4461345.410105772,152738852.46953155,141862892.46953155,10803960.0,72000.0,16167817.497703825,0.0,0.0,10062726.843762774,110653056.1262346,0.0,61974402.08073518,0.0,54671507.820298869,0.0 
 12/12  03:00:00,1647575.4887941629,15.6,30.0,15.6,30.0,44036855.733903188,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4369152.718368219,186837477.4727509,173902087.10762776,10803960.0,2131430.365123146,25961133.32498844,0.0,0.0,9513915.565570837,135643627.94394965,0.0,75289215.42942289,0.0,67346075.25179234,0.0 
 12/12  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41698648.96053013,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4361500.192151664,132431808.79655878,121555848.79655878,10803960.0,72000.0,20534327.942468443,0.0,0.0,9468362.832572347,94813562.06131587,0.0,52555497.46079461,0.0,46919173.092031378,0.0 
 12/12  05:00:00,1647592.4904101487,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,46352098.10584648,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,6684395.090311505,200832905.64731566,187897494.03057493,10803960.0,2131451.616740723,35331251.31041303,0.0,0.0,19245818.557579008,146560045.34384848,0.0,81164079.18609214,0.0,72387628.89502216,0.0 
 12/12  06:00:00,0.0,21.0,24.0,19.0,26.0,59295053.631163958,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7201115.8203415139,303923773.6266215,287645833.6266215,16205939.999999999,72000.0,45806597.5525015,0.0,0.0,21284398.399735687,224363750.22876478,0.0,133622335.69584394,0.0,100063631.51594274,0.0 
 12/12  07:00:00,4947532.495303835,21.0,24.0,19.0,26.0,115889160.4284293,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002319215243656206,6767501.793091198,302451785.0238979,247577666.50612898,48617819.99999999,6256298.517768958,15749613.379962255,0.0,3696323.755953786,18712160.332512507,193110579.8747806,0.0,116614738.32944766,0.0,85818058.5283543,0.0 
 12/12  08:00:00,14895268.24039743,21.0,24.0,19.0,26.0,104228577.29704069,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.009279470133285825,5773718.654742318,316892481.5875118,222574028.83774264,75627720.0,18690732.7497692,3871962.2577564169,3910727.8422772607,14785319.59650214,14615891.543409488,173607742.49343927,0.0,105244208.77382285,0.0,77685750.70263824,0.0 
 12/12  09:00:00,14890687.47029239,21.0,24.0,19.0,26.0,86228469.13861999,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008503560758908442,5773610.497097541,280027248.5024689,207322441.60691036,54019800.0,18685006.8955585,2498429.8572768557,3827412.104839568,13553210.695808676,14615260.007624966,161711504.4533901,0.0,98183410.44747329,0.0,72850310.98893821,0.0 
 12/12  10:00:00,11570775.003295437,21.0,24.0,19.0,26.0,86268266.38631457,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006959393037349932,5813407.7463362929,250450777.57938687,181895782.68976469,54019800.0,14535194.889622176,1040255.4048173449,5178019.554246531,11088936.21978286,14853272.751950425,141878710.49801643,0.0,87587812.08862172,0.0,63613115.392416048,0.0 
 12/12  11:00:00,11567302.96854079,21.0,24.0,19.0,26.0,104264494.38007899,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006188010768727949,5809635.7408720799,280739835.7664328,147365420.83807565,118843560.0,14530854.928357203,0.0,15029587.155710392,9856877.64756317,14822701.838765139,114945028.253699,0.0,75531891.8461048,0.0,48735353.39061488,0.0 
 12/12  12:00:00,11571689.889085658,21.0,24.0,19.0,26.0,108441234.80459327,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006956957917994744,9986376.164617412,277744276.95087376,117354478.47566787,145853460.00000004,14536338.47520585,0.0,28412121.5865797,11088933.91386272,17730797.985559457,91536493.21102093,0.0,62794601.449782747,0.0,38064108.74425907,0.0 
 12/12  13:00:00,9913798.275749725,21.0,24.0,19.0,26.0,105106058.54348493,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006185498383615488,6651199.904280551,239852916.38376404,97741383.18518992,129647519.99999999,12464013.19857412,0.0,38472646.10885264,9856836.390797632,18119174.880635498,76238278.88444814,0.0,52588077.36779888,0.0,32972418.4996701,0.0 
 12/12  14:00:00,9910933.266970093,21.0,24.0,19.0,26.0,104402313.42314375,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005412451040704012,5947454.784712397,220641377.87707288,94739365.87166243,113441580.0,12460432.00541044,0.0,37293737.301963198,8624762.196062183,15231358.947864693,73896705.3798967,0.0,52222115.027853969,0.0,30996807.335063504,0.0 
 12/12  15:00:00,8254988.771910297,21.0,24.0,19.0,26.0,86426937.90023159,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004640089712956652,5972079.262572603,199180281.0635314,113162020.48299314,75627720.0,10390540.58053824,0.0,23721864.901775365,7392659.461673053,15406478.611417978,88266375.97673467,0.0,61057886.625760179,0.0,36530706.33399604,0.0 
 12/12  16:00:00,8256197.081584545,21.0,24.0,19.0,26.0,86343823.06060575,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004639585327625201,5888964.422947269,207502950.14819769,126885159.20916569,70225740.0,10392050.939032006,0.0,16705372.939763572,7392660.114432318,15029096.526204708,98970424.18314925,0.0,68009509.23024737,0.0,40283131.93592277,0.0 
 12/12  17:00:00,8255734.179474747,21.0,24.0,19.0,26.0,96696577.35417935,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004639598392790934,5574918.716520883,222970241.9780944,131549069.65574339,81029700.0,10391472.32235102,0.0,16645763.636291998,7392660.293180086,13255124.195337706,102608274.33147985,0.0,69860717.5257829,0.0,42069773.78871821,0.0 
 12/12  18:00:00,9915097.811762331,21.0,24.0,19.0,26.0,114688966.92953618,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006183454271601201,5567308.290333834,226663832.91266797,122364535.32483632,91833660.00000002,12465637.587831628,0.0,27566396.11926433,9856843.036545914,13321345.077687867,95444337.55337233,0.0,64869785.66643745,0.0,39896768.86995656,0.0 
 12/12  19:00:00,14890152.645469021,21.0,24.0,19.0,26.0,114690487.36696179,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008506873264604542,5568828.725436023,235759290.12699075,125241291.74980286,91833660.00000002,18684338.377187864,0.0,29332356.791454577,13553210.271412557,13374106.6960685,97688207.56484622,0.0,66307315.88063589,0.0,40703108.66723195,0.0 
 12/12  20:00:00,14895432.356220574,21.0,24.0,19.0,26.0,114693193.60750924,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00927625650398044,5571534.965214092,237334385.53553254,126809787.64486879,91833660.00000002,18690937.890663737,0.0,29614034.29313063,14785317.69530027,13389687.713119982,98911634.36299765,0.0,67214249.25965277,0.0,41019602.08636649,0.0 
 12/12  21:00:00,13230028.065211924,21.0,24.0,19.0,26.0,96686551.60750218,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007731701939301719,5564892.96675159,228997296.7398702,131358374.79511422,81029700.0,16609221.944755964,0.0,23577206.94191529,12321101.030450847,13351449.29380465,102459532.34018909,0.0,68489604.1323121,0.0,43292145.1908975,0.0 
 12/12  22:00:00,14892479.33109138,21.0,24.0,19.0,26.0,96568757.43176687,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008508218656088814,5447098.790239759,226115225.11950297,131800258.44035664,75627720.0,18687246.679146328,0.0,21745102.89551695,13553210.6369503,12845725.83686532,102804201.58347819,0.0,68792862.62463077,0.0,43333555.94186778,0.0 
 12/12  23:00:00,11572392.734333644,21.0,24.0,19.0,26.0,96565209.17656124,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006956513975481728,5443550.536585822,216936650.4480347,137575673.43290428,64823759.99999999,14537217.015130442,0.0,17237082.05750376,11088967.555073575,12824899.34425974,107309025.27766535,0.0,71836100.2461487,0.0,44795142.01453808,0.0 
 12/12  24:00:00,6600602.778850304,21.0,24.0,19.0,26.0,100883648.74252498,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038653836727531819,9761990.105640715,165938418.80994136,146811861.56366319,10803960.0,8322597.246278173,18709.21346846808,10042954.808909197,6160550.517183064,16482589.64169927,114513252.01965732,0.0,74960433.89647623,0.0,48875035.106201309,0.0 
 12/13  01:00:00,4948380.126618349,21.0,24.0,19.0,26.0,57808735.00048624,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030976561324627365,5714797.186566144,213467293.07712323,196405975.04027338,10803960.0,6257358.036849821,28657163.499114016,0.0,4940755.490772959,15097136.78264838,153196660.53141327,0.0,95588662.15001819,0.0,66930215.36441575,0.0 
 12/13  02:00:00,1647657.599495061,15.6,30.0,15.6,30.0,37239717.822650957,0.0,0.0,4009240.274065489,10666800.0,18000000.0,0.0,0.0,4563677.548585467,12935493.001555819,0.0,10803960.0,2131533.0015558206,0.0,0.0,0.0,10664918.673003985,0.0,0.0,0.0,0.0,0.0,0.0 
 12/13  03:00:00,0.0,15.6,30.0,15.6,30.0,43395951.967439729,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6253881.740796398,0.0,4466029.952577836,102351504.65568972,91475544.65568972,10803960.0,72000.0,6550301.422122791,0.0,0.0,10084640.952438118,71350924.83143798,0.0,37628706.79650355,0.0,39976099.77190283,0.0 
 12/13  04:00:00,1647663.9797151855,15.6,30.0,15.6,30.0,44127315.27702914,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4459612.261494173,120707622.07053986,107772121.09385988,10803960.0,2131540.976679965,11266656.08788955,0.0,0.0,10047105.285607987,84062254.45321071,0.0,47854065.711569849,0.0,43199851.478906188,0.0 
 12/13  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,42307938.249022249,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4970789.480643765,86948541.19420344,76072581.19420344,10803960.0,72000.0,9147039.759175756,0.0,0.0,12224195.699746374,59336613.33147867,0.0,33646914.7565674,0.0,30350807.066421905,0.0 
 12/13  06:00:00,1647606.6063993709,21.0,24.0,19.0,26.0,57486234.85143313,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5392297.0406106789,231030211.81558616,212692802.55419303,16205939.999999999,2131469.2613931449,33455804.908918319,0.0,0.0,13558171.250396355,165900385.99227057,0.0,101953473.5656105,0.0,73269129.4096796,0.0 
 12/13  07:00:00,3298531.105259655,21.0,24.0,19.0,26.0,115115867.99242209,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002320978306846034,5994209.357082216,221734088.13842315,168921182.3285907,48617819.99999999,4195085.809832433,5650765.200506244,3758236.8086152474,3705570.8578938117,15488570.795123788,131758522.21630076,0.0,83550263.38181709,0.0,57530475.81750475,0.0 
 12/13  08:00:00,16553519.775444942,21.0,24.0,19.0,26.0,106956100.15985263,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009281982253670203,5834541.517551765,245290104.54724974,148898876.62722818,75627720.0,20763507.92002155,0.0,12484170.385166618,14822289.097827126,14966133.997589926,116141123.769238,0.0,74813071.08903882,0.0,50650269.66321983,0.0 
 12/13  09:00:00,13235621.77832872,21.0,24.0,19.0,26.0,86284746.1732049,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008512027667771399,5829887.531673975,219250046.7588988,148614032.8051424,54019800.0,16616213.953756385,0.0,10193079.58536001,13587101.547249861,14939325.783096869,115918945.58801106,0.0,74731478.12301857,0.0,50509684.44801299,0.0 
 12/13  10:00:00,13225997.42700635,21.0,24.0,19.0,26.0,86314815.41731327,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006960600030696803,5859956.777333759,218827022.63868816,148203038.8962894,54019800.0,16604183.74239872,13474.777681062551,9035677.16880673,11116674.40598396,15121324.415501539,115598370.33910576,0.0,74901829.10643181,0.0,50018758.2156954,0.0 
 12/13  11:00:00,9915464.927187287,21.0,24.0,19.0,26.0,104319828.02756594,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006187507443155051,5864969.388359537,262661067.66661034,131351411.19318664,118843560.0,12466096.4734237,0.0,17610842.790975486,9881478.020834934,15006825.84220175,102454100.73068558,0.0,70360551.32841665,0.0,41415766.38528995,0.0 
 12/13  12:00:00,11571957.025142422,21.0,24.0,19.0,26.0,108472788.50573364,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006963144392193629,10017929.86575161,269144025.2052889,108753892.81633482,145853460.00000004,14536672.388954059,0.0,29988671.90967225,11116672.920907263,17852591.302364634,84828036.39674117,0.0,60545392.89170331,0.0,33604860.488059159,0.0 
 12/13  13:00:00,11568604.269166232,21.0,24.0,19.0,26.0,105136321.14230943,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006188363718176968,6681462.503102158,236743798.12819267,92563796.60485372,129647519.99999999,14532481.52333899,0.0,39027182.20356736,9881496.29975935,18196729.346282878,72199761.3517859,0.0,51722064.00419931,0.0,29799914.33060811,0.0 
 12/13  14:00:00,8257682.103012495,21.0,24.0,19.0,26.0,104422979.2794326,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005415797619980175,5968120.640997916,216123235.2336165,92287748.052948,113441580.0,10393907.180668505,0.0,38005274.048580709,8646323.533825402,15313676.43643006,71984443.48129945,0.0,51939599.07574733,0.0,29367061.388573134,0.0 
 12/13  15:00:00,8255544.089597421,21.0,24.0,19.0,26.0,86444101.37837395,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046408856333160189,5989242.740714177,195706733.50531603,109687778.79081249,75627720.0,10391234.71450353,0.0,24409987.035802109,7411146.363197474,15444168.959993886,85556467.45683375,0.0,60248859.13946664,0.0,34629825.30038812,0.0 
 12/13  16:00:00,8255159.968373957,21.0,24.0,19.0,26.0,86380720.17836443,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00464102071180174,5925861.540704507,201044884.15455855,120428389.58249274,70225740.0,10390754.572065827,0.0,18098536.47835415,7411146.2328893099,15131515.250341744,93934143.87434435,0.0,65740183.202374357,0.0,37516177.65499136,0.0 
 12/13  17:00:00,8254777.53245116,21.0,24.0,19.0,26.0,94044567.84462863,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.0046411488955262199,5589609.206968589,223632408.02650703,132212431.49029295,81029700.0,10390276.536214067,0.0,17240105.614136995,7411145.193506457,13369070.477536599,103125696.5624285,0.0,70574460.25456795,0.0,41873453.29088,0.0 
 12/13  18:00:00,11568185.839051348,21.0,24.0,19.0,26.0,114700793.09599722,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0061899930528454259,5579134.456788331,234044164.67625083,127678546.18065176,91833660.00000002,14531958.495599058,0.0,27529391.31921021,9881511.614471702,13433472.180950836,99589266.02090836,0.0,67583463.39280711,0.0,41328019.611122619,0.0 
 12/13  19:00:00,13234032.086130739,21.0,24.0,19.0,26.0,114706537.11028624,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00850921916029548,5584878.468758133,235114250.0973705,126666363.22123574,91833660.00000002,16614226.876134757,0.0,29799452.762632628,13587101.876287388,13466531.121748954,98799763.31256387,0.0,67348022.7481148,0.0,40773957.54747022,0.0 
 12/13  20:00:00,16552708.398443949,21.0,24.0,19.0,26.0,115217496.5987703,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00928288343667948,6095837.956468525,238650982.80520035,126054829.0872258,91833660.00000002,20762493.7179745,0.0,30261539.38492354,14822287.940512648,15643301.959572643,98322766.68803615,0.0,67336232.96389298,0.0,40308750.70716406,0.0 
 12/13  21:00:00,13226491.159128001,21.0,24.0,19.0,26.0,97176076.87524338,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007736487090805535,6054418.234488005,228273925.988071,130639425.0922062,81029700.0,16604800.895864815,0.0,24180814.47866246,12351910.741966213,15453793.916599434,101898751.57192084,0.0,68578147.32749532,0.0,42642821.227445829,0.0 
 12/13  22:00:00,13234161.185512547,21.0,24.0,19.0,26.0,96945443.4955318,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008509070354044862,5823784.854003845,223316966.7491045,131074858.50179804,75627720.0,16614388.24730641,0.0,22363725.37990161,13587101.857184787,14464365.957154099,102238389.63140249,0.0,68828609.64062974,0.0,42731996.97379303,0.0 
 12/13  23:00:00,13224596.701847639,21.0,24.0,19.0,26.0,96572329.49287248,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006964513420105571,5450670.852889065,225215473.57696808,143789280.7078645,64823759.99999999,16602432.869103589,0.0,16995037.691152589,11116703.829887893,12866697.597220552,112155638.95213431,0.0,74738066.41980504,0.0,46739789.51535086,0.0 
 12/13  24:00:00,6599112.94489545,21.0,24.0,19.0,26.0,100883378.51396147,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038658196584436994,9761719.87707677,180208856.2338409,161084161.24474395,10803960.0,8320734.989096947,894858.0313590049,9607309.191628412,6175955.475066915,16480968.270315597,125645645.7709003,0.0,81198486.60338165,0.0,53769376.1505398,0.0 
 12/14  01:00:00,4949641.404751122,21.0,24.0,19.0,26.0,57803859.89083353,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003095121860225699,5709922.076915965,228354212.49609453,211291317.89143146,10803960.0,6258934.60466305,31465946.190111117,0.0,4952958.208934867,15072486.83403465,164807227.95531655,0.0,101979478.80044872,0.0,72149966.13788754,0.0 
 12/14  02:00:00,1647663.9795813987,15.599999999999998,30.0,15.599999999999998,30.0,41597544.01016295,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4380049.065485145,0.0,4541454.670612312,78196816.37694659,65261315.40043385,10803960.0,2131540.9765127345,2375458.3871343929,39881.439343095546,0.0,10534884.063692237,50903826.01233839,0.0,28150008.834796266,0.0,27133866.240367984,0.0 
 12/14  03:00:00,0.0,15.6,30.0,15.6,30.0,44122718.57990975,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4455015.564374782,120837636.58262387,109961676.58262387,10803960.0,72000.0,9405611.844402865,0.0,0.0,10019379.007654537,85770107.73444663,0.0,49596202.89610925,0.0,43165567.575603228,0.0 
 12/14  04:00:00,1647659.7027885626,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,42645447.09241852,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5516100.740123319,0.0,4453306.078229716,111217528.94122425,98282033.31060133,10803960.0,2131535.630622915,12051779.525673144,0.0,0.0,10009779.893322403,76659985.98226904,0.0,35486400.598255608,0.0,46689686.12068412,0.0 
 12/14  05:00:00,0.0,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,43777726.65153483,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6136670.495659142,0.0,4965015.8818101999,116021957.11195933,105145997.11195933,10803960.0,72000.0,14876865.909249966,0.0,0.0,12190306.61083693,82013877.74732827,0.0,55671856.614734668,0.0,32478691.6246993,0.0 
 12/14  06:00:00,0.0,21.0,24.0,19.0,26.0,57482791.65770897,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5388853.84688653,232471251.90858615,216193311.90858618,16205939.999999999,72000.0,32344814.293620364,0.0,0.0,13537785.85791549,168630783.28869725,0.0,102886384.79850659,0.0,75066615.47321156,0.0 
 12/14  07:00:00,4948284.467397109,21.0,24.0,19.0,26.0,115115434.09916607,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002319971327144974,5993775.4638271969,229429064.78238995,174554006.31730253,48617819.99999999,6257238.465087394,6227843.545472658,3542552.968041825,3714720.068362238,15486023.813463333,136152124.92749597,0.0,86059512.59696052,0.0,59414829.313557598,0.0 
 12/14  08:00:00,16553468.23912079,21.0,24.0,19.0,26.0,106959153.88890335,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.00928975740156407,5837595.246594692,250349480.44811524,153958316.94727905,75627720.0,20763443.500836158,0.0,11889807.924620435,14858920.687175669,14983720.465713766,120087487.21887768,0.0,77015117.33186665,0.0,52394586.870032127,0.0 
 12/14  09:00:00,13233157.38165328,21.0,24.0,19.0,26.0,86287292.49909416,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008511045237790352,5832433.857564208,227764371.08612664,157131437.5698856,54019800.0,16613133.516241,0.0,9417363.124216624,13620681.528901857,14953990.063860003,122562521.30451077,0.0,78264988.10680029,0.0,53619750.18073143,0.0 
 12/14  10:00:00,11571235.178714749,21.0,24.0,19.0,26.0,86321366.72645608,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006968354132956964,5866508.086468838,220388736.4360565,151833166.33805193,54019800.0,14535770.098004589,73897.40448507364,9056078.1452086,11144183.976047047,15159052.835427687,118429869.74368049,0.0,76360726.14577644,0.0,51391360.58092501,0.0 
 12/14  11:00:00,11568272.858249845,21.0,24.0,19.0,26.0,104301353.67797539,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006188727407823426,5846495.038767754,271190058.9828049,137814431.7152674,118843560.0,14532067.267537555,0.0,17183727.69892781,9905922.07863602,15034955.431153756,107495256.73790854,0.0,73110569.14701116,0.0,43706904.57391797,0.0 
 12/14  12:00:00,11572770.415087218,21.0,24.0,19.0,26.0,108451164.59024062,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006965644560256511,9996305.950256078,283403946.4531172,123012797.34598392,145853460.00000004,14537689.10713322,0.0,28765486.637895608,11144135.436283026,17888484.70939145,95949981.92986748,0.0,66550090.333381,0.0,38722108.57950682,0.0 
 12/14  13:00:00,11567142.12915731,21.0,24.0,19.0,26.0,105096213.14122324,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00619474019881027,6641354.502009611,252482358.71800707,108304184.83507237,129647519.99999999,14530653.882934705,0.0,37760494.542082678,9905939.52393968,18285068.595890136,84477264.17135646,0.0,58307992.31047542,0.0,35491488.84390106,0.0 
 12/14  14:00:00,8258625.999368163,21.0,24.0,19.0,26.0,104382346.06490022,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005415472519469566,5927487.426465867,230702068.854123,106865401.82535066,113441580.0,10395087.028772349,0.0,37366516.90462154,8667700.42991626,15392744.431402659,83355013.42377351,0.0,57801968.71389911,0.0,34875261.69289495,0.0 
 12/14  15:00:00,8256315.654731894,21.0,24.0,19.0,26.0,86396513.86545527,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004643376380166054,5941655.227793002,210515252.2825591,124495333.12989936,75627720.0,10392199.152659726,0.0,23565447.3693631,7429462.079132147,15483187.510618039,97106359.8413215,0.0,66289327.63830566,0.0,40139249.18603602,0.0 
 12/14  16:00:00,8256003.106683453,21.0,24.0,19.0,26.0,86330093.29865425,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004643657938124301,5875234.660991684,217372143.96977819,136754595.49478138,70225740.0,10391808.474996763,0.0,16480208.26093955,7429462.304775912,15165260.682503734,106668584.48592949,0.0,72661412.07338916,0.0,43329389.39556164,0.0 
 12/14  17:00:00,8255691.616523981,21.0,24.0,19.0,26.0,94025885.32255699,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004643740892336838,5570926.684894366,233795244.2474931,142374125.1278231,81029700.0,10391419.119669969,0.0,16071939.165119598,7429462.399675638,13386219.500711989,111051817.59970203,0.0,74972903.2604727,0.0,45401131.322251249,0.0 
 12/14  18:00:00,11567278.741117139,21.0,24.0,19.0,26.0,114694303.63558682,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006194686534536905,5572644.996373215,253622707.72204937,147258223.0773983,91833660.00000002,14530824.644651073,0.0,24918083.509351884,9905942.064869618,13396102.06065908,114861414.00037065,0.0,75946675.14871615,0.0,48236955.834675658,0.0 
 12/14  19:00:00,13233187.011795111,21.0,24.0,19.0,26.0,114687006.35745016,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008511437889115294,5565347.715919815,266731293.81233929,158284463.25912229,91833660.00000002,16613170.553216979,0.0,25496897.12859233,13620681.53100503,13354062.623269907,123461881.34211539,0.0,80750805.66531247,0.0,52033292.65982432,0.0 
 12/14  20:00:00,16552003.003259615,21.0,24.0,19.0,26.0,115193521.6188048,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009288727706029935,6071862.976497177,290663869.3866353,178068597.39594544,91833660.00000002,20761611.990689827,0.0,23107367.705059329,14858924.252225329,15505245.612251468,138893505.96883745,0.0,89296612.90747851,0.0,58919110.04437987,0.0 
 12/14  21:00:00,13226117.251807969,21.0,24.0,19.0,26.0,97134857.25633036,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007740414820094255,6013198.615571046,305421822.3024136,207787788.78184886,81029700.0,16604333.52056465,0.0,13434223.268123715,12382437.849877369,15216434.15020166,162074475.2498421,0.0,101093862.58979668,0.0,70302829.64306699,0.0 
 12/14  22:00:00,13234009.38062543,21.0,24.0,19.0,26.0,96895665.64742558,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00851264345296486,5774007.005894035,313185703.36326149,220943784.86847086,75627720.0,16614198.49479053,863713.754796744,10463051.912882479,13620681.427600254,14172162.572865133,172336152.1974073,0.0,106675699.08235283,0.0,74982670.09807596,0.0 
 12/14  23:00:00,13224631.96142893,21.0,24.0,19.0,26.0,96519064.05716032,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006968110795325816,5397405.417173304,307066618.83044216,225640381.8876965,64823759.99999999,16602476.942745654,3908464.7491331158,8849715.348045368,11144180.1428718,12554020.891612646,175999497.87240327,0.0,109189320.61855337,0.0,76132394.2368717,0.0 
 12/14  24:00:00,6599178.848592777,21.0,24.0,19.0,26.0,100846428.03203768,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003867666254365836,9724769.39515112,252266518.86900116,233141741.5018424,10803960.0,8320817.367158755,7131004.6498759,4672298.163082298,6191218.909513645,16259265.37876171,181850558.37143708,0.0,111583343.95839384,0.0,79589431.39606434,0.0 
 12/15  01:00:00,4949721.512089148,21.0,24.0,19.0,26.0,57777558.0950066,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003096916231119028,5683620.281087235,321115191.10823729,304052196.3712978,10803960.0,6259034.736939549,53275225.915622528,0.0,4965051.918822937,14921868.94545056,237160713.1696123,0.0,140811427.87662358,0.0,105671502.27601074,0.0 
 12/15  02:00:00,1647668.221262843,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43119201.76848741,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5992853.778402409,0.0,4450307.716019506,164976115.06373424,152040608.7852201,10803960.0,2131546.278514145,18149811.32989608,0.0,0.0,9998923.00948691,118591674.85247167,0.0,66583394.521812748,0.0,58001134.10545822,0.0 
 12/15  03:00:00,0.0,15.6,30.0,15.6,30.0,44025593.94108261,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4357890.925547645,198913362.6574003,188037402.65740035,10803960.0,72000.0,29090889.577558668,0.0,0.0,9449221.831882306,146669174.07277227,0.0,81616083.52828565,0.0,72044753.28175211,0.0 
 12/15  04:00:00,1647663.9719046248,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41685403.93734414,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4348255.168965661,148388349.2766971,135452848.30978016,10803960.0,2131540.9669169487,24518389.555499697,0.0,0.0,9391962.882256192,105653221.68162854,0.0,58737770.41064629,0.0,51576559.76249275,0.0 
 12/15  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,46317223.76312715,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,6649520.747592177,222982550.9049546,212106590.9049546,10803960.0,72000.0,41315327.3881789,0.0,0.0,19036572.501263035,165443140.9058646,0.0,91676125.28842893,0.0,80758678.35470137,0.0 
 12/15  06:00:00,0.0,21.0,24.0,19.0,26.0,59291096.88629526,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7197159.075472822,325798127.0346814,309520187.0346814,16205939.999999999,72000.0,48982760.858045678,0.0,0.0,21267500.332442605,241425745.88705153,0.0,143125030.84896565,0.0,107622932.02110717,0.0 
 12/15  07:00:00,4948382.393302471,21.0,24.0,19.0,26.0,115885078.20242341,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00232099987841419,6763419.567083509,323720887.45211407,268845706.5819627,48617819.99999999,6257360.870151324,19107118.048551933,0.0,3723788.06828904,18689868.01011186,209699651.13393093,0.0,125979476.17584741,0.0,93042391.9411043,0.0 
 12/15  08:00:00,16550903.365388554,21.0,24.0,19.0,26.0,106879154.15997178,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009293465705102478,5757595.517659426,346172395.2105334,249784437.7411555,75627720.0,20760237.46937793,6699013.820572339,2466192.612269312,14895204.717842624,14523665.460834403,194831861.43810127,0.0,117126582.571331,0.0,87027495.84979141,0.0 
 12/15  09:00:00,13233920.696791679,21.0,24.0,19.0,26.0,86211640.2065315,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008516562815899909,5756781.564996027,321448179.4912783,250814291.84918095,54019800.0,16614087.642097366,6385913.210300996,1347688.9614416636,13653939.648214674,14519715.72861334,195635147.6423611,0.0,116848868.71442275,0.0,88108495.91095945,0.0 
 12/15  10:00:00,13224725.124502689,21.0,24.0,19.0,26.0,86246546.53373313,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006971500416835148,5791687.893742737,315407610.79503026,244785217.4006474,54019800.0,16602593.394382809,6418353.742253954,1520772.8616411137,11171392.595481556,14730472.227517002,190932469.572505,0.0,114434630.72132597,0.0,85820055.83420031,0.0 
 12/15  11:00:00,9914747.768011366,21.0,24.0,19.0,26.0,104219017.3781196,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006191458659269908,5764158.738909244,354693034.92566409,223384274.88423605,118843560.0,12465200.04142798,3603949.4836966379,8107541.06994318,9930097.505396072,14561442.660189202,174239734.40970416,0.0,107703409.51744491,0.0,75858541.87528062,0.0 
 12/15  12:00:00,11571430.3598366,21.0,24.0,19.0,26.0,108377622.90170162,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00696983843045971,9922764.261712894,360188427.17547038,199798953.1056831,145853460.00000004,14536014.069787234,0.0,17696364.252945916,11171357.367649725,17447234.578132344,155843183.42243285,0.0,97156938.82366893,0.0,68008461.5817849,0.0 
 12/15  13:00:00,11568376.4919286,21.0,24.0,19.0,26.0,104999944.84921107,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006195349779800604,6545086.20999682,327014571.42352017,182834854.61633707,129647519.99999999,14532196.807183132,0.0,27373448.269981419,9930118.648058085,17797763.75442664,142611186.60074289,0.0,87937834.84403438,0.0,63995568.73972964,0.0 
