Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 12/15  14:00:00,8257681.149192883,21.0,24.0,19.0,26.0,104275398.96722028,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0054209223383236818,5820540.3287804699,301989976.103506,178154490.11508946,113441580.0,10393905.988416564,0.0,27291727.63286707,8688854.467901247,14894287.803767682,138960502.28976978,0.0,86369702.83822206,0.0,61913016.434569377,0.0 
 12/15  15:00:00,8255687.066876628,21.0,24.0,19.0,26.0,86294900.0049726,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004645708426507103,5840041.367307996,275357802.33682498,189338668.9041065,75627720.0,10391413.432718466,0.0,14980600.337199476,7447603.289089959,15015439.028699775,147684161.74520306,0.0,92066699.45186588,0.0,64939679.276358399,0.0 
 12/15  16:00:00,8255451.237448834,21.0,24.0,19.0,26.0,86247569.50746311,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004645774475762003,5792710.8697984409,279338238.0457134,198721379.39419798,70225740.0,10391118.65151548,1396448.3474999695,9883911.495984503,7447603.344027374,14734653.888760547,155002675.92747445,0.0,97315133.07488787,0.0,67009759.83560635,0.0 
 12/15  17:00:00,8255216.451548161,21.0,24.0,19.0,26.0,93954652.65815822,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004645823547663048,5499694.020493498,304403948.0757178,212983422.90102113,81029700.0,10390825.174696703,3486423.0085817759,9150264.210125637,7447603.023582124,12976843.841556006,166127069.8627965,0.0,103857795.63660622,0.0,71591491.20921096,0.0 
 12/15  18:00:00,11566908.509714086,21.0,24.0,19.0,26.0,114628932.71611713,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006194817123464821,5507274.076903412,315441776.2336582,209077754.36949805,91833660.00000002,14530361.864160127,0.0,15014922.783777498,9930093.270054384,13019843.481935755,163080648.4082085,0.0,101247438.45302122,0.0,71155426.93820843,0.0 
 12/15  19:00:00,13235555.77748786,21.0,24.0,19.0,26.0,114635401.27142383,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008520462555296243,5513742.629884478,313560644.4096563,205110852.95538885,91833660.00000002,16616131.454267458,0.0,17286865.26883411,13653939.320084542,13056900.813907402,159986465.30520333,0.0,99792327.88435672,0.0,69516354.40386684,0.0 
 12/15  20:00:00,16551917.12333982,21.0,24.0,19.0,26.0,114637183.83624667,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009289194956752298,5515525.193938581,315419915.5298083,202824750.8869856,91833660.00000002,20761504.642822748,0.0,17820907.448116017,14895204.14920682,13067162.097577153,158203305.69184876,0.0,99029410.02048972,0.0,68496112.65438065,0.0 
 12/15  21:00:00,13228867.822376568,21.0,24.0,19.0,26.0,96627514.70172435,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007743116718091752,5505856.060962335,308926858.949481,211289387.28080786,81029700.0,16607771.668673138,0.0,11200910.217256988,12412672.53251294,13011490.781801552,164805722.07903014,0.0,101897161.72445123,0.0,72230777.33760029,0.0 
 12/15  22:00:00,14891976.48632802,21.0,24.0,19.0,26.0,96510587.20761517,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008520988469860547,5388928.566075276,308353206.1154069,214038867.98031313,75627720.0,18686618.13509378,501529.50449126368,9555371.115363706,13653938.865571829,12504313.110160046,166950317.0246442,0.0,103131277.77112504,0.0,73141256.2365403,0.0 
 12/15  23:00:00,11572473.461383602,21.0,24.0,19.0,26.0,96510031.69921662,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006966443452823715,5388373.05923128,299161481.7132659,219800403.79123373,64823759.99999999,14537317.922032193,3508162.3879897685,8064774.287316249,11171380.816474043,12501508.64203369,171444314.95716233,0.0,106137741.43836354,0.0,74628790.50182006,0.0 
 12/15  24:00:00,6600781.457545357,21.0,24.0,19.0,26.0,100844656.52829796,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003871152008348557,9722997.891407919,248157406.17567209,229030625.58525417,10803960.0,8322820.5904179089,6674942.250947692,4025290.0442427459,6206336.3027892219,16248636.356302495,178643887.95649828,0.0,109304536.61718956,0.0,78661568.32233037,0.0 
 12/16  01:00:00,4948589.972814423,21.0,24.0,19.0,26.0,57787559.92747951,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003102497028326796,5693622.113554572,307745042.33452418,290683461.99489608,10803960.0,6257620.3396281399,50757653.93242014,0.0,4977042.249668565,14964565.366174508,226733100.3560189,0.0,134828965.63083536,0.0,101226351.70820582,0.0 
 12/16  02:00:00,1647665.7270838835,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43120711.864512037,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5992853.778402409,0.0,4451817.812044129,155770559.6428458,142835056.48199637,10803960.0,2131543.1608494797,16387402.289190067,0.0,0.0,10008054.367000256,111411344.05595716,0.0,62453448.15432535,0.0,54950749.676430899,0.0 
 12/16  03:00:00,0.0,15.6,30.0,15.6,30.0,44022689.15699156,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4354986.1414565839,199509810.4077784,188633850.4077784,10803960.0,72000.0,29411488.802210563,0.0,0.0,9432109.556302678,147134403.31806717,0.0,81536313.33647602,0.0,72589752.7188567,0.0 
 12/16  04:00:00,1647661.4766809098,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41679102.3482109,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4341953.579832428,151901660.37113763,138966162.52319125,10803960.0,2131537.8479463637,25491781.630241854,0.0,0.0,9355147.577328332,108393606.76808918,0.0,59952399.86595483,0.0,53102315.393644768,0.0 
 12/16  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44410138.91007386,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4742435.8945388919,231464413.33611066,220588453.33611066,10803960.0,72000.0,43699795.23980589,0.0,0.0,10872452.604064556,172058993.6021663,0.0,94923308.495993,0.0,84127347.84343936,0.0 
 12/16  06:00:00,1647529.4907287416,21.0,24.0,19.0,26.0,57481919.61509132,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5387981.804268872,347241867.31024786,328904554.4416177,16205939.999999999,2131372.868630081,52304323.05461991,0.0,0.0,13542503.920687883,256545552.46446187,0.0,151059367.1623335,0.0,114808402.28514835,0.0 
 12/16  07:00:00,3298727.0975995406,21.0,24.0,19.0,26.0,115061510.0378616,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002325890502648833,5939851.40251681,350132969.26956388,297319818.47394546,48617819.99999999,4195330.795618417,24308939.14365139,0.0,3732774.4815132257,15173360.904490319,231909458.40967746,0.0,138118495.42033128,0.0,103113179.97236735,0.0 
 12/16  08:00:00,4948504.6625624489,21.0,24.0,19.0,26.0,106876374.2142629,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023238237860398337,5754815.5789201729,364689791.3829265,282804557.67909416,75627720.0,6257513.703832349,11490135.428776585,0.0,3732760.5253705589,14509862.560295012,220587554.98969347,0.0,130589199.07385394,0.0,99320572.89885955,0.0 
 12/16  09:00:00,4947354.724203575,21.0,24.0,19.0,26.0,86209037.56151048,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023229511252574575,5754178.92616863,332619007.451342,272343131.14324077,54019800.0,6256076.308101233,10381010.668662,0.0,3732770.6618126907,14507102.123927603,212427642.2917278,0.0,125077679.84335068,0.0,96672179.43139804,0.0 
 12/16  10:00:00,13228784.243441448,21.0,24.0,19.0,26.0,86245140.26871664,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0077469333879271709,5790281.627950812,319058512.51200947,248431045.315027,54019800.0,16607667.196982436,5885948.206273951,815659.6257065848,12442606.0813923,14724536.116724238,193776215.34572108,0.0,115058479.8050791,0.0,88039952.52366303,0.0 
 12/16  11:00:00,11572888.150539959,21.0,24.0,19.0,26.0,104214588.53679843,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006972637364678163,5759729.896806901,356407497.2848376,223026101.01117505,118843560.0,14537836.27366251,2924947.780398699,7670113.042807909,11198291.321930852,14536331.883728732,173960358.78871656,0.0,107004072.42328398,0.0,76278503.34845463,0.0 
 12/16  12:00:00,13231091.53517028,21.0,24.0,19.0,26.0,108374291.20785,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007746936101353941,9919432.567084173,366009098.4894115,203545087.23237843,145853460.00000004,16610551.25703302,0.0,14737779.907510659,12442606.23985677,17427244.410360017,158765168.04125516,0.0,99538473.0405912,0.0,68548911.98368486,0.0 
 12/16  13:00:00,13230872.884875935,21.0,24.0,19.0,26.0,104993498.39975071,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007747223089315172,6538639.758984605,337427446.8999527,191169648.9506125,129647519.99999999,16610277.949340245,0.0,20828550.188721017,12442606.265987397,17759583.93053504,149112326.18147774,0.0,93762467.215094,0.0,64672075.94940476,0.0 
 12/16  14:00:00,11572243.52017211,21.0,24.0,19.0,26.0,104266039.5001736,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006974628907113602,5811180.860180087,320083961.8839378,192105351.38297758,113441580.0,14537030.500960224,0.0,18852728.070105815,11198292.795953196,14840396.554086732,149842174.07872249,0.0,95016603.89565684,0.0,64147787.16608676,0.0 
 12/16  15:00:00,11567121.158182668,21.0,24.0,19.0,26.0,86287921.75972456,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006196648654092849,5833063.12050901,295769124.84305629,205610777.17334355,75627720.0,14530627.669712756,1881640.6683068898,10163995.067757018,9954041.08526262,14975987.675202776,160376406.19520796,0.0,100569499.15341059,0.0,69129124.02481833,0.0 
 12/16  16:00:00,9914674.327631616,21.0,24.0,19.0,26.0,86246180.07662186,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006198365402201304,5791321.437404604,292205852.4457215,209515004.20303,70225740.0,12465108.24269153,3393130.66072986,8612582.819556132,9954054.991169289,14728629.239963362,163421703.27836336,0.0,102074106.80570673,0.0,70669813.4556781,0.0 
 12/16  17:00:00,9910276.63962026,21.0,24.0,19.0,26.0,93953524.57535739,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.005422578553431379,5498565.936915911,310484108.615508,216994797.37874339,81029700.0,12459611.236764623,4159297.5234301427,8109768.93460984,8709807.785000712,12972052.843069325,169255941.95541985,0.0,105289217.70843601,0.0,73288941.23000516,0.0 
 12/16  18:00:00,9914186.90296858,21.0,24.0,19.0,26.0,114621752.16575057,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006200175208037838,5500093.526531491,324758503.1607685,220460344.1873691,91833660.00000002,12464498.973399412,2400941.0254389599,10965304.47727995,9954056.659825204,12979032.261005665,171959068.4661479,0.0,107452211.61786291,0.0,73829073.83130582,0.0 
 12/16  19:00:00,14890363.098945903,21.0,24.0,19.0,26.0,114625537.47616072,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008519182820011604,5503878.834622639,323396069.12312558,212877807.68407268,91833660.00000002,18684601.43905282,0.0,14728588.996537408,13686866.82173317,13000105.504185435,166044689.9935767,0.0,102974947.51479374,0.0,72391959.46180444,0.0 
 12/16  20:00:00,14890051.375498578,21.0,24.0,19.0,26.0,115144043.91376454,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00852178602269304,6022385.272223853,310317798.80643388,199799927.01431213,91833660.00000002,18684211.79212173,0.0,16815187.929632024,13686866.616998364,15220333.853927073,155843943.07116346,0.0,97634785.62479683,0.0,67531374.42938768,0.0 
 12/16  21:00:00,13229112.403012604,21.0,24.0,19.0,26.0,97106244.43318574,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007747146298625751,5984585.792419713,292256848.4591713,194619071.07049207,81029700.0,16608077.388679292,0.0,12295270.471063536,12442606.23102699,15051824.244139079,151802875.4349838,0.0,94835009.14097817,0.0,66290083.27702667,0.0 
 12/16  22:00:00,14892497.642004103,21.0,24.0,19.0,26.0,96880292.62697503,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0085247511795685,5758633.9854313959,290307957.2152335,195992967.6478797,75627720.0,18687269.567353839,0.0,10566621.14085099,13686866.036249869,14082395.449052914,152874514.76534618,0.0,95507165.71692699,0.0,66689566.03144044,0.0 
 12/16  23:00:00,9915710.267950096,21.0,24.0,19.0,26.0,96509960.82866207,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006196007355869219,5388302.189447168,287997247.25763538,210707084.1140651,64823759.99999999,12466403.14357033,3182232.276336992,8101187.931957174,9954038.132532105,12501194.906335628,164351525.60897077,0.0,102201910.75067923,0.0,71471831.84131368,0.0 
 12/16  24:00:00,8255551.899501979,21.0,24.0,19.0,26.0,100844658.29311638,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00464752314281097,9722999.655449957,248797514.49027599,227602310.01357664,10803960.0,10391244.476699379,6933815.930863115,3927826.569294906,7465563.18853992,16248646.940554722,177529801.81058977,0.0,108775408.11066906,0.0,78076610.68294215,0.0 
 12/17  01:00:00,6602425.471896223,21.0,24.0,19.0,26.0,57789279.007436368,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0038768373934789295,5695341.192737077,310538362.4152793,291409526.84583446,10803960.0,8324875.569444908,51283770.09874222,0.0,6236114.921962987,14971902.456542448,227299430.93975089,0.0,135253489.57886548,0.0,101368158.34390727,0.0 
 12/17  02:00:00,1647562.9568939426,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43122904.60200591,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5992853.778402409,0.0,4454010.549538006,153791539.17606814,140856164.47552366,10803960.0,2131414.700544484,16170810.975127094,0.0,0.0,10020443.171841287,109867808.29090844,0.0,61592651.51114825,0.0,54268010.55455938,0.0 
 12/17  03:00:00,0.0,15.6,30.0,15.6,30.0,44029311.60811917,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4361608.5925841969,185522114.39735044,174646154.39735044,10803960.0,72000.0,26604970.484979027,0.0,0.0,9470666.394835048,136224000.42993335,0.0,75735798.9088683,0.0,67479864.25833082,0.0 
 12/17  04:00:00,1647579.9853417518,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41693471.68750966,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4356322.919131188,132997732.8955863,120062336.90988508,10803960.0,2131435.985701205,20450695.748782189,0.0,0.0,9439488.739036525,93648622.78971038,0.0,52024068.82732243,0.0,46285662.45389873,0.0 
 12/17  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44449933.44113962,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4782230.425604649,195713882.9165893,184837922.9165893,10803960.0,72000.0,34169385.89907616,0.0,0.0,11108136.670071748,144173579.87493966,0.0,80002585.66075334,0.0,71162656.95145217,0.0 
 12/17  06:00:00,1647596.9889994066,21.0,24.0,19.0,26.0,57482826.879148479,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5388889.068326031,302901789.98865857,284564392.7487877,16205939.999999999,2131457.23987082,45589105.05364341,0.0,0.0,13546368.46125084,221960226.34405438,0.0,132457742.57115713,0.0,98824700.75591965,0.0 
 12/17  07:00:00,3298264.8785385179,21.0,24.0,19.0,26.0,115062493.74467136,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00232398098913153,5940835.109328491,300098524.61131396,247285951.5785817,48617819.99999999,4194753.032732234,16861737.73919305,0.0,3741657.353753884,15177493.937976577,192883042.23129375,0.0,117010015.32355193,0.0,85195243.89076333,0.0 
 12/17  08:00:00,4947833.572128218,21.0,24.0,19.0,26.0,106882325.2999968,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023243185863351964,5760766.664653582,309763517.1813467,227879122.32467339,75627720.0,6256674.856673358,6636939.68411271,2435983.4242172895,3741666.4019101394,14541543.347695955,177745715.41324527,0.0,107953764.36065552,0.0,79114168.03561133,0.0 
 12/17  09:00:00,4947623.901448565,21.0,24.0,19.0,26.0,86213277.58588439,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023253617692910188,5758418.950540141,286436749.25874999,226160536.48546354,54019800.0,6256412.773286411,7689882.806960071,1255892.2747039863,3741665.2104676628,14528424.295430739,176405218.45866157,0.0,107091070.72521277,0.0,78636364.71647021,0.0 
 12/17  10:00:00,3298705.529721632,21.0,24.0,19.0,26.0,86247464.57056949,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002326660481998959,5792605.935223919,280886969.7494684,222671865.9131869,54019800.0,4195303.836281514,6509401.723360584,1577684.517410363,3741662.8483166994,14734389.130697217,173684055.41228578,0.0,105257531.5652126,0.0,77748740.83009483,0.0 
 12/17  11:00:00,13235089.278944772,21.0,24.0,19.0,26.0,104228613.60616067,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007752075512038711,5773754.965389709,340612608.34515848,205153500.00302846,118843560.0,16615548.342129985,4794564.1532555189,9002782.249853075,12472143.859184167,14616158.782499869,160019730.0023622,0.0,101110002.2480735,0.0,68231944.73731087,0.0 
 12/17  12:00:00,13235028.09658285,21.0,24.0,19.0,26.0,108391135.55982827,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007750888580284487,9936276.919058497,346493097.5649144,184024165.69928874,145853460.00000004,16615471.865625682,0.0,15519961.592591897,12472229.979425736,17528310.522205958,143538849.2454452,0.0,92415159.90360849,0.0,60445906.32485777,0.0 
 12/17  13:00:00,11568640.62047126,21.0,24.0,19.0,26.0,105020126.42854758,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006197589418921799,6565267.789331093,323697363.54791375,179517316.5863039,129647519.99999999,14532526.961609889,0.0,20080462.171414328,9977764.883554867,17913238.285102786,140023506.937317,0.0,89612921.08149742,0.0,59732802.8388405,0.0 
 12/17  14:00:00,9913913.649360188,21.0,24.0,19.0,26.0,104294679.53031212,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006203223488068168,5839820.891090002,313246735.36112466,187340997.94826819,113441580.0,12464157.412856462,0.0,17544972.818484174,9977743.169583997,15005327.526862253,146125978.39964918,0.0,93452041.98683812,0.0,61996153.39583191,0.0 
 12/17  15:00:00,8256089.759017861,21.0,24.0,19.0,26.0,86311051.2042852,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004650201622394322,5856192.5666161109,288825500.25441679,202805863.4660529,75627720.0,10391916.78836383,3045824.8238267234,9718691.235010624,7483337.583826049,15108458.411694104,158188573.50352127,0.0,99700825.97695109,0.0,67809964.5095908,0.0 
 12/17  16:00:00,8255998.856327989,21.0,24.0,19.0,26.0,86259112.74978686,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046504267859662309,5804254.1121175219,293971516.1984096,213353973.0362566,70225740.0,10391803.16215303,4727657.556447055,7700736.898937554,7483337.615232241,14800548.127531395,166416098.9682802,0.0,103813434.8238278,0.0,71924881.12747306,0.0 
 12/17  17:00:00,8255907.503452736,21.0,24.0,19.0,26.0,93963195.39984504,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004650434861464164,5508236.762175706,309403913.4142457,217982524.44102458,81029700.0,10391688.97322116,5438286.679697075,7518372.214345822,7483337.644138463,13025223.510056409,170026369.06399919,0.0,105981174.47532298,0.0,73367411.5716966,0.0 
 12/17  18:00:00,11568147.673912969,21.0,24.0,19.0,26.0,114635355.3888175,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006199147117433631,5513696.749599466,316146968.6769779,209781397.8868984,91833660.00000002,14531910.7900794,2812407.2671405274,11263376.354557887,9977754.514133333,13056655.683094603,163629490.35178075,0.0,103336506.95512808,0.0,69615200.37967387,0.0 
 12/17  19:00:00,13228868.610171555,21.0,24.0,19.0,26.0,114637269.16001889,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007750793162867336,5515610.519249202,313837183.24352648,205395750.59012819,91833660.00000002,16607772.653398227,0.0,14336515.223422107,12472229.917652199,13067663.585439561,160208685.46029998,0.0,100102741.26089013,0.0,69428161.18243009,0.0 
 12/17  20:00:00,13228863.382289466,21.0,24.0,19.0,26.0,115152096.02729547,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007750979849929308,6030437.386525617,322547732.53175428,214106306.41308493,91833660.00000002,16607766.118669354,0.0,13580972.742765449,12472229.979563432,15266706.418910854,167002919.00220625,0.0,103918821.25573312,0.0,72406314.72949356,0.0 
 12/17  21:00:00,9915666.270093466,21.0,24.0,19.0,26.0,97108103.27852775,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006202784213484182,5986444.639306061,323113893.2906605,229617845.14336962,81029700.0,12466348.147290912,2101303.548138595,8364796.7882860279,9977739.845817635,15062395.53970075,179101919.2118283,0.0,109751728.19869459,0.0,78672407.99615488,0.0 
 12/17  22:00:00,13234240.745171262,21.0,24.0,19.0,26.0,96880310.45801074,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0077511863266492499,5758651.81724065,337022825.31609806,244780617.6211013,75627720.0,16614487.694996736,4213347.280782113,6900876.464691552,12472207.609627456,14082595.403085143,190928881.74445904,0.0,116289893.0422773,0.0,83961205.6852026,0.0 
 12/17  23:00:00,11567967.85161328,21.0,24.0,19.0,26.0,96509441.53655581,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006198802947972098,5387782.897338118,325484760.79174819,246129314.77528728,64823759.99999999,14531686.016460939,6937077.06722809,5739400.963042272,9977754.236993419,12499084.959784238,191980865.52472408,0.0,117495589.3328731,0.0,83807493.17487172,0.0 
 12/17  24:00:00,4949160.525734736,21.0,24.0,19.0,26.0,100844694.11705353,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0031025542620883516,9723035.480932078,269616801.1703294,252554507.65305508,10803960.0,6258333.51727432,9865668.901948888,1914249.2198354614,4988874.079474664,16248861.893447448,196992515.96938295,0.0,119492865.96897868,0.0,86821866.98342529,0.0 
 12/18  01:00:00,6599571.206484519,21.0,24.0,19.0,26.0,57785200.30858915,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0030996175685382599,5691262.494667085,343523074.73035177,324397806.92511489,10803960.0,8321307.8052368559,60039453.706266049,0.0,5000610.93953323,14954559.494069582,253030289.4015896,0.0,149177162.07858745,0.0,113175344.30602347,0.0 
 12/18  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43102340.74370243,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5992853.778402409,0.0,4433446.691234527,173966778.9656605,163090818.9656605,10803960.0,72000.0,21763319.255696719,0.0,0.0,9900047.885214124,127210838.79321522,0.0,70855022.14214136,0.0,62348670.42587323,0.0 
 12/18  03:00:00,1647648.7810381565,15.6,30.0,15.6,30.0,44004504.65311407,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4336801.637579098,218022844.71284158,205087362.73414815,10803960.0,2131521.9786934105,34817557.4790014,0.0,0.0,9325143.723833239,159968142.93263556,0.0,88547926.42491561,0.0,78411879.24498526,0.0 
 12/18  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41667468.325505468,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4330319.55712699,158816594.95134563,147940634.95134563,10803960.0,72000.0,28837308.218704937,0.0,0.0,9286811.19762789,115393695.26204959,0.0,63833529.73225623,0.0,56221274.02130363,0.0 
 12/18  05:00:00,1647665.7557830518,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44387264.169910948,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4719561.154375974,247249487.40679474,234313984.21007196,10803960.0,2131543.1967227605,48882532.93696232,0.0,0.0,10737164.677692667,182764907.68385614,0.0,100805612.46909261,0.0,88950957.95202998,0.0 
 12/18  06:00:00,0.0,21.0,24.0,19.0,26.0,57481481.75734496,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5387543.946522509,365095314.83365586,348817374.8336559,16205939.999999999,72000.0,58086049.71480938,0.0,0.0,13540640.606751372,272077552.37025168,0.0,160061584.37106065,0.0,121338184.9822112,0.0 
 12/18  07:00:00,4947904.879162651,21.0,24.0,19.0,26.0,115061249.7680074,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00232724740583365,5939591.132661272,367384749.82947757,312510165.8406989,48617819.99999999,6256763.988778657,27402858.524418855,0.0,3750452.353687163,15172276.562446353,243757929.35574518,0.0,144415512.92787767,0.0,108664633.41088863,0.0 
 12/18  08:00:00,14895258.022560578,21.0,24.0,19.0,26.0,106876049.02992708,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009306455243281447,5754490.387601724,386851096.98252627,292532657.0048113,75627720.0,18690719.97771498,11897820.996381604,82490.96315435782,15001838.83827375,14508496.315260718,228175472.4637528,0.0,134861697.47875659,0.0,102635991.96801639,0.0 
 12/18  09:00:00,14889173.533625123,21.0,24.0,19.0,26.0,86208789.52459891,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008528541228296938,5753930.8830514759,358018087.96127966,285315173.45072236,54019800.0,18683114.51055723,10749107.124361415,0.0,13751686.975558741,14506032.77512692,222545835.29156346,0.0,130788460.27786164,0.0,101079591.99672355,0.0 
 12/18  10:00:00,11570383.150913448,21.0,24.0,19.0,26.0,86244777.33091252,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0069817439817113709,5789918.690911885,339595179.3398182,271040674.25639888,54019800.0,14534705.083419303,9379379.74308706,0.0,11251331.454063945,14723019.963637136,211411725.91999115,0.0,124826772.78874722,0.0,95907170.114265,0.0 
 12/18  11:00:00,11568003.096626616,21.0,24.0,19.0,26.0,104212373.07411956,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006201524095493098,5757514.434899139,370236045.4102936,236860755.3384001,118843560.0,14531730.071893409,4540509.890761026,6024705.111974439,10001198.061083559,14523782.176818865,184751389.1639521,0.0,112659477.50561269,0.0,81414128.64136055,0.0 
 12/18  12:00:00,11573136.937924553,21.0,24.0,19.0,26.0,108373809.01664043,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006979190762492816,9918950.376642345,364000078.9250235,203608471.67301873,145853460.00000004,14538147.252004793,0.0,15936298.056613375,11251323.754993467,17424351.267709055,158814607.9049546,0.0,98032047.42823096,0.0,70104777.45974492,0.0 
 12/18  13:00:00,11568039.983663924,21.0,24.0,19.0,26.0,104998779.16449826,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006205285790986573,6543920.525274081,324821705.88762906,180642409.7078121,129647519.99999999,14531776.17981698,0.0,26561487.509969858,10001221.452796322,17788903.4379739,140901079.57209344,0.0,86302782.31395757,0.0,63920514.2411565,0.0 
 12/18  14:00:00,8257678.085675506,21.0,24.0,19.0,26.0,104271883.28554727,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005428294046620857,5817024.64710008,297758236.8892484,173922754.73015604,113441580.0,10393902.159092356,0.0,26979913.2526987,8751056.445176632,14874045.745682475,135659748.6895217,0.0,83839477.00568481,0.0,61142488.66685814,0.0 
 12/18  15:00:00,8255894.812536108,21.0,24.0,19.0,26.0,86290955.50877212,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004652721796777677,5836096.871100506,274530644.52154347,188511251.41166765,75627720.0,10391673.109875756,0.0,14335895.512523346,7500920.640651559,14992960.294790399,147038776.10110078,0.0,91033682.8587256,0.0,65327310.225396547,0.0 
 12/18  16:00:00,8255876.029219027,21.0,24.0,19.0,26.0,86246646.58855853,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004652755198817358,5791787.950886869,284913421.9665147,204296032.33534069,70225740.0,10391649.63117398,2034443.0447973705,8596719.768733668,7500920.646342252,14730609.383015156,159350905.22156573,0.0,99252044.49405083,0.0,69421077.7105359,0.0 
 12/18  17:00:00,8255857.193238857,21.0,24.0,19.0,26.0,93953338.63757375,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.00465275570588481,5498379.999902099,304942128.25977769,213520802.17313309,81029700.0,10391626.086644588,3991970.2519017879,8158820.519989471,7500920.6518996129,12971269.770745162,166546225.6950438,0.0,103784504.75277466,0.0,72083937.9252908,0.0 
 12/18  18:00:00,11568217.920618928,21.0,24.0,19.0,26.0,114623105.64867938,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00620214071209216,5501447.009458336,312113028.3233139,205747369.72651468,91833660.00000002,14531998.596799208,0.0,13974286.825922445,10001199.435349767,12986932.370079957,160482948.38668148,0.0,99571243.5597052,0.0,70233921.809997,0.0 
 12/18  19:00:00,14892826.310433183,21.0,24.0,19.0,26.0,114628087.15741635,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00853229600998397,5506428.515865157,322717748.84836259,212196408.45325143,91833660.00000002,18687680.395111056,0.0,15005274.376139515,13751687.857177215,13014784.840392232,165513198.5935361,0.0,102478884.71875814,0.0,72356530.85779947,0.0 
 12/18  20:00:00,14896702.270628626,21.0,24.0,19.0,26.0,115142377.24127218,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009303449211364315,6020718.598949839,326406787.30075499,215880602.04713828,91833660.00000002,18692525.253616658,0.0,14858389.17591229,15001837.792080567,15210738.634171576,168386869.5967679,0.0,104261295.19291017,0.0,73447791.38687885,0.0 
 12/18  21:00:00,13232315.86367127,21.0,24.0,19.0,26.0,97103772.97245205,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0077546789639727849,5982114.331678483,329031357.5400804,231389575.90139938,81029700.0,16612081.638681073,1198805.9994028365,8505055.416440912,12501534.947529309,15038484.806397383,180483869.2030915,0.0,110148602.73466183,0.0,79657483.45145147,0.0 
 12/18  22:00:00,14890558.193436722,21.0,24.0,19.0,26.0,96879909.78688392,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008529631463621467,5758251.145335386,346957443.0123817,252644877.7098329,75627720.0,18684845.302548719,3875091.6003429337,6451059.677160501,13751688.08859364,14080894.161705282,197063004.6136697,0.0,119181884.06586865,0.0,87203337.53082223,0.0 
 12/18  23:00:00,11571592.763706007,21.0,24.0,19.0,26.0,96509218.9483267,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0069802897584526619,5387560.308327535,346526327.701165,267166350.63038493,64823759.99999999,14536217.070780114,7678459.8650182229,4392113.961189795,11251332.831427612,12498173.005764874,208389753.49170024,0.0,125917851.5903359,0.0,91794118.88438545,0.0 
 12/18  24:00:00,6603237.742094555,21.0,24.0,19.0,26.0,100844726.0336163,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003879602248586865,9723067.396717802,299559934.2506876,280430083.36272016,10803960.0,8325890.8879674919,11683529.057523823,532455.7589809999,6250767.297670876,16249053.388161796,218735465.02292175,0.0,130857523.5836425,0.0,97200158.42229983,0.0 
 12/19  01:00:00,6600292.3731822059,21.0,24.0,19.0,26.0,57787408.83075678,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003099944363468538,5693471.016834395,375912712.54760786,356786543.3010679,10803960.0,8322209.24653993,67174256.85447176,0.0,5012189.607114803,14964050.186713577,278293503.77483299,0.0,162303177.96270199,0.0,125312542.79515222,0.0 
 12/19  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43205293.56691037,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6114995.527803885,0.0,4414257.765040994,207241533.22905857,196365573.22905857,10803960.0,72000.0,29871849.762316988,0.0,0.0,9786541.704008323,153165147.1186657,0.0,82459212.56391639,0.0,76820930.07885669,0.0 
 12/19  03:00:00,1647525.9297178877,15.6,30.0,15.6,30.0,43987167.385199818,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4319464.36966485,256723685.4172811,243788356.9998303,10803960.0,2131368.4174507979,45508450.981213528,0.0,0.0,9222596.230153868,190154918.45986764,0.0,104484092.29019067,0.0,92662488.90694219,0.0 
 12/19  04:00:00,0.0,15.600000000000007,30.00000000000001,15.600000000000007,30.00000000000001,41641921.069070708,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4304772.30069223,183627452.84607304,172751492.84607304,10803960.0,72000.0,36225904.816624049,0.0,0.0,9135275.655373132,134746164.41993696,0.0,73904952.6101898,0.0,65502320.301257807,0.0 
 12/19  05:00:00,1647543.0184690068,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,46251532.82902065,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,6583829.81348568,281014651.63699838,268079301.8590131,10803960.0,2131389.777985229,59934391.30540844,0.0,0.0,18642426.896624056,209101855.45003025,0.0,114570384.9728927,0.0,101523133.21440315,0.0 
 12/19  06:00:00,0.0,21.0,24.0,19.0,26.0,59286996.147444028,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7193058.3366215829,392564544.3043294,376286604.3043294,16205939.999999999,72000.0,63463399.358503069,0.0,0.0,21250171.29367933,293503551.35737696,0.0,171433330.76468257,0.0,131392437.57571589,0.0 
 12/19  07:00:00,4947538.13805362,21.0,24.0,19.0,26.0,115883848.5166826,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002327450440253448,6762189.881336251,391554263.5878025,336680138.01672998,48617819.99999999,6256305.571072632,31697178.050218349,0.0,3759145.448581086,18684734.78032347,262610507.65304936,0.0,154299655.1690804,0.0,117633069.46699018,0.0 
 12/19  08:00:00,14897206.721255718,21.0,24.0,19.0,26.0,106875483.03843554,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009313003403076167,5753924.396103634,410358467.0753939,316037591.270433,75627720.0,18693155.804960859,15591688.31743648,0.0,15036605.600933686,14506162.710681497,246509321.19093774,0.0,144384608.60221914,0.0,111446929.57173945,0.0 
 12/19  09:00:00,14891304.966507012,21.0,24.0,19.0,26.0,86208234.06233469,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008531369886667816,5753375.420784416,380830058.707727,308124479.95651558,54019800.0,18685778.75121148,13979543.071683959,0.0,13783563.65850941,14503747.340064759,240337094.36608214,0.0,139862684.68295033,0.0,109796626.66615282,0.0 
 12/19  10:00:00,13224934.177560766,21.0,24.0,19.0,26.0,86244173.13687355,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006984934920625332,5789314.496869726,361237186.3436073,290614531.6378499,54019800.0,16602854.705757404,12167735.30898899,0.0,11277454.24186555,14720509.380064175,226679334.67752294,0.0,132566615.71477607,0.0,103434935.94576799,0.0 
 12/19  11:00:00,9915385.593485374,21.0,24.0,19.0,26.0,104209782.84565149,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006203750739014876,5754924.20642886,385714992.5380514,254405435.22987739,118843560.0,12465997.30817403,5404684.167643861,4393627.189830176,10024354.559710637,14510149.2757194,198436239.47930438,0.0,119524542.2675991,0.0,88233914.19472657,0.0 
 12/19  12:00:00,11570278.652718667,21.0,24.0,19.0,26.0,108364419.66420117,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006984268184616875,9909561.024198007,381641884.8290826,221253850.36593349,145853460.00000004,14534574.463149155,0.0,13363216.988418559,11277406.387516898,17368015.15304303,172578003.2854281,0.0,104957723.50414062,0.0,76942496.7643087,0.0 
 12/19  13:00:00,11568041.566720522,21.0,24.0,19.0,26.0,104989645.81441714,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006204456120115038,6534787.175193786,342990641.3364244,198811343.17782418,129647519.99999999,14531778.158600256,0.0,23626237.289944568,10024379.658304882,17736666.91816424,155072847.67870287,0.0,93692503.86421733,0.0,70702560.79750636,0.0 
 12/19  14:00:00,9911376.064712866,21.0,24.0,19.0,26.0,104267553.74064918,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005432445481377141,5812695.102197846,320865152.73986926,194962587.2477608,113441580.0,12460985.492108485,0.0,23905076.57150554,8771354.481747522,14849120.812193865,152070818.0532534,0.0,92367304.40290666,0.0,69025730.63336826,0.0 
 12/19  15:00:00,8255941.43335234,21.0,24.0,19.0,26.0,86289060.30383906,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004655346315824477,5834201.666164822,296994112.7544378,210974661.3696452,75627720.0,10391731.384792593,0.0,11399737.718643042,7518307.198999261,14982399.349701796,164560235.86832328,0.0,100036290.6273417,0.0,73846162.22400256,0.0 
 12/19  16:00:00,8255992.495865352,21.0,24.0,19.0,26.0,86246233.71752328,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004654898149723308,5791375.07984948,299497716.9657096,218880181.75398434,70225740.0,10391795.21172528,2190604.8245894995,7398882.217587032,7518307.1705267899,14728900.289277839,170726541.76810778,0.0,104783878.6832451,0.0,75264880.06788455,0.0 
 12/19  17:00:00,8256044.223428907,21.0,24.0,19.0,26.0,93952802.97074282,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.0046549004878458769,5497844.333069031,330651070.78162267,239229510.91166724,81029700.0,10391859.8699554,5411879.59261257,6327066.301770049,7518307.153624242,12969030.448091753,186599018.51110045,0.0,114215866.58046764,0.0,81705368.91365351,0.0 
 12/19  18:00:00,9914089.744469848,21.0,24.0,19.0,26.0,114620617.0941948,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006205346608165993,5498958.454970568,348075192.67696318,243777155.14938749,91833660.00000002,12464377.527575609,167720.3512566397,9071394.30514256,10024356.453941485,12973714.28145924,190146181.0165223,0.0,115154732.74817929,0.0,84313665.2513632,0.0 
 12/19  19:00:00,14890643.84327666,21.0,24.0,19.0,26.0,114621918.09605113,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008532941024408042,5500259.454499291,362940050.7360985,252421438.37327708,91833660.00000002,18684952.36282143,162231.812846534,9630812.664712258,13783562.94136788,12979356.664303003,196888721.93115617,0.0,118992434.32225853,0.0,87218504.59191832,0.0 
 12/19  20:00:00,16552966.296983662,21.0,24.0,19.0,26.0,114621828.1726866,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009313889135359868,5500169.530353833,379429492.87991,266833016.79486493,91833660.00000002,20762816.085045034,1384267.3832759122,8964743.47764974,15036607.638770435,12978897.561086938,208129753.09999467,0.0,125306830.47736559,0.0,92145139.60564953,0.0 
 12/19  21:00:00,13225216.643851618,21.0,24.0,19.0,26.0,96620296.14459314,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007758181769829807,5498637.5038160779,383348990.695446,285716082.91351059,81029700.0,16603207.781935376,5261371.524478514,4558699.57457933,12530512.56148656,12972372.18074379,222858544.67253829,0.0,132645557.57889791,0.0,99535204.07666117,0.0 
 12/19  22:00:00,13234198.729391877,21.0,24.0,19.0,26.0,96509121.88405665,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008531753592756965,5387463.242505996,387276788.43126627,295034633.2549992,75627720.0,16614435.176266959,7186001.894126102,3169780.6993531968,13783563.524301304,12497809.170572238,230127013.93889947,0.0,136692328.28526587,0.0,102756902.63665489,0.0 
 12/19  23:00:00,13225692.319807657,21.0,24.0,19.0,26.0,96508677.72464614,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006983143086007435,5387019.084644101,388059851.6239481,306632289.2583263,64823759.99999999,16603802.36562182,10753050.88983433,1242189.1864976756,11277444.600041753,12495978.075894755,239173185.62149454,0.0,142165643.29705078,0.0,106329759.30746517,0.0 
 12/19  24:00:00,6599950.154459165,21.0,24.0,19.0,26.0,100844786.92850212,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003877180213769713,9723128.291606039,341079495.4136542,321953753.9324183,10803960.0,8321781.481235981,17744289.65672319,0.0,6265256.2740743,16249418.757491224,251123928.06728626,0.0,148032243.67129029,0.0,112413901.3790167,0.0 
 12/20  01:00:00,4949261.221991877,21.0,24.0,19.0,26.0,57787602.1893083,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031071692841441,5693664.375378677,418377587.16521266,401315167.78000029,10803960.0,6258459.385212402,78180303.40908414,0.0,5023643.520554759,14964975.27622157,313025830.8684002,0.0,180601490.51307858,0.0,141746557.33834265,0.0 
 12/20  02:00:00,1647627.007055103,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43394511.509031128,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6325790.0994247649,0.0,4392681.135540871,240481308.24898864,227545853.48725868,10803960.0,2131494.7617299545,37094088.90043322,0.0,0.0,9659196.602554467,177485765.72006179,0.0,97439305.41374564,0.0,86372250.4019374,0.0 
 12/20  03:00:00,0.0,15.6,30.0,15.6,30.0,43964212.29472563,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4296509.279190656,283925912.3017857,273049952.3017857,10803960.0,72000.0,54417277.47168648,0.0,0.0,9087328.386796855,212978962.7953929,0.0,116371393.3521666,0.0,103599232.18049285,0.0 
 12/20  04:00:00,1647643.9346975305,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41627918.01972678,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4290769.25134831,200629504.33480484,187694028.4139225,10803960.0,2131515.920882335,41094817.23601516,0.0,0.0,9053482.557638044,146401342.16285957,0.0,79933293.33267021,0.0,71129157.32169977,0.0 
 12/20  05:00:00,0.0,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,44322155.535898748,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4654452.52036377,301659167.95073047,290783207.95073047,10803960.0,72000.0,67978170.26671025,0.0,0.0,10351506.820372459,226810902.20156975,0.0,123732678.11058754,0.0,110069886.8282477,0.0 
 12/20  06:00:00,1647660.8306893283,21.0,24.0,19.0,26.0,57480531.48026976,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5386593.669447316,417674356.48206058,399336879.44158837,16205939.999999999,2131537.040472177,69020664.17458892,0.0,0.0,13536761.670770968,311482765.9644389,0.0,180805327.88536809,0.0,139999655.06209145,0.0 
 12/20  07:00:00,3298438.8459907758,21.0,24.0,19.0,26.0,115060328.60836174,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023271315862944295,5938669.973015703,412166064.3531617,359353273.86523178,48617819.99999999,4194970.487929984,36123879.47044867,0.0,3767745.9974839214,15168427.306724994,280295553.61488077,0.0,163586899.8564173,0.0,126030870.7414857,0.0 
 12/20  08:00:00,16551907.79963023,21.0,24.0,19.0,26.0,106874269.84404111,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009312729781920996,5752711.201709474,433808980.4360403,337419767.44763389,75627720.0,20761492.988406436,19832721.72287289,0.0,15070978.069573973,14501067.066213042,263187418.6091544,0.0,153257105.2933916,0.0,119252530.29878453,0.0 
 12/20  09:00:00,14890656.102031028,21.0,24.0,19.0,26.0,86207258.65533708,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008539203026377708,5752400.013778975,401853996.6375806,329149228.9516063,54019800.0,18684967.68597424,19154128.677192496,0.0,13815068.244108595,14499668.505570546,256736398.58225293,0.0,149021792.2597164,0.0,117036823.30555809,0.0 
 12/20  10:00:00,11572085.830370103,21.0,24.0,19.0,26.0,86243647.06600182,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006983674003933868,5788788.425999247,372000387.2503379,303443753.8578979,54019800.0,14536833.392440016,15893708.759674829,0.0,11303192.996672027,14718327.91427774,236686128.00916038,0.0,138144671.20532949,0.0,107863673.78685169,0.0 
 12/20  11:00:00,11567277.563436533,21.0,24.0,19.0,26.0,104209619.2838577,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006212478529087337,5754760.644626338,396203683.42531326,262829300.25273509,118843560.0,14530823.172578188,6987417.265915932,3140294.240695644,10047297.455756315,14509500.56792593,205006854.1971334,0.0,123111639.68246642,0.0,91217431.49768783,0.0 
 12/20  12:00:00,11572940.73337445,21.0,24.0,19.0,26.0,108362812.66459513,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0069827874145622979,9907954.024593456,393760116.63136509,233368754.63040398,145853460.00000004,14537902.00096106,0.0,9926480.510202583,11303175.635471855,17358373.15541572,182027628.61171509,0.0,110090871.49698396,0.0,81258974.09775245,0.0 
 12/20  13:00:00,9915747.522374696,21.0,24.0,19.0,26.0,104980423.00843884,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006211392981271987,6525564.369208559,358073688.4097329,215959718.6990136,129647519.99999999,12466449.710719318,0.0,19527406.795202547,10047287.703850514,17682373.994899006,168448580.5852306,0.0,100952216.21072325,0.0,76818581.3575286,0.0 
 12/20  14:00:00,9911713.032061294,21.0,24.0,19.0,26.0,104253682.05243799,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005431581665960352,5798823.4139875289,339955277.03321668,214052290.33989824,113441580.0,12461406.693318459,0.0,19523584.655220547,8791400.41259305,14769245.061977067,166960786.4651206,0.0,100478605.3583385,0.0,75804398.08980319,0.0 
 12/20  15:00:00,8256168.134626073,21.0,24.0,19.0,26.0,86283569.59720999,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046567986427049948,5828710.95953429,313807441.7950507,227787707.0390316,75627720.0,10392014.756019049,392771.31452457039,7114065.777009817,7535492.07454895,14952906.379047241,177674411.49044467,0.0,107521671.59520783,0.0,79474956.87825805,0.0 
 12/20  16:00:00,8256290.059739045,21.0,24.0,19.0,26.0,86244365.39216534,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004657139196449716,5789506.754489301,322188355.80742719,241570448.64790277,70225740.0,10392167.159524464,5937071.706570366,5212747.100764235,7535492.044082379,14720987.892885074,188424949.94536419,0.0,114840797.50986663,0.0,82906369.41851883,0.0 
 12/20  17:00:00,8256410.640520837,21.0,24.0,19.0,26.0,93951288.704137,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004657150642282852,5496330.066460948,349256312.2192807,257834294.33663304,81029700.0,10392317.88264772,7977987.467723923,4345953.9019519849,7535491.993745982,12962637.411065724,201110749.5825737,0.0,122127003.18018842,0.0,88305963.38540553,0.0 
 12/20  18:00:00,11569114.258719454,21.0,24.0,19.0,26.0,114619451.04890111,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006209896003121645,5497792.409672312,360205437.62500128,253838658.6267915,91833660.00000002,14533118.99820976,1928053.5280960962,7723168.811999028,10047288.85902578,12968789.999132745,197994153.7288974,0.0,119458442.13887532,0.0,87857928.57304175,0.0 
 12/20  19:00:00,14891616.775313253,21.0,24.0,19.0,26.0,114620554.06661222,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008540582040146147,5498895.425052736,367307793.5542691,256787965.04942987,91833660.00000002,18686168.50483919,1439043.6781867087,8670449.384476148,13815069.270071434,12973361.187370806,200294612.73855529,0.0,120971914.66774273,0.0,88644915.05383384,0.0 
 12/20  20:00:00,14895988.852291128,21.0,24.0,19.0,26.0,115135004.53905913,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009310748603672429,6013345.896729486,362110860.81753066,251585567.31995023,91833660.00000002,18691633.497580425,1207340.0541679383,9437388.857822398,15070978.839605274,15169971.708270628,196236742.50956119,0.0,119098800.95989992,0.0,86460158.53268226,0.0 
