Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 12/20  21:00:00,13232064.833059919,21.0,24.0,19.0,26.0,97101451.3121363,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007761826990662867,5979792.671355586,338527993.06244698,240886525.20608855,81029700.0,16611767.856358434,2686860.9838708669,7033709.292156033,12559154.159355017,15026773.494002345,187891489.66074906,0.0,114023918.57142231,0.0,83189788.07234818,0.0 
 12/20  22:00:00,14890746.299937454,21.0,24.0,19.0,26.0,96880350.24548747,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008537628356571695,5758691.603930956,311593266.14394006,217280465.71271763,75627720.0,18685080.431222407,1855487.148150804,7828394.44176943,13815069.274675377,14082969.774273603,169478763.25591976,0.0,104192304.54844542,0.0,74608675.69049612,0.0 
 12/20  23:00:00,11572033.85821672,21.0,24.0,19.0,26.0,96516216.72995985,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006987185633731575,5394558.089953762,284654619.8762429,205294091.44776447,64823759.99999999,14536768.428478396,3446468.778868758,7537479.2701048669,11303193.84154407,12537308.83331769,160129391.3292563,0.0,99759914.31001203,0.0,69691694.00226529,0.0 
 12/20  24:00:00,8254609.791453982,21.0,24.0,19.0,26.0,100845608.01368237,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003883258177379832,9723949.376780227,230950016.08980794,209755989.22587014,10803960.0,10390066.863937799,6146175.912540433,4077787.7716921588,6279576.852070671,16254345.268536345,163609671.5961787,0.0,101027725.32783225,0.0,71904163.25136718,0.0 
 12/21  01:00:00,4950281.261740418,21.0,24.0,19.0,26.0,57793701.16581707,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031023404873396617,5699763.351892283,284255097.4756528,267191403.06489773,10803960.0,6259734.410755126,46815327.028981778,0.0,5034965.36112533,14990935.741226888,208409294.3906202,0.0,124791933.61472075,0.0,92939577.7589207,0.0 
 12/21  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,42942310.75531313,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5782059.206781529,0.0,4484211.274466109,129474101.61338403,118598141.61338403,10803960.0,72000.0,12156539.020781674,0.0,0.0,10196980.57528207,92506550.45843955,0.0,50551418.87487532,0.0,47737190.78684988,0.0 
 12/21  03:00:00,1647627.8084560009,15.6,30.0,15.6,30.0,44073544.52490431,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4405841.509369343,159351866.53687213,146416410.77341003,10803960.0,2131495.7634621087,20376668.73411745,0.0,0.0,9729789.688713814,114204800.40325983,0.0,63862437.272318009,0.0,57334025.86820786,0.0 
 12/21  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41742131.98906813,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4404983.220689651,110355193.51080312,99479233.51080312,10803960.0,72000.0,15613908.238688032,0.0,0.0,9724456.971834016,77593802.13842643,0.0,43327623.18879084,0.0,38927287.44114638,0.0 
 12/21  05:00:00,1647644.730648338,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44531214.33008713,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4863511.314552163,162208005.31495214,149272528.39915014,10803960.0,2131516.9158020049,24812866.3190575,0.0,0.0,11587005.994679165,116432572.15133713,0.0,64990315.967164289,0.0,58433918.9214385,0.0 
 12/21  06:00:00,0.0,21.0,24.0,19.0,26.0,57495923.817265707,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5401986.006443262,252813512.30156533,236535572.30156536,16205939.999999999,72000.0,38254434.75814207,0.0,0.0,13618716.81429989,184497746.39522098,0.0,112094939.12825947,0.0,81725024.2499819,0.0 
 12/21  07:00:00,4947884.075019748,21.0,24.0,19.0,26.0,115095363.17360902,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023290074428824697,5973704.538261112,245486093.77010293,190611535.78601048,48617819.99999999,6256737.984092436,9369548.396914436,1363798.7828921579,3776232.609520328,15368203.455681848,148676997.9130882,0.0,92481864.25420696,0.0,65517350.641901668,0.0 
 12/21  08:00:00,16554270.187042753,21.0,24.0,19.0,26.0,106939930.70446998,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.00932028107013352,5818372.062130803,259047034.96714828,162654869.05039064,75627720.0,20764445.91675759,254123.55330359497,8023871.628437846,15104938.469762037,14873026.629232999,126870797.8593047,0.0,80228603.1844814,0.0,55964411.6578446,0.0 
 12/21  09:00:00,13235260.730969966,21.0,24.0,19.0,26.0,86275281.14766874,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008542056684584465,5820422.506107774,232129958.0591951,161494395.40609164,54019800.0,16615762.653103441,698106.2459615059,6655153.505767429,13846195.912962597,14884825.805446428,125965628.41675149,0.0,79698144.33159518,0.0,55589701.06817696,0.0 
 12/21  10:00:00,13227046.203244344,21.0,24.0,19.0,26.0,86310182.44490147,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006986802904238134,5855323.804895768,230572418.01911778,159947123.33124469,54019800.0,16605494.687873103,1537560.518699666,6631647.921650249,11328669.384939015,15094650.293633514,124758756.19837085,0.0,79427999.09308434,0.0,54652974.08830725,0.0 
 12/21  11:00:00,9914996.071602732,21.0,24.0,19.0,26.0,104292099.82164437,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062127442372125409,5837241.182412731,279503809.20832446,148194738.79328428,118843560.0,12465510.415040184,4191.044424508436,13068501.720088754,10069937.513498886,14981671.227970999,115591896.25876174,0.0,76805463.3191643,0.0,48108649.922617558,0.0 
 12/21  12:00:00,13225510.568606796,21.0,24.0,19.0,26.0,108448181.03375413,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0069898479784032,9993322.393745404,292652194.50827959,130195159.327357,145853460.00000004,16603575.18092255,0.0,24645795.54423414,11328700.568275245,17870583.370327407,101552224.27533847,0.0,69016598.23961488,0.0,41857843.01874452,0.0 
 12/21  13:00:00,9913838.708453399,21.0,24.0,19.0,26.0,105079303.2677823,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006210660657686188,6624444.628552733,259284561.4220428,117172977.68354605,129647519.99999999,12464063.738496725,0.0,33311882.408097775,10069884.842980965,18257425.28705054,91394922.59316594,0.0,61563047.4980792,0.0,39154092.078107479,0.0 
 12/21  14:00:00,9911887.83048655,21.0,24.0,19.0,26.0,104357799.93994397,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005435513662911574,5902941.301489564,244953177.48751898,119049972.30030616,113441580.0,12461625.187212792,0.0,31868762.445386508,8811202.904190556,15368797.337549018,92858978.39423882,0.0,62793908.43843474,0.0,39387286.938824329,0.0 
 12/21  15:00:00,8256443.211717026,21.0,24.0,19.0,26.0,86381229.37244052,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00465855352279001,5926370.734763081,222289508.98672278,136269430.39085073,75627720.0,10392358.59587204,0.0,18436319.188418129,7552470.21177825,15512575.749022488,106290155.70486358,0.0,71015094.69259334,0.0,44597277.9952905,0.0 
 12/21  16:00:00,8256633.560567906,21.0,24.0,19.0,26.0,86346684.65245408,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004659061288827135,5891826.014776124,220715332.79814006,140096996.27070973,70225740.0,10392596.52743034,0.0,12966045.443199415,7552470.020888206,15231462.736479003,109275657.0911536,0.0,73628727.94458626,0.0,44969146.12958874,0.0 
 12/21  17:00:00,8255463.999643036,21.0,24.0,19.0,26.0,94064900.77403206,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.0046590910342530779,5609942.136354055,228287277.624134,136866443.0201778,81029700.0,10391134.60395617,0.0,14000104.115687192,7552470.604341598,13493505.324586768,106755825.55573869,0.0,72157532.2221531,0.0,43920510.31660622,0.0 
 12/21  18:00:00,11567466.311859802,21.0,24.0,19.0,26.0,114743609.92953205,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006214785506214102,5621951.290298363,228211890.79455108,121847171.6909112,91833660.00000002,14531059.103639856,0.0,25726589.777529248,10069939.759191357,13562648.091558997,95040793.91891074,0.0,64742836.02085439,0.0,39620174.88107769,0.0 
 12/21  19:00:00,13234900.70355176,21.0,24.0,19.0,26.0,114753139.53331423,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008541440649186092,5631480.8917538919,226605781.83616508,118156809.20881301,91833660.00000002,16615312.627352039,0.0,28627607.88106972,13846196.008268089,13617506.668487585,92162311.18287415,0.0,63378085.158392827,0.0,38106443.00750154,0.0 
 12/21  20:00:00,16552838.270329636,21.0,24.0,19.0,26.0,115271822.7432711,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009316122665153337,6150164.100936083,229712890.75587438,117116574.70111665,91833660.00000002,20762656.054757719,0.0,29452913.78014944,15104938.120890446,15838756.626690155,91350928.26687098,0.0,63214598.183000508,0.0,37458547.06689064,0.0 
 12/21  21:00:00,13230773.218393717,21.0,24.0,19.0,26.0,97231251.36330277,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0077647806333855,6109592.722519105,222707123.19357903,125067269.82498259,81029700.0,16610153.368596446,0.0,23241756.816944869,12587451.343523883,15654132.59184672,97552470.46348642,0.0,65932097.699497539,0.0,40942589.74701028,0.0 
 12/21  22:00:00,14892551.62981429,21.0,24.0,19.0,26.0,96996088.89772928,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00854236677543301,5874430.256168028,221669554.34953875,127354497.29869998,75627720.0,18687337.050838759,0.0,21454362.121500449,13846195.90072912,14641998.779751096,99336507.89298599,0.0,66988568.09622739,0.0,41670156.77977954,0.0 
 12/21  23:00:00,11571226.538688312,21.0,24.0,19.0,26.0,96606359.7256931,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0069890368972720449,5484701.085685177,216033642.90830899,136674123.61013294,64823759.99999999,14535759.29817604,0.0,16643810.271246307,11328648.769860525,13021588.98524425,106605816.4159037,0.0,71546532.34202358,0.0,44381501.056901577,0.0 
 12/21  24:00:00,6603173.189023308,21.0,24.0,19.0,26.0,100908112.91825316,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003885019109110919,9786454.281349237,167018136.5835854,147888366.3854291,10803960.0,8325810.198156318,355638.55236897946,9717437.11680708,6293725.510646523,16629374.695950406,115352925.7806347,0.0,75491624.28123069,0.0,49183518.48242374,0.0 
 12/22  01:00:00,6600339.629579148,21.0,24.0,19.0,26.0,57828279.4614549,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031043789531995126,5734341.647528078,215921020.07996146,196794791.76404388,10803960.0,8322268.315917615,28801979.486165275,0.0,5046143.763323916,15219992.926521149,153499937.5759542,0.0,95865714.19407767,0.0,66956440.364896599,0.0 
 12/22  02:00:00,0.0,15.6,30.0,15.6,30.0,40645818.89067623,0.0,0.0,4009240.274065489,10666800.0,18000000.0,3378620.125597483,0.0,4591158.491013263,50974790.590739469,40098830.590739469,10803960.0,72000.0,1090985.7696082215,296514.5265680864,0.0,10826331.68580315,31277087.860776783,0.0,28337277.65991623,0.0,6318430.324630902,0.0 
 12/22  03:00:00,1647610.8876312508,15.6,30.0,15.6,30.0,44165235.03607346,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4497532.020538497,113785864.59311147,100850429.98027982,10803960.0,2131474.6128316635,7646569.956430841,0.0,0.0,10270520.119165685,78663335.38461825,0.0,44973557.89881866,0.0,40681440.2230648,0.0 
 12/22  04:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,43303252.97818273,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6136670.495659143,0.0,4490542.208458102,99778125.0925467,88902165.0925467,10803960.0,72000.0,9466400.820414156,0.0,0.0,10229251.79904846,69343688.77218643,0.0,47080409.00723703,0.0,28399950.257055347,0.0 
 12/22  05:00:00,1647652.677982418,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,45047389.82423734,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5516100.7401233189,0.0,6855248.810048527,103620000.457394,90684513.60761249,10803960.0,2131526.849781502,12013141.828717918,0.0,0.0,20270940.87600113,70733920.61393775,0.0,32283184.778117949,0.0,43966836.57249064,0.0 
 12/22  06:00:00,0.0,21.0,24.0,19.0,26.0,59357141.07815969,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7263203.267337246,216395534.36385448,200117594.36385448,16205939.999999999,72000.0,30927321.555129954,0.0,0.0,21631577.11269898,156091723.6038065,0.0,97519847.20136115,0.0,67894093.38546698,0.0 
 12/22  07:00:00,4947631.309255301,21.0,24.0,19.0,26.0,115949466.30381929,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002330550174564555,6827807.668469846,216016260.02923108,161142017.99636159,48617819.99999999,6256422.032869498,5257382.494844063,4250883.335322854,3784611.844400791,19065111.49008883,125690774.03716204,0.0,80378857.51213333,0.0,54634133.508047979,0.0 
 12/22  08:00:00,16553722.4441518,21.0,24.0,19.0,26.0,106962723.46474391,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009325105181080478,5841164.822399898,239298691.20163963,142907209.9505314,75627720.0,20763761.251108234,0.0,13212291.555821296,15138470.339376051,15004273.989819337,111467623.7614145,0.0,72286587.7060242,0.0,48503253.0384112,0.0 
 12/22  09:00:00,13235008.089886683,21.0,24.0,19.0,26.0,86291497.66655825,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008544933895504413,5836639.02499443,220929718.5508368,150294471.69310779,54019800.0,16615446.857729007,0.0,9944714.271734592,13876934.713514733,14978204.799294996,117229687.92062408,0.0,75419380.22975719,0.0,51132524.673887539,0.0 
 12/22  10:00:00,13226970.364080614,21.0,24.0,19.0,26.0,86322269.12175024,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006990314306446293,5867410.481741025,221000256.700927,150375056.81021358,54019800.0,16605399.890713452,54234.71255661789,8935025.662462835,11353824.785853375,15164248.837122065,117292544.31196659,0.0,75700574.2281142,0.0,50914187.06687331,0.0 
 12/22  11:00:00,9915047.820436826,21.0,24.0,19.0,26.0,104301092.41154406,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006215455757882496,5846233.772309719,269747560.3219057,138438425.2220477,118843560.0,12465575.099857975,0.0,16705119.545049087,10092294.165139992,15033451.049724684,107981971.67319718,0.0,73289397.73725778,0.0,44014790.91895971,0.0 
 12/22  12:00:00,13225743.938642703,21.0,24.0,19.0,26.0,108449374.13957668,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006992598737097623,9994515.499565194,286153104.98961368,123695778.10166978,145853460.00000004,16603866.887943883,0.0,28219095.645649427,11353849.815031637,17877742.00524614,96482706.91930244,0.0,66727469.6684698,0.0,39077454.233853798,0.0 
 12/22  13:00:00,9914123.823654373,21.0,24.0,19.0,26.0,105087775.54644962,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006213739977586649,6632916.907216981,251174969.88594187,109063029.76019219,129647519.99999999,12464420.125749654,0.0,37143846.890685658,10092246.836293048,18239640.236809214,85069163.2129499,0.0,58534077.22784428,0.0,35857302.96812649,0.0 
 12/22  14:00:00,9910304.45806018,21.0,24.0,19.0,26.0,104376505.62232232,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00543776547503497,5921646.983865662,234461003.13038016,108559777.12122406,113441580.0,12459646.009156097,0.0,36021994.98708002,8830755.35778157,15359111.480741278,84676626.15455477,0.0,58719821.19837328,0.0,35279021.939202729,0.0 
 12/22  15:00:00,8256835.141120088,21.0,24.0,19.0,26.0,86392052.73931685,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004660557584276512,5937194.101637405,212056650.21761445,126036081.71926502,75627720.0,10392848.498349432,0.0,22357888.464452037,7569236.490587324,15457497.836503238,98308143.74102672,0.0,67069515.18739079,0.0,40560845.53665525,0.0 
 12/22  16:00:00,8255392.316898377,21.0,24.0,19.0,26.0,86342150.11500305,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004661164281062863,5887291.4773229849,214347739.5274972,133730954.52527523,70225740.0,10391045.00222198,0.0,16349070.23495617,7569236.337607564,15161319.646681112,104310144.52971469,0.0,71272517.31348235,0.0,42359844.199251789,0.0 
 12/22  17:00:00,8255655.936326633,21.0,24.0,19.0,26.0,94048265.88917849,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004661218638092093,5593307.251498378,224387653.49352438,132966578.97325659,81029700.0,10391374.520267787,0.0,16945730.719272004,7569236.911727958,13397704.599646746,103713931.59914014,0.0,70852400.34216729,0.0,42183748.23999474,0.0 
 12/22  18:00:00,11568338.680477597,21.0,24.0,19.0,26.0,114724877.72424874,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006216470682109334,5603219.085013361,224627946.15483938,118262136.61107505,91833660.00000002,14532149.543764323,0.0,28404923.513269195,10092308.712379333,13454769.363222562,92244466.55663854,0.0,63619187.14465913,0.0,37947496.39499937,0.0 
 12/22  19:00:00,14734327.078953837,21.0,24.0,19.0,26.0,114730146.57381749,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008548040850716702,5608487.932250569,225306642.18590997,114983422.07868697,91833660.00000002,18489560.10722297,0.0,30973521.735936054,13876934.350417786,13485090.34923672,89687069.22137584,0.0,62441626.07260173,0.0,36567660.131794679,0.0 
 12/22  20:00:00,15052944.006387676,21.0,24.0,19.0,26.0,114721023.52193585,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009318459426316865,5599364.8795984969,228804309.95910738,118082826.23382113,91833660.00000002,18887823.725286217,0.0,31054524.6501627,15138466.453158806,13505923.668183357,92104604.46238047,0.0,63989819.222833927,0.0,37437002.222567018,0.0 
 12/22  21:00:00,13232395.928568338,21.0,24.0,19.0,26.0,96701896.75339525,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007768917654360696,5580238.112607428,226313926.66326595,128672044.94535856,81029700.0,16612181.717907379,0.0,24270346.229905547,12615395.623648916,13439813.577559602,100364195.05737968,0.0,67788568.14169957,0.0,41897843.89870082,0.0 
 12/22  22:00:00,14891564.806464242,21.0,24.0,19.0,26.0,96579199.44692552,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008544981523493489,5457540.805361642,225576951.79435159,131263128.24934364,75627720.0,18686103.54500796,0.0,22246058.135619489,13876934.764606465,12907022.257315213,102385240.03448802,0.0,68956658.10795567,0.0,42750798.90955369,0.0 
 12/22  23:00:00,11570468.000595386,21.0,24.0,19.0,26.0,96575299.35546136,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006994521215432486,5453640.7154479329,216251916.5797642,136893345.43625076,64823759.99999999,14534811.143513447,0.0,17850245.735293159,11353807.145277225,12884130.725364197,106776809.44027557,0.0,71885128.70355983,0.0,44213897.71973691,0.0 
 12/22  24:00:00,8253933.786463615,21.0,24.0,19.0,26.0,100893148.71933884,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038844042513780346,9771490.082435549,167310496.16807417,146117314.2943742,10803960.0,10389221.873699958,3735.065796998242,10649677.032248214,6307697.518375104,16539589.502468277,113971505.14961189,0.0,74947784.13507697,0.0,48345937.997556168,0.0 
 12/23  01:00:00,4949622.144881572,21.0,24.0,19.0,26.0,57813082.22628546,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.00310695627586861,5719144.412356059,216910215.6373477,199847345.10706575,10803960.0,6258910.5302819679,28812785.8428066,0.0,5057173.656100675,15127519.10886347,155880929.18351127,0.0,97293875.81777653,0.0,67909270.34875587,0.0 
 12/23  02:00:00,1647651.2427121255,15.599999999999998,30.0,15.599999999999998,30.0,41878954.09517176,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4541805.32679328,79745339.71824715,66809854.662519548,10803960.0,2131525.0557276078,1923504.7534747197,182952.85616084355,0.0,10537141.681576593,52111686.63676525,0.0,30260663.84403871,0.0,26512131.28423705,0.0 
 12/23  03:00:00,0.0,15.6,30.0,15.6,30.0,44101952.1861435,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4434249.170608532,122190254.12724674,111314294.12724674,10803960.0,72000.0,8846776.480316505,0.0,0.0,9897472.203421178,86825149.41925246,0.0,49844011.36755707,0.0,43972800.78896129,0.0 
 12/23  04:00:00,0.0,15.6,30.0,15.6,30.0,44085617.92213771,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4417914.906602744,136078276.16891486,125202316.16891486,10803960.0,72000.0,14886874.321660946,0.0,0.0,9801712.851611475,97657806.6117536,0.0,55411203.638531249,0.0,49238265.71048793,0.0 
 12/23  05:00:00,1647668.2199066096,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,42253863.98549549,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4916715.217117022,107645190.49682921,94709684.22001033,10803960.0,2131546.2768188857,13928020.604844217,0.0,0.0,11906163.12834733,73873553.69160806,0.0,41671055.88900727,0.0,36863606.2941111,0.0 
 12/23  06:00:00,0.0,21.0,24.0,19.0,26.0,57437992.106263447,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5344054.295440999,280519552.7590085,264241612.75900857,16205939.999999999,72000.0,42405837.29706471,0.0,0.0,13275498.14901989,206108457.95202668,0.0,124193581.17192963,0.0,91237093.76311778,0.0 
 12/23  07:00:00,4948438.56769713,21.0,24.0,19.0,26.0,115065858.24874638,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002330186757863291,5944199.613397285,293597417.2389991,238722166.15218408,48617819.99999999,6257431.086815076,13272974.988631335,431156.9244249615,3792880.3787678244,15195781.82127596,186203289.59870357,0.0,113679208.61501616,0.0,81846297.96670798,0.0 
 12/23  08:00:00,4947437.91920759,21.0,24.0,19.0,26.0,106886634.69924784,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023305888369842197,5765076.063898347,311613166.634761,229729266.33487387,75627720.0,6256180.299887139,4985518.372091434,3939547.436147056,3792882.621225211,14566119.190870222,179188827.74120159,0.0,108767930.01524337,0.0,79743114.7089803,0.0 
 12/23  09:00:00,4947366.4931962159,21.0,24.0,19.0,26.0,86213953.32931164,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023321913976548618,5759094.693960551,290569627.74222096,230293736.7231575,54019800.0,6256091.019063477,4894412.841270149,2554375.236216838,3792888.188219889,14532145.00700955,179629114.64406286,0.0,108220042.95436041,0.0,80731288.67272395,0.0 
 12/23  10:00:00,13227675.723017697,21.0,24.0,19.0,26.0,86247208.00595291,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007771732736398651,5792349.365162274,288638957.3832658,218012875.81057588,54019800.0,16606281.57268992,2723642.2990236415,4144519.905382353,12642978.846379862,14733231.559901882,170050043.13224919,0.0,102927771.33135492,0.0,76444488.78391506,0.0 
 12/23  11:00:00,11572989.564076189,21.0,24.0,19.0,26.0,104223785.77495629,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006994107236022696,5768927.134943297,329478161.23951408,196096638.20133157,118843560.0,14537963.038182477,294583.5220030545,11518102.859395363,11378638.0193979,14588581.626302686,152955377.7970386,0.0,96269880.68681415,0.0,66007714.093244228,0.0 
 12/23  12:00:00,13232520.281287598,21.0,24.0,19.0,26.0,108382137.60675524,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0077723775780544949,9927278.965963977,336017457.4412806,173551660.2854174,145853460.00000004,16612337.15586319,0.0,23591626.75150823,12642978.810216,17474322.803638847,135370295.02262558,0.0,86391732.30088511,0.0,58300779.70476204,0.0 
 12/23  13:00:00,13233617.809092343,21.0,24.0,19.0,26.0,104999652.92898788,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007772993608039191,6544794.2881959839,302926690.12629869,156665461.08665655,129647519.99999999,16613709.039642135,0.0,30734343.010085495,12642978.84694588,17800988.45481482,122199059.6475921,0.0,78397388.79409179,0.0,53123887.83652157,0.0 
 12/23  14:00:00,13226047.238738902,21.0,24.0,19.0,26.0,104281416.18697137,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006995350325315674,5826557.546957114,276378958.09594538,146333132.09005995,113441580.0,16604246.005885432,0.0,31513739.212750086,11378672.579314253,14928930.962828968,114139843.03024677,0.0,74335700.68154082,0.0,49126359.33172725,0.0 
 12/23  15:00:00,9914459.736267159,21.0,24.0,19.0,26.0,86305182.05177304,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006216898440909556,5850323.412537245,238985337.23289729,150892777.22433225,75627720.0,12464840.008565043,0.0,22732199.95638911,10114325.892576646,15074641.591172815,117696366.23497916,0.0,75952359.3352797,0.0,51066223.88272017,0.0 
 12/23  16:00:00,11567400.327773389,21.0,24.0,19.0,26.0,86262352.0939959,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006216978182515024,5807493.454760024,244492549.9125009,159735833.28740729,70225740.0,14530976.62509359,0.0,18911244.222888404,10114334.587050673,14819186.399705433,124593949.96417769,0.0,79841105.59160541,0.0,54075061.3555931,0.0 
 12/23  17:00:00,9911232.757724828,21.0,24.0,19.0,26.0,93969241.03460354,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.005442052830843229,5514282.396142578,272615561.9545,179125055.5927347,81029700.0,12460806.361765318,15375.115055355127,13599077.674898774,8850075.9735001,13060023.24287925,139717543.3623331,0.0,89280585.82878308,0.0,59759174.51657094,0.0 
 12/23  18:00:00,9914188.478929712,21.0,24.0,19.0,26.0,114643497.89715235,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006216597081724604,5521839.2579168439,287673973.7495259,183375812.80621238,91833660.00000002,12464500.943313525,0.0,17000556.628195235,10114312.261960449,13103533.742036201,143033133.98884566,0.0,92071337.55491257,0.0,60284013.41695402,0.0 
 12/23  19:00:00,14891704.08189853,21.0,24.0,19.0,26.0,114649458.28036152,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008548022708963063,5527799.638794605,291944316.42564,181424378.78963567,91833660.00000002,18686277.636004356,0.0,22098319.086960455,13907275.754030075,13137845.71500224,141511015.4559158,0.0,89959217.5612904,0.0,60874014.87764613,0.0 
 12/23  20:00:00,14893048.992350359,21.0,24.0,19.0,26.0,115167249.83748923,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008549555667019636,6045591.195920789,293690572.0499651,183168953.3077281,91833660.00000002,18687958.742236947,0.0,21985134.39401504,13907275.959543318,15353960.07536365,142871783.58002795,0.0,90834238.76578972,0.0,61359761.79725908,0.0 
 12/23  21:00:00,13230405.955579069,21.0,24.0,19.0,26.0,97124686.52281045,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0077716221361083998,6003027.882019933,296435260.7101307,198795866.41136,81029700.0,16609694.29877074,0.0,14325702.814093847,12642978.838564277,15157866.216083583,155060775.8008608,0.0,96809812.10302948,0.0,67573180.68085185,0.0 
 12/23  22:00:00,14892606.473304026,21.0,24.0,19.0,26.0,96891260.2188825,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008549874849278643,5769601.57731373,300296515.9828324,205981390.37892957,75627720.0,18687405.60390285,0.0,11439981.421715957,13907276.20329981,14146300.893228513,160665484.49556507,0.0,99961773.65488294,0.0,70025927.82370307,0.0 
 12/23  23:00:00,9914138.263662883,21.0,24.0,19.0,26.0,96516222.14149715,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006220210024846235,5394563.502258045,293348371.0264555,216060172.85103704,64823759.99999999,12464438.175418515,2843686.015399448,8906697.985659114,10114336.020923062,12537337.405883912,168526934.82380889,0.0,104717286.38788304,0.0,73131865.41894633,0.0 
 12/23  24:00:00,8256685.9065288859,21.0,24.0,19.0,26.0,100845310.29747197,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004663752828341597,9723651.659789328,244935559.5443823,223738937.58573968,10803960.0,10392661.95864261,5991053.372445857,5049547.425621525,7585786.597190803,16252558.966590947,174516371.31687696,0.0,107323666.6469304,0.0,76514921.65296808,0.0 
 12/24  01:00:00,8252045.680297395,21.0,24.0,19.0,26.0,57786428.48008471,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0038852066441436596,5692490.665377056,303421540.3640578,282230718.5783767,10803960.0,10386861.785681088,48056291.221789088,0.0,6335096.361528837,14959700.591784083,220139960.4911338,0.0,131526135.21563238,0.0,97936042.25852208,0.0 
 12/24  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,42924475.36957335,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5782059.206781529,0.0,4466375.888726327,139407975.6712296,128532015.67122962,10803960.0,72000.0,13128924.241150212,0.0,0.0,10093043.206537538,100254972.22355911,0.0,54827276.93147749,0.0,51209754.49536732,0.0 
 12/24  03:00:00,1647616.019486195,15.6,30.0,15.6,30.0,44041620.8675113,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4373917.851976334,173732446.92020238,160797005.8926735,10803960.0,2131481.02752888,21535001.99518283,0.0,0.0,9542494.982615058,125421664.5962853,0.0,69953977.23076473,0.0,62459350.10278583,0.0 
 12/24  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41706377.32110503,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4369228.552726563,123133764.9049994,112257804.9049994,10803960.0,72000.0,17994793.72267306,0.0,0.0,9514352.414797279,87561087.82589954,0.0,48792840.24548728,0.0,43429356.07192242,0.0 
 12/24  05:00:00,1647633.0262538105,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44476802.29911369,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4809099.283578724,185931331.96359278,172995869.6780069,10803960.0,2131502.285585873,30380678.29180792,0.0,0.0,11266228.819481643,134936778.3488454,0.0,75103208.0033251,0.0,66825233.082785997,0.0 
 12/24  06:00:00,0.0,21.0,24.0,19.0,26.0,57483895.2130902,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5389957.402267755,287528688.04559859,271250748.04559859,16205939.999999999,72000.0,42404735.841135058,0.0,0.0,13550928.06791804,211575583.4755669,0.0,126922687.99513689,0.0,93975112.46345213,0.0 
 12/24  07:00:00,4947936.983202228,21.0,24.0,19.0,26.0,115066179.58470926,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.002333032227419985,5944520.9493573349,292605231.5711421,237730607.45307378,48617819.99999999,6256804.118068273,14632772.33362326,91523.84219294254,3801050.406148541,15197922.704292056,185429873.81339757,0.0,112982089.59832312,0.0,81770001.19809471,0.0 
 12/24  08:00:00,4947883.021972926,21.0,24.0,19.0,26.0,106893712.40208394,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.002333980036492168,5772153.766731058,305409105.0827102,223524648.41490145,75627720.0,6256736.6678088339,5348673.645451984,3141072.5785877325,3801045.1613806856,14606880.33545165,174349225.7636231,0.0,105914181.2017264,0.0,77757261.54491721,0.0 
 12/24  09:00:00,3298352.8502568888,21.0,24.0,19.0,26.0,86220923.04321762,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023324600775813779,5766064.407866261,279087395.214832,220872732.21953399,54019800.0,4194862.995298027,4313974.002520028,2066344.1824725059,3801047.7264490525,14571810.113208987,172280731.1312365,0.0,103749138.62614385,0.0,77853809.48811272,0.0 
 12/24  10:00:00,4948104.825678994,21.0,24.0,19.0,26.0,86248359.57332948,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023318761174224908,5793500.937978715,269841646.2772483,209564832.3600567,54019800.0,6257013.917191626,2113072.5744050906,2830917.077777572,3801051.4853221809,14738811.617666079,163460569.24084426,0.0,98406977.9058171,0.0,74375808.31804812,0.0 
 12/24  11:00:00,13232361.700158934,21.0,24.0,19.0,26.0,104224990.71281274,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007774881702976355,5770132.072018956,321552050.2899598,186096351.35675404,118843560.0,16612138.933205761,62735.37861229561,11364237.405990666,12670192.702414005,14595400.346015087,145155154.05826817,0.0,91542481.91057113,0.0,62934889.13071805,0.0 
 12/24  12:00:00,13233644.970184319,21.0,24.0,19.0,26.0,108383448.58118892,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00777643029168322,9928589.940393599,322431606.5508816,159964403.5605174,145853460.00000004,16613742.99036424,0.0,24146393.98284228,12670192.75727161,17482188.650216573,124772234.77720359,0.0,80428760.5733724,0.0,53665691.18685241,0.0 
 12/24  13:00:00,11568339.960202422,21.0,24.0,19.0,26.0,105002954.76398582,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006219043895604046,6548096.124747872,285409180.85061869,141229509.70722864,129647519.99999999,14532151.143390064,0.0,31471519.413918765,10136122.525351609,17817194.172033587,110159017.57163835,0.0,71396864.33697668,0.0,48084370.21768283,0.0 
 12/24  14:00:00,9914411.786139638,21.0,24.0,19.0,26.0,104280309.49812359,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0062234824717104669,5825450.858881209,260615132.5911047,134708772.51906414,113441580.0,12464780.072040556,0.0,31758408.170189404,10136109.253437737,14922558.448722385,105072842.56487,0.0,69021841.4291075,0.0,45373218.118783179,0.0 
 12/24  15:00:00,9908479.566473432,21.0,24.0,19.0,26.0,86303909.12434149,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004664946886946345,5849050.48665764,233763000.59793059,145677915.66006524,75627720.0,12457364.937865364,0.0,21967913.268937883,7602114.49800189,15067312.775369171,113628774.2148509,0.0,73441876.6971465,0.0,49509114.500725138,0.0 
 12/24  16:00:00,8255734.109414365,21.0,24.0,19.0,26.0,86260824.12786222,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004664723242595986,5805965.490178599,237709583.49791668,157092371.26313947,70225740.0,10391472.234777201,0.0,17629870.19218228,7602115.378675064,14810389.539092239,122532049.5852488,0.0,78508687.83629005,0.0,53345578.73198112,0.0 
 12/24  17:00:00,8256130.7868892219,21.0,24.0,19.0,26.0,93967377.79060126,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004664851514636374,5512419.152917499,259354836.61988426,167933168.54765228,81029700.0,10391968.072231956,0.0,13996501.258648878,7602115.267966276,13049294.413705172,130987871.46716877,0.0,84275060.19515084,0.0,56035028.25503792,0.0 
 12/24  18:00:00,9914721.743419638,21.0,24.0,19.0,26.0,114644414.70679248,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0062194479496392109,5522756.067554131,282028518.81532987,177729691.30402554,91833660.00000002,12465167.51130429,0.0,17168627.703267378,10136114.550480383,13108813.57027459,138629159.2171399,0.0,89437797.03106931,0.0,58513579.16909127,0.0 
 12/24  19:00:00,13234313.359448122,21.0,24.0,19.0,26.0,114648971.93867558,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007776269687735748,5527313.297880422,290742879.3464122,182294640.88528807,91833660.00000002,16614578.46112413,0.0,21404154.05636749,12670192.573468183,13135046.729725998,142189819.89052473,0.0,90039446.68841543,0.0,61472590.18513007,0.0 
 12/24  20:00:00,13235577.21416634,21.0,24.0,19.0,26.0,115164506.85845147,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007777210818640895,6042848.217655358,296324850.95662888,187875032.7070207,91833660.00000002,16616158.249608178,0.0,20779582.71482103,12670192.733958755,15338166.477157262,146542525.51147617,0.0,92524303.87518911,0.0,63340438.619308087,0.0 
 12/24  21:00:00,11569986.737003662,21.0,24.0,19.0,26.0,97122094.08016935,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0062167860178505619,6000435.440933676,294408939.46920767,198845029.89379303,81029700.0,14534209.575414649,0.0,13693690.74943591,10136111.996980288,15142939.897254019,155099123.31715856,0.0,96463787.25389113,0.0,67957553.04628799,0.0 
 12/24  22:00:00,13232322.799097507,21.0,24.0,19.0,26.0,96889700.56654495,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007775214179265016,5768041.925750846,304053914.4534622,211814104.1456625,75627720.0,16612090.307799716,82430.84362096415,10265268.443221838,12670192.716944069,14137146.521869667,165215001.23361678,0.0,102079611.27773454,0.0,72457606.93890377,0.0 
 12/24  23:00:00,11569441.9629479,21.0,24.0,19.0,26.0,96511737.57362013,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006220565227684069,5390078.9343806779,307054256.1421755,227696967.52143649,64823759.99999999,14533528.620739006,3598106.101130742,7832839.908757655,10136116.358021839,12511161.670796685,177603634.66672046,0.0,109358945.97465255,0.0,77566905.67508945,0.0 
 12/24  24:00:00,4949013.196421855,21.0,24.0,19.0,26.0,100844666.04760453,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0031114975907767597,9723007.411474131,259786873.91228313,242724764.55316285,10803960.0,6258149.359120302,7256917.590017896,3334943.9411989154,5068055.150446425,16248693.476699776,189325316.351467,0.0,114933968.13652769,0.0,83713565.19796056,0.0 
 12/25  01:00:00,8253672.036690868,21.0,24.0,19.0,26.0,57786096.95284485,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0038904904848313956,5692159.138131913,326421106.63735517,305228251.94467589,10803960.0,10388894.692679285,53485513.74977249,0.0,6348514.15189918,14958334.486184404,238078036.5168472,0.0,140904268.91798718,0.0,106495984.58188161,0.0 
 12/25  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43126878.2463751,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5992853.778402409,0.0,4457984.193907201,153767769.83126969,142891809.83126969,10803960.0,72000.0,16064384.957986044,0.0,0.0,10043406.388491439,111455611.66839034,0.0,62402213.227382879,0.0,55046252.21580643,0.0 
 12/25  03:00:00,0.0,15.6,30.0,15.6,30.0,44038149.801389317,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4370446.785854347,180661441.54784108,169785481.54784108,10803960.0,72000.0,24748932.123525748,0.0,0.0,9521840.121743015,132432675.60731603,0.0,73558284.75548016,0.0,65866053.58910151,0.0 
 12/25  04:00:00,1647660.1322724629,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41701401.58273278,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4364252.814354306,132653090.93153003,119717594.7640624,10803960.0,2131536.167467625,19873282.57638215,0.0,0.0,9484947.811541133,93379723.91596867,0.0,51766761.41482291,0.0,46274070.992656398,0.0 
 12/25  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44449135.04106364,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4781432.02552866,204955206.81445257,194079246.8144526,10803960.0,72000.0,35648719.35791029,0.0,0.0,11102366.387473353,151381812.515273,0.0,83642516.12330108,0.0,74730959.12923779,0.0 
 12/25  06:00:00,1647655.8816708809,21.0,24.0,19.0,26.0,57483147.62786267,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5389209.817040224,318312861.07724246,299975390.22292616,16205939.999999999,2131530.8543162539,46941969.11797521,0.0,0.0,13547740.982240614,233980804.3738824,0.0,138644820.06989069,0.0,104658201.28701332,0.0 
 12/25  07:00:00,4947183.381043987,21.0,24.0,19.0,26.0,115062709.96458632,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023343593208321187,5941051.329233054,317964528.3662896,263090846.2330824,48617819.99999999,6255862.133207207,18551947.201444605,0.0,3809099.192960049,15178438.381449052,205210860.0618043,0.0,123480365.30286703,0.0,91052711.74195853,0.0 
 12/25  08:00:00,3298517.8087741017,21.0,24.0,19.0,26.0,106882802.23686655,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023340265841416288,5761243.601513624,323590181.76214995,243767392.57260979,75627720.0,4195069.1895402,6961072.062646307,1430411.7213604467,3809104.5871980118,14544298.33981357,190138566.2066356,0.0,114212821.0208323,0.0,85247962.16882432,0.0 
 12/25  09:00:00,4948370.915409407,21.0,24.0,19.0,26.0,86217258.4956541,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023331826934672478,5762399.860302041,289181425.85206797,228904279.3290113,54019800.0,6257346.52305666,5296861.242685596,1056938.1808624434,3809095.5634767536,14550710.9602026,178545337.87662883,0.0,107025170.96164021,0.0,80842383.89800957,0.0 
 12/25  10:00:00,4947408.278879997,21.0,24.0,19.0,26.0,86261387.60950771,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.002332719786503216,5806528.974156098,260382437.9648372,200106494.714658,54019800.0,6256143.250179195,1692411.9113977533,2880740.974394642,3809096.54243982,14813667.658634203,156083065.87743325,0.0,94285042.33234765,0.0,71120240.52810669,0.0 
 12/25  11:00:00,13230669.132961655,21.0,24.0,19.0,26.0,104251091.25815098,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0077779748574411,5796232.61735411,302193076.75295206,166739493.48868216,118843560.0,16610023.264269928,0.0,13224671.25538107,12697029.289361399,14745521.461460285,130056804.92117208,0.0,83164772.52355442,0.0,56214249.3806375,0.0 
 12/25  12:00:00,13232143.145023376,21.0,24.0,19.0,26.0,108411281.63672576,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0077790893981951659,9956422.99592777,297644458.5716493,135179132.8271901,145853460.00000004,16611865.744459218,0.0,26994080.338432097,12697029.33638357,17649186.983421595,105439723.60520831,0.0,69791029.25706616,0.0,44970911.33116348,0.0 
 12/25  13:00:00,11569410.76148418,21.0,24.0,19.0,26.0,105040249.35230673,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006223304908243057,6585390.713064509,261835348.814392,117654339.19474417,129647519.99999999,14533489.619647854,0.0,34195975.16852722,10157589.387479851,18028601.167941113,91770384.57190046,0.0,61445793.71556963,0.0,39646807.839351478,0.0 
 12/25  14:00:00,9915727.679504406,21.0,24.0,19.0,26.0,104337372.71404402,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006224367861326083,5882514.074800757,236189995.98705203,110281991.07945092,113441580.0,12466424.90760111,0.0,33887472.08743874,10157605.140772978,15116646.201480214,86019953.04197172,0.0,59214543.41661601,0.0,36127626.608376678,0.0 
 12/25  15:00:00,8256278.180422931,21.0,24.0,19.0,26.0,86363955.49944303,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004667607310562212,5909096.861756523,207951315.3655204,121931443.0548599,75627720.0,10392152.310660487,0.0,24129074.815093038,7618217.09748172,15259013.839818009,95106525.58279073,0.0,63876683.62136502,0.0,40552058.94444623,0.0 
 12/25  16:00:00,9908207.0896645,21.0,24.0,19.0,26.0,86299079.57639218,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004668035827190589,5844220.938705248,214920431.88146208,132237667.53315872,70225740.0,12457024.348303356,0.0,19830633.146225729,7618215.867704565,14986663.977545573,103145380.6758638,0.0,68488542.44656323,0.0,43979055.2123216,0.0 
 12/25  17:00:00,8255572.893061873,21.0,24.0,19.0,26.0,93998101.74818018,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004666518589190328,5543143.1104947649,241921926.80418415,150500956.0860318,81029700.0,10391270.718152354,0.0,16214779.454106359,7618217.075851984,13226222.184433854,117390745.7471048,0.0,76958899.00712687,0.0,49754063.72299862,0.0 
 12/25  18:00:00,9914152.624037629,21.0,24.0,19.0,26.0,114667994.00718428,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00622126898713176,5546335.367944116,262703900.1670261,158405784.04147906,91833660.00000002,12464456.12554706,0.0,20088712.188502615,10157542.010224514,13244596.528785726,123556511.55235365,0.0,81259275.68255127,0.0,51619452.852823179,0.0 
 12/25  19:00:00,13233734.989322482,21.0,24.0,19.0,26.0,114670369.93180278,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007779045133632312,5548711.291004842,267091687.77579154,158644172.26363523,91833660.00000002,16613855.51215631,0.0,25129886.07770788,12697029.097034686,13258266.272105748,123742454.36563549,0.0,79963311.52886024,0.0,53101359.8197962,0.0 
 12/25  20:00:00,13235183.879933125,21.0,24.0,19.0,26.0,115187093.0121255,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007780495261110097,6065434.371326098,272290177.1343254,163840850.54319907,91833660.00000002,16615666.591126347,0.0,24648999.35611338,12697029.300976666,15468228.353208058,127795863.42369527,0.0,82248001.37091795,0.0,54870079.03579815,0.0 
 12/25  21:00:00,11569770.99086657,21.0,24.0,19.0,26.0,97144506.46883567,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006219927811781623,6022847.829596847,273748423.92727318,178184784.02942343,81029700.0,14533939.897849702,0.0,17172609.11993981,10157595.145024879,15272001.489108773,138984131.54295028,0.0,87600767.67874286,0.0,60705580.84722878,0.0 
 12/25  22:00:00,13232253.224161081,21.0,24.0,19.0,26.0,96911958.7316493,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007778544615956063,5790300.090851866,271528997.3932391,179289274.05246315,75627720.0,16612003.340775926,0.0,15317103.739271503,12697029.304640986,14267806.137626498,139845633.76092128,0.0,88246064.9730583,0.0,60921785.770884338,0.0 
 12/25  23:00:00,11569506.718460983,21.0,24.0,19.0,26.0,96541039.65003397,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006223181688837067,5419381.010791903,258972127.1956212,179614757.63202349,64823759.99999999,14533609.563597685,0.0,11512863.155075876,10157585.440192329,12683021.463113863,140099510.95297835,0.0,89019212.58268103,0.0,60402515.35331819,0.0 
 12/25  24:00:00,4949064.201036049,21.0,24.0,19.0,26.0,100864082.29789634,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003112965610345389,9742423.661764486,207304695.76491697,190242522.65123613,10803960.0,6258213.113680836,2746168.9382892905,6807420.518856252,5078790.918929987,16365190.978441893,148389167.66796417,0.0,92752431.20406108,0.0,64958953.446923639,0.0 
 12/26  01:00:00,6599749.283014923,21.0,24.0,19.0,26.0,57789833.89378218,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003110764554430522,5695896.079848983,271691734.18389549,252566243.78721044,10803960.0,8321530.396685032,40831349.62389333,0.0,5089391.630546283,14982593.487806727,197001670.15402416,0.0,118652575.87345591,0.0,87671311.26359017,0.0 
 12/26  02:00:00,0.0,15.6,30.0,15.6,30.0,42628560.420595977,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5449122.885759173,0.0,4503397.260771303,110060934.76062446,99184974.76062446,10803960.0,72000.0,6923825.210673116,0.0,0.0,10310487.06629079,77364280.31328708,0.0,42292009.20778839,0.0,40521393.98796211,0.0 
 12/26  03:00:00,1647667.8291868643,15.6,30.0,15.6,30.0,44089712.8792709,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4422009.863735925,142589205.9597159,129653700.17128745,10803960.0,2131545.788428452,13974285.548765062,0.0,0.0,9825817.787892864,101129886.13360422,0.0,56828627.161736149,0.0,51292921.70913485,0.0 
 12/26  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41759100.14751503,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4421951.379136552,97330953.17941292,86454993.17941292,10803960.0,72000.0,11413719.49493074,0.0,0.0,9825042.145993354,67434894.67994207,0.0,37888922.439183447,0.0,34207080.73226915,0.0 
