Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 12/26  05:00:00,1647663.5881464168,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,46453007.22679608,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,6785304.211261118,138945894.52998079,126010394.0427525,10803960.0,2131540.4872282717,17712286.453029585,0.0,0.0,19851273.28327668,98288107.35334696,0.0,55298634.582988549,0.0,49981135.507624279,0.0 
 12/26  06:00:00,0.0,21.0,24.0,19.0,26.0,59308641.864223789,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7214704.053401336,252927999.01036398,236650059.01036398,16205939.999999999,72000.0,34816865.97347054,0.0,0.0,21354308.420643756,184587046.02808387,0.0,111805082.46964142,0.0,82104180.54146345,0.0 
 12/26  07:00:00,4948202.96143135,21.0,24.0,19.0,26.0,115899261.97782806,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023351785193879797,6777603.34247398,263855812.3303516,208980855.74579228,48617819.99999999,6257136.584559331,9296659.43073297,1432250.5744625724,3817032.026936254,18770803.554393654,163005067.48171798,0.0,100212893.88394435,0.0,72114390.5807949,0.0 
 12/26  08:00:00,16553649.914031178,21.0,24.0,19.0,26.0,106914422.41601452,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009340997454037988,5792863.773654641,277899993.5202832,181508602.93010909,75627720.0,20763670.590174147,325380.0339825859,7854781.947611917,15268163.635662727,14726131.43949403,141576710.2854851,0.0,88178028.04126916,0.0,62720899.22723707,0.0 
 12/26  09:00:00,13235714.805424732,21.0,24.0,19.0,26.0,86246893.08455712,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00856019658119741,5792034.442978026,237574043.85107918,166937913.61565463,54019800.0,16616330.235424569,401662.37517769119,7423778.70790349,13995827.886988817,14721346.243173356,130211572.62021059,0.0,82104408.11601258,0.0,57429381.48721928,0.0 
 12/26  10:00:00,13228291.484133821,21.0,24.0,19.0,26.0,86281872.86242533,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007000414272470355,5827014.222406026,227856992.65523968,157230141.39572884,54019800.0,16607051.259510845,570743.9985715239,7609433.441544939,11451084.230379092,14931620.546131835,122639510.2886685,0.0,78362615.91189713,0.0,53599111.359792668,0.0 
 12/26  11:00:00,9916409.815908326,21.0,24.0,19.0,26.0,104268357.82448319,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00622837281591949,5813499.18523592,269368577.7436075,138057740.18164674,118843560.0,12467277.56196077,0.0,15757493.044622314,10178735.614356002,14800919.298623009,107685037.34168446,0.0,72858194.65361028,0.0,44149059.67109452,0.0 
 12/26  12:00:00,13228243.230485753,21.0,24.0,19.0,26.0,108419526.22900284,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007000722548425895,9964667.588983214,288954998.5539325,126494547.61033958,145853460.00000004,16606990.94359286,0.0,26887923.403870718,11451077.847399613,17698654.541754269,98665747.13606487,0.0,67633763.26031992,0.0,40354200.85876556,0.0 
 12/26  13:00:00,9916429.151192002,21.0,24.0,19.0,26.0,105081979.30685818,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006228295078994694,6627120.667610986,251798706.76268418,109683885.03207647,129647519.99999999,12467301.730607726,0.0,35992465.327581558,10178737.688704379,18173988.54454787,85553430.32501965,0.0,58601514.92352165,0.0,36274132.38451969,0.0 
 12/26  14:00:00,9912923.095283002,21.0,24.0,19.0,26.0,104377673.51868628,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00544547883220723,5922814.880221905,230891760.99799199,104987261.75428693,113441580.0,12462919.243705048,0.0,35382739.53493902,8906435.708813195,15268006.643435263,81890064.16834381,0.0,57058154.1295834,0.0,34154127.02178178,0.0 
 12/26  15:00:00,8255873.717690871,21.0,24.0,19.0,26.0,86394081.5794982,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046696999613626099,5939222.941809608,208308611.59105943,122289244.84924092,75627720.0,10391646.741818496,0.0,21871670.11876797,7634087.471189147,15371350.790109687,95385610.98240792,0.0,65311321.66811334,0.0,39396506.29731539,0.0 
 12/26  16:00:00,8256401.6617123759,21.0,24.0,19.0,26.0,86348914.00866711,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004670085951389079,5894055.370978139,210488098.87293888,129870052.21358922,70225740.0,10392306.659349658,0.0,15981705.961678952,7634087.810321239,15102440.620245517,101298640.7265996,0.0,69465550.90991043,0.0,41155306.79971044,0.0 
 12/26  17:00:00,9908432.07864112,21.0,24.0,19.0,26.0,94060370.14133537,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004669411240149703,5605411.503647074,222577195.49793313,129090189.91873417,81029700.0,12457305.579198946,0.0,16620251.46486151,7634086.788833247,13369579.19915793,100690348.13661263,0.0,69057743.71311289,0.0,40954821.40652041,0.0 
 12/26  18:00:00,9916165.73741878,21.0,24.0,19.0,26.0,114743928.14685647,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0062233861808819999,5622269.507614191,218601335.18248693,114300702.71286106,91833660.00000002,12466972.469625844,0.0,28196712.36418346,10178693.62947711,13466645.463400616,89154548.11603163,0.0,61770164.34690068,0.0,36706600.752153109,0.0 
 12/26  19:00:00,14891953.743789258,21.0,24.0,19.0,26.0,114757544.61467842,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008558863506646645,5635885.973100665,221413973.55437989,110893723.84692128,91833660.00000002,18686589.70745861,0.0,30889898.20691038,13995827.663841976,13545038.775825115,86497104.6005986,0.0,60554430.73215932,0.0,35264890.85146056,0.0 
 12/26  20:00:00,16556357.913749466,21.0,24.0,19.0,26.0,114762534.17488984,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009339406785587749,5640875.532531534,222511866.84243775,109911151.31671039,91833660.00000002,20767055.525727337,0.0,31670884.654962306,15268174.4677034,13573767.256396495,85730698.0270341,0.0,60375554.467898327,0.0,34677360.542157229,0.0 
 12/26  21:00:00,13229168.89341576,21.0,24.0,19.0,26.0,96744287.75458989,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007780701203729126,5622629.113790306,218756115.40345604,121118267.40310987,81029700.0,16608148.000346188,0.0,25003623.16304359,12723480.604104659,13529847.092419133,94472248.57442571,0.0,64421434.82244528,0.0,39373030.73500113,0.0 
 12/26  22:00:00,14891912.901485546,21.0,24.0,19.0,26.0,96599156.81997447,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008560845283321763,5477498.178394726,223517856.0563266,129203597.40078095,75627720.0,18686538.655545657,0.0,22408782.968538055,13995828.349720888,12979301.193917774,100778805.97260915,0.0,67901813.65226388,0.0,42199209.30336626,0.0 
 12/26  23:00:00,11571403.218382186,21.0,24.0,19.0,26.0,96577951.27148417,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007003583152413038,5456292.6314617,223307010.55959559,143947270.41598398,64823759.99999999,14535980.143611616,0.0,16919740.858384137,11451074.139623587,12899698.44159474,112278870.9244675,0.0,74672925.8461199,0.0,46928162.06136869,0.0 
 12/26  24:00:00,8254535.136225661,21.0,24.0,19.0,26.0,100886727.678254,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00389399431821222,9765069.041341115,182417073.22344823,161223139.67677883,10803960.0,10389973.546669383,862111.7008832895,9494148.94174593,6361740.069736686,16501063.255901678,125754048.9478875,0.0,81181154.56579562,0.0,53895111.36511304,0.0 
 12/27  01:00:00,4950398.239873638,21.0,24.0,19.0,26.0,57804265.0069856,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0031102912297321495,5710327.193052862,240242505.19373939,223178664.56308646,10803960.0,6259880.630652938,33633765.60084857,0.0,5099796.066372631,15075566.199978903,174079358.35920743,0.0,106863661.69136156,0.0,76537913.65086632,0.0 
 12/27  02:00:00,0.0,15.6,30.0,15.6,30.0,42543042.98764162,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5326981.136357697,0.0,4540021.577218434,96967521.60320944,86091561.60320944,10803960.0,72000.0,4121204.656484648,0.0,0.0,10526041.434702674,67151418.05050338,0.0,38551790.35751837,0.0,33926608.82613998,0.0 
 12/27  03:00:00,1647657.3755379585,15.6,30.0,15.6,30.0,44130039.09718695,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4462336.081651984,135562482.47951866,122626989.75790392,10803960.0,2131532.7216147428,11846930.979664807,0.0,0.0,10063296.40952454,95649052.01116507,0.0,54310122.89077297,0.0,48330591.85765771,0.0 
 12/27  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41784570.81961927,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4447422.051240787,96135344.07069594,85259384.07069594,10803960.0,72000.0,10065764.775191986,0.0,0.0,9974845.067830299,66502319.57514283,0.0,37616663.75901891,0.0,33546764.307634675,0.0 
 12/27  05:00:00,1647624.700529945,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44574630.48481107,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4906927.469276097,143071381.88735897,130135930.00873085,10803960.0,2131491.8786280995,18194745.99297338,0.0,0.0,11844715.013155368,101506025.40681008,0.0,57423406.6747654,0.0,51074281.469310779,0.0 
 12/27  06:00:00,0.0,21.0,24.0,19.0,26.0,57495145.14862376,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5401207.33780131,241020584.28131939,224742644.28131939,16205939.999999999,72000.0,33306145.526960814,0.0,0.0,13614156.23482731,175299262.53942914,0.0,107325454.71914554,0.0,77296024.8033056,0.0 
 12/27  07:00:00,4948091.817029424,21.0,24.0,19.0,26.0,115094194.17104545,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023349186307858487,5972535.535691642,238252154.4818764,183377336.82518886,48617819.99999999,6256997.6566875609,7314764.631781857,2854086.642355226,3824856.685807613,15361339.242515393,143034322.7236473,0.0,89813283.19524725,0.0,62543256.51142139,0.0 
 12/27  08:00:00,16556646.986528468,21.0,24.0,19.0,26.0,106931484.43315724,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009342117483555736,5809925.790796226,257392376.752604,160997239.89274488,75627720.0,20767416.859859129,0.0,10226823.70113947,15299443.33301073,14824380.930663364,125577847.116341,0.0,79989306.69705209,0.0,54910757.40230918,0.0 
 12/27  09:00:00,14893576.275874189,21.0,24.0,19.0,26.0,86254393.22659067,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008564349617448253,5799534.585007406,233337062.66387663,160628644.82971499,54019800.0,18688617.834161648,231039.47089902577,8209904.413849236,14024491.733240352,14764533.022611946,125290342.96717769,0.0,79883922.79282655,0.0,54728637.15737206,0.0 
 12/27  10:00:00,11572953.638271494,21.0,24.0,19.0,26.0,86282216.15964733,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007004708863225644,5827357.519623727,228660562.68136008,160102844.5495831,54019800.0,14537918.131776922,1087027.127587721,7966679.670150948,11474542.473306863,14933595.775426558,124880218.74867483,0.0,79995093.62047692,0.0,54207342.11121897,0.0 
 12/27  11:00:00,11568993.105127294,21.0,24.0,19.0,26.0,104259645.13796218,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00622882091803746,5804786.498714456,283742993.0076852,150366465.4485981,118843560.0,14532967.559087102,0.0,14475735.22984806,10199614.63559538,14794769.322705104,117285843.04990652,0.0,78445357.84615678,0.0,48162702.186770129,0.0 
 12/27  12:00:00,11573190.359506904,21.0,24.0,19.0,26.0,108411908.11826104,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007005735674514553,9957049.478236407,293145648.4552685,132753974.42755018,145853460.00000004,14538214.027718317,0.0,26138175.315276065,11474536.031737667,17652945.877273434,103548100.05348915,0.0,70688908.82367686,0.0,42181408.212832707,0.0 
 12/27  13:00:00,11569221.286255168,21.0,24.0,19.0,26.0,105032407.98033309,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00622852131041928,6577549.341085678,263902273.54295106,119721500.76285486,129647519.99999999,14533252.780096207,0.0,35060334.66864423,10199607.819517127,17991679.880204094,93382770.5950268,0.0,62956904.86549744,0.0,39748082.71255051,0.0 
 12/27  14:00:00,9911243.787766073,21.0,24.0,19.0,26.0,104311272.93499398,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00545081801011492,5856414.296524263,251422367.19385336,125519967.04479754,113441580.0,12460820.14905581,0.0,32601772.046614965,8924663.856578358,15100856.284768604,97905574.29494208,0.0,65981336.03231518,0.0,41246455.245647538,0.0 
 12/27  15:00:00,8256377.933759771,21.0,24.0,19.0,26.0,86327799.13733086,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004670825571219157,5872940.499641129,228055133.62364639,142035136.62367586,75627720.0,10392276.99997051,0.0,18861237.35472962,7649722.807548029,15204881.589971744,110787406.56646718,0.0,73947194.11337859,0.0,46162429.43610969,0.0 
 12/27  16:00:00,8255247.223637149,21.0,24.0,19.0,26.0,86277206.27047408,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004670702553283522,5822347.632784483,235475863.4993757,154859259.8602961,70225740.0,10390863.639079605,711458.9630036892,12872693.237645926,7649721.546876961,14904727.47618233,120790222.69103098,0.0,80252485.8076651,0.0,49859953.866386879,0.0 
 12/27  17:00:00,8255840.513362325,21.0,24.0,19.0,26.0,93978689.92649719,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004670203915027561,5523731.288808078,256599918.29925753,165178613.0620638,81029700.0,10391605.237193715,964655.5968340363,12362124.123203827,7649722.905657724,13114438.562532468,128839318.18840978,0.0,84413168.53642078,0.0,53748366.63500972,0.0 
 12/27  18:00:00,9914514.56078721,21.0,24.0,19.0,26.0,114652807.88119248,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006230675937606105,5531149.241942906,272873404.21452489,168574835.67660738,91833660.00000002,12464908.537917484,0.0,20627032.212631417,10199587.439190979,13157145.48501822,131488371.82775374,0.0,84697588.6529813,0.0,56113000.15779327,0.0 
 12/27  19:00:00,14893366.179809489,21.0,24.0,19.0,26.0,114659169.34221877,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008562683821900889,5537510.70063718,284187763.6409563,173665748.4219028,91833660.00000002,18688355.219053464,0.0,22140522.069733789,14024491.97632724,13193764.471873507,135459283.76908423,0.0,86986977.04807057,0.0,57794523.704034108,0.0 
 12/27  20:00:00,16554922.980263185,21.0,24.0,19.0,26.0,115174326.06497953,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009339364781678106,6052667.422621258,285753408.25136449,173154486.358532,91833660.00000002,20765261.892832407,0.0,22539405.334272166,15299436.472754792,15394707.16182046,135060499.359655,0.0,87023290.33057419,0.0,57359426.01210267,0.0 
 12/27  21:00:00,13233539.971847196,21.0,24.0,19.0,26.0,97134515.49231416,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007785997536676975,6012856.851509269,275421990.7420178,177778678.9970898,81029700.0,16613611.744928005,0.0,16450527.351643494,12749538.69338186,15214464.764473971,138667369.61773006,0.0,88298877.9791446,0.0,59690708.6216072,0.0 
 12/27  22:00:00,14890882.537040078,21.0,24.0,19.0,26.0,96907865.92340392,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008562735848411246,5786207.281822306,269237411.7516432,174924441.027267,75627720.0,18685250.724376143,0.0,15114926.831858069,14024490.893686634,14243778.971805837,136441064.00126828,0.0,87153813.55098635,0.0,58609467.433302197,0.0 
 12/27  23:00:00,13225891.063686118,21.0,24.0,19.0,26.0,96532885.12610987,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007008054869797861,5411226.4860829119,267141294.7680474,185713483.97728149,64823759.99999999,16604050.790765904,971315.5811153693,10969723.144781812,11474580.875429687,12635151.036070925,144856517.50227959,0.0,92260588.3833727,0.0,61918146.10192853,0.0 
 12/27  24:00:00,6600397.341226733,21.0,24.0,19.0,26.0,100849954.66099283,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003890400350237105,9728296.024083538,229112522.59918953,209986222.14507837,10803960.0,8322340.454111139,5146991.854883421,5979268.030618653,6374769.379249469,16280425.152356213,163789253.27316115,0.0,101678701.15129541,0.0,71432769.10488627,0.0 
 12/28  01:00:00,4948593.774215314,21.0,24.0,19.0,26.0,57784718.17020125,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003118673283793981,5690780.35626013,296950510.9944415,279888925.9031523,10803960.0,6257625.09128928,47390214.02627469,0.0,5110078.168478042,14952391.073657906,218313362.20445878,0.0,130588290.14746464,0.0,97047289.04001616,0.0 
 12/28  02:00:00,1647655.9748588186,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,42937758.48528844,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5782059.206781529,0.0,4479659.004441425,138754775.47175626,125819284.50095728,10803960.0,2131530.97079897,12575875.492054824,0.0,0.0,10170775.840834512,98139041.9107467,0.0,53965599.17464776,0.0,49955501.939384218,0.0 
 12/28  03:00:00,0.0,15.6,30.0,15.6,30.0,44072994.230065908,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4405291.214530936,161720041.08722354,150844081.08722354,10803960.0,72000.0,19984150.13508165,0.0,0.0,9726908.999419883,117658383.24803438,0.0,66058864.42967255,0.0,58591181.555627558,0.0 
 12/28  04:00:00,1647651.7382361803,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,41752965.7789841,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4415817.010605625,114556481.22297848,101620995.54785753,10803960.0,2131525.6751209476,15259412.689248737,0.0,0.0,9788258.87207856,79264376.52732887,0.0,44463936.39010718,0.0,39461548.62873203,0.0 
 12/28  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44539042.99764592,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4871339.982110957,166227202.70152403,155351242.70152403,10803960.0,72000.0,25074994.527700537,0.0,0.0,11633070.590027016,121173969.30718874,0.0,67867338.37031684,0.0,60298293.67413781,0.0 
 12/28  06:00:00,1647541.0617019647,21.0,24.0,19.0,26.0,57493142.66278751,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5399204.851965066,270952344.0401976,252615016.7081249,16205939.999999999,2131387.3320727406,38950537.23728976,0.0,0.0,13602449.095075846,197039713.03233744,0.0,119277130.99203505,0.0,87084799.02332255,0.0 
 12/28  07:00:00,4947763.86227367,21.0,24.0,19.0,26.0,115085000.86825477,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023382280719421589,5963342.232897639,269649414.07638916,214775006.355384,48617819.99999999,6256587.72100511,10822832.351781294,1008704.5369820149,3832549.023628313,15307431.324350115,167524504.95719955,0.0,103004607.84605989,0.0,73842114.0941605,0.0 
 12/28  08:00:00,14897725.257182058,21.0,24.0,19.0,26.0,106923072.55956412,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009343874774389551,5801513.91720135,290730306.5217699,196408782.55917419,75627720.0,18693803.962595747,1876249.6609784167,6415573.839338895,15330234.219858589,14775948.164256271,153198850.3961559,0.0,94718511.36823005,0.0,67802556.01094648,0.0 
 12/28  09:00:00,14893551.510065824,21.0,24.0,19.0,26.0,86255633.18628884,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008566390728533019,5800774.544703538,268641804.8887279,195933418.01124055,54019800.0,18688586.877487367,2970739.197468279,5397093.482807099,14052714.6507412,14771683.74904171,152828066.04876764,0.0,94482192.54958722,0.0,67668090.48220173,0.0 
 12/28  10:00:00,13225702.674987533,21.0,24.0,19.0,26.0,86288743.7727533,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.00701128008243491,5833885.132723121,263128837.93252028,192505222.62316866,54019800.0,16603815.309351575,3833265.669133951,5375423.819215877,11497674.475235569,14971194.855574307,150154073.64607159,0.0,93437255.11354663,0.0,66039035.51554645,0.0 
 12/28  11:00:00,9914717.007534653,21.0,24.0,19.0,26.0,104269642.88845556,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006229388383369816,5814784.249207277,308187088.1935518,176878366.6019916,118843560.0,12465161.59156015,1689884.6362307147,11687490.126480405,10220096.513286248,14852352.214861282,137965125.94955347,0.0,89284429.92444727,0.0,58002913.00812644,0.0 
 12/28  12:00:00,13226260.053341512,21.0,24.0,19.0,26.0,108420825.0235583,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007009652351426034,9965966.383529764,319167260.9045181,156709288.8854164,145853460.00000004,16604512.019101663,0.0,22154005.53170718,11497675.905857416,17706447.309033567,122233245.3306248,0.0,80445801.81775965,0.0,51109660.49588672,0.0 
 12/28  13:00:00,9915139.14554238,21.0,24.0,19.0,26.0,105044915.35708758,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006230304249499334,6590056.7178383939,285877363.37061646,143764154.1165381,129647519.99999999,12465689.254078376,0.0,31007729.65230875,10220121.886793435,18060600.450260305,112136040.21089973,0.0,72938329.66819418,0.0,48519927.5257258,0.0 
 12/28  14:00:00,9911828.382812018,21.0,24.0,19.0,26.0,104320962.59024844,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005450625150925351,5866103.951778932,267225647.80980198,141322516.93077526,113441580.0,12461550.879026672,0.0,30389989.547411089,8942628.923543513,15156664.382152025,110231563.20600471,0.0,72243315.23270181,0.0,47310464.95632357,0.0 
 12/28  15:00:00,8256802.586450927,21.0,24.0,19.0,26.0,86333119.27935528,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004672983473057479,5878260.641663394,245128049.65838168,159107521.8525982,75627720.0,10392807.805783505,0.0,17444014.17845333,7665116.574046856,15235523.71499633,124103867.04502657,0.0,80428765.36724796,0.0,52997318.66080043,0.0 
 12/28  16:00:00,8255735.151308317,21.0,24.0,19.0,26.0,86274686.63556913,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004673671437631216,5819827.997876563,264236281.68627764,183619068.14915765,70225740.0,10391473.53711998,2118376.23515955,11016272.669825692,7665116.332382814,14890222.308973683,143222873.15634299,0.0,91940985.93140893,0.0,60604104.20795524,0.0 
 12/28  17:00:00,8256390.6881373,21.0,24.0,19.0,26.0,93972719.78731868,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.0046740108869760799,5517761.149625771,290680061.9537082,199258069.01106767,81029700.0,10392292.942640545,3458028.2549348457,10174227.57933794,7665117.0845771939,13080064.268560514,155421293.82863278,0.0,98653710.50212486,0.0,66089800.30952853,0.0 
 12/28  18:00:00,11570264.711495214,21.0,24.0,19.0,26.0,114646895.85033785,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0062282917353759649,5525237.211090672,299359429.31274107,192991212.27579124,91833660.00000002,14534557.036949812,0.0,16818288.271339816,10220100.573087063,13123106.438468347,150533145.57511718,0.0,94944517.13807936,0.0,64910845.42005961,0.0 
 12/28  19:00:00,14891713.65668602,21.0,24.0,19.0,26.0,114651804.75335674,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008566139546662239,5530146.111771705,302792003.4447975,192272053.8405354,91833660.00000002,18686289.6042621,0.0,18864428.205950485,14052714.61954464,13151359.560126286,149972201.99561764,0.0,94838041.4854098,0.0,64456377.49322835,0.0 
 12/28  20:00:00,16556620.68303988,21.0,24.0,19.0,26.0,115165062.93444166,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009346751687831258,6043404.292076015,311405382.57698538,198804338.59586437,91833660.00000002,20767383.98112096,0.0,18308512.749656477,15330233.052861132,15341370.083897336,155067384.1047742,0.0,97825155.97052872,0.0,66564445.117266777,0.0 
 12/28  21:00:00,13229707.14804003,21.0,24.0,19.0,26.0,97120458.5922893,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007786903071857781,5998799.951483504,308981782.72923359,211343261.92334677,81029700.0,16608820.80588677,0.0,11255548.24918994,12775196.063463975,15133522.871863269,164847744.30021049,0.0,102381739.18087127,0.0,71788222.10236095,0.0 
 12/28  22:00:00,14892935.701511948,21.0,24.0,19.0,26.0,96892291.50369288,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008567294172024594,5770632.862106697,311534924.76006069,217219387.6286903,75627720.0,18687817.131370374,1094969.4107954899,9837597.138234638,14052715.167129133,14152356.847834342,169431122.35037846,0.0,104889650.99767635,0.0,73863688.33572375,0.0 
 12/28  23:00:00,11572458.22740584,21.0,24.0,19.0,26.0,96515661.61539626,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007010858791561399,5394002.9753665099,308176995.2715957,228815936.39167518,64823759.99999999,14537298.879920558,4539432.8559603639,7945371.322222995,11497631.757348208,12534048.668793172,178476430.38550664,0.0,110324565.23630855,0.0,77474082.13221903,0.0 
 12/28  24:00:00,8253910.115986499,21.0,24.0,19.0,26.0,100844870.2319074,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0038948283324739495,9723211.594993683,283039657.51487776,261846505.22871394,10803960.0,10389192.28616381,9642094.912078955,2357728.968887131,6387597.723092744,16249918.577817079,204240274.07839687,0.0,123513746.58453788,0.0,90048744.47687993,0.0 
 12/29  01:00:00,4949761.321487765,21.0,24.0,19.0,26.0,57782170.432570729,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003114651267470788,5688232.618633637,373395266.5919346,356332222.09418907,10803960.0,6259084.4977455879,65831861.71696293,0.0,5120162.017703216,14941674.957793484,277939133.23346748,0.0,162499350.16654585,0.0,124762000.04994233,0.0 
 12/29  02:00:00,1647650.3770222739,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43212710.08047318,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6114995.527803886,0.0,4421674.278603803,204622627.50839404,191687143.53475828,10803960.0,2131523.9736357827,26899412.42352756,0.0,0.0,9830802.559652323,149515971.95711146,0.0,80886177.24223933,0.0,74744790.23897955,0.0 
 12/29  03:00:00,0.0,15.6,30.0,15.6,30.0,43985852.64541033,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4318149.62987536,257408878.62242196,246532918.62242196,10803960.0,72000.0,44958012.10259229,0.0,0.0,9214861.178987895,192295676.52548913,0.0,105966887.13372466,0.0,93320452.12902972,0.0 
 12/29  04:00:00,1647667.3701998052,15.600000000000007,30.00000000000001,15.600000000000007,30.00000000000001,41638035.905943278,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4300887.137564801,195497741.09530337,182562235.88059787,10803960.0,2131545.2147054916,37966581.481747377,0.0,0.0,9113135.048196393,142398543.98686634,0.0,78235099.01366239,0.0,68824553.46471429,0.0 
 12/29  05:00:00,0.0,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,46229787.18945588,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,6562084.173920905,297283461.298154,286407501.298154,10803960.0,72000.0,65056410.57704019,0.0,0.0,18511953.0592354,223397851.0125601,0.0,122563328.13149172,0.0,107826185.61833409,0.0 
 12/29  06:00:00,0.0,21.0,24.0,19.0,26.0,59285324.90758814,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,7191387.096765692,405514222.1420311,389236282.1420311,16205939.999999999,72000.0,65071958.16227892,0.0,0.0,21243032.287725774,303604300.0707842,0.0,177380727.31008256,0.0,135545789.7437227,0.0 
 12/29  07:00:00,4947742.654360965,21.0,24.0,19.0,26.0,115883504.31373061,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023357869060133768,6761845.67837593,402470299.5272896,347595918.3156735,48617819.99999999,6256561.21161619,32960783.512643286,0.0,3840117.080993807,18683269.792685898,271124816.2862253,0.0,159242761.5731366,0.0,121204271.69610971,0.0 
 12/29  08:00:00,16552528.689793146,21.0,24.0,19.0,26.0,106874851.49577816,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.009347887396561752,5753292.853411372,420157127.84639778,323767138.7599833,75627720.0,20762269.086414458,16434749.83751943,0.0,15360519.759452895,14503472.695378192,252538368.23278699,0.0,147899145.09715948,0.0,113961440.11864917,0.0 
 12/29  09:00:00,14893230.804192029,21.0,24.0,19.0,26.0,86207943.01115504,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.008569933220985999,5753084.3695662,378935865.8280907,306227879.82535496,54019800.0,18688186.002735795,13487627.342411308,0.0,14080488.565941502,14502494.66362146,238857746.26377685,0.0,139320235.96295864,0.0,108859727.28383942,0.0 
 12/29  10:00:00,11572816.149075788,21.0,24.0,19.0,26.0,86244748.36856675,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007014162325330705,5789889.728533706,349525993.791816,280968447.51827958,54019800.0,14537746.273536474,10632237.967940202,0.0,11520352.176034965,14722929.63250902,219155389.064258,0.0,128779392.75947917,0.0,99698213.28780055,0.0 
 12/29  11:00:00,11569321.82584368,21.0,24.0,19.0,26.0,104215248.26976243,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006230685867107188,5760389.63051284,376326414.1085158,242949475.65631358,118843560.0,14533378.452202214,4712518.648134882,5465368.250807598,10240342.652889641,14540181.772083499,189500591.0119246,0.0,114987489.69089653,0.0,83835318.30404909,0.0 
 12/29  12:00:00,11571021.669978697,21.0,24.0,19.0,26.0,108376686.65028475,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007014917339476479,9921828.010250947,369798987.4035345,209410024.18639649,145853460.00000004,14535503.217137987,0.0,15408443.962010876,11520372.766777002,17441617.069360664,163339818.86538927,0.0,100249155.87020353,0.0,72412879.97820667,0.0 
 12/29  13:00:00,11570058.300072572,21.0,24.0,19.0,26.0,105000230.78176296,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006230228616118663,6545372.14251383,337366632.4948786,193184813.46732164,129647519.99999999,14534299.027556986,0.0,25333084.39280111,10240326.072454786,17795989.374109385,150684154.50451089,0.0,91376679.91835721,0.0,68629691.56917523,0.0 
 12/29  14:00:00,9912083.30715615,21.0,24.0,19.0,26.0,104272446.3399674,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.005454073005840518,5817587.701494448,319386966.00326558,193483516.47484244,113441580.0,12461869.528423123,0.0,25089017.872209148,8960292.075013634,14877293.164453723,150917142.85037709,0.0,91834957.24073541,0.0,68404402.59266307,0.0 
 12/29  15:00:00,8255412.09557678,21.0,24.0,19.0,26.0,86290726.3826881,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046739400533060489,5835867.744995277,295607333.20345666,209588543.47835476,75627720.0,10391069.725101849,0.0,12502173.031370864,7680265.256121066,14991712.05566864,163479063.9131167,0.0,99604539.29044894,0.0,73196741.6056889,0.0 
 12/29  16:00:00,8256132.765984935,21.0,24.0,19.0,26.0,86246554.34225272,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0046747802289304539,5791695.704559038,309365888.2133044,228748177.6672496,70225740.0,10391970.546054755,3142527.8899131396,7308880.798455297,7680266.632985784,14730261.320186787,178423578.5804547,0.0,109305419.09641886,0.0,78440376.46705702,0.0 
 12/29  17:00:00,8256848.302858952,21.0,24.0,19.0,26.0,93953100.71255753,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004675184100159591,5498142.074863448,336051885.0172973,244629320.06708584,81029700.0,10392864.950211494,5733963.734962255,6446824.186531806,7680265.779270921,12970309.456929792,190810869.6523269,0.0,116688907.94964014,0.0,83444178.6857081,0.0 
 12/29  18:00:00,11568625.78945833,21.0,24.0,19.0,26.0,114620994.78256366,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006232232869418521,5499336.143312529,352469025.9100805,246102857.48688577,91833660.00000002,14532508.423194759,256914.04241657438,9434488.447932328,10240323.435727928,12975315.59694437,191960228.8397709,0.0,116337845.12118295,0.0,84944600.70160863,0.0 
 12/29  19:00:00,14892861.968276199,21.0,24.0,19.0,26.0,114622474.12187143,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008570397027083342,5500815.480282135,360259520.4538032,249738135.48723237,91833660.00000002,18687724.96657085,0.0,10329734.467230361,14080488.859287234,12982489.069254499,194795745.68004126,0.0,118106596.84390323,0.0,86011365.81915869,0.0 
 12/29  20:00:00,16554767.102833506,21.0,24.0,19.0,26.0,114624852.5048299,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.009351134415614329,5503193.86245987,362209295.2811295,249610568.23139475,91833660.00000002,20765067.049734717,55168.58307117509,10503844.353221152,15360531.799255755,12996163.953788542,194696243.2204879,0.0,118310776.65272162,0.0,85707683.55078776,0.0 
 12/29  21:00:00,13228372.500203062,21.0,24.0,19.0,26.0,96622250.25343506,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007789336943958491,5500591.612626824,352561424.37684378,254924571.8491639,81029700.0,16607152.527679859,2736249.983665494,6953520.385829642,12800444.931305321,12982277.383301469,198841166.04234786,0.0,119876554.91104424,0.0,88286828.1143253,0.0 
 12/29  22:00:00,14891675.204553584,21.0,24.0,19.0,26.0,96509582.9584322,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00857081182197709,5387924.316842478,357349267.5325096,263035305.992503,75627720.0,18686241.540006669,4509368.00648921,5696262.111112392,14080488.451397896,12499676.030527376,205167538.67415235,0.0,123418528.4613545,0.0,91071227.19581843,0.0 
 12/29  23:00:00,11571601.450773869,21.0,24.0,19.0,26.0,96509093.97402603,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007011837060423371,5387435.333995294,366844361.0023388,287484373.0729295,64823759.99999999,14536227.929409329,9087012.203011843,3023310.956903723,11520343.629768527,12497676.443623895,224237810.996885,0.0,134336961.81087429,0.0,99223066.16903155,0.0 
 12/29  24:00:00,8254842.270579052,21.0,24.0,19.0,26.0,100844768.35481373,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.00389813550396373,9723109.717896713,340627104.8201052,319432787.3627635,10803960.0,10390357.457341671,16460746.179253472,0.0,6400222.247730046,16249307.315235267,249157574.14295555,0.0,147072104.816836,0.0,111407686.30914124,0.0 
 12/30  01:00:00,4950660.873280721,21.0,24.0,19.0,26.0,57786457.84294924,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.003114495055583537,5692520.029012299,427508135.5640689,410443966.6478733,10803960.0,6260208.916195615,79558926.60050309,0.0,5130100.023543067,14960101.315362983,320146293.9853412,0.0,184504420.1059531,0.0,144964090.8624098,0.0 
 12/30  02:00:00,1647639.9044969069,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,43391531.81276545,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6325790.0994247649,0.0,4389701.439275195,248854727.76172928,235919256.8785023,10803960.0,2131510.883226944,38731997.422583449,0.0,0.0,9642297.3656034,184017020.3652318,0.0,101068837.84271649,0.0,89273972.61813683,0.0 
 12/30  03:00:00,0.0,15.6,30.0,15.6,30.0,43967308.13650915,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469477,0.0,4299605.120974177,276285009.9981773,265409049.9981773,10803960.0,72000.0,52248057.732752699,0.0,0.0,9105919.137156792,207019058.99857826,0.0,113415747.82636394,0.0,100594973.90947908,0.0 
 12/30  04:00:00,0.0,15.600000000000007,30.00000000000001,15.600000000000007,30.00000000000001,41639483.80501892,0.0,0.0,4009240.274065489,10666800.0,18000000.0,4661108.494312985,0.0,4302335.036640436,186818543.19949029,175942583.19949029,10803960.0,72000.0,37334695.804918769,0.0,0.0,9121323.181685502,137235214.89560244,0.0,75161471.42125356,0.0,66734851.96585889,0.0 
 12/30  05:00:00,1647656.87943966,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,44354126.17271651,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6991662.741469476,0.0,4686423.157181544,279579105.5194689,266643613.41796533,10803960.0,2131532.101503612,60551246.99265445,0.0,0.0,10540288.740722223,207982018.46601296,0.0,113877550.14129159,0.0,101096131.06198697,0.0 
 12/30  06:00:00,0.0,21.0,24.0,19.0,26.0,57481629.77057963,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5387691.959757185,384092107.07481339,367814167.07481339,16205939.999999999,72000.0,62862289.26162619,0.0,0.0,13541433.603110105,286895050.3183544,0.0,167667158.3389675,0.0,128550108.96240829,0.0 
 12/30  07:00:00,4948391.561573576,21.0,24.0,19.0,26.0,115061285.34520646,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023373685463553585,5939626.709850194,381878261.5211704,327003069.19089719,48617819.99999999,6257372.3302732049,31406963.00966057,0.0,3847572.681015135,15172462.967051894,255062393.96889977,0.0,150465414.02649559,0.0,113919196.92542607,0.0 
 12/30  08:00:00,4947523.864531535,21.0,24.0,19.0,26.0,106875822.0622501,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023373435719779075,5754263.426893853,388523630.592235,306639622.86272719,75627720.0,6256287.72950786,18014859.206510515,0.0,3847572.7793771445,14507620.170112007,239178905.83292718,0.0,140777612.71239598,0.0,107723510.10355193,0.0 
 12/30  09:00:00,4947596.784862123,21.0,24.0,19.0,26.0,86208795.01497916,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023384854943108706,5753936.379621771,356825095.6809374,296548916.80274227,54019800.0,6256378.878195172,18215039.394602769,0.0,3847579.254697319,14506178.740998203,231308155.10613895,0.0,135998379.70014308,0.0,104631992.38901727,0.0 
 12/30  10:00:00,13229515.1005832,21.0,24.0,19.0,26.0,86245893.2117896,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.007793122754135019,5791034.57097759,347252651.08561649,276624270.33450528,54019800.0,16608580.751111234,13639208.81470991,0.0,12825277.901140377,14727848.49486235,215766930.8609141,0.0,127799585.02109725,0.0,97289562.82283755,0.0 
 12/30  11:00:00,11570494.605599834,21.0,24.0,19.0,26.0,104222101.69320172,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007017380140834155,5767243.053165447,371497031.7810307,238118627.38189138,118843560.0,14534844.399139304,6766125.488571704,5303929.8369418219,11542698.695148884,14579222.582705178,185732529.3578753,0.0,113833776.5726043,0.0,81220969.76829297,0.0 
 12/30  12:00:00,14888535.612058754,21.0,24.0,19.0,26.0,108386427.735117,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007794695170287127,9931569.094303415,369399877.4804592,204864100.3567612,145853460.00000004,18682317.12369801,53202.50067547022,11808094.236565739,12825277.253142948,17500063.57367547,159793998.2782737,0.0,99742287.33865817,0.0,69373927.92263712,0.0 
 12/30  13:00:00,13228000.729671862,21.0,24.0,19.0,26.0,105014458.20914325,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0077914138714006218,6559599.568332941,333619032.49255767,187364824.66924254,129647519.99999999,16606687.823315163,0.0,18123013.851483529,12825277.841835382,17877156.496136417,146144563.2420092,0.0,92106640.1122647,0.0,63360140.112764988,0.0 
 12/30  14:00:00,11571720.140970735,21.0,24.0,19.0,26.0,104287645.46632627,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007014973816750902,5832786.826292403,305528966.739976,177551010.45062978,113441580.0,14536376.289346178,0.0,18084492.68157703,11542695.406625249,14964822.972761868,138489788.15149123,0.0,88740693.31437147,0.0,59071311.82014088,0.0 
 12/30  15:00:00,11568366.781687146,21.0,24.0,19.0,26.0,86314067.66700107,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.006234358235541141,5859209.027747819,272867412.32130369,182707507.6516925,75627720.0,14532184.669611142,1332220.79139242,10353245.19446021,10260181.67533556,15125828.544146788,142511855.96832017,0.0,90839962.26949576,0.0,60994110.68184595,0.0 
 12/30  16:00:00,11567461.231849581,21.0,24.0,19.0,26.0,86270881.62445489,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0062378051511004909,5816022.985198185,268473108.35321667,183716315.5994693,70225740.0,14531052.753747315,2167290.832321111,9149677.228239697,10260179.025019084,14868318.64051683,143298726.1675861,0.0,91005322.91068375,0.0,61615620.23992421,0.0 
 12/30  17:00:00,8258143.987189845,21.0,24.0,19.0,26.0,93977849.75423244,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.00545578667658446,5522891.115757752,271582813.4527308,180158628.92777277,81029700.0,10394484.524958024,2187290.6038339768,9459207.308970707,8977669.080632147,13109608.231090272,140523730.56366278,0.0,89692587.46060658,0.0,60153360.086077619,0.0 
 12/30  18:00:00,11570443.695490797,21.0,24.0,19.0,26.0,114655927.97239074,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006233284495313055,5534269.333138565,276178450.6464807,169810009.88377268,91833660.00000002,14534780.76270798,0.0,13867032.297761905,10260169.50605861,13175121.14669286,132451807.70934269,0.0,86107383.79622361,0.0,55666640.8961401,0.0 
 12/30  19:00:00,14892353.040548882,21.0,24.0,19.0,26.0,114662820.53172979,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.00857270661299808,5541161.890138196,271848874.0329759,161328125.21401859,91833660.00000002,18687088.818957334,0.0,20488400.222627384,14107804.86064658,13214799.015826595,125835937.66693452,0.0,81260846.45340781,0.0,53897308.19654742,0.0 
 12/30  20:00:00,14892158.785718058,21.0,24.0,19.0,26.0,115180684.00860809,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.008573412389563589,6059025.367015796,267750373.75792188,157229867.7529053,91833660.00000002,18686846.005016548,0.0,21608350.597814,14107805.290104058,15431325.137853064,122639296.84726617,0.0,79771178.04790841,0.0,52190335.78237863,0.0 
 12/30  21:00:00,13233538.598348607,21.0,24.0,19.0,26.0,97140601.03281167,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.007795342066560851,6018942.391997441,256767173.42014153,159123863.39205427,81029700.0,16613610.028087276,0.0,16397233.694470495,12825277.855263433,15249511.768816345,124116613.44580232,0.0,79998798.55850494,0.0,53440031.87031855,0.0 
 12/30  22:00:00,14891478.402205455,21.0,24.0,19.0,26.0,96912853.67734328,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.008573151791743061,5791195.03575124,253211287.176773,158897571.63504348,75627720.0,18685995.541729545,0.0,15086773.55957037,14107804.12279417,14273059.105911684,123940105.8753339,0.0,80030870.73812112,0.0,53231452.12023271,0.0 
 12/30  23:00:00,11568796.838114739,21.0,24.0,19.0,26.0,96539724.80329573,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006234410952800952,5418066.164042444,240555728.4134259,161199246.18345914,64823759.99999999,14532722.229966782,0.0,11224106.370260261,10260192.834013774,12675302.206452482,125735412.02309813,0.0,81542608.87343224,0.0,53515020.13268707,0.0 
 12/30  24:00:00,8257114.525936681,21.0,24.0,19.0,26.0,100863193.1010814,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.004676402256714288,9741534.4633861,188995745.68246959,167798587.9597121,10803960.0,10393197.722757515,2755939.78404685,7604452.498009356,7695166.1288529629,16359855.788171577,130882898.60857542,0.0,83794839.29439309,0.0,56410276.29720316,0.0 
 12/31  01:00:00,6602923.473289215,21.0,24.0,19.0,26.0,57793940.91108736,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0039006130890465167,5700003.096364301,225963081.05841566,206833622.99901653,10803960.0,8325498.059399134,32667210.401890086,0.0,6424843.670089496,15002310.24738719,161330225.93923293,0.0,100097965.98833226,0.0,70554476.93392216,0.0 
 12/31  02:00:00,1647658.6057133529,15.6,30.0,15.6,30.0,38939119.29558478,0.0,0.0,4009240.274065489,10666800.0,18000000.0,1686356.5729670376,0.0,4576722.448552253,30779940.05631908,17844445.79701421,10803960.0,2131534.259304869,494538.0503909183,12921.344264506479,0.0,10529354.224232819,13918667.721671084,0.0,15605024.293779862,0.0,0.0,0.0 
 12/31  03:00:00,0.0,15.6,30.0,15.6,30.0,42736224.26731805,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5516100.740123319,0.0,4544083.253129235,78708313.07553056,67832353.07553056,10803960.0,72000.0,4656394.198783078,0.0,0.0,10067266.038658429,52909235.398913849,0.0,24913263.20573032,0.0,33512072.929854085,0.0 
 12/31  04:00:00,1647659.6774365332,15.6,30.0,15.6,30.0,42733138.9611138,0.0,0.0,4009240.274065489,10666800.0,18000000.0,5516100.740123319,0.0,4540997.946924994,84236947.24870134,71301451.64976785,10803960.0,2131535.5989334785,7027915.398711229,0.0,0.0,10041980.406179529,55615132.28681892,0.0,26109747.98246946,0.0,35021485.0410199,0.0 
 12/31  05:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,43862300.74397783,0.0,0.0,4009240.274065489,10666800.0,18000000.0,6136670.495659143,0.0,5049589.974253196,84043789.03327392,73167829.03327392,10803960.0,72000.0,8086730.213338747,0.0,0.0,12174287.532047067,57070906.64595367,0.0,39827640.48775523,0.0,23379936.650304468,0.0 
 12/31  06:00:00,1647564.9964105644,21.0,24.0,19.0,26.0,57548870.78757393,0.0,0.0,12027720.822196469,10666800.0,20077200.0,9322216.98862597,0.0,5454932.976751491,196231654.34085805,177894297.09096606,16205939.999999999,2131417.2498919886,27993258.70001475,0.0,0.0,13505871.183793687,138757551.7309535,0.0,87093727.56262312,0.0,60986041.15135056,0.0 
 12/31  07:00:00,3298699.5656118777,21.0,24.0,19.0,26.0,115129779.3087965,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0023395876760817395,6008120.673438014,205769812.9835612,152956696.60227568,48617819.99999999,4195296.381285483,5809119.945164573,4288910.527661327,3854901.6151025088,15368285.961320427,119306223.34977505,0.0,77227673.75472316,0.0,51400766.57807237,0.0 
 12/31  08:00:00,4947812.501284691,21.0,24.0,19.0,26.0,106973473.35644628,0.0,0.0,24055441.644392939,2666700.0,65077200.0,9322216.98862597,0.0023388451488974709,5851914.72108854,220624458.16731788,138740089.64870019,75627720.0,6256648.518617667,0.0,10296323.83808611,3854887.094162771,14887640.454226453,108217269.92598614,0.0,70566516.34136673,0.0,46972970.56764102,0.0 
 12/31  09:00:00,4947901.748622331,21.0,24.0,19.0,26.0,86317131.6630926,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023380002129845319,5862273.027735703,201089536.7185141,140812976.64283679,54019800.0,6256760.075677354,181647.88131327879,7648500.821771799,3854902.2857745385,14910600.792969844,109834121.78141268,0.0,71334951.78165934,0.0,47821386.98277432,0.0 
 12/31  10:00:00,4947992.398608551,21.0,24.0,19.0,26.0,86367655.98806322,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.0023388826836217189,5912797.3527054409,196229263.81571163,135952590.42969705,54019800.0,6256873.386014568,0.0,8789067.283206365,3854899.300769928,15137019.634412487,106043020.5351637,0.0,69090153.35222645,0.0,46275084.16595738,0.0 
 12/31  11:00:00,13230750.90177168,21.0,24.0,19.0,26.0,104360948.82540763,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.0077962864618591289,5906090.184592441,257775470.187653,122321784.71430592,118843560.0,16610125.473347102,0.0,17966747.153586866,12849687.485039594,15045520.080849164,95410992.07715863,0.0,66531967.378067839,0.0,38201241.68211273,0.0 
 12/31  12:00:00,13233241.048291546,21.0,24.0,19.0,26.0,108484562.97439313,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.007798120469983869,10029704.333576132,271604794.410333,109138096.31277439,145853460.00000004,16613238.097558555,0.0,28294252.705850178,12849687.56580003,17915593.329311775,85127715.12396403,0.0,61247576.65201615,0.0,33202355.45496862,0.0 
 12/31  13:00:00,11568798.290337963,21.0,24.0,19.0,26.0,105145931.12820451,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.006236722402025582,6691072.488948894,247217360.66485027,103037116.61963885,129647519.99999999,14532724.045211439,0.0,33071629.48285596,10279718.954978057,18309653.97984422,80368950.9633183,0.0,57778655.45698851,0.0,31912512.489351136,0.0 
 12/31  14:00:00,11568002.594724682,21.0,24.0,19.0,26.0,104410662.11926648,0.0,0.0,24055441.644392939,0.0,65077200.0,9322216.98862597,0.00623943969301698,5955803.480008137,237005341.87595559,109032032.43142772,113441580.0,14531729.444527869,0.0,30914986.04813507,10279719.3018028,15413960.307713055,85044985.29651362,0.0,60778847.08224716,0.0,33588355.19728825,0.0 
 12/31  15:00:00,8256721.02098281,21.0,24.0,19.0,26.0,86428602.53159529,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004677934820110684,5973743.893898445,211145713.4108895,125125287.56001058,75627720.0,10392705.850878902,0.0,19878011.922197194,7709811.987182644,15570153.894113955,97597724.29680826,0.0,67282381.11557868,0.0,39637560.16425088,0.0 
 12/31  16:00:00,8255822.487741104,21.0,24.0,19.0,26.0,86360133.91677919,0.0,0.0,24055441.644392939,0.0,47077200.0,9322216.98862597,0.004677379520760116,5905275.279082919,216076895.437806,135459572.73221223,70225740.0,10391582.70559383,0.0,16372159.266738013,7709811.304960206,15301573.614119202,105658466.73112555,0.0,71231787.8478246,0.0,43748895.86632216,0.0 
 12/31  17:00:00,8256660.452513288,21.0,24.0,19.0,26.0,94046257.3699018,0.0,0.0,24055441.644392939,8000100.0,47077200.0,9322216.98862597,0.004677515391224901,5591298.732205391,231248851.2624371,139826521.12071155,81029700.0,10392630.141725574,0.0,15690433.825300359,7709811.55167263,13503536.584414779,109064686.47415501,0.0,73272200.55047678,0.0,45114702.90669879,0.0 
 12/31  18:00:00,11568443.806679193,21.0,24.0,19.0,26.0,114720668.21903362,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.006238824351517629,5599009.579775888,237922162.99483565,131556222.04580751,91833660.00000002,14532280.949028122,0.0,22149988.944455305,10279733.383453185,13547929.582293842,102613853.19572987,0.0,70667796.80137007,0.0,41268273.37738072,0.0 
 12/31  19:00:00,13229116.86610758,21.0,24.0,19.0,26.0,114727096.34943353,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.0077954979587583719,5605437.7086191349,231790679.96433825,123348936.99689585,91833660.00000002,16608082.967442375,0.0,28556593.06187953,12849687.57689993,13584931.658367318,96212170.85757876,0.0,65860611.61775592,0.0,39673776.22284437,0.0 
 12/31  20:00:00,13231619.934101288,21.0,24.0,19.0,26.0,115240549.43364252,0.0,0.0,24055441.644392939,10666800.0,65077200.0,9322216.98862597,0.007796868871718051,6118890.792826749,238130093.43122567,129685221.68803537,91833660.00000002,16611211.7431903,0.0,28140591.65450784,12849687.587054119,15776060.093839709,101154472.9166676,0.0,68712390.06852946,0.0,41764299.83115923,0.0 
 12/31  21:00:00,11569674.928201683,21.0,24.0,19.0,26.0,97178335.07245979,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006238068293848554,6056676.433202805,255318626.08215363,159755106.2603613,81029700.0,14533819.821792266,0.0,18891772.59432337,10279719.098833252,15466802.064559358,124608982.88308186,0.0,80691352.14685852,0.0,53239847.71924418,0.0 
 12/31  22:00:00,13230540.044505531,21.0,24.0,19.0,26.0,96920180.98981032,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.0077962270386577729,5798522.348995208,268171871.05888049,175934289.15212537,75627720.0,16609861.906755122,0.0,15223979.822346095,12849687.581564676,14316070.316480954,137228745.53865779,0.0,87669080.94419623,0.0,58881881.57748285,0.0 
 12/31  23:00:00,11568755.778692645,21.0,24.0,19.0,26.0,96538767.7379328,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.006238952001800109,5417109.098674955,266624098.78753168,187267667.8808707,64823759.99999999,14532670.906660982,1028854.7121205635,11104255.887404943,10279735.12127476,12669683.503881421,146068780.94707919,0.0,93010192.21218392,0.0,62380805.71791692,0.0 
 12/31  24:00:00,4950080.874512714,21.0,24.0,19.0,26.0,100853475.56004666,0.0,0.0,24055441.644392939,10666800.0,47077200.0,9322216.98862597,0.003119178686980472,9731816.923908595,222984068.3941609,205920624.4626975,10803960.0,6259483.931463389,4834148.268942524,6378047.177492909,5139855.2878661029,16301550.551306552,160618087.08090408,0.0,100047093.48276566,0.0,69893210.5811586,0.0 
