Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 01/01  01:00:00,21562014.081743167,21.0,24.0,19.0,26.0,101673307.6058673,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012965856852085596,5030429.876810126,556299232.3144852,517251657.05583479,12023568.0,27024007.258650397,91801548.21674295,135006.44755930134,21409547.745873635,12217745.907501959,403456292.5035512,0.0,420538322.1460872,0.0,11602075.87393979,0.0 
 01/01  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73877899.16574148,0.0,0.0,6728684.064273106,18291600.0,26964720.0,17415349.78198658,0.0,4477545.319481801,210154786.49918706,198059218.49918706,12023568.0,72000.0,36302438.03735185,0.0,0.0,10158622.089578379,154486190.42936588,0.0,159314877.7921871,0.0,12586662.415038735,0.0 
 01/01  03:00:00,1647662.3300894327,15.6,30.0,15.6,30.0,77890975.2829945,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4392892.076267378,273887493.42279568,259732386.5081088,12023568.0,2131538.914686818,60186117.19075738,0.0,0.0,9653521.926122789,202591261.47632487,0.0,202914211.75577817,0.0,21190128.85790258,0.0 
 01/01  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70713304.64267589,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4386247.816766787,193585489.1052353,181489921.1052353,12023568.0,72000.0,46718056.8906997,0.0,0.0,9613818.546561109,141562138.46208356,0.0,139412499.8145243,0.0,16491691.405796655,0.0 
 01/01  05:00:00,1647658.0866412086,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78315780.57764352,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4817697.370916406,293942277.1006161,279787175.4901391,12023568.0,2131533.6104769746,76492213.80035822,0.0,0.0,11315903.009749234,218233996.88230855,0.0,212374133.16843603,0.0,27372942.85122846,0.0 
 01/01  06:00:00,0.0,21.0,24.0,19.0,26.0,102037208.2923752,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5394330.576283868,598111752.2249274,567980832.2249274,30058920.000000005,72000.0,102984381.38132495,0.0,0.0,13578170.981331706,443025049.1354434,0.0,452054750.6974379,0.0,19654403.954479666,0.0 
 01/01  07:00:00,13234148.893275483,21.0,24.0,19.0,26.0,163247355.52727575,0.0,21989.31712459139,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007781965000390677,5949356.293458545,585570942.4911258,508838729.60882487,60117840.00000001,16614372.882301022,61145457.5427707,4155799.687051203,12845729.769915654,15230010.137577516,396894209.0948834,196853.04967725255,421407270.8630208,0.0,4171043.748337733,196853.04967725255 
 01/01  08:00:00,14888482.631779151,21.0,24.0,19.0,26.0,176405144.13358716,0.0,49093.93110065196,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.0077836280915162419,5834020.285792212,561367607.0713329,452508596.17173048,90176760.0,18682250.89960248,21654154.517493179,4979116.934112728,12845729.801699965,14974714.279572834,352956705.01394978,424852.1244176334,377680785.8725805,0.0,3960024.6578437185,424852.1244176316 
 01/01  09:00:00,13228049.753527889,21.0,24.0,19.0,26.0,171883703.9574435,0.0,42371.10526391579,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007778768847621414,5892202.935490146,562249261.9942038,425406832.89222887,120235680.00000002,16606749.101974864,10890364.352155474,4618244.87161203,12845729.849284556,15315327.768393912,331817329.6559385,357150.0817363878,356541410.51456937,0.0,3960024.6578437185,357150.0817363804 
 01/01  10:00:00,13230574.121737978,21.0,24.0,19.0,26.0,144907084.25354583,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007780508292078921,5922674.336854657,522946064.09439638,416159399.59190729,90176760.0,16609904.502489118,23899660.08329566,3079838.3199838998,12845729.86061879,15500831.366726622,324604331.68168768,0.0,349183945.0927327,0.0,4104492.1054286577,0.0 
 01/01  11:00:00,43430317.08773126,21.0,24.0,19.0,26.0,171969335.31474073,0.0,79225.59104749962,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02593926928655216,5940979.788843239,580278483.6113781,375625015.1882131,150294600.0,54358868.42316494,13850539.088568207,4454046.523833165,42819066.32025641,15604492.650823109,292987511.8468063,630123.0645203482,317711592.7054379,0.0,3960024.6578437124,630123.0645203464 
 01/01  12:00:00,43431634.24390709,21.0,24.0,19.0,26.0,174747183.00433973,0.0,35118.59410213327,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025938885058300014,8762934.475388045,540287005.6936401,335631890.85643067,150294600.0,54360514.83720945,1910857.0825915319,3482581.844766078,42819068.22484483,18775081.460183249,261792874.86801593,267694.71664505769,286516955.7266474,0.0,3960024.657843722,267694.716645054 
 01/01  13:00:00,34985247.502033639,21.0,24.0,19.0,26.0,172138751.5778488,0.0,15145.730766580044,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020750709289186064,6174475.917420816,491872060.2301784,297774728.9058317,150294600.0,43802731.32434672,0.0,15497188.569614962,34255278.304093819,16646702.870413769,232264288.54654873,112949.66276303159,256988369.40517999,0.0,3960024.657843718,112949.6627630353 
 01/01  14:00:00,34977379.60364956,21.0,24.0,19.0,26.0,145061286.09438176,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020751130398885203,6076876.164719995,448469856.66669979,284441280.02911069,120235680.00000002,43792896.63758908,0.0,12471664.184746433,34255277.89312194,16406454.175826384,221864198.42270638,0.0,246432925.71551699,0.0,4115378.2236651179,0.0 
 01/01  15:00:00,26582617.7220985,21.0,24.0,19.0,26.0,145073367.4135243,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015562769947130538,6088957.489050876,416130741.94294109,292654338.96470186,90176760.0,33299642.97823917,447253.2154858709,1710077.1564550969,25691450.511667156,16482123.794961814,228270384.39246745,0.0,252885253.5094348,0.0,4069236.3995099205,0.0 
 01/01  16:00:00,26581002.17479822,21.0,24.0,19.0,26.0,145029600.4537648,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015562577249432742,6045190.529291597,454837580.58517137,301304277.0028197,120235680.00000002,33297623.58235163,7232107.877625918,2112419.626381975,25691459.72142435,16220219.482560914,235017336.06219939,0.0,259741416.92083217,0.0,3960024.6578437185,0.0 
 01/01  17:00:00,26579391.51228407,21.0,24.0,19.0,26.0,185530997.59022887,0.0,55223.13776104883,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.01556278823504846,5807944.527994361,507308820.03487858,293659689.7425474,180353520.0,33295610.292331127,1237082.341366328,3135659.088563773,25691459.717806244,14788926.01828048,229054557.999187,397418.7859813752,253778638.8578179,0.0,3960024.657843718,397418.7859813789 
 01/01  18:00:00,34980884.13389275,21.0,24.0,19.0,26.0,190089178.02047006,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020750963846028156,5848448.090808417,516909282.34559419,292758485.12814858,180353520.0,43797277.21744562,0.0,6328563.851733895,34255279.313057627,15027330.711819942,228351618.39995594,0.0,253075699.25858668,0.0,3960024.657843718,0.0 
 01/01  19:00:00,43431230.176988568,21.0,24.0,19.0,26.0,190106539.00919507,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.025939326965188027,5865809.074345062,521592976.59054628,286879446.8274213,180353520.0,54360009.763125,0.0,17176829.128094853,42819061.10182594,15129366.30228445,223765968.52538864,0.0,248490049.3840205,0.0,3960024.657843718,0.0 
 01/01  20:00:00,43436492.668674688,21.0,24.0,19.0,26.0,163628778.59529425,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02593925903451127,6352768.660444355,451175856.4677594,276573588.7145827,120235680.00000002,54366587.753176648,0.0,18725757.38851971,42819098.47203725,17164363.01475715,215727399.19737453,0.0,240126442.0755421,0.0,4285062.638308331,0.0 
 01/01  21:00:00,34980718.52291985,21.0,24.0,19.0,26.0,163569065.70068155,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020750987676943515,6293055.771019895,435912695.1634666,271879944.95581737,120235680.00000002,43797070.20764927,0.0,22137849.79600343,34255278.83514058,16865456.531366588,212066357.06553758,0.0,236790437.92416848,0.0,3960024.6578437106,0.0 
 01/01  22:00:00,43439953.40703871,21.0,24.0,19.0,26.0,163319315.21315543,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02593994621917234,6043305.278304821,440719427.95558759,296171754.36136689,90176760.0,54370913.5942207,535082.8894450809,2080427.5239706557,42819096.88626136,15772022.64838279,231013968.40186615,0.0,255738049.2604977,0.0,3960024.657843718,0.0 
 01/01  23:00:00,34984583.63731818,21.0,24.0,19.0,26.0,162922932.45552249,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020751298120998065,5646922.525860512,415694440.7466159,311774699.2374507,60117840.00000001,43801901.50916518,10852840.721452255,1680221.664490621,34255278.552407357,14036629.51559404,243184265.40521158,0.0,267772889.30312128,0.0,4095481.618564869,0.0 
 01/01  24:00:00,18220850.994970669,21.0,24.0,19.0,26.0,165832200.2446314,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010373681065452652,8556190.325347089,369884647.9434627,316978095.46249487,30058920.000000005,22847632.480967896,12337621.38232907,1512374.9652419217,17127610.28670342,17534616.559937516,247242914.46074597,0.0,271766891.653522,0.0,4160128.3237019216,0.0 
 01/02  01:00:00,18221416.646614668,21.0,24.0,19.0,26.0,101763649.258789,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010378276318234356,5120771.532319396,445273236.84428408,410401329.3121494,12023568.0,22848339.532134687,69260445.02813886,844932.5276417662,17158879.926029844,12631469.014458826,320113036.8634766,0.0,343995265.7650936,0.0,4801876.614860659,0.0 
 01/02  02:00:00,1647642.0326400526,15.599999999999998,30.0,15.599999999999998,30.0,69810372.60717295,0.0,0.0,6728684.064273106,18291600.0,26964720.0,13245043.320649445,0.0,4580325.222250402,108756875.5709939,94601794.0276384,12023568.0,2131513.543355506,8575627.500801202,0.0,0.0,10765373.206887059,73789399.34155795,0.0,87034442.65868166,0.0,0.0,0.0 
 01/02  03:00:00,0.0,15.6,30.0,15.6,30.0,76849319.73428422,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20358071.950519928,0.0,4506243.7194911879,158356744.65708245,146261176.65708245,12023568.0,72000.0,21839549.893469737,0.0,0.0,10322663.276244956,114083717.79252428,0.0,129441392.85398504,0.0,5000396.884024449,0.0 
 01/02  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,71783761.45376584,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4466698.463341812,120703253.14670831,108607685.14670831,12023568.0,72000.0,22901663.253944614,0.0,0.0,10087331.605908864,84713994.4144325,0.0,88926677.49446607,0.0,11119375.842664972,0.0 
 01/02  05:00:00,1647646.6202851933,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78501112.95337615,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,5003029.746649038,165078801.48918355,150923714.21138019,12023568.0,2131519.2778033486,32529446.451705316,0.0,0.0,12414475.643645626,117720497.08487654,0.0,128127126.70057805,0.0,11106449.52165572,0.0 
 01/02  06:00:00,0.0,21.0,24.0,19.0,26.0,102064297.33858028,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5421419.622488953,408691049.50824406,378560129.50824406,30058920.000000005,72000.0,66216202.534528579,997010.7141806032,0.0,13732897.816048693,295276901.0164303,0.0,316734007.2211159,0.0,7226999.311790135,0.0 
 01/02  07:00:00,14888316.514492132,21.0,24.0,19.0,26.0,163403970.81052468,0.0,93351.98163849107,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007784494246890786,6034608.912191053,409694155.045903,330894271.78897759,60117840.00000001,18682043.25692547,33802822.63266406,2945648.0447255217,12869165.842022796,15731097.337901015,258097531.9954025,690653.87178344,282821612.85403528,0.0,3960024.6578437194,690653.8717834413 
 01/02  08:00:00,51941008.47971624,21.0,24.0,19.0,26.0,176590527.6027717,0.0,95342.73972886318,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.03113431513571058,5973154.92299785,446536647.98122039,291362856.7545569,90176760.0,64997031.22666354,5109676.635594599,3219447.099700098,51476641.95445643,15788869.691679329,227263028.26855434,687147.3476998735,251987109.12718479,0.0,3960024.657843722,687147.3476998698 
 01/02  09:00:00,46845585.05531909,21.0,24.0,19.0,26.0,172027885.26198633,0.0,37700.03315545061,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028545892772281636,6041055.29137432,458408019.8516708,279544467.3037659,120235680.00000002,58627872.54790495,638820.7966907576,2957930.2639238589,47186942.78161654,16188694.048598309,218044684.4969374,266860.40264178326,242768765.35557068,0.0,3960024.6578437106,266860.40264178698 
 01/02  10:00:00,40047511.162336457,21.0,24.0,19.0,26.0,145064906.11205615,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023349101517581299,6080496.1797963739,411405316.86811968,271098115.7852858,90176760.0,50130441.08283388,429841.07667731298,1275395.0435880987,38607449.54013721,16350337.087843523,211456530.3125229,0.0,235896221.2261429,0.0,4244414.602855402,0.0 
 01/02  11:00:00,34981040.499618697,21.0,24.0,19.0,26.0,172107470.69491623,0.0,56023.739711854185,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020758404574269565,6102317.025535294,456892902.5420526,262800829.8711506,150294600.0,43797472.67090208,4332650.813020947,2508749.502934471,34317776.9615121,16291904.32596717,204984647.2994975,386390.7225886771,229708728.1581297,0.0,3960024.657843718,386390.7225886771 
 01/02  12:00:00,40036905.27181569,21.0,24.0,19.0,26.0,174864287.356512,0.0,39059.63978643788,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02335352403788153,8876097.784461365,430647049.1924418,230235265.2217319,150294600.0,50117183.970709908,0.0,18503428.366070078,38607499.07894896,19280779.634623179,179583506.87295089,265480.5271791945,204307587.73158304,0.0,3960024.6578437068,265480.5271791945 
 01/02  13:00:00,34980164.53646177,21.0,24.0,19.0,26.0,172269210.65143145,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020758423107100828,6320080.7217623279,398150483.4380796,204059505.7003908,150294600.0,43796377.737688768,0.0,38642413.51519472,34317774.632865298,17160792.17921533,159166414.4463048,0.0,183890495.30493755,0.0,3960024.657843718,0.0 
 01/02  14:00:00,29944143.53104629,21.0,24.0,19.0,26.0,145164118.81851519,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01816447454871772,6179708.891440066,390092780.82711419,232355630.1504313,120235680.00000002,37501470.67668287,0.0,28431075.08935009,30028025.212251907,16879806.057540135,181237391.51733644,0.0,205623557.69787897,0.0,4297939.3359327749,0.0 
 01/02  15:00:00,26584472.21839523,21.0,24.0,19.0,26.0,145148555.10491184,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015568324539892457,6164145.180432856,395071895.87571147,271593174.82099476,90176760.0,33301961.05471668,0.0,9839739.879033987,25738322.013729559,16918689.402449255,211842676.3603759,0.0,236458814.91542764,0.0,4067966.9614245945,0.0 
 01/02  16:00:00,26583447.447607329,21.0,24.0,19.0,26.0,145105204.28111673,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015568153719133019,6120794.356637918,432505700.94761779,278969340.8321311,120235680.00000002,33300680.11548673,3549722.006154014,1912381.7471748777,25738332.774827906,16614709.611981206,217596085.84906224,0.0,242320166.70769415,0.0,3960024.6578437259,0.0 
 01/02  17:00:00,26582425.92973853,21.0,24.0,19.0,26.0,185622230.4620114,0.0,62874.72874422238,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015568243801599859,5891525.808788253,477750359.478592,264097436.23626334,180353520.0,33299403.24232867,0.0,5728225.225393139,25738332.77202007,15156336.461936143,205996000.2642854,433234.9979386973,230720081.122919,0.0,3960024.6578437255,433234.9979386973 
 01/02  18:00:00,34985881.53240118,21.0,24.0,19.0,26.0,190156973.59877307,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020758516416424744,5916243.669103892,482096753.5198157,257939709.67251615,180353520.0,43803523.847299519,0.0,18643594.095239413,34317775.73139584,15406428.659986634,201192973.54456259,0.0,225917054.40319474,0.0,3960024.6578437329,0.0 
 01/02  19:00:00,48518338.00811796,21.0,24.0,19.0,26.0,190208787.3730191,0.0,23342.43182487674,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028541433080835799,5944715.0037421309,470521214.0790676,229448919.9319499,180353520.0,60718774.14711766,0.0,37686124.16485102,47186943.05495864,15543393.76908434,178970157.54692097,160600.64864031733,203694238.40555207,0.0,3960024.6578437106,160600.64864032478 
 01/02  20:00:00,51933085.299231048,21.0,24.0,19.0,26.0,163740256.32572223,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031137947776174875,6464246.385673638,406848939.8674903,221626132.4289023,120235680.00000002,64987127.438587937,0.0,33921192.59220359,51476603.20027034,17632698.624847104,172868383.2945438,0.0,197286136.49475418,0.0,4266352.316264116,0.0 
 01/02  21:00:00,43434849.48663401,21.0,24.0,19.0,26.0,163698314.5595094,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025948726856165406,6422304.624650018,386591457.0527562,211991243.2382385,120235680.00000002,54364533.81451768,0.0,35110155.18295054,42897209.758901979,17326407.84934958,165353169.72582606,0.0,190077250.584459,0.0,3960024.6578437259,0.0 
 01/02  22:00:00,48519758.548331979,21.0,24.0,19.0,26.0,163467882.5036055,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02854078003082709,6191872.566154097,376852633.37292459,225955323.58416165,90176760.0,60720549.788762938,0.0,17971631.658254699,47186942.801767889,16245859.033571598,176245152.3956461,0.0,200969233.25427694,0.0,3960024.657843718,0.0 
 01/02  23:00:00,40031734.2461881,21.0,24.0,19.0,26.0,163031682.6010607,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0233556213582738,5755672.668794433,368532640.5486682,258304080.23760165,60117840.00000001,50110720.311066579,0.0,6207216.172561431,38607498.82767686,14513293.881379998,201477182.5853293,0.0,225958929.380942,0.0,4202358.720863242,0.0 
 01/02  24:00:00,21561614.55666698,21.0,24.0,19.0,26.0,165896577.03450359,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012971916937266555,8620567.112621019,341649306.6660712,284566878.80430987,30058920.000000005,27023507.86176138,5918351.493946593,1132158.3814124284,21448609.207658277,17920877.2835811,221962165.4673617,0.0,246478055.7312457,0.0,4168215.2525928749,0.0 
 01/03  01:00:00,18221834.419520584,21.0,24.0,19.0,26.0,101840463.86185625,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010382560529612058,5197586.135382357,383055748.914882,348183319.17650309,12023568.0,22848861.738378966,55702832.83629574,609148.1147609355,17189534.680841514,13093395.608519789,271582988.95767238,0.0,295867803.2650591,0.0,4399291.209088073,0.0 
 01/03  02:00:00,0.0,15.6,30.0,15.6,30.0,56690554.81938249,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4705550.755109384,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11506627.418824207,0.0,0.0,0.0,0.0,0.0,0.0 
 01/03  03:00:00,1647530.8454052793,15.6,30.0,15.6,30.0,68984006.66142622,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4636962.164546959,81196576.47753224,67041633.91558856,12023568.0,2131374.56194369,5451498.93955761,0.0,0.0,11019869.110296023,52292474.45415908,0.0,64654514.88347466,0.0,0.0,0.0 
 01/03  04:00:00,0.0,15.6,30.0,15.6,30.0,68937398.9162451,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4590354.419365853,83934857.96196346,71839289.96196346,12023568.0,72000.0,7957990.6050195959,0.0,0.0,10772399.485555329,56034646.17033151,0.0,68396686.59964824,0.0,0.0,0.0 
 01/03  05:00:00,1647647.258083543,15.599999999999998,30.0,15.599999999999998,30.0,80107121.63096448,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21183077.0876157,0.0,6939040.479075669,140183170.51310954,126028082.43807334,12023568.0,2131520.07503619,20124586.06167662,0.0,0.0,20773690.890163989,98301904.30169723,0.0,112942630.15188207,0.0,6542351.232351467,0.0 
 01/03  06:00:00,0.0,21.0,24.0,19.0,26.0,103913820.86481926,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7270943.148727931,413714646.14646497,383583726.14646497,30058920.000000005,72000.0,62451988.236557658,1490075.8380021833,0.0,21670409.606395384,299195306.3942427,0.0,321087031.95168069,0.0,6792379.959037576,0.0 
 01/03  07:00:00,13234614.66881993,21.0,24.0,19.0,26.0,164209433.4318053,0.0,68483.59467391366,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007788648535318889,6864939.920432078,439283578.22041049,362550783.1297031,60117840.00000001,16614955.090707306,34471569.56603057,3194544.591471279,12892151.73708446,19288499.64118147,282789610.84116849,524504.8369742342,307513691.69980046,0.0,3960024.657843718,524504.8369742318 
 01/03  08:00:00,53615334.43782534,21.0,24.0,19.0,26.0,176572813.0446553,0.0,86894.13517338439,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.031149311800769076,5963888.969421924,491664220.92764768,334397561.8823646,90176760.0,67089899.04528314,7840791.6429963069,3801485.148514789,51568631.29359397,15734110.263684314,260830098.2682444,656306.6131967147,285554179.12687507,0.0,3960024.657843718,656306.6131967203 
 01/03  09:00:00,46839509.946311857,21.0,24.0,19.0,26.0,171989709.9053952,0.0,16913.898914173322,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028551237101363374,6023666.069019136,519767679.0496304,340911720.2441949,120235680.00000002,58620278.805435467,5110772.3688842919,3120672.6890667655,47271248.03019665,16086253.297745936,265911141.79047204,127381.70709597148,290635222.64910188,0.0,3960024.657843714,127381.70709596777 
 01/03  10:00:00,40043778.36716908,21.0,24.0,19.0,26.0,145017888.53404705,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02335933227493898,6033478.601777056,490515270.0813949,350212734.9041701,90176760.0,50125775.17722485,7368885.587059233,2102582.8991044696,38676473.753680977,16149157.205632965,273165933.2252526,0.0,297575654.03586688,0.0,4274384.705860761,0.0 
 01/03  11:00:00,34979052.03913914,21.0,24.0,19.0,26.0,172012394.7615367,0.0,46656.62229776558,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02076568134297135,6016608.209562581,546295895.9575331,352206308.81516638,150294600.0,43794987.14236678,12803642.663934932,3682554.3567595679,34379075.96624291,16045557.674763093,274720920.87582978,353957.6728953499,299445001.73446199,0.0,3960024.6578437217,353957.6728953573 
 01/03  12:00:00,40036046.66240965,21.0,24.0,19.0,26.0,174787526.95252527,0.0,32436.116654252837,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023362072423702527,8805960.903598264,518247263.5730991,317836552.8438246,150294600.0,50116110.72927449,0.0,10958283.628415997,38676475.79370124,19033240.02944457,247912511.21818323,242738.75288058166,272636592.0768123,0.0,3960024.657843714,242738.75288057794 
 01/03  13:00:00,34980485.40575631,21.0,24.0,19.0,26.0,172163241.5932515,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020765348093031413,6214111.663575486,477481677.6576897,283390298.8409773,150294600.0,43796778.81671241,0.0,31260239.896808827,34379087.865028347,16885761.684673169,221044433.0959623,0.0,245768513.9545945,0.0,3960024.657843718,0.0 
 01/03  14:00:00,29945222.079414458,21.0,24.0,19.0,26.0,145094233.73276068,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018171227808900526,6109823.805678797,448560740.3177901,290822241.48117479,120235680.00000002,37502818.83661531,0.0,22602245.33190485,30081665.350184449,16597402.124121467,226841348.35531635,0.0,251262080.2729165,0.0,4263373.598874104,0.0 
 01/03  15:00:00,26586008.97874686,21.0,24.0,19.0,26.0,145090703.73193679,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015574250608043622,6106293.8074518819,436325221.37126347,312844579.40248027,90176760.0,33303881.968783194,0.0,5469240.49303547,25784299.522450117,16581810.013167009,244018771.9339346,0.0,268742852.79256698,0.0,3960024.657843714,0.0 
 01/03  16:00:00,26585565.708517858,21.0,24.0,19.0,26.0,145037596.64157359,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015573810941581165,6053186.717089134,482412657.6204332,328873649.72894468,120235680.00000002,33303327.891488539,9259936.105980494,2512748.214228874,25784317.260724356,16265897.444690349,256521446.78857688,0.0,281245527.6472069,0.0,3960024.6578437259,0.0 
 01/03  17:00:00,26585127.02464851,21.0,24.0,19.0,26.0,185528150.70731346,0.0,53145.70905783818,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015573830678348588,5807175.073771122,535312615.4055038,321656315.85846897,180353520.0,33302779.547034909,3592532.929788534,3528022.8915103117,25784317.259907139,14783856.979784955,250891926.36960579,392486.69176363779,275616007.22823747,0.0,3960024.6578437166,392486.69176363779 
 01/03  18:00:00,34983212.1934697,21.0,24.0,19.0,26.0,190091667.04892487,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020766362745724459,5850937.119247809,527511416.74358019,303357709.50676539,180353520.0,43800187.23681479,0.0,13611343.98430542,34379088.4687184,15041040.459751616,236619013.41527698,0.0,261343094.27390839,0.0,3960024.6578437068,0.0 
 01/03  19:00:00,48516830.230180967,21.0,24.0,19.0,26.0,190132589.13231839,0.0,17459.139942411624,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028549785927149675,5874400.054915506,521480049.7576055,280409640.297222,180353520.0,60716889.46038347,0.0,31646475.3759446,47271248.24698976,15178750.263492644,218719519.4318332,127245.45783928003,243443600.2904658,0.0,3960024.6578437106,127245.45783928747 
 01/03  20:00:00,51933666.71021002,21.0,24.0,19.0,26.0,163125970.08849515,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031151237292654688,5849960.148433248,471017633.60598567,285794099.4174351,120235680.00000002,64987854.18855045,0.0,26582448.153540888,51568612.825307849,15034854.236045197,222919397.5455994,0.0,247323793.51494605,0.0,4279709.547129321,0.0 
 01/03  21:00:00,45107665.47909452,21.0,24.0,19.0,26.0,163095556.71186085,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025955543925838113,5819546.776994613,462623385.1691078,285932190.9572924,120235680.00000002,56455514.2118154,0.0,26722366.016482459,42973832.1865691,14855414.376173467,223027108.94668807,0.0,247751189.80531825,0.0,3960024.6578437185,0.0 
 01/03  22:00:00,46840978.979101058,21.0,24.0,19.0,26.0,162955803.5502872,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028552381138564885,5679793.612824178,458175539.2488726,309376664.18722066,90176760.0,58622115.06165196,0.0,8436786.190194009,47271247.95222647,14230674.639795689,241313798.06603209,0.0,266037878.9246622,0.0,3960024.657843718,0.0 
 01/03  23:00:00,40045146.68288028,21.0,24.0,19.0,26.0,162927404.25062735,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023358888300734148,5651394.318357807,432521296.30396208,322275970.7644844,60117840.00000001,50127485.539477679,3865131.5543189195,2047291.2424709234,38676451.702115807,14062563.873319613,251375257.19629786,0.0,275971646.69377419,0.0,4087716.018999907,0.0 
 01/03  24:00:00,21564600.395022707,21.0,24.0,19.0,26.0,165836290.03906016,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012980789120020665,8560280.11716872,392149002.0688766,335062841.9798413,30058920.000000005,27027240.089035307,13799978.077502653,1770147.6558915829,21486927.188332164,17559155.31086731,261349016.74427624,0.0,285870932.19955548,0.0,4162190.0611952778,0.0 
 01/04  01:00:00,18220279.348079888,21.0,24.0,19.0,26.0,101768273.3406702,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01038607701071506,5125395.614192799,439460380.85801056,404589894.922126,12023568.0,22846917.935884518,68114791.70910001,1160191.6505738234,17219583.724592665,12662113.052774625,315580118.0392583,0.0,339895800.27016308,0.0,4368423.2855708659,0.0 
 01/04  02:00:00,1647524.0080528367,15.599999999999998,30.0,15.599999999999998,30.0,69828025.55356065,0.0,0.0,6728684.064273106,18291600.0,26964720.0,13245043.320649445,0.0,4597978.168638101,103457666.220994,89302732.20557903,12023568.0,2131366.015414967,5625087.570404701,0.0,0.0,10869731.009335636,69656131.12035164,0.0,82901174.43747585,0.0,0.0,0.0 
 01/04  03:00:00,0.0,15.6,30.0,15.6,30.0,76698979.06768993,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20193070.92310077,0.0,4520904.080316062,153137549.7050646,141041981.7050646,12023568.0,72000.0,19763400.575404474,0.0,0.0,10408969.825537678,110012745.72995039,0.0,126019100.38635773,0.0,4186716.261668252,0.0 
 01/04  04:00:00,1647660.2698833263,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,71802275.5920526,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150933,0.0,4485212.601628561,122428313.53435929,108273209.19488134,12023568.0,2131536.339477947,22166448.529899818,0.0,0.0,10196455.286949164,84453103.17200744,0.0,89061711.10908795,0.0,10723450.985618419,0.0 
 01/04  05:00:00,0.0,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,78505506.36547399,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,5007423.1587468809,180618751.35463739,168523183.35463739,12023568.0,72000.0,37079175.576541718,0.0,0.0,12439891.0149182,131448083.01661718,0.0,140101094.48147518,0.0,12860067.672499184,0.0 
 01/04  06:00:00,1647558.1475421163,21.0,24.0,19.0,26.0,102065823.18331278,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5422945.4672214449,447361065.50891897,415170736.8199504,30058920.000000005,2131408.688968532,68692557.7985688,548346.8526877894,0.0,13741799.402223375,323833174.7195614,0.0,343982440.8957031,0.0,8534839.340332644,0.0 
 01/04  07:00:00,13229575.06870749,21.0,24.0,19.0,26.0,163389543.31545884,0.0,85996.48244755274,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007786039068156616,6027536.916314578,444159328.4716513,367432832.761804,60117840.00000001,16608655.70984723,37060959.47821062,3399634.2401897495,12914698.694869291,15688708.785329992,286597609.5542072,663093.6712579294,311321690.41283848,0.0,3960024.6578437157,663093.6712579306 
 01/04  08:00:00,51941661.478024158,21.0,24.0,19.0,26.0,176585494.89143808,0.0,94137.03309177065,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.031158007857654596,5969327.918277582,483427524.5398941,328252917.08080127,90176760.0,64997847.45909284,8599060.084663345,3729171.1988410616,51658745.52171196,15764770.92879379,256037275.323025,701946.6384859367,280761356.181658,0.0,3960024.6578437166,701946.6384859384 
 01/04  09:00:00,48523241.34178366,21.0,24.0,19.0,26.0,172024360.40770454,0.0,37909.37882936286,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02856228556954753,6037321.091402198,497163831.80977109,316203248.61162659,120235680.00000002,60724903.19814454,3470914.9286088838,2986320.195148935,47353898.52962525,16165102.66995433,246638533.9170687,277611.2550737347,271362614.7756988,0.0,3960024.6578437106,277611.2550737384 
 01/04  10:00:00,40030894.107829388,21.0,24.0,19.0,26.0,145045885.0361945,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02337174001829081,6061475.103912122,449397410.8565806,309110980.69857749,90176760.0,50109670.15800311,3792228.4516888859,1458045.2038605523,38744098.8432297,16312037.485667276,241106564.94489045,0.0,265543785.8345658,0.0,4246884.626800916,0.0 
 01/04  11:00:00,34987048.39525072,21.0,24.0,19.0,26.0,172047921.31576885,0.0,50467.7671845306,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020771290058289119,6048323.618902331,506979248.09256467,312879665.6943213,150294600.0,43804982.3982434,9123353.68950969,3118788.8701303668,34439197.42948131,16230298.642348789,244046139.2415706,365469.2694597469,268770220.1002057,0.0,3960024.6578437124,365469.26945974506 
 01/04  12:00:00,38360818.69551489,21.0,24.0,19.0,26.0,174820633.31543953,0.0,35083.3102124662,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02337088663699442,8836420.0729455,479629110.17061707,281312394.7495949,150294600.0,48022115.42102212,0.0,14122329.392001952,38744063.27200398,19215995.04552798,219423667.90468408,251433.93724163937,244147748.76331569,0.0,3960024.657843718,251433.93724163937 
 01/04  13:00:00,36653157.33016226,21.0,24.0,19.0,26.0,172202684.68005757,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02077197918065938,6253554.7503749,442762187.9764593,246580008.8441075,150294600.0,45887579.13235181,0.0,34653448.60472131,34439198.454252328,17109876.802182117,192332406.89840389,0.0,217056487.75703574,0.0,3960024.657843718,0.0 
 01/04  14:00:00,29941214.401520689,21.0,24.0,19.0,26.0,145131468.6217875,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018174139943116398,6147058.69470269,411740805.2560196,254007315.92191518,120235680.00000002,37497809.334104377,0.0,25985581.53144419,30134265.543710315,16814248.912327079,198125706.41909386,0.0,222544256.89080958,0.0,4265555.04476041,0.0 
 01/04  15:00:00,26581189.416718689,21.0,24.0,19.0,26.0,145128786.67435459,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01557843739378136,6144376.7498654839,404708791.0350042,281234173.40468379,90176760.0,33297857.630320454,0.0,8453746.871816533,25829399.497691908,16803455.165826765,219362655.25565336,0.0,244086736.11428613,0.0,3960024.6578437106,0.0 
 01/04  16:00:00,26581434.1906579,21.0,24.0,19.0,26.0,145077190.23430927,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015579461781036312,6092780.309819117,454203387.7002274,300669544.1082765,120235680.00000002,33298163.591950999,6345020.819423943,2125723.56840687,25829399.559126088,16496019.08040949,234522244.40445567,0.0,259246325.2630881,0.0,3960024.657843714,0.0 
 01/04  17:00:00,26581669.453282138,21.0,24.0,19.0,26.0,185555795.90390487,0.0,51263.003679450936,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015579464958884631,5836702.975735276,524821220.6915749,311169243.026912,180353520.0,33298457.66466295,2562376.7068340226,3266835.609091545,25829399.559132428,14955544.3029345,242712009.56099136,369978.72476606056,267436090.41962213,0.0,3960024.657843722,369978.72476606056 
 01/04  18:00:00,34987009.12053369,21.0,24.0,19.0,26.0,190096711.2017334,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020773466289326724,5855981.272049293,539426419.9522492,315267966.64647248,180353520.0,43804933.305776689,0.0,12238535.700503704,34439198.13429373,15070409.229816385,245909013.98424856,0.0,270633094.8428805,0.0,3960024.657843718,0.0 
 01/04  19:00:00,48514017.936952028,21.0,24.0,19.0,26.0,190105861.80781699,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02856079662238018,5865131.870345482,552216162.6609045,311149268.500494,180353520.0,60713374.16041045,0.0,28200375.66225659,47353898.27682707,15124571.286711602,242696429.43038536,0.0,267420510.28901679,0.0,3960024.657843718,0.0 
 01/04  20:00:00,51933076.71193956,21.0,24.0,19.0,26.0,163617802.86049227,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03116195392120262,6341792.920419643,508989891.48950746,323767094.78483059,120235680.00000002,64987116.70467683,0.0,22397995.049875734,51658764.83760713,17099704.646869825,252538333.93216784,0.0,276928808.49076727,0.0,4293630.957875012,0.0 
 01/04  21:00:00,45108809.29835968,21.0,24.0,19.0,26.0,163549564.50774864,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02596422917943334,6273554.5728738,494605306.4300129,317912682.47118869,120235680.00000002,56456943.958824198,0.0,22852707.554563904,43048966.72129783,16751298.263605595,247971892.32752718,0.0,272695973.1861584,0.0,3960024.657843722,0.0 
 01/04  22:00:00,46844113.674042318,21.0,24.0,19.0,26.0,163298766.0833327,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02856352645596771,6022756.145858526,492779377.9713452,343976584.61521068,90176760.0,58626033.35613457,0.0,4192044.922836002,47353898.56337967,15650299.214470296,268301735.9998643,0.0,293025816.8584952,0.0,3960024.657843718,0.0 
 01/04  23:00:00,40049036.75459034,21.0,24.0,19.0,26.0,162892760.18147496,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023366099772749374,5616750.249198182,482784615.0119754,372534426.9749329,60117840.00000001,50132348.03704256,10371722.794698423,2524413.866617118,38744057.96788644,13857785.271752242,290576853.04044768,0.0,315071498.0957193,0.0,4189460.461203533,0.0 
 01/04  24:00:00,23226073.101029584,21.0,24.0,19.0,26.0,165787502.60066147,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012985247463523932,8511492.67876555,463416446.4773495,404253484.8306035,30058920.000000005,29104041.64674613,22628302.813750186,2478512.864573193,21524497.66393932,17266430.68044829,315317718.16787067,0.0,339727072.05316719,0.0,4274751.63117737,0.0 
 01/05  01:00:00,16564678.725599928,21.0,24.0,19.0,26.0,101725880.37624744,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010389706665035389,5083002.649766384,530580891.5612906,497779867.2176925,12023568.0,20777456.34359812,88723144.21746105,0.0,17249043.618490228,12418844.273568666,388268296.42980018,0.0,406404272.5621375,0.0,10548129.384137087,0.0 
 01/05  02:00:00,1647663.3487759957,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73495286.94723043,0.0,0.0,6728684.064273106,18291600.0,26964720.0,16991061.425765896,0.0,4519221.4571914379,161813802.84268145,147658694.65466053,12023568.0,2131540.1880209108,22657543.00651826,0.0,0.0,10405365.256955589,115173781.83063522,0.0,126468471.1744825,0.0,5696372.077815959,0.0 
 01/05  03:00:00,0.0,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,77912825.77519185,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.142454007,0.0,4414742.568464732,215556029.84600974,203460461.84600974,12023568.0,72000.0,41716170.599928978,0.0,0.0,9780917.11987069,158699160.2398876,0.0,165984841.81864063,0.0,14227397.55860493,0.0 
 01/05  04:00:00,1647659.0925611526,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,71736876.88822289,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4419813.897798854,176359827.5418866,162204724.6740335,12023568.0,2131534.8678530959,42545847.99220372,0.0,0.0,9811456.94143685,126519685.24574615,0.0,122561535.94937772,0.0,19290208.219067094,0.0 
 01/05  05:00:00,0.0,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,77419430.38552262,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,4911353.343310436,281453067.6293395,269357499.6293395,12023568.0,72000.0,69974657.63427358,0.0,0.0,11872746.679916159,210098849.7108848,0.0,213812416.89632107,0.0,16809505.787459025,0.0 
 01/05  06:00:00,1647612.3403750004,21.0,24.0,19.0,26.0,101956581.25955247,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5313703.543461132,653577742.4875243,621387346.0587972,30058920.000000005,2131476.4287269667,109649630.25958385,0.0,0.0,13097839.767542132,484682129.92586186,0.0,487912435.59032246,0.0,25453799.852015526,0.0 
 01/05  07:00:00,13230006.071113518,21.0,24.0,19.0,26.0,163214930.0708385,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007791380722298862,5938920.15413646,655166845.1360448,578439810.6833912,60117840.00000001,16609194.452653528,66847044.00845923,3346817.5831919538,12936783.159255565,15168858.575484436,451183052.3330451,0.0,474337443.4127075,0.0,5529714.436812815,0.0 
 01/05  08:00:00,51937841.267172519,21.0,24.0,19.0,26.0,176406244.28263343,0.0,72483.85415110801,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.031171509868901067,5811730.488400122,686542058.3257117,531372226.03976419,90176760.0,64993072.28594749,36806101.37152741,6312771.326996675,51747067.51383564,14845863.852523268,414470336.3110161,646235.9652412353,439194417.16964825,0.0,3960024.6578437166,646235.9652412353 
 01/05  09:00:00,48516678.585710879,21.0,24.0,19.0,26.0,171843662.67060415,0.0,17464.974586127613,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028569561910166367,5877067.758537794,694380011.2988801,513427631.39049497,120235680.00000002,60716699.90838508,27435645.098948689,5485789.272652127,47434869.13075764,15228266.20502473,400473552.484586,151788.19323995213,425197633.3432181,0.0,3960024.6578437259,151788.19323995213 
 01/05  10:00:00,40041417.51894003,21.0,24.0,19.0,26.0,144894237.8098297,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023376592092873354,5909827.877542461,627819650.8235097,487520066.6506932,90176760.0,50122824.17281659,22609936.92906096,3991186.526427095,38810348.04858689,15426592.776561326,380265651.98754069,0.0,404715864.72360149,0.0,4233892.780412928,0.0 
 01/05  11:00:00,34986214.035805728,21.0,24.0,19.0,26.0,171901464.08012165,0.0,46364.14623352144,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02077951248293785,5905970.004197918,648617484.7595645,454518945.2908792,150294600.0,43803939.4686853,22873064.404460856,5202801.821710924,34498069.31424382,15399148.932055882,354524777.3268858,392617.15779580539,379248858.1855164,0.0,3960024.6578437106,392617.15779580539 
 01/05  12:00:00,40038377.32136047,21.0,24.0,19.0,26.0,174702024.05225826,0.0,37029.409355124386,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023377239402619166,8715864.710615196,595690381.5817758,395276757.58397629,150294600.0,50119023.99779947,185588.94551130944,6927089.441349218,38810349.44520831,18492662.871546158,308315870.9155015,304454.30142466668,333039951.77413347,0.0,3960024.6578437217,304454.30142466296 
 01/05  13:00:00,34984546.50296446,21.0,24.0,19.0,26.0,172088964.78658504,0.0,13760.556676372587,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020779145123732788,6126074.300218837,540899008.0859143,346802552.9938123,150294600.0,43801855.09210195,0.0,29350553.41982592,34498085.086331229,16367594.090031799,270505991.3351736,110902.46331773105,295230072.1938052,0.0,3960024.657843718,110902.46331772732 
 01/05  14:00:00,31607731.50881641,21.0,24.0,19.0,26.0,145015033.31224729,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018184087837725704,6030623.385152565,497685202.8186557,337868606.54462358,120235680.00000002,39580916.27403214,0.0,22847300.535838248,30185798.860259579,16134871.19334615,263537513.1048064,0.0,288104474.1223282,0.0,4117144.4989553808,0.0 
 01/05  15:00:00,26569613.473872119,21.0,24.0,19.0,26.0,145026564.58144609,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015584664182462719,6042154.656950766,457806512.7387042,334346364.7629552,90176760.0,33283387.975749047,0.0,8633985.699643814,25873566.318284833,16207924.258752663,260790164.515105,0.0,285514245.37373569,0.0,3960024.657843718,0.0 
 01/05  16:00:00,26570617.836443329,21.0,24.0,19.0,26.0,144990065.0822964,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015583984189126484,6005655.157801768,490004099.0339297,336483775.6287386,120235680.00000002,33284643.405191173,7309165.903056778,2717472.0300190176,25873566.31600362,15989515.263153218,262457344.9904161,0.0,287181425.84904757,0.0,3960024.6578437217,0.0 
 01/05  17:00:00,26571627.654907247,21.0,24.0,19.0,26.0,185478923.98671235,0.0,46805.74013243786,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015584069028885694,5764288.322085128,553989501.8261805,340350076.1718104,180353520.0,33285905.65437004,5018073.040159151,3684495.5553729615,25873566.317601883,14534571.367047746,265473059.41401214,356640.62519647416,290197140.27264329,0.0,3960024.657843724,356640.6251964797 
 01/05  18:00:00,34982352.13338543,21.0,24.0,19.0,26.0,190043352.16691093,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.0207786869462883,5802622.237221545,561393117.8846696,337240485.7026036,180353520.0,43799112.182065907,0.0,9710223.033856649,34498087.01513246,14759671.699674752,263047578.8480308,0.0,287771659.70666298,0.0,3960024.657843714,0.0 
 01/05  19:00:00,48519617.498791728,21.0,24.0,19.0,26.0,190078992.1263893,0.0,14317.28871530427,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02857279701268161,5823944.900190521,566519700.4755577,325445806.99538168,180353520.0,60720373.48017608,0.0,26015306.29427442,47434870.509526159,14884470.097855613,253847729.45639769,109764.20708647142,278571810.31502857,0.0,3960024.657843714,109764.20708648258 
 01/05  20:00:00,51941594.68762304,21.0,24.0,19.0,26.0,163581869.87401406,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031167554123197287,6305859.933935847,531942660.7932407,346709216.82056847,120235680.00000002,64997763.972672279,0.0,19101237.93407292,51747070.83901946,16890160.6411895,270433189.1200434,0.0,294811568.4981498,0.0,4305726.138368858,0.0 
 01/05  21:00:00,43437389.68427292,21.0,24.0,19.0,26.0,163505947.45321013,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025976425128084417,6229937.518323036,540636164.7661396,366032775.7646963,120235680.00000002,54367709.0014433,0.0,16972237.228537784,43122587.50639183,16496704.323701524,285505565.0964631,0.0,310112445.73927316,0.0,4077224.873665923,0.0 
 01/05  22:00:00,48518595.906884,21.0,24.0,19.0,26.0,163245237.24905569,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02856988977051069,5969227.311575154,559408875.2939286,408513018.77945747,90176760.0,60719096.5144711,6930463.696800917,3455390.498627376,47434871.45974063,15333624.367123969,318640154.6479768,0.0,343256907.9803533,0.0,4067352.184098658,0.0 
 01/05  23:00:00,40042947.967868689,21.0,24.0,19.0,26.0,162839030.83679743,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023376184190324994,5563020.904510587,539179927.0497289,428937349.8519751,60117840.00000001,50124737.19775377,18192999.458899086,3393278.46922554,38810345.10929909,13540465.44564526,334571132.88454058,0.0,359162010.9280642,0.0,4093227.472951657,0.0 
 01/05  24:00:00,21564181.839538017,21.0,24.0,19.0,26.0,165755937.89202179,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012989210276160422,8479927.97012192,511220446.00768509,454134809.103099,30058920.000000005,27026716.904586078,29864866.11643819,3091276.662178469,21561301.93471696,17077042.428586507,354225151.1004172,0.0,378633262.17003586,0.0,4275994.446856597,0.0 
 01/06  01:00:00,18220446.076872969,21.0,24.0,19.0,26.0,101722385.92370181,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010393235807787893,5079508.197217255,611629714.951298,576759020.6083684,12023568.0,22847126.342929629,109922398.35135344,0.0,17277853.485468497,12391493.777618828,449872036.07452729,0.0,460184559.24561336,0.0,18371582.345388459,0.0 
 01/06  02:00:00,1647538.0680177594,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73872519.58896438,0.0,0.0,6728684.064273106,18291600.0,26964720.0,17415349.78198658,0.0,4472165.74270469,208841116.61009477,194686165.02005644,12023568.0,2131383.5900383407,37251100.409313138,0.0,0.0,10126842.543113692,151855208.715644,0.0,155666871.199898,0.0,13603687.29360599,0.0 
 01/06  03:00:00,0.0,15.6,30.0,15.6,30.0,77887204.04400629,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4389120.837279171,283473603.173351,271378035.173351,12023568.0,72000.0,65922574.42142367,0.0,0.0,9630910.7373568,211674867.43521378,0.0,209794729.70878063,0.0,23393216.863789724,0.0 
 01/06  04:00:00,1647555.133712777,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70697850.38766799,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4370793.561758883,217753346.81822325,203598373.89647005,12023568.0,2131404.921753191,55059565.2721304,0.0,0.0,9522028.048184628,158806731.63924665,0.0,153599589.95568419,0.0,19549194.441799959,0.0 
