Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 01/06  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,80160737.33469302,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,6662654.127965912,339952505.32443419,327856937.32443419,12023568.0,72000.0,94572680.88921562,0.0,0.0,19115372.78350544,255728411.1130587,0.0,243300793.29190503,0.0,33940696.95851006,0.0 
 01/06  06:00:00,1647572.1767341865,21.0,24.0,19.0,26.0,103845121.45062185,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7202243.734530507,671380292.543018,639189946.3178914,30058920.000000005,2131426.2251265679,116619182.02301806,0.0,0.0,21293460.66512484,498568158.1279553,0.0,501952874.90846386,0.0,25299388.735966825,0.0 
 01/06  07:00:00,13228535.215535501,21.0,24.0,19.0,26.0,164037851.26281727,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0077911433135896619,6761841.346115467,654368697.0701044,577643501.1521102,60117840.00000001,16607355.917994157,69973617.761556,2680007.4768189347,12958402.204370393,18683001.518410349,450561930.898646,0.0,472713811.6360441,0.0,6532224.779077733,0.0 
 01/06  08:00:00,51937125.42861727,21.0,24.0,19.0,26.0,176393096.26917488,0.0,66190.00925335178,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.031179894197271769,5804876.319830947,697028150.770122,541859213.2654257,90176760.0,64992177.504696357,39959780.30728354,6269863.891923236,51833545.1907398,14806397.701860918,422650186.347032,593242.1061012452,447374267.20566347,0.0,3960024.657843724,593242.1061012376 
 01/06  09:00:00,48525453.070039149,21.0,24.0,19.0,26.0,171844810.7992592,0.0,31447.665978975147,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02857968900431719,5864233.195789842,703036995.4845916,522073647.6784763,120235680.00000002,60727667.80611532,29845170.38521529,5710255.185637431,47514139.97004042,15156182.019489989,407217445.1892115,275991.98796626165,431941526.0478436,0.0,3960024.657843714,275991.9879662505 
 01/06  10:00:00,40041529.858300637,21.0,24.0,19.0,26.0,144881588.30690135,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02338433228456356,5897178.374606349,646597990.2798934,506298265.6855351,90176760.0,50122964.59435843,26201361.185105467,4138277.6940897887,38875206.64490974,15356133.235854961,394912647.23471739,0.0,419368947.8649478,0.0,4227804.886245545,0.0 
 01/06  11:00:00,34982015.830242488,21.0,24.0,19.0,26.0,171874756.79743649,0.0,40782.48669471922,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0207863170535188,5884844.381044783,691360410.4900717,497267118.67897459,150294600.0,43798691.81109706,29785437.632966307,5603837.652632936,34555721.492585409,15278232.45233642,387868352.5696002,353876.91904469768,412592433.42823186,0.0,3960024.657843714,353876.91904469396 
 01/06  12:00:00,40041006.04552086,21.0,24.0,19.0,26.0,174667804.14579938,0.0,29722.494360726007,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023384336777177867,8688951.719143594,656179759.2653635,455762849.42458179,150294600.0,50122309.840781647,9901589.073000953,5147454.239665585,38875206.68117359,18331184.922716548,355495022.5511738,253296.96401710358,380219103.40980556,0.0,3960024.6578437185,253296.96401709989 
 01/06  13:00:00,34987803.06980198,21.0,24.0,19.0,26.0,172026186.0749214,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020786223247122323,6077056.145224504,624871364.447792,430770838.72422179,150294600.0,43805925.72357035,0.0,13880009.249492744,34555738.30274508,16082754.174660083,336001254.204893,0.0,360725335.0635248,0.0,3960024.657843722,0.0 
 01/06  14:00:00,31611381.987537989,21.0,24.0,19.0,26.0,144953779.2944882,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018188717051187618,5969369.367388833,600375416.0420641,440554256.7560319,120235680.00000002,39585479.286032248,59195.476998583035,3997705.588448639,30236262.634079838,15777389.760416337,343632320.2697049,0.0,368071132.5490094,0.0,4245293.237169986,0.0 
 01/06  15:00:00,26573210.83868365,21.0,24.0,19.0,26.0,144959881.11615319,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015589342348181303,5975471.191653168,588263823.4029062,464799178.8062874,90176760.0,33287884.596618736,17379687.261930877,4121037.485446805,25916804.461166257,15820010.28387871,362543359.4689042,0.0,387267440.3275347,0.0,3960024.6578437259,0.0 
 01/06  16:00:00,26574734.86786201,21.0,24.0,19.0,26.0,144910353.594527,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015589180111820346,5925943.670027195,643080113.826181,489554644.229161,120235680.00000002,33289789.597019987,30562148.81411799,4531458.402404359,25916804.46054511,15526220.352558848,381852622.4987456,0.0,406576703.3573764,0.0,3960024.6578437185,0.0 
 01/06  17:00:00,26576259.92243921,21.0,24.0,19.0,26.0,185370253.73531349,0.0,36557.38554873716,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.015589360709683201,5665866.425264709,723759248.5884265,510114032.70928087,180353520.0,33291695.879145527,28817732.67002909,5724406.8962440029,25916804.46180475,13959888.386435006,397888945.51323917,313314.2313205302,422613026.3718704,0.0,3960024.6578437166,313314.231320532 
 01/06  18:00:00,34982047.418010238,21.0,24.0,19.0,26.0,189930075.3666756,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02078649387731943,5689345.436978422,744600129.8717688,520447878.5767097,180353520.0,43798731.29505911,18981842.063872197,5588662.117333487,34555737.960131708,14096923.750311483,405949345.28983357,0.0,430673426.1484663,0.0,3960024.6578437185,0.0 
 01/06  19:00:00,48521154.98727891,21.0,24.0,19.0,26.0,189938732.99935074,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028580643001199767,5698003.061859404,764958714.8431519,523882899.53875717,180353520.0,60722295.3043948,5195789.554547376,5947663.722947452,47514140.863927539,14146393.081814096,408628661.6402306,0.0,433352742.49886456,0.0,3960024.6578437259,0.0 
 01/06  20:00:00,51934431.05814715,21.0,24.0,19.0,26.0,162941661.52291263,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031182845429252615,5665651.58281914,726045897.9431584,540821408.3377776,120235680.00000002,64988809.60538077,11282659.358307885,5099939.124105653,51833583.695158857,13956716.778749776,421840698.50346657,0.0,446237061.178102,0.0,4287742.841839495,0.0 
 01/06  21:00:00,45113099.42795841,21.0,24.0,19.0,26.0,162904428.13819967,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025979964420224046,5628418.203309044,736807850.3770793,560109863.8577982,120235680.00000002,56462306.519281078,14456341.47997291,5606919.991174636,43194637.73057182,13738365.557945826,436885693.8090826,0.0,461477189.86549869,0.0,4092609.460061461,0.0 
 01/06  22:00:00,48525999.27561554,21.0,24.0,19.0,26.0,162765273.8727836,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02858267725593443,5489263.935290248,739677783.9443679,588772673.3942101,90176760.0,60728350.550157878,33970733.826331797,5900778.262749905,47514140.86498283,13103562.508815717,459242685.24748387,0.0,483966766.1061163,0.0,3960024.657843718,0.0 
 01/06  23:00:00,38365943.49655545,21.0,24.0,19.0,26.0,162746204.8012983,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023385159674345535,5470194.869002475,701563307.6889963,593416946.3879706,60117840.00000001,48028521.30102574,43592681.21152461,5448770.404234978,38875175.180738497,12991865.777428993,462865218.18261709,0.0,487461257.15943506,0.0,4088066.5396574337,0.0 
 01/06  24:00:00,23223216.9119286,21.0,24.0,19.0,26.0,165669661.2936292,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012989384608506499,8393651.371729158,674892792.2444654,615733400.7664934,30058920.000000005,29100471.477972006,55140197.699957128,5067491.4019303279,21597335.330678837,16559382.838229934,480272052.59786489,0.0,504679581.72646358,0.0,4276576.387881364,0.0 
 01/07  01:00:00,18220954.804509615,21.0,24.0,19.0,26.0,101701249.94122499,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010395528695146308,5058372.214738128,808024659.3773196,773153329.136885,12023568.0,22847762.240434544,168055646.23127658,0.0,17306062.321125434,12267445.075570252,603059596.7267703,0.0,592823357.2958233,0.0,38920344.94742845,0.0 
 01/07  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,74965769.61352414,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18581211.574176998,0.0,4399553.975074046,324562363.6226947,312466795.6226947,12023568.0,72000.0,79693326.33885858,0.0,0.0,9698517.206492935,243724100.58570189,0.0,232561130.58832193,0.0,29744181.56718,0.0 
 01/07  03:00:00,1647658.476952128,15.6,30.0,15.6,30.0,77805557.32114992,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4307474.1144228079,412152701.8895092,397997599.79115286,12023568.0,2131534.098356386,116167975.84443736,0.0,0.0,9148498.214028908,310438127.8370992,0.0,291031045.66643646,0.0,40920161.30801848,0.0 
 01/07  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70626408.15682572,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4299351.330916627,296763899.9021753,284668331.9021753,12023568.0,72000.0,89577240.3685287,0.0,0.0,9100112.817810048,222041298.88369674,0.0,205126000.67391879,0.0,31257350.968015486,0.0 
 01/07  05:00:00,1647666.9617588232,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,78154205.54428745,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.142454007,0.0,4656122.337560322,470513353.9642663,456358241.2601024,12023568.0,2131544.7041639315,153121882.27814216,0.0,0.0,10357481.977443587,355959428.1828798,0.0,325046324.38701948,0.0,52426182.9332172,0.0 
 01/07  06:00:00,0.0,21.0,24.0,19.0,26.0,102029718.72975034,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5386841.013659,841360189.5322807,811229269.5322807,30058920.000000005,72000.0,163054560.76613236,0.0,0.0,13537629.78846734,632758830.235179,0.0,622408625.2152158,0.0,39034310.53644328,0.0 
 01/07  07:00:00,13234289.680952484,21.0,24.0,19.0,26.0,163213291.67695255,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007799266560007196,5937281.760242625,826855886.2324746,750123497.3689096,60117840.00000001,16614548.863565019,107038705.95158963,0.0,12979550.486081109,15162245.049076736,585096327.9477494,0.0,594738484.2681985,0.0,19041949.19602469,0.0 
 01/07  08:00:00,14886761.280803187,21.0,24.0,19.0,26.0,176273260.6090667,0.0,0.0,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.007798202766297047,5751230.692357805,781427260.1322422,672570400.8806176,90176760.0,18680099.251624556,56140661.57762759,4205525.223317608,12979550.535094539,14494433.717509173,524604912.6868818,0.0,546881533.9204159,0.0,6407484.282942691,0.0 
 01/07  09:00:00,13229971.28481714,21.0,24.0,19.0,26.0,171763990.86246825,0.0,44078.46952256994,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007794734563913861,5770782.476240266,748049234.4250554,611204403.4544489,120235680.00000002,16609150.970606398,39560024.89897376,7019831.687165799,12979550.579022218,14604443.878202558,476739434.6944702,395398.8105915749,501463515.5531007,0.0,3960024.657843718,395398.81059158229 
 01/07  10:00:00,43437083.40445136,21.0,24.0,19.0,26.0,144842521.66081984,0.0,27831.570027835478,40372104.38563864,0.0,69928200.0,28684105.52327201,0.025992801390597649,5830280.155888528,714294107.7850922,569750021.6261766,90176760.0,54367326.15891558,37347460.66647795,5748707.903615621,43265165.19873342,14960929.436104427,444405016.8684178,250175.6427065407,469129097.7270528,0.0,3960024.6578437315,250175.6427065444 
 01/07  11:00:00,40049690.61279574,21.0,24.0,19.0,26.0,171841061.0465152,0.0,43379.83721281404,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02339020778437292,5848551.277001511,743129285.2924177,542701519.9480943,150294600.0,50133165.34432335,37715663.35912547,6212056.49589151,38938650.15764964,15064618.645517242,423307185.5595135,382151.99266333997,448031266.4181465,0.0,3960024.6578437185,382151.99266333997 
 01/07  12:00:00,45047383.960447568,21.0,24.0,19.0,26.0,174637220.36690096,0.0,30682.399045627146,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025994487189456736,8657408.032950174,714208220.5147444,507533456.77445617,150294600.0,56380163.7402882,17535696.403333457,5725142.156986,43265164.04215486,18141922.80555603,395876096.2840758,266467.5365576193,420600177.14270886,0.0,3960024.6578437217,266467.5365576156 
 01/07  13:00:00,43503270.367833029,21.0,24.0,19.0,26.0,171990848.4472747,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025987429976582513,6041718.512376608,692482078.1975739,487737419.9009867,150294600.0,54450058.2965873,9911510.055612417,5309130.62876621,43265128.01601927,15876692.908183266,380435187.5227696,0.0,405159268.381402,0.0,3960024.6578437106,0.0 
 01/07  14:00:00,40034557.39703788,21.0,24.0,19.0,26.0,144928308.05736316,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023393084575069699,5943898.1250594169,647709034.3260348,477359105.14322617,120235680.00000002,50114249.18280865,9904729.181464417,4370186.385726895,38938651.7082081,15630374.61525075,372340102.0117165,0.0,396912017.89244809,0.0,4112189.6357448596,0.0 
 01/07  15:00:00,34983331.28563792,21.0,24.0,19.0,26.0,144944087.492293,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020791599825487496,5959677.562590748,621959493.3634404,487982397.2642341,90176760.0,43800336.09920632,16922984.367403937,4601710.393924424,34612134.029126059,15729382.978326764,380626269.86610266,0.0,405350350.7247364,0.0,3960024.657843718,0.0 
 01/07  16:00:00,34983147.41882295,21.0,24.0,19.0,26.0,144902652.9561336,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020792697418658049,5918243.026430232,666201447.3691189,502165661.09907945,120235680.00000002,43800106.270039487,21577823.57654366,4991217.471321879,34612133.45897543,15482012.04668964,391689215.657282,0.0,416413296.51591387,0.0,3960024.6578437217,0.0 
 01/07  17:00:00,31605063.42957455,21.0,24.0,19.0,26.0,180775844.04346834,0.0,21721.297435888442,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.018193564440566386,5659192.8189282179,750960600.3144238,531029499.0762942,180353520.0,39577581.23812961,25897368.342949757,5938674.102985954,30285588.3776363,13921078.867397346,414203009.2795094,187241.39969416036,438927090.1381439,0.0,3960024.6578437124,187241.39969416036 
 01/07  18:00:00,34988164.027758,21.0,24.0,19.0,26.0,189914954.75501705,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020792594107576519,5674224.82531378,781143793.5276563,556983896.6151843,180353520.0,43806376.91247199,32495988.12862303,5805637.85637094,34612133.83438016,14009105.678061465,434447439.35984376,0.0,459171520.21847608,0.0,3960024.657843718,0.0 
 01/07  19:00:00,48521236.89017233,21.0,24.0,19.0,26.0,189920663.19430924,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02858980066804129,5679933.256808763,792215106.3530109,551139188.6719377,180353520.0,60722397.68107304,14003756.670885537,6176346.213779563,47591684.708885397,14041782.228616812,429888567.16411146,0.0,454612648.0227441,0.0,3960024.6578437106,0.0 
 01/07  20:00:00,48526493.20460453,21.0,24.0,19.0,26.0,163438968.14413373,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028590186851346994,6162958.206632879,734123420.4897075,553158772.5400041,120235680.00000002,60728967.94970348,8416426.3108638,5301500.071609184,47591667.89465995,16052668.30084381,431463842.5812031,0.0,455845538.4384838,0.0,4302409.659196811,0.0 
 01/07  21:00:00,43434818.59549474,21.0,24.0,19.0,26.0,163369808.77821765,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025992397662762059,6093798.843314606,755787569.1605662,581187393.9592415,120235680.00000002,54364495.201324749,22806570.141201185,5928846.927843881,43265129.16939235,15699227.4772139,453326167.28820839,0.0,478050248.1468446,0.0,3960024.657843718,0.0 
 01/07  22:00:00,48519618.625520948,21.0,24.0,19.0,26.0,163123524.60824359,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028589049456759848,5847514.670743927,751282170.4251192,600385035.5365584,90176760.0,60720374.88856092,28820264.527876676,6142032.849470744,47591684.11034909,14613069.502797135,468300327.7185156,0.0,493024408.5771508,0.0,3960024.657843718,0.0 
 01/07  23:00:00,34984389.889220248,21.0,24.0,19.0,26.0,162730704.97812487,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020795478050502734,5454695.048418742,710955425.9051526,607035926.576524,60117840.00000001,43801659.32862852,35565671.957976568,5755660.860446288,34612132.3073835,12898844.471169144,473488022.72968879,0.0,498053326.6837542,0.0,4118801.562410549,0.0 
 01/07  24:00:00,28238722.264054646,21.0,24.0,19.0,26.0,165656244.5747666,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015594663211772185,8380234.650261311,691960142.5404011,626531488.0824574,30058920.000000005,35369734.45794371,48998398.33311334,5551649.934061578,25959093.88538344,16478882.509422854,488694560.7043168,0.0,513181615.46796938,0.0,4197050.752823049,0.0 
 01/08  01:00:00,21563293.516577826,21.0,24.0,19.0,26.0,101699760.54579568,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01299647789182776,5056882.81670787,853333764.1847594,814284589.6628482,12023568.0,27025606.521911239,179248414.73985756,0.0,21667032.441838415,12256812.54083198,635141979.9370216,0.0,621021286.4711102,0.0,42804798.98239578,0.0 
 01/08  02:00:00,1647644.0496434128,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,75837384.29312562,0.0,0.0,6728684.064273106,18291600.0,26964720.0,19464214.462220294,0.0,4388165.766632216,366165641.37773326,352010557.31317129,12023568.0,2131516.064561967,91191506.9490104,0.0,0.0,9630652.209557502,274568234.7042736,0.0,260671433.05720026,0.0,33361016.10468167,0.0 
 01/08  03:00:00,0.0,15.6,30.0,15.6,30.0,77798117.97340244,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4300034.766675323,432821881.13268056,420726313.13268056,12023568.0,72000.0,126256991.52796924,0.0,0.0,9104166.328408618,328166524.2434908,0.0,305268476.09022018,0.0,44411127.29062697,0.0 
 01/08  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70618879.35261493,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636004,0.0,4291822.526705811,307831074.3537879,295735506.3537879,12023568.0,71999.99999999999,95461437.74562359,0.0,0.0,9055235.813497225,230673694.95595456,0.0,211758178.5278901,0.0,33257569.18630208,0.0 
 01/08  05:00:00,1647650.4225530755,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,78144174.26601763,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.142454007,0.0,4646091.059290528,483229440.80725947,469074348.7767112,12023568.0,2131524.030548207,159521281.98738996,0.0,0.0,10297708.528730277,365877992.0458348,0.0,332765838.0093733,0.0,54625233.17381768,0.0 
 01/08  06:00:00,0.0,21.0,24.0,19.0,26.0,102029742.60891934,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5386864.892827999,844041676.1952076,813910756.1952076,30058920.000000005,72000.0,166130552.01073385,0.0,0.0,13537732.454926264,634850389.832262,0.0,623489797.790747,0.0,40044697.55798728,0.0 
 01/08  07:00:00,14889570.753954556,21.0,24.0,19.0,26.0,163213424.3217134,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007799930742353687,5937414.405002795,815135005.4977955,736333554.4712281,60117840.00000001,18683611.02656736,106430227.4251304,0.0,13000221.730179146,15162812.732187169,574340172.4875579,0.0,584301302.1692712,0.0,18722975.834766084,0.0 
 01/08  08:00:00,13230064.275078066,21.0,24.0,19.0,26.0,176273509.81553758,0.0,0.0,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.007797058739644565,5751479.898829831,766454708.7015036,659668681.495272,90176760.0,16609267.206231604,55348789.04278893,4360264.178811297,13000221.969769499,14495497.116621163,514541571.56631228,0.0,537155780.9902378,0.0,6069896.092553173,0.0 
 01/08  09:00:00,13233566.297737517,21.0,24.0,19.0,26.0,171770927.40074415,0.0,47783.06633017163,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007800698087297655,5774014.417702607,732789763.7592056,595940439.1075379,120235680.00000002,16613644.651667808,37973549.1941021,6878144.449392503,13000221.957753849,14623072.479373832,464833542.50387957,428769.4312318947,489557623.3625102,0.0,3960024.657843718,428769.43123189845 
 01/08  10:00:00,14888960.769112919,21.0,24.0,19.0,26.0,144825465.02928434,0.0,15147.358525296633,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007801994646694303,5825907.7540463809,669891750.581846,561032142.0218932,90176760.0,18682848.55995282,46986594.81911524,4813864.929357588,13000221.931926962,14934806.020595022,437605070.77707669,135135.04839759577,462063113.4502106,0.0,4226062.843341788,135135.04839759947 
 01/08  11:00:00,43441104.07546151,21.0,24.0,19.0,26.0,171866576.87969543,0.0,71772.57378619784,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025995960525175729,5845674.37100259,720287863.8746019,515620911.9720874,150294600.0,54372351.90251444,35165981.843237388,6157371.20904933,43334066.76932736,15047230.448919598,402184311.33822819,628384.6286528026,426908392.1968605,0.0,3960024.6578437185,628384.628652797 
 01/08  12:00:00,43439272.43113926,21.0,24.0,19.0,26.0,174634427.26607979,0.0,15500.887100885897,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026001445020416609,8669796.444066793,690301923.9776208,485637261.5871567,150294600.0,54370062.39046416,22869272.825883375,5185803.602925433,43334042.04086415,18216253.27225574,378797064.0379822,133143.2448606721,403521144.89661338,0.0,3960024.6578437217,133143.2448606721 
 01/08  13:00:00,36657554.33112556,21.0,24.0,19.0,26.0,172006429.36850808,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020798039568464163,6057299.438799353,641598855.3272995,445411180.0478146,150294600.0,45893075.27948491,5413329.07335235,4710119.917508295,34667257.73923391,15967895.140203275,347420720.4372954,0.0,372144801.2959272,0.0,3960024.6578437106,0.0 
 01/08  14:00:00,34987372.86530022,21.0,24.0,19.0,26.0,144945758.2262925,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020797679969184865,5961348.296584143,594738594.7747786,430697526.79665306,120235680.00000002,43805387.978125508,4876751.621259011,3772476.7524275265,34667256.24192726,15732327.301303139,335944070.9013893,0.0,360518200.98721256,0.0,4109975.4306512835,0.0 
 01/08  15:00:00,26579858.556810123,21.0,24.0,19.0,26.0,144964126.39371843,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015599043514291745,5979716.469208727,556499914.8921427,433026960.8052083,90176760.0,33296194.08693438,13662296.24664607,3799146.9230631415,26000443.95577907,15846744.282699533,337761029.4280625,0.0,362485110.2866943,0.0,3960024.6578437185,0.0 
 01/08  16:00:00,26582393.313446296,21.0,24.0,19.0,26.0,144925574.27008499,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015599991613153468,5941164.345574338,590902639.7913481,437367597.3186127,120235680.00000002,33299362.472735354,19574176.742985384,4015599.5294899,26000443.952924234,15616475.367392879,341146725.90851798,0.0,365870806.7671491,0.0,3960024.6578437297,0.0 
 01/08  17:00:00,26584920.032663756,21.0,24.0,19.0,26.0,180828659.35666765,0.0,43336.414781288484,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.015600466302497864,5690393.017375177,653591359.8693346,439935319.05738136,180353520.0,33302520.811953173,17273017.040694968,4992162.716981277,26000443.92896717,14104097.680623299,343149548.86475756,360850.82565351357,367873629.7233889,0.0,3960024.657843718,360850.8256535117 
 01/08  18:00:00,36654239.98020476,21.0,24.0,19.0,26.0,189963302.98986317,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020800151137088789,5722573.060152353,666773358.1113792,440530905.6920991,180353520.0,45888932.41928009,15136703.03114118,4461821.520335308,34667257.73858951,14292390.048849207,343614106.4398373,0.0,368338187.29846838,0.0,3960024.657843714,0.0 
 01/08  19:00:00,43442273.59784869,21.0,24.0,19.0,26.0,189978514.4832458,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.025996599458454764,5737784.548338494,662536216.8693116,427808883.0914941,180353520.0,54373813.77781743,5196809.208803377,4478075.639544543,43334037.65631183,14380829.639745785,333690928.81136539,0.0,358415009.66999658,0.0,3960024.6578437148,0.0 
 01/08  20:00:00,43440421.760091599,21.0,24.0,19.0,26.0,163502996.6739503,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026001303291686936,6226986.739038352,595192166.4423597,420584987.4179082,120235680.00000002,54371499.02445153,3505774.4979230959,3353271.5626794474,43334031.5506975,16429510.853852995,328056290.1859684,0.0,352454935.3685035,0.0,4285460.333940061,0.0 
 01/08  21:00:00,36657121.720446627,21.0,24.0,19.0,26.0,163441284.149654,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020798312002994876,6165274.219945045,574264035.1567912,408135820.63041576,120235680.00000002,45892534.52637555,251390.395999272,3783640.026997173,34667257.17176928,16119539.471563338,318345940.0917243,0.0,343070020.95035567,0.0,3960024.6578437106,0.0 
 01/08  22:00:00,43442986.96807069,21.0,24.0,19.0,26.0,163202242.89073704,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025997820712051535,5926232.955828553,576902186.9083843,432350721.434674,90176760.0,54374705.47371042,21264948.087904086,3728513.8367805865,43334038.02412988,15080286.473310505,337233562.7190457,0.0,361957643.5776772,0.0,3960024.657843718,0.0 
 01/08  23:00:00,34988783.18919004,21.0,24.0,19.0,26.0,162817254.91703547,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02080035068508821,5541244.98732445,543149285.99758,439224295.14797279,60117840.00000001,43807150.84960733,30760714.16232422,3324540.203433915,34667255.70529163,13413506.773981307,342594950.21541878,0.0,367203197.1085753,0.0,4075858.6233185727,0.0 
 01/08  24:00:00,18220980.971465228,21.0,24.0,19.0,26.0,165742997.4547944,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010399785220435942,8466987.535483972,495749041.0525347,442842326.104025,30058920.000000005,22847794.94850972,31789460.534083584,3017536.6315783525,17333607.959832048,16999399.82075881,345417014.36113956,0.0,369934403.7035091,0.0,4166716.1741056728,0.0 
 01/09  01:00:00,18220066.576599428,21.0,24.0,19.0,26.0,101723758.67560464,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010402744602311873,5080880.949110583,580336858.6148903,545466638.6383203,12023568.0,22846651.976569948,106440264.86549758,0.0,17360524.61047052,12393831.063818925,425463978.1378899,0.0,437053644.13484337,0.0,17094439.519521245,0.0 
 01/09  02:00:00,1647660.7349952288,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73873594.4775002,0.0,0.0,6728684.064273106,18291600.0,26964720.0,17415349.78198658,0.0,4473240.6312405229,189272567.03137178,175117462.11051495,12023568.0,2131536.9208568169,32898394.981621155,0.0,0.0,10133792.44139171,136591620.44620166,0.0,141937030.46012498,0.0,12069939.763936403,0.0 
 01/09  03:00:00,0.0,15.6,30.0,15.6,30.0,77895963.84619019,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4397880.639463065,243211582.4436046,231116014.4436046,12023568.0,72000.0,54863494.69485173,0.0,0.0,9683208.729859788,180270491.2660116,0.0,182407753.13607449,0.0,19375817.267293734,0.0 
 01/09  04:00:00,1647656.493108971,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70722634.7537655,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4395577.927856379,174797729.07419608,160642629.4555967,12023568.0,2131531.6185993945,41880423.73610555,0.0,0.0,9669022.150990939,125301250.97536543,0.0,124825154.60901872,0.0,14818149.124584068,0.0 
 01/09  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78333174.31031876,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4835091.103591649,262197297.86113806,250101729.86113806,12023568.0,72000.0,68824966.63516104,0.0,0.0,11419107.560752092,195079349.2916877,0.0,191932761.74596096,0.0,24659666.683082344,0.0 
 01/09  06:00:00,0.0,21.0,24.0,19.0,26.0,102038259.60244084,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5395381.886349518,554491369.6437527,524360449.6437527,30058920.000000005,72000.0,95743755.57811286,0.0,0.0,13584074.503428374,409001150.72212716,0.0,419981941.12625756,0.0,17703315.112344516,0.0 
 01/09  07:00:00,14885791.159051799,21.0,24.0,19.0,26.0,163264561.0557804,0.0,31250.075094335145,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007797550420574553,5957301.063977878,540559582.4913621,461762855.8689654,60117840.00000001,18678886.62239678,54424738.44127051,3989402.9248889756,13020410.086870542,15276884.693299065,360175027.577793,269662.21144210358,384899108.4364241,0.0,3960024.657843718,269662.21144210358 
 01/09  08:00:00,51942321.89024111,21.0,24.0,19.0,26.0,176463523.65024356,0.0,78293.33615726621,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.031210062954285104,5863200.373965541,575894767.5498496,420719334.59111669,90176760.0,64998672.95873296,24551500.662193855,4797769.51816129,52081589.043920937,15147236.767103684,328161080.98107108,652184.0532244772,352885161.8397025,0.0,3960024.65784372,652184.0532244716 
 01/09  09:00:00,48526140.60415821,21.0,24.0,19.0,26.0,171920062.38018189,0.0,40134.0255472597,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0286068405279296,5930798.417117104,569717543.2040436,388753335.99655249,120235680.00000002,60728527.20749114,15276422.977067737,4018805.8745378695,47741503.176460567,15544449.389938415,303227602.0773109,322023.5144473295,327951682.93594238,0.0,3960024.657843722,322023.5144473295 
 01/09  10:00:00,40053975.87053493,21.0,24.0,19.0,26.0,144952803.75854019,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02340493665712303,5968393.82622458,495906607.45699819,355591325.64192709,90176760.0,50138521.815071139,10632743.641288482,2168115.798817479,39061200.38218367,15771221.873916068,277361234.0007031,0.0,301836620.8329581,0.0,4208718.684220911,0.0 
 01/09  11:00:00,36652151.85585614,21.0,24.0,19.0,26.0,171964659.87715966,0.0,48696.78607595795,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020807124034978927,5966833.161365898,534871217.494866,338690295.18159869,150294600.0,45886322.31326738,12732019.124196237,3512426.682165538,34721092.12866241,15757023.669571883,264178430.24164696,372091.78212646619,288902511.1002778,0.0,3960024.657843714,372091.78212646619 
 01/09  12:00:00,38367621.934921119,21.0,24.0,19.0,26.0,174775337.62283195,0.0,52894.394835760104,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023407185436718937,8773313.29567832,479921366.47516849,281596147.1659119,150294600.0,48030619.30925649,0.0,14597222.813065548,39061213.68597367,18837354.38192489,219644994.7894113,389485.00121229028,244369075.64804379,0.0,3960024.657843714,389485.00121228289 
 01/09  13:00:00,36659450.60673859,21.0,24.0,19.0,26.0,172174400.80300547,0.0,18014.844715160325,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020802838072357126,6207256.028576797,423843084.3902293,227653038.81111039,150294600.0,45895445.57911893,0.0,38047344.530321929,34721092.987687829,16792891.5460665,177569370.2726661,128513.19224767636,202293451.13129915,0.0,3960024.6578437106,128513.1922476801 
 01/09  14:00:00,29947880.169207809,21.0,24.0,19.0,26.0,145131764.80622874,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018206812536412096,6147354.879111256,375771897.77316328,218030076.3872196,120235680.00000002,37506141.38594362,0.0,31550166.01373469,30380927.745740855,16563778.711292036,170063459.5820313,0.0,194632138.4863198,0.0,4115426.612188234,0.0 
 01/09  15:00:00,28237028.61312703,21.0,24.0,19.0,26.0,145151514.18400289,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015603103371512547,6167104.259489117,357119053.2926266,231574675.85825605,90176760.0,35367617.434370618,0.0,16216074.931985783,26040820.525244737,16602847.92890955,180628247.16943974,0.0,205352328.02807186,0.0,3960024.657843718,0.0 
 01/09  16:00:00,26572798.941011929,21.0,24.0,19.0,26.0,145104959.7748954,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015602395738538829,6120549.850382355,401708737.6531221,248185687.91884396,120235680.00000002,33287369.734278136,0.0,3568088.371627537,26040820.504585126,16325305.01114478,193584836.5766983,0.0,218308917.4353283,0.0,3960024.657843718,0.0 
 01/09  17:00:00,26576034.977520504,21.0,24.0,19.0,26.0,180984914.51101474,0.0,49745.80349098456,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.015603188133412858,5840238.783009888,474590773.54674127,260945838.84341995,180353520.0,33291414.703321276,0.0,6879377.284186363,26040820.535995716,14853553.302720946,203537754.29786758,345672.2976522449,228261835.15649954,0.0,3960024.657843718,345672.29765225047 
 01/09  18:00:00,34984636.50899171,21.0,24.0,19.0,26.0,190095251.548132,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020806093235288135,5854521.618415255,478706087.3251444,254550599.7276387,180353520.0,43801967.597505699,0.0,18830665.039941145,34721093.09865778,15064718.57552392,198549467.7875582,0.0,223273548.64618928,0.0,3960024.6578437068,0.0 
 01/09  19:00:00,48530198.52741453,21.0,24.0,19.0,26.0,190138987.1292725,0.0,17305.514132947454,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028607445556656273,5880951.677621445,473246422.3225819,232159302.80706585,180353520.0,60733599.51551603,0.0,36484399.82420417,47741502.90627716,15219352.682109325,181084256.18951137,121114.0416430078,205808337.04814408,0.0,3960024.657843718,121114.0416430078 
 01/09  20:00:00,53625761.59886555,21.0,24.0,19.0,26.0,163672739.87162549,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031207970283887236,6396729.931506867,413351947.9383184,226013335.1885317,120235680.00000002,67102932.7497867,0.0,32460175.77885083,52081640.28521381,17286491.616119178,176290401.4470547,0.0,200719097.16709084,0.0,4255409.796439776,0.0 
 01/09  21:00:00,43441593.432483,21.0,24.0,19.0,26.0,163615873.63959689,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026007311506544587,6339863.704678896,398746908.18193897,224138264.59473003,120235680.00000002,54372963.58720889,0.0,32917951.632265975,43401333.85509527,16984756.100367909,174827846.38388945,0.0,199551927.24252133,0.0,3960024.657843718,0.0 
 01/09  22:00:00,48530471.38986264,21.0,24.0,19.0,26.0,163345614.74030978,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02860698539971119,6069604.802792146,407662574.53185299,256751873.94473506,90176760.0,60733940.58711788,0.0,14080294.414825434,47741502.58974351,15883398.244395007,200266461.67689336,0.0,224990542.53552584,0.0,3960024.6578437217,0.0 
 01/09  23:00:00,40049207.771851848,21.0,24.0,19.0,26.0,162942038.3697402,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023405419733806135,5666028.43742411,389746570.4251796,279496168.6206079,60117840.00000001,50132561.80457168,0.0,3189775.6870310569,39061223.92277756,14150183.744288084,218007011.52407418,0.0,242593702.83567328,0.0,4097414.2048749385,0.0 
 01/09  24:00:00,23223516.122056467,21.0,24.0,19.0,26.0,165851130.48368538,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013005023210301784,8575120.561769713,360461529.5717546,301301764.0882046,30058920.000000005,29100845.483549946,9001856.542480316,1297543.1650831819,21700682.22665298,17648197.978473255,235015375.98879967,0.0,259527903.2260078,0.0,4171578.2792705146,0.0 
 01/10  01:00:00,18223605.974272528,21.0,24.0,19.0,26.0,101797515.94779688,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010405711109385607,5154638.221299853,405871460.3982034,370996816.2583147,12023568.0,22851076.139888608,61294448.9625729,796327.3294731951,17386807.05744473,12829584.560145015,289377516.6814855,0.0,313657342.5401123,0.0,4404279.6578485029,0.0 
 01/10  02:00:00,0.0,15.6,30.0,15.6,30.0,63692562.48808184,0.0,0.0,6728684.064273106,18291600.0,26964720.0,7064023.104346371,0.0,4643535.319462375,51090131.05218896,38994563.05218896,12023568.0,72000.0,1013677.1926596309,867513.9963479327,0.0,11140187.705067693,30415759.180707396,0.0,37479782.28317333,0.0,0.0,0.0 
 01/10  03:00:00,1647634.530234274,15.599999999999998,30.0,15.599999999999998,30.0,75084953.44264905,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,4556888.729466724,128050465.60892964,113895393.44340378,12023568.0,2131504.1655258547,10654931.672042054,0.0,0.0,10621766.177155987,88838406.88585496,0.0,107381467.52982915,0.0,0.0,0.0 
 01/10  04:00:00,0.0,15.6,30.0,15.6,30.0,76711622.4321517,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20193070.92310077,0.0,4533547.444777841,128520127.37980253,116424559.37980253,12023568.0,72000.0,16081030.20078629,0.0,0.0,10482190.391979855,90811156.31624598,0.0,107514457.62567619,0.0,3489769.608644612,0.0 
 01/10  05:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,73256859.86271116,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,6929803.03680205,93070671.49073833,80975103.49073833,12023568.0,72000.0,13846345.834950813,0.0,0.0,20718266.236522274,63160580.72277591,0.0,72565798.6765382,0.0,4936834.804475103,0.0 
 01/10  06:00:00,1647658.6024459245,21.0,24.0,19.0,26.0,103894344.08121546,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7251466.365124121,412023086.388943,379832632.13372239,30058920.000000005,2131534.255220661,67629595.02125797,1316806.7343818285,0.0,21556489.634683778,296269453.06430348,0.0,317237024.2955381,0.0,7716534.285240812,0.0 
 01/10  07:00:00,13233245.774621536,21.0,24.0,19.0,26.0,164206991.17838953,0.0,68811.92336310329,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007805465310191186,6862169.338310298,432533840.3754995,355802756.3701403,60117840.00000001,16613244.005359173,34919857.29348496,3071713.312650242,13040108.804065586,19272169.629637727,277526149.96870949,522809.1734962586,302250230.8273414,0.0,3960024.657843717,522809.17349625119 
 01/10  08:00:00,53626553.570404108,21.0,24.0,19.0,26.0,176575709.76224009,0.0,88245.73738226039,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.031217274363243329,5965434.084729889,483521459.2721334,326240776.5766684,90176760.0,67103922.695465,7187141.182438077,3678486.2086498548,52160436.87046915,15742915.628762506,254467805.72980137,659966.8500731022,279191886.5884342,0.0,3960024.657843722,659966.850073104 
 01/10  09:00:00,48525210.003881219,21.0,24.0,19.0,26.0,172024503.55147828,0.0,44055.96627764976,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02861593875363972,6031317.647673989,479743734.679031,298780690.6998601,120235680.00000002,60727363.979170959,337967.19232551116,5412314.080524799,47813731.48802849,16131239.700028485,233048938.74589087,319653.6294478893,257773019.6045213,0.0,3960024.657843714,319653.6294479004 
 01/10  10:00:00,40037814.9033579,21.0,24.0,19.0,26.0,145048803.2022584,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023413013319512945,6064393.269934737,415943829.7926544,275648748.8040465,90176760.0,50118320.98860794,0.0,6520721.742313899,39120328.29494361,16330637.634916313,215006024.06715629,0.0,239471623.92886833,0.0,4218505.654763645,0.0 
 01/10  11:00:00,34991593.45057099,21.0,24.0,19.0,26.0,172084611.86794264,0.0,55353.58345045331,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02081097077098424,6080128.354770534,456214293.0313206,262109029.42150209,150294600.0,43810663.60981846,0.0,5697027.727635036,34773612.79284698,16281690.383890804,204445042.94877164,386308.96472635478,229169123.8074031,0.0,3960024.657843722,386308.96472635478 
 01/10  12:00:00,40046360.68139519,21.0,24.0,19.0,26.0,174864523.22337834,0.0,39926.171543266726,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0234125385748029,8875467.119511858,421605719.06890347,221182116.06001584,150294600.0,50129003.00888762,0.0,28204605.288179988,39120328.44632553,19284640.42492613,172522050.52681235,272902.25399122069,197246131.38544453,0.0,3960024.657843718,272902.2539912244 
 01/10  13:00:00,34988857.02073181,21.0,24.0,19.0,26.0,172279976.44556976,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020813580342256285,6330846.515845506,378174595.11058047,184072751.97329346,150294600.0,43807243.13728705,0.0,50542407.00606139,34773622.03232725,17164274.47428733,143576746.5391689,0.0,168300827.39780117,0.0,3960024.6578437106,0.0 
 01/10  14:00:00,31612282.57655717,21.0,24.0,19.0,26.0,145203891.6123545,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018209032077875627,6219481.68523482,354786092.73780867,194963807.73681814,120235680.00000002,39586605.0009905,0.0,42838359.296195607,30426898.02837701,16865643.517465488,152071770.03471817,0.0,176497158.51330588,0.0,4258717.037889771,0.0 
 01/10  15:00:00,26584213.13231919,21.0,24.0,19.0,26.0,145196512.19912628,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015608982219945467,6212102.274606632,342118247.35481867,218639850.1515648,90176760.0,33301637.203253844,0.0,26622022.580447698,26080218.87599945,16864886.183978235,170539083.11822058,0.0,195263163.9768533,0.0,3960024.6578437297,0.0 
 01/10  16:00:00,26587742.233698004,21.0,24.0,19.0,26.0,145118630.68144874,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015610765915823045,6134220.756927315,401581389.6572316,248039661.1607833,120235680.00000002,33306048.496448328,0.0,11892309.115992463,26080218.931981084,16541027.759911173,193470935.705411,0.0,218195016.56404353,0.0,3960024.6578437217,0.0 
 01/10  17:00:00,28242109.201797915,21.0,24.0,19.0,26.0,180990257.74108014,0.0,48525.467198424405,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.015608167590332408,5846802.349362861,486560854.9203383,270833366.8703796,180353520.0,35373968.049958597,0.0,12170508.496640666,26080218.896200107,15009139.392821055,211250026.15889613,341914.55588299329,235974107.01752896,0.0,3960024.6578437255,341914.55588299516 
 01/10  18:00:00,34983867.534481529,21.0,24.0,19.0,26.0,190110467.60492993,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02080897917433063,5869737.67521028,509585938.4061184,285431412.00854989,180353520.0,43801006.397568549,0.0,19948591.616139059,34773624.58711714,15152826.968804809,222636501.36666889,0.0,247360582.22529815,0.0,3960024.657843718,0.0 
 01/10  19:00:00,48530908.60170847,21.0,24.0,19.0,26.0,190119328.79126848,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028615352899248694,5878598.853742419,533646022.8424648,292558015.7508879,180353520.0,60734487.09157696,0.0,33485245.2453525,47813733.45185495,15204189.940098163,228195252.2856925,0.0,252919333.14432595,0.0,3960024.657843718,0.0 
 01/10  20:00:00,53617636.80151416,21.0,24.0,19.0,26.0,163114532.40918837,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031219844114126439,5838522.469057852,503688464.0264514,316360007.0810511,120235680.00000002,67092776.94540034,0.0,25544994.647044,52160437.59085245,14968376.884629384,246760805.52321983,0.0,271126105.62675777,0.0,4318805.412936588,0.0 
 01/10  21:00:00,43445680.2963426,21.0,24.0,19.0,26.0,163070915.96422828,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026012335745965948,5794906.029305315,508151676.72710946,333537924.6568066,120235680.00000002,54378072.07030289,0.0,22883077.151951665,43466978.19128655,14711678.660649866,260159581.23230917,0.0,284760126.4606662,0.0,4083560.288118186,0.0 
 01/10  22:00:00,48526440.31067895,21.0,24.0,19.0,26.0,162922577.1280495,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028615286741829554,5646567.190523567,497787493.2907117,346881831.4571633,90176760.0,60728901.83354844,0.0,5122408.150585559,47813733.80497368,14034225.87086599,270567828.5365874,0.0,295291909.39521917,0.0,3960024.657843722,0.0 
 01/10  23:00:00,40047138.39449455,21.0,24.0,19.0,26.0,162902462.34540058,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023412615739973307,5626452.413077305,466181556.7623235,355933741.6304691,60117840.00000001,50129975.131854418,7716226.7849208139,2447070.2280879796,39120328.39975184,13914969.976752857,277628318.4717659,0.0,302213835.8951358,0.0,4098588.0931051985,0.0 
 01/10  24:00:00,23227327.01613371,21.0,24.0,19.0,26.0,165808373.98320116,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01300932695260999,8532364.061281179,438481498.5465318,379316969.5355841,30058920.000000005,29105609.010947825,19054412.33199226,2305693.2249426988,21733514.689283998,17391658.975542055,295867236.23775556,0.0,320378232.6256283,0.0,4173109.128601891,0.0 
 01/11  01:00:00,18223170.686983855,21.0,24.0,19.0,26.0,101743932.83930037,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010408723961025456,5101055.112800317,482454736.6043242,447580636.5632438,12023568.0,22850532.041080424,76747952.4851881,240291.00590383553,17412414.58681298,12518577.410188005,349112896.5193302,0.0,371234009.81208077,0.0,6562992.223724313,0.0 
 01/11  02:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,70690597.67728514,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14128046.208692743,0.0,4577547.404319289,116841468.68175969,104745900.68175969,12023568.0,72000.0,9559073.734369094,0.0,0.0,10747987.080989626,81701802.53177256,0.0,95829848.73670505,0.0,0.0,0.0 
 01/11  03:00:00,0.0,15.6,30.0,15.6,30.0,77029421.60697761,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,4521344.564765427,157164276.17024885,145068708.17024885,12023568.0,72000.0,21789104.65716078,0.0,0.0,10410744.956960442,113153592.37279409,0.0,127974131.29122368,0.0,5702534.054465859,0.0 
 01/11  04:00:00,1647665.743250243,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,71816101.71654633,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4499038.726122289,120821651.19588685,106666540.0148298,12023568.0,2131543.181057046,22114540.202333698,0.0,0.0,10277298.565851301,83199901.21156727,0.0,87563808.0828616,0.0,10968152.051405147,0.0 
 01/11  05:00:00,0.0,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,78526489.23860568,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,5028406.03187856,178598633.37625689,166503065.37625689,12023568.0,72000.0,36704747.65606282,0.0,0.0,12563052.63936429,129872390.99348036,0.0,138416687.68725444,0.0,12968782.443582852,0.0 
 01/11  06:00:00,1647661.4752932219,21.0,24.0,19.0,26.0,102079279.22124252,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5436401.505151182,448282651.6034582,416092193.75724646,30058920.000000005,2131537.8462117866,69220081.7862994,456748.6131627086,0.0,13820790.742011063,324551911.13065227,0.0,344554626.0581985,0.0,8681390.588927431,0.0 
 01/11  07:00:00,13232632.116430117,21.0,24.0,19.0,26.0,163380246.7299705,0.0,77020.91445160203,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007807518938061179,6027215.8988007749,455877379.3143508,379147062.36720648,60117840.00000001,16612476.94714436,38367446.65048701,3446384.0229265789,13059313.788943693,15686460.9242176,295734708.646421,599582.2872878205,320458789.50505217,0.0,3960024.6578437297,599582.2872878185 
