Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 01/11  08:00:00,53627947.37783342,21.0,24.0,19.0,26.0,176569641.10825486,0.0,90326.63153505884,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.031226093085951015,5957284.536583038,504512226.00982215,347229801.08806,90176760.0,67105664.92176212,10938390.655896722,3958938.7360490576,52237254.29849048,15694223.720619275,270839244.8486869,686956.1977432119,295563325.7073194,0.0,3960024.657843724,686956.1977432156 
 01/11  09:00:00,48528061.9257839,21.0,24.0,19.0,26.0,171991108.81027702,0.0,21065.39597461221,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028623873268124129,6020913.476767847,516648841.70437756,335682232.89032939,120235680.00000002,60730928.8140482,6194349.49484974,3142592.7371488867,47884147.39045782,16069266.484512065,261832141.6544569,157920.30315711499,286556222.5130875,0.0,3960024.657843714,157920.30315711129 
 01/11  10:00:00,40041208.56176592,21.0,24.0,19.0,26.0,145032224.78116424,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02341939570849144,6047814.848834166,461451376.6220307,321152053.640736,90176760.0,50122562.98129469,4941024.463156203,1793071.845555611,39177941.387160379,16232032.012420206,250498601.839774,0.0,274947069.6065068,0.0,4235637.749743132,0.0 
 01/11  11:00:00,34984461.01555523,21.0,24.0,19.0,26.0,172048334.08381249,0.0,54868.33027106445,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020818137092174135,6044335.823812615,502496835.15895238,308400486.9240886,150294600.0,43801748.23486379,7778251.5281230839,3162670.0729162555,34824817.6483553,16206731.43083187,240552379.8007891,397212.05809798746,265276460.6594205,0.0,3960024.657843714,397212.0580979856 
 01/11  12:00:00,40052041.48449838,21.0,24.0,19.0,26.0,174829620.98089964,0.0,42072.836841695374,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023419330290233584,8838418.211727957,462164330.8428768,261733626.96456705,150294600.0,50136103.87830973,0.0,18821918.208379464,39177938.77603545,19227983.878222724,204152229.0323623,297219.94621886269,228876309.89099423,0.0,3960024.6578437106,297219.94621886269 
 01/11  13:00:00,36653683.88854294,21.0,24.0,19.0,26.0,172276670.99154843,0.0,18551.40232770389,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020819655742196479,6308989.65949038,399356974.4028258,203174137.08496107,150294600.0,45888237.317864749,0.0,43529214.519254397,34824833.60891493,17161423.753976056,158475826.92626963,126717.52023413022,183199907.78490166,0.0,3960024.6578437259,126717.52023412277 
 01/11  14:00:00,29944501.159976685,21.0,24.0,19.0,26.0,145266332.2731558,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01821457076380111,6281922.346030593,336769630.0128002,179032032.30841903,120235680.00000002,37501917.704381268,0.0,39573006.62882036,30471721.333903046,16955451.731659015,139644985.20056684,0.0,164218295.80499018,0.0,4110794.9120510106,0.0 
 01/11  15:00:00,28251695.32154658,21.0,24.0,19.0,26.0,145310118.6397777,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015614951523870696,6325708.715252096,307622487.00418207,182059776.531428,90176760.0,35385950.47275402,0.0,26179936.28266838,26118627.468617768,17028481.30459726,142006625.69451387,0.0,166730706.5531444,0.0,3960024.6578437259,0.0 
 01/11  16:00:00,26571662.342764617,21.0,24.0,19.0,26.0,145250197.94453413,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015610423914446347,6265788.020013024,359297283.90398058,205775654.89060984,120235680.00000002,33285949.013370735,0.0,13751409.99797179,26118627.560830159,16772122.43270361,160505010.81467567,0.0,185229091.67330695,0.0,3960024.6578437106,0.0 
 01/11  17:00:00,26575972.718943508,21.0,24.0,19.0,26.0,181138055.06039847,0.0,60291.867468306744,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.015611676431572689,5982833.268407831,434132348.2749502,220487491.39337669,180353520.0,33291336.881573608,0.0,16112302.157343045,26118627.584292465,15292314.828541385,171980243.28683383,398799.9170915355,196704324.145468,0.0,3960024.657843714,398799.9170915355 
 01/11  18:00:00,34986367.93157934,21.0,24.0,19.0,26.0,190245829.25548346,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020818471630571247,6005099.325754279,437111637.66534087,212953985.83058108,180353520.0,43804131.83475982,0.0,26276602.802323425,34824835.96966827,15505550.393896182,166104108.94785328,0.0,190828189.80648674,0.0,3960024.657843718,0.0 
 01/11  19:00:00,48526039.283736009,21.0,24.0,19.0,26.0,190305711.05426989,0.0,20921.069696716208,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02862502221243466,6044060.047037458,426456888.7986456,185374968.2392841,180353520.0,60728400.55936152,0.0,43644241.2677043,47884148.89722484,15658820.483459939,144592475.2266416,138192.22569638605,169316556.08527283,0.0,3960024.6578437106,138192.22569638605 
 01/11  20:00:00,53636480.329418029,21.0,24.0,19.0,26.0,163819980.41385276,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031223703481418877,6543970.473718382,375102151.04646548,187750140.13718588,120235680.00000002,67116330.90927953,48747.40264002776,38293287.40471898,52237250.6830326,17724908.642566496,146445109.307005,0.0,170845063.46835996,0.0,4284151.355121323,0.0 
 01/11  21:00:00,45114564.45523016,21.0,24.0,19.0,26.0,163765710.90856809,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026025089343270706,6489700.973632341,359630580.11257687,182930762.34388129,120235680.00000002,56464137.76869556,0.0,38570455.201198358,43531014.771213907,17396062.98920186,142685994.62822739,0.0,167410075.4868587,0.0,3960024.657843718,0.0 
 01/11  22:00:00,48526545.74509376,21.0,24.0,19.0,26.0,163491211.48959834,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028623088401477666,6215201.552064599,365827247.6121089,214921453.9880374,90176760.0,60729033.624071467,0.0,19341777.10259675,47884149.916614759,16263823.387951747,167638734.1106692,0.0,192362814.96929885,0.0,3960024.657843718,0.0 
 01/11  23:00:00,40031627.0175369,21.0,24.0,19.0,26.0,163063076.90969537,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02342011276395734,5787066.977364605,350395558.57065579,240167132.29286523,60117840.00000001,50110586.27779053,0.0,7917233.417124562,39177941.37569591,14485993.728783019,187330363.18843488,0.0,211916070.7689774,0.0,4098397.935932486,0.0 
 01/11  24:00:00,21564894.605674447,21.0,24.0,19.0,26.0,165919284.82359863,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013008532857826563,8643274.901679472,319642567.57869246,262556039.73330606,30058920.000000005,27027607.845386413,3944654.1670857088,702472.5060487822,21765520.5594913,17937355.797931814,204793710.99197874,0.0,229223066.04998154,0.0,4254750.458471198,0.0 
 01/12  01:00:00,18223111.251315644,21.0,24.0,19.0,26.0,101875547.18648894,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01041235901565468,5232669.459985255,362817512.97645857,327943487.22855666,12023568.0,22850457.747901918,52726963.31676606,424924.5033016793,17437345.27136044,13080298.486614973,255795920.0382742,0.0,280090574.8835599,0.0,4389450.671190361,0.0 
 01/12  02:00:00,1647663.9329471489,15.6,30.0,15.6,30.0,56740784.504676017,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4755780.440402903,14155108.918221027,0.0,12023568.0,2131540.918221026,0.0,0.0,0.0,11508904.745115733,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  03:00:00,0.0,15.6,30.0,15.6,30.0,56705498.66618163,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4720494.601908527,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11049475.954395116,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  04:00:00,1647531.8941633579,15.6,30.0,15.6,30.0,56704991.03057768,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4719986.966304585,14154943.872866465,0.0,12023568.0,2131375.8728664659,0.0,0.0,0.0,10850046.446434778,0.0,0.0,0.0,0.0,0.0,0.0 
 01/12  05:00:00,0.0,15.6,30.0,15.6,30.0,69550763.2599808,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,5203718.7631015549,63722909.2958485,51627341.2958485,12023568.0,72000.0,4681779.465642773,0.0,0.0,12894509.153040033,40269326.21076184,0.0,52631366.64007759,0.0,0.0,0.0 
 01/12  06:00:00,0.0,21.0,24.0,19.0,26.0,102208506.15312372,0.0,13614.921622742491,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5552013.51540965,336327742.5166181,306196822.5166181,30058920.000000005,72000.0,52579057.02618088,750372.0286181845,0.0,13980980.232304026,238833521.56296209,93220.00421972956,261178774.24510069,0.0,6338852.834336162,93220.00421972903 
 01/12  07:00:00,14887731.237258025,21.0,24.0,19.0,26.0,163488102.31946475,0.0,76499.62614915039,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007806140370464712,6135592.77659881,358458438.9922945,279659287.31805899,60117840.00000001,18681311.674235554,24389464.97773683,2149726.2558544517,13078016.525032338,15950389.017250464,218134244.108086,531353.3379570447,242858324.96671737,0.0,3960024.657843714,531353.337957046 
 01/12  08:00:00,51936600.93578905,21.0,24.0,19.0,26.0,176660540.63877265,0.0,91425.98747949473,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.03123758048041005,6047084.711144896,408673012.09465327,253504730.19357819,90176760.0,64991521.90107511,0.0,5155381.342363383,52312059.48448655,15959635.974027645,197733689.55099095,632325.2297931891,222457770.40962286,0.0,3960024.65784372,632325.229793191 
 01/12  09:00:00,50209278.86617339,21.0,24.0,19.0,26.0,172135041.56110395,0.0,44437.23322799831,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02863027643650957,6141474.390334993,416761459.5295917,233693369.33217354,120235680.00000002,62832410.19741813,0.0,10390719.234074329,47952730.34620601,16347845.048214268,182280828.07909537,299079.45340210289,207004908.93772454,0.0,3960024.6578437068,299079.4534020954 
 01/12  10:00:00,40031748.9041835,21.0,24.0,19.0,26.0,145175887.30834619,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023426259853692678,6191477.376009271,367305768.53689137,227018269.90367753,90176760.0,50110738.633213888,83622.4600034664,7014188.50704509,39234052.5380857,16519325.359561947,177074250.52486847,0.0,201511541.91125805,0.0,4246814.130086631,0.0 
 01/12  11:00:00,34988196.76819132,21.0,24.0,19.0,26.0,172176251.97475849,0.0,51422.185042264726,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02082055160304014,6175699.859984987,429313380.4554444,235212362.61820568,150294600.0,43806417.83723873,220981.92063982207,2196998.5489716476,34874712.247079018,16421972.811815467,183465642.8422004,342562.3242996455,208189723.70083214,0.0,3960024.6578437315,342562.3242996511 
 01/12  12:00:00,40044810.317375529,21.0,24.0,19.0,26.0,174860755.26083154,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02342555108460935,8911625.328495319,410952162.49363866,210530497.40308059,150294600.0,50127065.090558048,0.0,20776349.733713297,39234052.53777662,19381821.4588269,164213787.97440285,0.0,188937868.8330332,0.0,3960024.6578437106,0.0 
 01/12  13:00:00,34989276.71543918,21.0,24.0,19.0,26.0,172316604.58679078,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020825389660402269,6367474.657054715,379188944.56232336,185086576.81658573,150294600.0,43807767.74573766,0.0,40533033.588384289,34874709.551652248,17220575.92181535,144367529.91693688,0.0,169091610.7755681,0.0,3960024.657843718,0.0 
 01/12  14:00:00,31614052.196721898,21.0,24.0,19.0,26.0,145252882.72466339,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018219606893874756,6268472.797533117,350406633.82947328,190582136.84516139,120235680.00000002,39588816.98431191,26175.31525641498,32030077.102862404,30515332.559657944,16908818.838003354,148654066.7392259,0.0,173078432.55013467,0.0,4259739.705567035,0.0 
 01/12  15:00:00,26586674.60893386,21.0,24.0,19.0,26.0,145235609.0807351,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015618539569058383,6251199.156205919,345059825.65039637,221578351.659634,90176760.0,33304713.990762384,0.0,13742883.406554128,26156034.782006608,16911834.901386829,172831114.2945145,0.0,197447002.79488722,0.0,4068217.0161033004,0.0 
 01/12  16:00:00,28247029.64409581,21.0,24.0,19.0,26.0,145164443.7318939,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01561788805843606,6180033.807365348,405585945.81541439,249970147.32904355,120235680.00000002,35380118.48637079,971733.9810792576,1394378.6692145642,26156034.98179007,16632859.007031786,194976714.91665394,0.0,219700795.7752858,0.0,3960024.6578437106,0.0 
 01/12  17:00:00,26573716.53891486,21.0,24.0,19.0,26.0,181050147.12217165,0.0,55929.583669206666,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.015614899377017447,5899287.613976862,470678316.0451011,257036279.3351626,180353520.0,33288516.70993851,0.0,6131877.0112253,26156034.983497785,15121361.253790625,200488297.88142685,382338.2831846451,225212378.74006073,0.0,3960024.6578437106,382338.28318463769 
 01/12  18:00:00,34984323.846376929,21.0,24.0,19.0,26.0,190141980.55718357,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020823148408383956,5901250.627449722,482053059.3501643,257897962.57352675,180353520.0,43801576.77663751,0.0,18259439.3587681,34874710.76162885,15320347.060070172,201160410.80735088,0.0,225884491.6659833,0.0,3960024.6578437329,0.0 
 01/12  19:00:00,48530753.00120881,21.0,24.0,19.0,26.0,190137677.27242316,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02863299324118906,5896947.334879471,512102657.5259014,271014844.9312661,180353520.0,60734292.59463524,0.0,32709809.822707047,47952730.10750763,15311375.329406063,211391579.0463876,0.0,236115659.90501897,0.0,3960024.657843718,0.0 
 01/12  20:00:00,53637186.302558887,21.0,24.0,19.0,26.0,163633298.5366382,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031232745721462907,6357288.596494807,498874232.865297,311521339.5063008,120235680.00000002,67117213.35899619,0.0,24224989.428270736,52312066.448773909,17191125.121467085,242986644.81491459,0.0,267328554.7740261,0.0,4342195.55736354,0.0 
 01/12  21:00:00,45116471.7189402,21.0,24.0,19.0,26.0,163532826.72458656,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02603156580744032,6256816.789644332,511524264.26478937,334822062.4615985,120235680.00000002,56466521.80319077,0.0,21427346.52729554,43593368.56243454,16655610.530752965,261161208.72004689,0.0,285618703.78765287,0.0,4226610.448869119,0.0 
 01/12  22:00:00,48530224.08033435,21.0,24.0,19.0,26.0,163263922.24831707,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028630949862657609,5987912.310775453,523143033.53707095,372232642.08100989,90176760.0,60733631.456061,1701736.5117846246,3021893.5228745418,47952729.78294958,15445583.068454132,290341460.82318779,0.0,314956620.351714,0.0,4068945.9879495196,0.0 
 01/12  23:00:00,40035663.27527965,21.0,24.0,19.0,26.0,162863624.4749158,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023425772297264548,5587614.54257937,505286435.1238494,395052963.61941316,60117840.00000001,50115631.50443624,13266280.812910743,2842818.2334795317,39234052.23573102,13687638.58469762,308141311.62314227,0.0,332638275.6849302,0.0,4187141.4546868538,0.0 
 01/12  24:00:00,21562727.384122589,21.0,24.0,19.0,26.0,165775060.3346598,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013014314099500947,8499050.412734867,492396967.8608165,435313148.9910747,30058920.000000005,27024898.869741776,26796805.64321444,2763803.097522856,21796690.820248359,17191777.084264175,339544256.2130383,0.0,363916164.16679266,0.0,4312197.562720906,0.0 
 01/13  01:00:00,18220926.20183173,21.0,24.0,19.0,26.0,101720839.62774088,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010415406654395415,5077961.901234137,581285018.1133015,546413723.6255374,12023568.0,22847726.487764174,101305994.2744344,0.0,17461604.586373528,12391035.615946718,426202704.42791917,0.0,440289223.294626,0.0,14597586.649767572,0.0 
 01/13  02:00:00,1647575.4223752395,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73738273.82376357,0.0,0.0,6728684.064273106,18291600.0,26964720.0,17273920.329913018,0.0,4479349.429577449,188949382.75077198,174794384.4686709,12023568.0,2131430.282101064,30380446.98172441,0.0,0.0,10169910.009224818,136339619.8855633,0.0,143372992.2793772,0.0,10240547.931979863,0.0 
 01/13  03:00:00,0.0,15.6,30.0,15.6,30.0,77899962.38695535,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4401879.180228244,254347567.7474848,242251999.7474848,12023568.0,72000.0,55728092.87367693,0.0,0.0,9706833.506615576,188956559.80303819,0.0,191003915.27556397,0.0,19465723.66483118,0.0 
 01/13  04:00:00,1647592.4287064477,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70717912.19826459,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4390855.3723554839,187194861.97057257,173039842.43096,12023568.0,2131451.5396125575,44628631.0194162,0.0,0.0,9641177.916975528,134971077.09614883,0.0,133740789.16988427,0.0,15572340.684502289,0.0 
 01/13  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,80207402.35270787,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,6709319.145980757,290682750.8503293,278587182.8503293,12023568.0,72000.0,76647127.21032438,0.0,0.0,19395362.891594519,217298002.62325684,0.0,211625921.0311937,0.0,27185160.729419136,0.0 
 01/13  06:00:00,1647609.4124930448,21.0,24.0,19.0,26.0,103848815.19163008,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7205937.475538761,606470935.6111611,574280542.8422173,30058920.000000005,2131472.768943821,102158213.08853781,0.0,0.0,21312148.680577265,447938823.4169296,0.0,456415651.1479689,0.0,20207277.785435004,0.0 
 01/13  07:00:00,13229794.55002594,21.0,24.0,19.0,26.0,164064029.20048843,0.0,17658.77948757689,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007807196994603,6770360.504282992,591560380.4958737,514833610.4395733,60117840.00000001,16608930.056300473,60113834.87492955,4034360.586013509,13096215.08618844,18732938.446767067,401570216.1428672,159052.69001481034,425932153.46451297,0.0,4322168.194828973,159052.69001481407 
 01/13  08:00:00,53621514.20526882,21.0,24.0,19.0,26.0,176433319.02655918,0.0,73015.07363688994,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.031244587312437866,5838274.012767034,633808116.288356,476533732.6800352,90176760.0,67097623.60832082,30615132.970313014,5525993.99957835,52384860.284716408,15001605.19289888,371696311.49042746,633624.2450474331,396420392.3490588,0.0,3960024.657843716,633624.2450474294 
 01/13  09:00:00,48525504.58613772,21.0,24.0,19.0,26.0,171884334.92573918,0.0,33552.957372673955,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02863853952104003,5901652.030817278,635144036.6284026,454180624.42838326,120235680.00000002,60727732.200019229,20988826.585768116,4843047.806299236,48019454.270976718,15373710.208535774,354260887.05413898,283621.4037858682,378984967.91277006,0.0,3960024.657843714,283621.4037858794 
 01/13  10:00:00,40041351.311249557,21.0,24.0,19.0,26.0,144921481.4061972,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023431722683819168,5937071.473854834,566946149.4974752,426646648.08270457,90176760.0,50122741.41477055,16029521.41570953,3187607.878183614,39288645.17468013,15587762.048499238,332784385.50450959,0.0,357254368.48980697,0.0,4214122.531178143,0.0 
 01/13  11:00:00,34986286.90322973,21.0,24.0,19.0,26.0,171924266.01321513,0.0,44403.64785398747,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020829931325762879,5930732.4356205309,603528290.4251309,409429659.8738903,150294600.0,43804030.55124063,17895948.800839105,4504593.874186367,34923222.109898287,15545308.777485645,319355134.70163449,363768.82656883649,344079215.5602657,0.0,3960024.657843714,363768.8265688346 
 01/13  12:00:00,40056294.442069027,21.0,24.0,19.0,26.0,174717681.53261767,0.0,34161.34651429125,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023432789259775337,8734390.253759912,563265228.8679521,362829208.8933407,150294600.0,50141419.97461132,0.0,10037189.872072522,39288634.1019742,18603816.130414457,283006782.9368058,273290.82997080756,307730863.79543676,0.0,3960024.6578437259,273290.82997080756 
 01/13  13:00:00,36659187.051501628,21.0,24.0,19.0,26.0,172094294.22975517,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020828331566102415,6145164.300016164,513830516.3521404,317640800.21082976,150294600.0,45895116.141310717,0.0,32186632.207849467,34923236.88289894,16476844.528762209,247759824.16444723,0.0,272483905.0230782,0.0,3960024.657843718,0.0 
 01/13  14:00:00,31613826.5310747,21.0,24.0,19.0,26.0,145025739.6572138,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018226241012375134,6041329.730076907,494189605.3888378,334365390.48124369,120235680.00000002,39588534.907594118,0.0,21604367.565159717,30557798.644857669,16198633.4503395,260805004.57537008,0.0,285224316.68460389,0.0,4264793.407241944,0.0 
 01/13  15:00:00,26573681.426337385,21.0,24.0,19.0,26.0,145021892.52573977,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015619699934047977,6037482.601209408,487195119.92174467,363729887.10169699,90176760.0,33288472.820047734,95252.19616015238,3670306.14933494,26192430.16308006,16181600.782520872,283709311.9393236,0.0,308433392.79795548,0.0,3960024.657843718,0.0 
 01/13  16:00:00,26578873.911576116,21.0,24.0,19.0,26.0,144970979.61762346,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015620791661899352,5986569.693091983,548819908.0929935,395289264.78929647,120235680.00000002,33294963.303697088,16225099.676060096,3315132.274266385,26192430.18155652,15879476.427184023,308325626.5356512,0.0,333049707.3942832,0.0,3960024.657843718,0.0 
 01/13  17:00:00,26584064.369548683,21.0,24.0,19.0,26.0,180860542.92053128,0.0,40326.90390722247,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.015622786704018123,5725286.092090577,621982294.194519,408327322.9412074,180353520.0,33301451.25331172,13872894.116214708,4515291.543820092,26192430.140838125,14307006.240998013,318495311.8941418,326227.31234374656,343219392.7527733,0.0,3960024.657843718,326227.31234374656 
 01/13  18:00:00,36657732.120034459,21.0,24.0,19.0,26.0,189999012.83961577,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020829293684647044,5758282.909875799,624263383.9464772,398016566.4350641,180353520.0,45893297.51141301,1085990.6007722137,4154643.9831907728,34923239.5262606,14500472.62779128,310452921.81935,0.0,335177002.67798176,0.0,3960024.657843722,0.0 
 01/13  19:00:00,48526081.01847339,21.0,24.0,19.0,26.0,190039222.1193179,0.0,13303.010292209097,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028638413423610219,5785189.171476576,622915798.08765,381833825.3608545,180353520.0,60728452.72679544,0.0,20198632.027845466,48019454.54725988,14657657.8506013,297830383.7814665,106683.25977332598,322554464.6400985,0.0,3960024.657843722,106683.25977332967 
 01/13  20:00:00,53618516.689057689,21.0,24.0,19.0,26.0,163037624.8758597,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03124500340676558,5761614.935704071,560486308.5563548,373156751.77235069,120235680.00000002,67093876.78400402,0.0,16549690.52401221,52384860.16555138,14518792.996010166,291062266.38243356,0.0,315599463.0064554,0.0,4146908.8924540064,0.0 
 01/13  21:00:00,43441102.7781703,21.0,24.0,19.0,26.0,163014616.94384683,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02603453614133446,5738607.008901633,537568581.4719815,362960551.19105038,120235680.00000002,54372350.280931148,0.0,17240499.132220486,43653984.76771797,14383059.533576366,283109229.9290192,0.0,307833310.78765067,0.0,3960024.657843714,0.0 
 01/13  22:00:00,48526690.07539952,21.0,24.0,19.0,26.0,162877810.35347236,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028640657884939574,5601800.415921041,532194178.46946337,381288204.43592587,90176760.0,60729214.03353754,3983963.0984878328,3317154.5852283618,48019451.01812154,13769611.467304545,297404799.46002218,0.0,322128880.31865307,0.0,3960024.657843722,0.0 
 01/13  23:00:00,40058950.38330056,21.0,24.0,19.0,26.0,162853351.57129324,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023432838911356676,5577341.638949731,501343469.52388539,391080889.6855972,60117840.00000001,50144739.83828821,13594108.312411305,2927419.245663687,39288616.7645684,13624975.159054174,305043093.9547658,0.0,329642745.68830648,0.0,4084453.78293494,0.0 
 01/13  24:00:00,23225714.73240044,21.0,24.0,19.0,26.0,165773076.23694755,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01301580506020723,8497066.315021102,462900971.79593577,403738458.10149398,30058920.000000005,29103593.694441797,23395896.942084169,2640549.5162703075,21827021.548950394,17179872.497981594,314915997.3191653,0.0,339437920.0572851,0.0,4162182.7783558156,0.0 
 01/14  01:00:00,18221220.741752007,21.0,24.0,19.0,26.0,101731654.5306161,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010416893889672628,5088776.8041078769,530460054.5304689,495588391.87477579,12023568.0,22848094.65569316,89196849.55809261,0.0,17485182.461509579,12441087.409617557,386558945.6623251,0.0,404022431.48182466,0.0,11220619.69697592,0.0 
 01/14  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73612597.46806862,0.0,0.0,6728684.064273106,18291600.0,26964720.0,17132490.877839459,0.0,4495102.525956061,167575647.0541158,155480079.0541158,12023568.0,72000.0,24556773.739100916,0.0,0.0,10261691.091123712,121274461.66221032,0.0,130627069.45143843,0.0,7779883.084500218,0.0 
 01/14  03:00:00,1647643.5604175863,15.6,30.0,15.6,30.0,77942509.2948408,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4444426.088113684,198994002.84585769,184838919.3928164,12023568.0,2131515.453041263,36924882.2808574,0.0,0.0,9957941.683942937,144174357.12639679,0.0,152388706.66731293,0.0,13298729.596441197,0.0 
 01/14  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70781951.30407432,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4454894.47816521,132373671.473397,120278103.473397,12023568.0,72000.0,26532994.252316834,0.0,0.0,10019311.83286842,93816920.70924966,0.0,98614724.9132309,0.0,9544248.554256356,0.0 
 01/14  05:00:00,1647660.4530080318,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78416317.06893492,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4918233.8622077959,214572237.787436,200417133.2190565,12023568.0,2131536.568379495,48494927.49621518,0.0,0.0,11911321.812696048,156325363.91086407,0.0,160326722.43369735,0.0,17511720.61452319,0.0 
 01/14  06:00:00,0.0,21.0,24.0,19.0,26.0,102046693.89765767,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5403816.18156633,514441468.28308299,484310548.28308299,30058920.000000005,72000.0,85463719.74473296,0.0,0.0,13631758.863503255,377762227.66080477,0.0,392970026.2723588,0.0,13476306.904922169,0.0 
 01/14  07:00:00,14889905.412068876,21.0,24.0,19.0,26.0,163309735.22680725,0.0,54626.773232885025,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007813413748862649,5979098.536850311,504696155.78063097,425894286.43934157,60117840.00000001,18684029.341289358,48590216.9225906,3720140.694601889,13113900.371170674,15403611.928846389,332197543.4226864,453471.4831133831,356921624.28131827,0.0,3960024.657843716,453471.48311337947 
 01/14  08:00:00,13231049.97191709,21.0,24.0,19.0,26.0,176476243.9683067,0.0,59133.396598234314,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.007810230500703512,5895080.654987549,465273377.923274,358486118.61932376,90176760.0,16610499.303950282,9257604.433271952,3865270.6524228069,13113901.146391316,15331191.531381743,279619172.5230725,469857.38701206169,304343253.3817041,0.0,3960024.657843714,469857.38701205796 
 01/14  09:00:00,13235239.378936064,21.0,24.0,19.0,26.0,171936771.85118956,0.0,33644.48732419652,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007815496128349878,5953997.447139198,487648436.3784973,350797020.4149308,120235680.00000002,16615735.963566436,4164311.7400586667,3341913.0514605354,13113901.073059518,15677310.659970917,273621675.9236461,261916.92480134674,298345756.7822791,0.0,3960024.6578437217,261916.92480134674 
 01/14  10:00:00,45122124.78233428,21.0,24.0,19.0,26.0,144988372.822298,0.0,23545.230216859727,40372104.38563864,0.0,69928200.0,28684105.52327201,0.026040357700170319,5980417.657130124,504140224.17520347,357489876.17657038,90176760.0,56473587.99863306,10928315.823293189,2848234.1251118734,43712989.55583726,15838591.237766829,278842103.41772487,184223.08709810789,303409864.4603484,0.0,4116344.473851423,184223.08709810416 
 01/14  11:00:00,40049146.550244409,21.0,24.0,19.0,26.0,171980534.67624898,0.0,44720.64665294105,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023438021652789296,5986684.097247338,561662519.0718534,361235433.79284217,150294600.0,50132485.27901141,16550851.679794617,3714305.41852377,39341703.064130257,15871549.75088605,281763638.3584169,345144.94158211248,306487719.2170476,0.0,3960024.657843718,345144.94158212179 
 01/14  12:00:00,45122111.24636856,21.0,24.0,19.0,26.0,174741174.54959447,0.0,13624.401359025547,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026043578011044838,8778420.213281189,541563789.0379973,334795617.95900097,150294600.0,56473571.07899628,183540.2279224014,3986776.2528078404,43712985.07384007,18867995.88754211,261140582.00802077,103730.84920998685,285864662.8666518,0.0,3960024.657843714,103730.84920998312 
 01/14  13:00:00,43446831.5167404,21.0,24.0,19.0,26.0,172126456.35716934,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026043993981991553,6177326.422214642,528704663.1183465,324030552.0497942,150294600.0,54379511.06855233,0.0,9753532.650459238,43712992.633575458,16666099.250684103,252743830.59883947,0.0,277467911.45747,0.0,3960024.657843718,0.0 
 01/14  14:00:00,40059390.88530974,21.0,24.0,19.0,26.0,145044725.03180707,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023439128244768578,6060315.099457263,486935718.8418803,316554748.3865067,120235680.00000002,50145290.45537362,0.0,10560694.988927663,39341701.97312732,16310465.822640077,246912703.74147523,0.0,271362308.6519625,0.0,4234500.605987883,0.0 
 01/14  15:00:00,36657401.207828167,21.0,24.0,19.0,26.0,145048072.76060478,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020832170417363687,6063662.830861926,449934584.0117345,313864940.1327471,90176760.0,45892883.87898739,0.0,6466040.929446298,34970403.01129368,16335970.76039926,244814653.30354277,0.0,269538734.1621744,0.0,3960024.657843718,0.0 
 01/14  16:00:00,34987594.09813443,21.0,24.0,19.0,26.0,145005576.20375977,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020834521140373716,6021166.274014581,490587706.6929896,326546362.1790576,120235680.00000002,43805664.51393198,552345.6653356785,3102523.8880031567,34970401.37466924,16082292.084025739,254706162.49966494,0.0,279430243.3582962,0.0,3960024.657843714,0.0 
 01/14  17:00:00,31613923.9105359,21.0,24.0,19.0,26.0,180901400.300897,0.0,38771.336641483605,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.01822972100171089,5767699.037115113,570506828.0129802,350564651.38336446,180353520.0,39588656.62961578,2255978.597293957,3981982.7649119806,30599066.57783502,14555946.615402576,273440428.07902428,298857.12739511238,298164508.9376561,0.0,3960024.6578437166,298857.12739510866 
 01/14  18:00:00,36655920.23375086,21.0,24.0,19.0,26.0,190027350.06369377,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020834951891532267,5786620.133948135,603387191.55788,377142638.8614366,180353520.0,45891032.696443397,7702439.660864567,3520791.408058227,34970399.94554992,14667358.04206826,294171258.3119206,0.0,318895339.17055198,0.0,3960024.6578437259,0.0 
 01/14  19:00:00,48525301.68222287,21.0,24.0,19.0,26.0,190038252.8541388,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028645579246002189,5797522.91658253,602487250.6558768,361406252.0809486,180353520.0,60727478.57492812,0.0,16710723.130334206,48084302.60565981,14731017.749757387,281896876.6231399,0.0,306620957.481771,0.0,3960024.657843718,0.0 
 01/14  20:00:00,48532906.74770308,21.0,24.0,19.0,26.0,163564462.93154658,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028646200743501508,6288452.993989712,536682773.38118198,355710108.6544051,120235680.00000002,60736984.72677682,0.0,22596627.16668287,48084276.18682219,16788563.034435385,277453884.750436,0.0,301829963.4063086,0.0,4308026.860601434,0.0 
 01/14  21:00:00,45120395.94472802,21.0,24.0,19.0,26.0,163492380.23847885,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026043954710155225,6216370.303524233,571389994.8880707,394682887.89552626,120235680.00000002,56471426.99254447,0.0,8256528.315330529,43712996.24834383,16417167.019793058,307852652.5585104,0.0,332469039.3927378,0.0,4067718.6822479565,0.0 
 01/14  22:00:00,48527380.41297961,21.0,24.0,19.0,26.0,163230296.92708055,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028645998933269497,5954286.989523906,564678072.7354162,413771235.79624298,90176760.0,60730076.93917331,809171.5720664405,3861173.545891562,48084303.725280109,15245147.15315855,322741563.9210695,0.0,347465644.77970066,0.0,3960024.657843714,0.0 
 01/14  23:00:00,34988682.47473606,21.0,24.0,19.0,26.0,162830166.04002778,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020835504941514754,5554156.110281635,551639197.5696464,447714332.6107228,60117840.00000001,43807024.95892362,10627819.960003134,3503462.8824120007,34970401.32027583,13487232.784500327,349217179.43636378,0.0,373648429.8389579,0.0,4252855.113880347,0.0 
 01/14  24:00:00,28247919.652755396,21.0,24.0,19.0,26.0,165735245.07347877,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015626768443728197,8459235.148941342,573905828.1631413,508465677.1870113,30058920.000000005,35381230.97612997,28915041.03309056,3802049.3648088288,26227800.213602708,16952885.501503029,396603228.20586886,0.0,420889006.6561573,0.0,4398327.066188014,0.0 
 01/15  01:00:00,21567072.731098564,21.0,24.0,19.0,26.0,101716058.49750571,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01302258285234804,5073180.768391794,698476348.3690382,659422449.9184249,12023568.0,27030330.450613299,131301958.48158022,0.0,21885116.527440825,12353939.081705662,514349510.93637147,0.0,517523538.4044379,0.0,25510078.048410819,0.0 
 01/15  02:00:00,1647650.1497161894,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,74872201.7748412,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18439782.122103435,0.0,4447415.588464665,259445663.77271299,245290572.08320443,12023568.0,2131523.689508557,52544840.74150422,0.0,0.0,9980244.15694516,191326646.22489948,0.0,190520219.99765013,0.0,19246208.34498352,0.0 
 01/15  03:00:00,0.0,15.6,30.0,15.6,30.0,77865283.94711502,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4367200.740387898,323285024.4598312,311189456.4598312,12023568.0,72000.0,81098981.12469334,0.0,0.0,9500777.743240238,242727776.03866834,0.0,235514257.40233083,0.0,28726597.77369413,0.0 
 01/15  04:00:00,1647667.1368841206,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70683774.86132512,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4356718.035416013,229727012.0795646,215571899.1564982,12023568.0,2131544.9230664076,60790591.706593949,0.0,0.0,9438198.130002374,168146081.34206859,0.0,160815775.5841434,0.0,21672358.51616317,0.0 
 01/15  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78277118.93734047,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4779035.730613338,336357327.263153,324261759.263153,12023568.0,72000.0,95506957.72704029,0.0,0.0,11085650.96085095,252924172.22525937,0.0,240148969.89201374,0.0,34288281.47060189,0.0 
 01/15  06:00:00,1647535.1916736805,21.0,24.0,19.0,26.0,102037201.5328843,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5394323.816792974,647804545.1147072,615614245.120031,30058920.000000005,2131379.9946763215,118878499.19342965,0.0,0.0,13578088.904077363,480179111.1936242,0.0,484392622.3291146,0.0,24470594.3809845,0.0 
 01/15  07:00:00,13229414.6239026,21.0,24.0,19.0,26.0,163232673.49576358,0.0,13506.019819163688,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007811183289525601,5943157.559222568,597607574.5776712,520881279.4200325,60117840.00000001,16608455.157638632,67153706.61397691,3170160.951656181,13131070.441716809,15193185.873090733,406287397.9476254,119915.49581892115,429941813.9127971,0.0,5029689.551302529,119915.49581892115 
 01/15  08:00:00,13233863.959691354,21.0,24.0,19.0,26.0,176408892.487848,0.0,56185.96485490479,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.007815551491221566,5830676.606266868,543497991.9107328,436707215.1886679,90176760.0,16614016.722064848,23879414.73197652,4811599.702635947,13131070.419277562,14954125.232707542,340631627.84716096,480655.4380495323,365355708.7057927,0.0,3960024.657843714,480655.4380495305 
 01/15  09:00:00,14887331.635151133,21.0,24.0,19.0,26.0,171922282.52436105,0.0,67867.0181779685,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007815858547867958,5905285.589456548,531186351.679598,392269859.498538,120235680.00000002,18680812.181059977,12003350.040471187,4267893.186889166,13131070.332820775,15390918.80627416,305970490.40885969,551175.4005256527,330694571.2674898,0.0,3960024.6578437106,551175.4005256527 
 01/15  10:00:00,13231559.697806504,21.0,24.0,19.0,26.0,144931030.56190915,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007812617014065797,5946620.645185869,485800255.4295408,379012358.9802933,90176760.0,16611136.44924753,23009365.0785016,2505563.675245392,13131070.445067732,15638985.333141633,295629640.0046288,0.0,320221466.1633159,0.0,4092279.357788535,0.0 
 01/15  11:00:00,45126247.208622638,21.0,24.0,19.0,26.0,171999538.53689219,0.0,85281.29216564555,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026050057204912676,5965127.309765808,547090402.7038155,340317061.7698942,150294600.0,56478740.93392128,11629728.894363009,3957513.7769702218,43770202.33432919,15744226.933688445,265447308.18051747,650432.7207647164,290171389.0391489,0.0,3960024.657843718,650432.7207647147 
 01/15  12:00:00,43448885.55703561,21.0,24.0,19.0,26.0,174771670.1339479,0.0,38903.516842590856,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026051317238692228,8783636.682143333,503199936.1256505,298523257.55534556,150294600.0,54382078.57030499,239391.63441863348,5311194.545517257,43770213.73073049,18899294.700714973,232848140.8931695,284467.5093521002,257572221.7518021,0.0,3960024.6578437185,284467.5093521002 
 01/15  13:00:00,36656629.49237304,21.0,24.0,19.0,26.0,172172962.17192395,0.0,18188.358481838142,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02083726236310962,6205643.883694166,446714158.7761913,250527639.52325735,150294600.0,45891919.25293394,0.0,22574102.9492256,35016185.54176246,16789587.452070994,195411558.8281407,129198.17138376093,220135639.68677289,0.0,3960024.6578437185,129198.17138375719 
 01/15  14:00:00,34988838.28733432,21.0,24.0,19.0,26.0,145135351.6319071,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0208407981129966,6150941.702155689,394535172.8240142,230492273.1030305,120235680.00000002,43807219.72098358,0.0,22106172.013001838,35016176.25411229,16583879.813562982,179783973.0203638,0.0,204359523.81517906,0.0,4108554.7216597797,0.0 
 01/15  15:00:00,28243612.342039259,21.0,24.0,19.0,26.0,145189659.12462587,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015629516394433587,6205249.200085718,352324287.5013435,226771680.56166054,90176760.0,35375846.93968299,0.0,12240532.829737243,26262140.436548845,16688247.712947056,176881910.83809523,0.0,201605991.69672866,0.0,3960024.6578437217,0.0 
 01/15  16:00:00,26576628.95516283,21.0,24.0,19.0,26.0,145165883.526986,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015627347978231663,6181473.602447985,382288327.5566317,228760490.39531613,120235680.00000002,33292157.161315547,0.0,6140335.808387238,26262140.853409154,16461811.817766434,178433182.50834657,0.0,203157263.3669793,0.0,3960024.6578437185,0.0 
 01/15  17:00:00,26582807.500168694,21.0,24.0,19.0,26.0,181037865.58694486,0.0,51592.060536727644,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.015630152150364335,5891343.601867277,459775798.38894429,246122398.19260914,180353520.0,33299880.196335123,0.0,9457853.792487894,26262140.88605156,14994810.985056546,191975470.5902351,350434.16333926116,216699551.44886676,0.0,3960024.6578437068,350434.16333926116 
 01/15  18:00:00,36657750.82435307,21.0,24.0,19.0,26.0,190121209.33962787,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020840440237004815,5880479.409876732,487230645.4759598,260983804.5845912,180353520.0,45893320.89136857,0.0,11323734.79118117,35016186.61737558,15170729.354141456,203567367.57598115,0.0,228291448.43461309,0.0,3960024.657843718,0.0 
 01/15  19:00:00,43446713.744236949,21.0,24.0,19.0,26.0,190122692.69260849,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.026049840642232669,5881962.757647961,515075770.765443,280342886.90973249,180353520.0,54379363.855710517,0.0,19070240.925999628,43770228.48817314,15224146.066331078,218667451.78959129,0.0,243391532.6482225,0.0,3960024.657843718,0.0 
 01/15  20:00:00,45121042.45302342,21.0,24.0,19.0,26.0,163627884.88963989,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02604720253320146,6351874.954682022,467524089.9165566,290816174.8039448,120235680.00000002,56472235.11261175,0.0,18158047.534494655,43770227.580122377,17159145.046026768,226836616.34707699,0.0,251206419.6860003,0.0,4314302.17754996,0.0 
 01/15  21:00:00,36659625.472140658,21.0,24.0,19.0,26.0,163560856.18819798,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020842588712794896,6284846.258444709,449989737.2335114,283858393.0767787,120235680.00000002,45895664.15673269,0.0,21163882.296835148,35016184.12743198,16817521.192029239,221409546.59988738,0.0,246133627.45851905,0.0,3960024.657843714,0.0 
 01/15  22:00:00,43440048.26145159,21.0,24.0,19.0,26.0,163303230.3602679,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0260468313960816,6027220.425310442,485620264.6046455,341072472.4446538,90176760.0,54371032.159991737,5568237.535517587,2330831.091263573,43770129.07176786,15676772.210710539,266036528.50682999,0.0,290634342.1651745,0.0,4086291.8581301348,0.0 
 01/15  23:00:00,36656948.76737159,21.0,24.0,19.0,26.0,162893079.45632018,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020840070816235038,5617069.52656943,460465728.46354797,354455570.12442269,60117840.00000001,45892318.33912531,16193972.79140104,2368839.013885374,35016185.28040094,13859644.085141492,276475344.6970497,0.0,301090454.9012182,0.0,4068995.3123054008,0.0 
 01/15  24:00:00,18223299.20689508,21.0,24.0,19.0,26.0,165805671.6742723,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010418870015029863,8529661.754942788,416649520.6260232,363739907.9380957,30058920.000000005,22850692.687927564,18488872.554166739,1983825.6693155072,17508082.951455784,17375445.137511709,283717128.19171467,0.0,308212462.9645775,0.0,4188770.743611402,0.0 
 01/16  01:00:00,21566170.592131195,21.0,24.0,19.0,26.0,101739189.48504737,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01302848527269016,5096311.755927556,498769650.68488267,459716879.8866261,12023568.0,27029202.798256484,80173796.46300908,157116.09159154076,21912861.17318853,12489098.882961983,358579166.3115684,0.0,379900920.2464766,0.0,7362351.581568393,0.0 
 01/16  02:00:00,1647644.8227861438,15.599999999999998,30.0,15.599999999999998,30.0,72471124.59465029,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15943057.510303446,0.0,4543063.020073731,148222239.2206774,134067154.18970534,12023568.0,2131517.0309720814,19276741.02520518,0.0,0.0,10544580.774271818,104572380.26797018,0.0,114178890.35869527,0.0,6336547.415719006,0.0 
 01/16  03:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,76975619.53675196,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.977939078,0.0,4467542.494539764,210059489.61957113,197963921.61957113,12023568.0,72000.0,38500692.394546467,0.0,0.0,10094004.883446198,154411858.86326549,0.0,164938934.29711206,0.0,9995997.539049197,0.0 
 01/16  04:00:00,1647661.7081967113,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,71727638.36667416,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4410575.376250112,158470305.503112,144315199.36577634,12023568.0,2131538.1373356359,37209851.59525979,0.0,0.0,9754389.293171959,112565855.50530553,0.0,110236484.03610362,0.0,17661430.391900984,0.0 
 01/16  05:00:00,0.0,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,78466318.64202558,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4968235.435298469,214023535.90421093,201927967.90421093,12023568.0,72000.0,50969004.22549845,0.0,0.0,12208464.955034793,157503814.96528454,0.0,161356503.7534129,0.0,17660390.349228354,0.0 
 01/16  06:00:00,1647529.7232646733,21.0,24.0,19.0,26.0,102052000.9546926,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5409123.238601282,494038916.5196637,461848623.3603692,30058920.000000005,2131373.1592944918,84896714.41735083,0.0,0.0,13661232.849712326,360241926.2210879,0.0,376526403.82243576,0.0,12399627.915125862,0.0 
 01/16  07:00:00,13230894.693142379,21.0,24.0,19.0,26.0,163333147.12093006,0.0,61289.166916032365,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007814939114829566,5995848.037288437,481821664.05453309,405093518.84537598,60117840.00000001,16610305.209157128,47977991.36490598,3462680.230588729,13147717.893540686,15501467.743516593,315972944.6993933,492490.00489318338,340697025.55802467,0.0,3960024.6578437199,492490.0048931815 
 01/16  08:00:00,13235301.49699508,21.0,24.0,19.0,26.0,176498765.1056155,0.0,60267.30830558941,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.00781928347553749,5916467.880579941,453710663.44662967,346918089.8369597,90176760.0,16615813.609669956,8699783.245914877,3637515.9786927069,13147717.795201445,15455077.821108563,270596110.0728286,467209.815527313,295320190.9314598,0.0,3960024.65784372,467209.8155273111 
 01/16  09:00:00,14886159.825427682,21.0,24.0,19.0,26.0,172007708.17827786,0.0,75090.44206026047,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007814919298871176,5983487.819492017,444450717.1176419,305535689.67100116,120235680.00000002,18679347.446640806,625636.698676151,5408754.881263126,13147717.89903804,15848415.437300822,238317837.94338087,553289.5730760706,263041918.8020141,0.0,3960024.657843718,553289.5730760633 
 01/16  10:00:00,13233217.805339089,21.0,24.0,19.0,26.0,145026979.4423101,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007816517943542156,6042569.525582918,393962006.2720189,287172037.2276008,90176760.0,16613209.044418112,11541097.317386345,1327180.048349962,13147717.884645837,16118111.322946523,223994189.03752864,0.0,248586718.4142685,0.0,4091576.139738328,0.0 
