Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 01/16  11:00:00,45119745.169892247,21.0,24.0,19.0,26.0,172179642.43321566,0.0,102082.30914824047,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026055050025711555,6128430.189101675,455309996.8369349,248544783.2975322,150294600.0,56470613.5394027,3059962.2488146836,2700070.8154227428,43825671.22651153,16268926.840806462,193864930.9720751,689715.9041918969,218589011.83070807,0.0,3960024.6578437106,689715.9041918969 
 01/16  12:00:00,45118690.77783387,21.0,24.0,19.0,26.0,174930356.56398518,0.0,45810.25239198072,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026057293233327139,8935416.376625233,415716484.1587643,208952588.58447857,150294600.0,56469295.57428576,0.0,10868919.061984618,43825691.56293254,19381865.187606373,162983019.09589327,296297.92649042609,187707099.95452596,0.0,3960024.6578437106,296297.9264904335 
 01/16  13:00:00,34990129.73549827,21.0,24.0,19.0,26.0,172492150.01950563,0.0,46647.60724409079,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020842976793205505,6496372.482507873,341826131.0680913,147722697.06746958,150294600.0,43808834.00062169,0.0,31247082.35112585,35060576.828525427,17305213.775266574,115223703.71262627,285472.2804088146,139947784.5712571,0.0,3960024.657843718,285472.2804088146 
 01/16  14:00:00,36656799.89855121,21.0,24.0,19.0,26.0,145482559.3431803,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020845908644034885,6498149.413423744,272905153.09046837,106777340.833845,120235680.00000002,45892132.25662337,591275.9979110612,34605344.13612592,35060578.17702257,17166168.98360883,83286325.85039909,0.0,107753045.2887619,0.0,4217386.078113772,0.0 
 01/16  15:00:00,26577002.547298939,21.0,24.0,19.0,26.0,145552286.73134659,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015631440930380666,6567876.806804481,224101777.48120416,100632393.33856091,90176760.0,33292624.142643267,571549.0627568296,25475565.966805448,26295435.80138417,17340375.36548458,78493266.80407752,0.0,103217347.66271046,0.0,3960024.657843718,0.0 
 01/16  16:00:00,26583525.630830524,21.0,24.0,19.0,26.0,145530054.0664106,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015634264228988734,6545644.141865663,259549878.72081284,106013420.87814757,120235680.00000002,33300777.842665238,363768.75900923626,18763874.817422443,26295435.78192424,17159403.641825525,82690468.28495512,0.0,107414549.14358716,0.0,3960024.657843718,0.0 
 01/16  17:00:00,28252038.277516787,21.0,24.0,19.0,26.0,181436558.62774355,0.0,71354.79865937936,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.01563636668509677,6270273.904537108,332935436.73796716,117195537.5783676,180353520.0,35386379.159599479,0.0,23017280.13623702,26295435.56453432,15716425.751239457,91412519.31112674,411331.9692488323,116136600.16975844,0.0,3960024.657843703,411331.9692488323 
 01/16  18:00:00,34987035.520603019,21.0,24.0,19.0,26.0,190523347.39806549,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.0208408543667975,6282617.468313952,345854473.85611227,121695987.55087376,180353520.0,43804966.305238489,0.0,26459054.441296728,35060575.79175842,15916591.87905078,94922870.28968154,0.0,119646951.14831254,0.0,3960024.6578437106,0.0 
 01/16  19:00:00,45122616.600421939,21.0,24.0,19.0,26.0,190544243.35038824,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.026056129347923047,6303513.415421413,343615347.14795956,106787624.38835757,180353520.0,56474202.75960196,0.0,38121104.65372247,43825711.4598449,16039166.19931591,83294347.02291891,0.0,108018427.8815506,0.0,3960024.6578437259,0.0 
 01/16  20:00:00,43451130.39202992,21.0,24.0,19.0,26.0,164083330.1280855,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026057848427736134,6807320.193116983,273071179.759011,98450615.19809528,120235680.00000002,54384884.560915689,763582.1549127009,40291887.02988383,43825695.75221003,18097981.709525616,76791479.8545143,0.0,101180569.33883143,0.0,4295016.032158099,0.0 
 01/16  21:00:00,36658080.02060279,21.0,24.0,19.0,26.0,164020410.52540345,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02084183449818713,6744400.595650939,263076797.72093833,96947385.34204918,120235680.00000002,45893732.378889109,217111.77571972257,42840114.78124549,35060579.561489228,17809782.22278492,75618960.56679838,0.0,100343041.42543084,0.0,3960024.6578437106,0.0 
 01/16  22:00:00,45119136.603453788,21.0,24.0,19.0,26.0,163748920.0889671,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026056721206640506,6472910.153999774,274269358.64830759,127622745.80254902,90176760.0,56469852.84575857,134272.86415651034,21466027.690126733,43825701.11030932,16645488.018478265,99545741.72598823,0.0,124269822.58462143,0.0,3960024.657843718,0.0 
 01/16  23:00:00,34990478.15747821,21.0,24.0,19.0,26.0,163340265.55386383,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02084314768124707,6064255.624110041,249600273.7791739,145673164.25932396,60117840.00000001,43809269.519849959,438958.5552056993,11142116.358985395,35060575.83682022,14900208.30138063,113625068.12227269,0.0,138216680.440199,0.0,4092493.1985490827,0.0 
 01/16  24:00:00,18223456.33628108,21.0,24.0,19.0,26.0,166103006.7146852,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010423487662050358,8826996.7953511,209268300.7875821,156358491.69164107,30058920.000000005,22850889.095941027,566044.0313000953,9399126.432369274,17530274.376379398,18417911.719961585,121959623.51948002,0.0,146479316.04815073,0.0,4164412.987805432,0.0 
 01/17  01:00:00,18222068.80075495,21.0,24.0,19.0,26.0,102193403.46309626,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010425268153708999,5550525.736579661,250763512.57895793,215890789.8695835,12023568.0,22849154.709374444,31953495.10403515,0.0,17551762.011532539,13797071.318594967,168394816.0982751,0.0,192649902.3224383,0.0,4429019.29231329,0.0 
 01/17  02:00:00,1647651.3931246503,15.6,30.0,15.6,30.0,57078724.35792041,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5093720.293647302,14155093.243739704,0.0,12023568.0,2131525.2437397039,0.0,0.0,0.0,12534673.010363637,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  03:00:00,0.0,15.6,30.0,15.6,30.0,56988542.71045817,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5003538.646185067,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12104512.297115278,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  04:00:00,1647668.3694716974,15.6,30.0,15.6,30.0,56893306.905258808,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4908302.840985705,14155114.463771705,0.0,12023568.0,2131546.4637717057,0.0,0.0,0.0,11727893.824615799,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  05:00:00,0.0,15.6,30.0,15.6,30.0,59186534.467231709,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7201530.402958604,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,21591797.213461594,0.0,0.0,0.0,0.0,0.0,0.0 
 01/17  06:00:00,1647536.3476850037,21.0,24.0,19.0,26.0,104142170.96947885,0.0,24964.48421735242,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7474328.769170153,327812782.5206098,295622481.0809467,30058920.000000005,2131381.439663114,48097741.58537269,856458.3392472899,0.0,22263725.30607928,230585535.24313844,166400.42300660173,253032007.37162359,0.0,6237633.387989991,166400.4230066017 
 01/17  07:00:00,13231137.796565813,21.0,24.0,19.0,26.0,164419673.55703298,0.0,86213.74348803133,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007813529498163495,7057449.896820774,338026175.8733467,261297726.79066424,60117840.00000001,16610609.08268249,19936627.982503479,1970690.7346419846,13163837.470636029,19864269.4425881,203812226.89671809,575847.6346639462,228536307.75534944,0.0,3960024.6578437106,575847.6346639438 
 01/17  08:00:00,53628484.0098751,21.0,24.0,19.0,26.0,176796571.5422671,0.0,108497.20945078481,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.031274158994955249,6166044.392631503,383450100.56747087,226167004.868358,90176760.0,67106335.69911286,0.0,9896118.986640916,52655354.31905536,16358496.872739982,176410263.79731924,718731.7725616507,201134344.65594939,0.0,3960024.657843714,718731.7725616433 
 01/17  09:00:00,48537423.22593592,21.0,24.0,19.0,26.0,172235180.75936038,0.0,46563.694501975086,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028667696320351035,6239487.127280045,393165445.92817237,212187135.71050329,120235680.00000002,60742630.21766898,0.0,16570027.034472589,48267405.28064769,16728804.48675126,165505965.85419256,305136.6361095058,190230046.71282596,0.0,3960024.6578437185,305136.6361095058 
 01/17  10:00:00,40054915.367583397,21.0,24.0,19.0,26.0,145319914.15176023,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023456452552872633,6335504.219393113,318708647.9355521,178392191.771407,90176760.0,50139696.1641451,114499.97993767284,19488042.44404178,39491515.69051933,16911464.766710678,139145909.5816975,0.0,163625909.46099518,0.0,4204105.637178874,0.0 
 01/17  11:00:00,36659940.080467637,21.0,24.0,19.0,26.0,172453436.4090737,0.0,77720.57541536141,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020849235462148204,6426585.903898437,338995280.78842356,142804623.37872846,150294600.0,45896057.40969507,0.0,20286878.095575807,35103562.87654528,16957609.207142936,111387606.2354082,468941.3542315286,136111687.0940392,0.0,3960024.6578437106,468941.3542315286 
 01/17  12:00:00,40043875.87588166,21.0,24.0,19.0,26.0,175138298.93490304,0.0,63043.48378666138,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023454316911745839,9126125.518751368,283320516.206523,82900019.14571533,150294600.0,50125897.06080766,0.0,44713708.51662447,39491515.652756,19956583.930363198,64662014.93365797,363503.1138243287,89386095.79229039,0.0,3960024.657843718,363503.11382433617 
 01/17  13:00:00,34992452.63568076,21.0,24.0,19.0,26.0,172757771.4588046,0.0,23883.578290661404,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020852887095862608,6784757.950750376,221254838.06139017,27148500.490520266,150294600.0,43811737.57086993,197290.42894418998,68226680.29458517,35103563.186869848,17917776.765181677,21175830.382605807,133909.0409265248,45899911.241237189,0.0,3960024.6578437255,133909.0409265174 
 01/17  14:00:00,31613469.242663258,21.0,24.0,19.0,26.0,145677620.00950004,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018242511935131299,6693210.082346888,193812712.83989377,33988944.53435739,120235680.00000002,39588088.305536348,1321994.897395915,60055927.95178627,30715622.76823588,17648205.62994655,26511376.736798768,0.0,50940117.32782685,0.0,4255364.925447216,0.0 
 01/17  15:00:00,28244947.20813988,21.0,24.0,19.0,26.0,145646821.43354679,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015635795818814747,6662411.509000328,194507081.80804629,68952806.31733199,90176760.0,35377515.4907143,868209.9433176885,38622697.40842402,26327677.13425306,17626186.939143745,53783188.92751895,0.0,78507269.78615025,0.0,3960024.657843718,0.0 
 01/17  16:00:00,26578763.776056548,21.0,24.0,19.0,26.0,145565206.32821877,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015635369313770334,6580796.403672728,251191646.70402814,97661141.06712371,120235680.00000002,33294825.63690438,475574.94078380989,22700110.044554298,26327677.13682031,17302402.117618219,76175690.0323565,0.0,100899770.89098829,0.0,3960024.6578437259,0.0 
 01/17  17:00:00,26585798.83201061,21.0,24.0,19.0,26.0,181447003.6958504,0.0,68092.87431302783,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.015638990348963663,6283980.89698771,326874719.4350126,113217580.1446758,180353520.0,33303619.29033676,0.0,26142836.434708168,26327677.055815996,15797448.442144916,88309712.51284713,392633.0476343069,113033793.37147878,0.0,3960024.6578437106,392633.04763431436 
 01/17  18:00:00,36661510.49857798,21.0,24.0,19.0,26.0,190513894.7859479,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020848511109132829,6273164.8561887019,344208242.8361242,117956702.44096083,180353520.0,45898020.39516334,0.0,37392622.06935087,35103565.71487211,15998272.094093467,92006227.90394946,0.0,116730308.7625812,0.0,3960024.6578437255,0.0 
 01/17  19:00:00,48529316.37276783,21.0,24.0,19.0,26.0,190505626.96187143,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028667344590668756,6264897.024293426,348770731.0865526,107684714.24346552,180353520.0,60732496.843087058,0.0,53985859.406115118,48267405.215623367,16094080.888271168,83994077.10990311,0.0,108718157.96853589,0.0,3960024.657843703,0.0 
 01/17  20:00:00,53640403.5695349,21.0,24.0,19.0,26.0,163512408.40458039,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031273450746520017,6236398.46439627,304374376.5872117,117017461.72064385,120235680.00000002,67121234.86656787,324669.8014396699,48535752.45861712,52655353.875559788,15962822.78908258,91273620.14210221,0.0,115661769.79864262,0.0,4295955.859935237,0.0 
 01/17  21:00:00,45125241.70406713,21.0,24.0,19.0,26.0,163471089.12093539,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026062118942029274,6195079.185962617,301019983.6889535,124306819.61192769,120235680.00000002,56477484.07702583,0.0,47129092.409325618,43879429.257338259,15793563.475291817,96959319.2973036,0.0,121578287.9493473,0.0,4065136.864432771,0.0 
 01/17  22:00:00,48536914.18627727,21.0,24.0,19.0,26.0,163314713.00132019,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028667600642218406,6038703.063741931,302871528.04961976,151952774.11947579,90176760.0,60741993.93014394,0.0,28218348.24836722,48267406.80519919,15127658.113317814,118523163.81319112,0.0,143247244.67182295,0.0,3960024.6578436957,0.0 
 01/17  23:00:00,40054506.68643813,21.0,24.0,19.0,26.0,163299966.00749148,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023456371746734193,6023956.075124465,268900708.4298671,158643683.10748066,60117840.00000001,50139185.322386439,66971.21215221887,18495723.109506765,39491515.694784957,14964863.0559542,123742072.82383493,0.0,148345921.19777186,0.0,4080257.1425376797,0.0 
 01/17  24:00:00,23224441.844307726,21.0,24.0,19.0,26.0,166085116.17057584,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013030898165648316,8809106.248634289,233105741.85146428,173944819.23701088,30058920.000000005,29102002.614453429,314120.5325075992,8248683.7661595479,21939724.7514383,18422691.87966071,135676959.00486849,0.0,160193534.76877535,0.0,4167529.7525677934,0.0 
 01/18  01:00:00,18224808.345281915,21.0,24.0,19.0,26.0,102164724.12568854,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010426334545343305,5521846.399170877,257912034.4080446,223035887.33285276,12023568.0,22852579.075191857,32581244.355017388,0.0,17572550.49256575,13714465.555603343,173967992.11962516,0.0,198423327.6360737,0.0,4228770.000023207,0.0 
 01/18  02:00:00,0.0,15.6,30.0,15.6,30.0,57097707.69827827,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5112703.63400517,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12571407.043982823,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  03:00:00,1647619.3795081634,15.6,30.0,15.6,30.0,57049146.89874986,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5064142.83447675,14155053.227476813,0.0,12023568.0,2131485.2274768135,0.0,0.0,0.0,12279338.22387455,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  04:00:00,0.0,15.6,30.0,15.6,30.0,57014622.84739644,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5029618.783123335,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12073523.989163693,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  05:00:00,1647636.348849525,15.6,30.0,15.6,30.0,57520396.38675264,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5535392.322479539,14155074.438751875,0.0,12023568.0,2131506.4387518747,0.0,0.0,0.0,14155118.774198706,0.0,0.0,0.0,0.0,0.0,0.0 
 01/18  06:00:00,0.0,21.0,24.0,19.0,26.0,102612337.6947079,0.0,90570.83929255656,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5878889.139324009,245993733.33374159,215862813.33374159,30058920.000000005,72000.0,34187298.53872095,500237.522825886,0.0,14990397.235072209,168372994.40031845,548159.9785929495,191761215.42623247,0.0,5295884.490562931,548159.9785929506 
 01/18  07:00:00,14889661.444660675,21.0,24.0,19.0,26.0,163850510.5633793,0.0,105964.38879270226,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007820940209955257,6468536.257855015,261782010.3993657,182980446.01156218,60117840.00000001,18683724.387803485,8842635.200117456,979685.0651972144,13179427.653083176,16849530.654904166,142724747.8890185,638273.577566091,167448828.74765004,0.0,3960024.657843708,638273.5775660885 
 01/18  08:00:00,53619733.34134786,21.0,24.0,19.0,26.0,177035896.3650297,0.0,125839.53932040498,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.031281123295932588,6388026.885517485,312820868.60642227,155548711.03585202,90176760.0,67095397.57057023,0.0,17571642.242193976,52717710.679511029,16842549.498582137,121327994.60796456,764629.2489013692,146052075.46659798,0.0,3960024.6578437217,764629.2489013729 
 01/18  09:00:00,48531038.59498518,21.0,24.0,19.0,26.0,172410100.70603393,0.0,27973.92778612532,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02867214670359286,6432996.840664975,335763207.0041263,154792877.42403025,120235680.00000002,60734649.580096099,0.0,19551387.161488654,48324567.732679087,17146136.13279716,120738444.39074359,170758.65207793809,145462525.24937684,0.0,3960024.657843718,170758.65207793809 
 01/18  10:00:00,40050803.850130129,21.0,24.0,19.0,26.0,145406922.91552855,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023460849593449238,6422512.983157048,302323820.3503849,162012503.48574237,90176760.0,50134556.86464253,379259.25016807796,17635984.182461226,39538283.119198467,17166268.523708937,126369752.71887906,0.0,150779500.61424989,0.0,4274357.6211040639,0.0 
 01/18  11:00:00,36657008.598365519,21.0,24.0,19.0,26.0,172383033.69700576,0.0,61242.51894397434,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020855346180693906,6372661.248295765,372869948.228566,176682955.10211445,150294600.0,45892393.12645161,0.0,13318279.72630164,35145139.38725029,16977615.689698295,137812704.97964929,379882.8826543819,162536785.8382802,0.0,3960024.657843714,379882.88265437076 
 01/18  12:00:00,40041618.825211,21.0,24.0,19.0,26.0,174974836.74516679,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023459480508154878,9025706.812796604,360294760.63594308,159877084.83505238,150294600.0,50123075.80089067,0.0,32503858.734826168,39538283.11923234,19834418.704634608,124704126.17134087,0.0,149428207.02997253,0.0,3960024.6578437106,0.0 
 01/18  13:00:00,34991236.759549777,21.0,24.0,19.0,26.0,172452107.73893927,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0208567541182153,6502977.8091718279,340423611.1757065,146318793.42122213,150294600.0,43810217.754484329,0.0,49971893.08747524,35145133.716977249,17655680.75670687,114128658.86855328,0.0,138852739.7271844,0.0,3960024.657843703,0.0 
 01/18  14:00:00,31612984.029027147,21.0,24.0,19.0,26.0,145340742.30993394,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01824710933720714,6356332.3827761639,334608812.39608398,174785650.59610839,120235680.00000002,39587481.79997556,111972.2915014776,37819735.92705738,30751990.469785815,17300980.127105737,136332807.46496455,0.0,160705513.75894279,0.0,4311399.222496053,0.0 
 01/18  15:00:00,28244951.418379487,21.0,24.0,19.0,26.0,145299563.40974088,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015639522693948347,6315153.485190681,336481550.9191786,210927270.1657645,90176760.0,35377520.753414157,0.0,18003625.155145658,26358855.348263217,17209131.873115265,164523270.72929634,0.0,189128612.56676615,0.0,4078763.67900594,0.0 
 01/18  16:00:00,26579180.14667321,21.0,24.0,19.0,26.0,145219018.11720104,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015638913375921674,6234608.192651479,391211499.11494269,237680473.0246224,120235680.00000002,33295346.09032029,0.0,3957808.987285188,26358855.394806386,16844188.485461557,185390768.95920549,0.0,210114849.8178379,0.0,3960024.657843718,0.0 
 01/18  17:00:00,26586633.589021058,21.0,24.0,19.0,26.0,181113973.3413805,0.0,59966.868203025835,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.015642968626032859,5959076.548623827,453190681.66278907,239532498.9459468,180353520.0,33304662.716842258,0.0,9807015.460324293,26358855.27055263,15296553.803277776,186835349.1778385,402582.4655826767,211559430.0364679,0.0,3960024.657843733,402582.4655826767 
 01/18  18:00:00,36657713.07520532,21.0,24.0,19.0,26.0,190230669.14070819,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020852447121606153,5989939.2109450609,450422583.9373003,224175790.23147304,180353520.0,45893273.70582735,0.0,23434856.376204146,35145138.53416561,15515720.802531399,174857116.38054896,0.0,199581197.23918314,0.0,3960024.657843718,0.0 
 01/18  19:00:00,48533328.16351452,21.0,24.0,19.0,26.0,190274778.4260888,0.0,19905.064406085832,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02867491094687915,6014143.424097151,441996020.3041223,200904988.8175555,180353520.0,60737511.48656678,0.0,41746691.91409452,48324566.8821876,15657595.22785038,156705891.27769328,133711.7813341897,181429972.136325,0.0,3960024.6578437185,133711.78133418229 
 01/18  20:00:00,53646369.097270648,21.0,24.0,19.0,26.0,163780140.5415439,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031280576229165187,6504130.60135266,393432271.16902366,206067899.53398193,120235680.00000002,67128691.63504163,0.0,36820095.20166175,52717708.512279499,17710385.04058323,160732961.6365059,0.0,185132270.55398513,0.0,4284796.598998146,0.0 
 01/18  21:00:00,45121964.47470519,21.0,24.0,19.0,26.0,163714185.4806957,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026066942429139506,6438175.545718088,382799837.0294354,206090769.41154445,120235680.00000002,56473387.617890957,0.0,36988570.79843973,43931385.32128176,17375216.053115369,160750800.14100469,0.0,185474880.99963648,0.0,3960024.6578437106,0.0 
 01/18  22:00:00,48534723.63792893,21.0,24.0,19.0,26.0,163456633.98722876,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02867580240863854,6180624.049642299,380443979.60561928,229527963.8090635,90176760.0,60739255.79655583,0.0,18682485.04743494,48324567.171651277,16242547.263975148,179031811.7710695,0.0,203755892.62970365,0.0,3960024.6578437259,0.0 
 01/18  23:00:00,40062070.82295632,21.0,24.0,19.0,26.0,163057965.24649937,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023463435733658477,5781955.314125287,352734045.2757424,242467564.96174107,60117840.00000001,50148640.31400135,0.0,8391029.831721334,39538274.68226901,14493446.881123586,189124700.67015804,0.0,213719982.93496115,0.0,4088823.2516695966,0.0 
 01/18  24:00:00,23228959.041907088,21.0,24.0,19.0,26.0,165935504.63340254,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013030319907680083,8659494.71146157,314525323.34585008,255358754.34131337,30058920.000000005,29107649.00453671,2630167.5197591378,760515.8751124203,21965710.382435889,17981161.196624414,199179828.38622446,0.0,223700692.14714537,0.0,4163241.7555570595,0.0 
 01/19  01:00:00,18224756.22712928,21.0,24.0,19.0,26.0,101925147.46329335,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010430944652849075,5282269.736771072,344731007.0740421,309854925.1453074,12023568.0,22852513.92873463,49057960.61233415,389593.27878777126,17592618.20473505,13192663.86700385,241686841.6133398,0.0,266104446.84822513,0.0,4266500.281589789,0.0 
 01/19  02:00:00,1647653.9356656217,15.6,30.0,15.6,30.0,56801125.68343687,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4816121.619163774,14155096.42185574,0.0,12023568.0,2131528.4218557395,0.0,0.0,0.0,11720235.833213112,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  03:00:00,0.0,15.6,30.0,15.6,30.0,56725622.37052503,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4740618.30625193,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11268312.849774195,0.0,0.0,0.0,0.0,0.0,0.0 
 01/19  04:00:00,1647521.9037898572,15.599999999999998,30.0,15.599999999999998,30.0,62853767.367586817,0.0,0.0,6728684.064273106,18291600.0,26964720.0,6181020.216303075,0.0,4687743.0870106429,44641600.92671701,30486669.541580969,12023568.0,2131363.3851360485,2557240.787270787,0.0,0.0,11016273.195729116,23779602.242433158,0.0,29960622.45709149,0.0,0.0,0.0 
 01/19  05:00:00,0.0,15.6,30.0,15.6,30.0,75669871.06004234,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,5141806.34686001,110114876.56668258,98019308.56668258,12023568.0,72000.0,10791182.29295975,0.0,0.0,12967459.4411335,76455060.68201241,0.0,94998121.32598588,0.0,0.0,0.0 
 01/19  06:00:00,1647539.0076129735,21.0,24.0,19.0,26.0,102199944.26033512,0.0,28414.092722502395,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5528652.451521289,357436037.0208833,325245732.25637319,30058920.000000005,2131384.76451012,54017275.08850646,1137911.8982510979,0.0,14069471.326520499,253691671.15997113,199154.57182246255,275739748.5741822,0.0,6636028.102263425,199154.57182245883 
 01/19  07:00:00,13231376.49689437,21.0,24.0,19.0,26.0,163502703.68538303,0.0,83425.76080786884,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007817013272109217,6143268.0078474809,365363158.63164457,288634411.17920109,60117840.00000001,16610907.45244348,24609117.93843608,2320484.4558597907,13194479.612253523,16107285.957501948,225134840.71977685,579088.9204762541,249858921.57840968,0.0,3960024.657843717,579088.9204762615 
 01/19  08:00:00,53632871.80550192,21.0,24.0,19.0,26.0,176686847.3399278,0.0,100371.07674095624,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.031287733588634698,6064446.322988449,414880101.96899536,257591521.62920208,90176760.0,67111820.33979327,1080.52430938842,4860313.149162782,52777922.70038815,16103301.507120794,200921386.8707776,691658.1954073225,225645467.72940938,0.0,3960024.657843722,691658.1954073225 
 01/19  09:00:00,48533753.871266487,21.0,24.0,19.0,26.0,172085999.97214083,0.0,21439.689919729157,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028681961307302794,6115430.344628474,433773964.784803,252800241.1736222,120235680.00000002,60738043.61118083,0.0,7735556.733129675,48379761.58394964,16405190.319167125,197184188.1154253,147296.52456082716,221908268.97405834,0.0,3960024.6578437106,147296.52456082716 
 01/19  10:00:00,40062288.31436181,21.0,24.0,19.0,26.0,145115024.50425244,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023468826559105983,6130614.571872944,395757668.9041672,255431996.73105664,90176760.0,50148912.17311051,0.0,4838628.1531345979,39583440.86095778,16499912.492888876,199236957.45022417,0.0,223658749.48733876,0.0,4262313.4793613939,0.0 
 01/19  11:00:00,36660363.997967127,21.0,24.0,19.0,26.0,172107552.5225102,0.0,50042.50625264527,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02085477396035755,6108380.08649212,464170011.50693878,267978824.2104029,150294600.0,45896587.29653588,2504879.0434852216,2514674.350901606,35185271.497077558,16426480.675316222,209023482.88411428,345214.2178850903,233747563.74274815,0.0,3960024.657843718,345214.2178850903 
 01/19  12:00:00,40054426.51545728,21.0,24.0,19.0,26.0,174821357.7687006,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023466648012090226,8872227.836323284,446629751.91472187,246196066.80416394,150294600.0,50139085.110557917,0.0,18748617.580329449,39583441.96189134,19369683.385794689,192032932.10724787,0.0,216757012.96587957,0.0,3960024.6578437106,0.0 
 01/19  13:00:00,36662256.63168139,21.0,24.0,19.0,26.0,172236314.1074264,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02085861014563876,6287184.177657125,416750725.8548428,220557172.81096018,150294600.0,45898953.043882649,0.0,38624771.28668846,35185274.86576936,17191016.69724441,172034594.79254893,0.0,196758675.6511804,0.0,3960024.657843718,0.0 
 01/19  14:00:00,31614115.987224584,21.0,24.0,19.0,26.0,145145618.13543088,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018250712270009914,6161208.208269509,397253288.7622641,237428712.04133363,120235680.00000002,39588896.72093044,0.0,29092090.480978155,30787076.63638138,16853974.033989829,185194395.39224024,0.0,209590283.2387969,0.0,4288217.6699186819,0.0 
 01/19  15:00:00,26581499.432430768,21.0,24.0,19.0,26.0,145123967.16376458,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015643797444660727,6139557.239210131,393643567.9531667,270168562.81054386,90176760.0,33298245.142622889,0.0,10509132.10556818,26388961.340970324,16777415.27437281,210731478.99222423,0.0,235347586.3542552,0.0,4067998.154445946,0.0 
 01/19  16:00:00,27767411.935700038,21.0,24.0,19.0,26.0,145061918.09117157,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015647864354860813,6077508.166613052,445486901.50293549,290470613.80016097,120235680.00000002,34780607.702774498,4434717.169400123,1999780.9362474688,26388961.215220468,16409372.722007722,226567078.76412557,0.0,251291159.62275855,0.0,3960024.6578437106,0.0 
 01/19  17:00:00,27059119.572056626,21.0,24.0,19.0,26.0,180973783.40206684,0.0,52528.644936646466,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.015640334348399767,5826324.832579176,502744051.7140062,288495272.70146968,180353520.0,33895259.012536529,0.0,3753755.745089448,26388961.247380705,14897226.470206719,225026312.70714636,375545.2175470408,249750393.56577737,0.0,3960024.6578437068,375545.2175470389 
 01/19  18:00:00,34991127.95592147,21.0,24.0,19.0,26.0,190107293.6413889,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020860971221383755,5866563.711617259,497566049.27597716,273402447.523453,180353520.0,43810081.75252418,0.0,17144247.40512361,35185274.86265091,15133773.62184921,213253909.06829334,0.0,237977989.92692686,0.0,3960024.6578437255,0.0 
 01/19  19:00:00,50218647.431375388,21.0,24.0,19.0,26.0,190147603.3091784,0.0,17458.798657636726,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028678866397930916,5889414.572931239,493551394.22602656,250353753.54384709,180353520.0,62844120.682179439,0.0,35264501.80403952,48379760.91795784,15267858.799486544,195275927.76420076,124067.00920856554,220000008.62283284,0.0,3960024.657843718,124067.00920855809 
 01/19  20:00:00,53626827.242830667,21.0,24.0,19.0,26.0,163654184.84562779,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03128758301828157,6378174.905429574,443045491.33099749,255705546.55147673,120235680.00000002,67104264.77952075,0.0,30190254.58669924,52777922.65310609,17313585.20185953,199450326.31015186,0.0,223850693.03444896,0.0,4283738.79218047,0.0 
 01/19  21:00:00,45125635.09388008,21.0,24.0,19.0,26.0,163586531.31755359,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026075334381399728,6310521.382567585,438828968.2007093,262115312.39572827,120235680.00000002,56477975.80498101,0.0,29735382.146021125,43981552.5661509,16968474.68345967,204449943.66866807,0.0,229174024.52730084,0.0,3960024.6578437217,0.0 
 01/19  22:00:00,48530054.78050714,21.0,24.0,19.0,26.0,163331228.1140809,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028678111059707798,6055218.176492148,440187633.67381778,289277453.8385337,90176760.0,60733419.83528409,0.0,11167251.846563667,48379761.66858202,15842972.375087947,225636413.99405629,0.0,250360494.85268713,0.0,3960024.657843707,0.0 
 01/19  23:00:00,40050821.36111055,21.0,24.0,19.0,26.0,162929495.81515605,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02346588987124264,5653485.882779498,412350595.3051759,302098176.55222228,60117840.00000001,50134578.75295362,841348.4181055043,1795205.1595361955,39583442.01964155,14075857.445095879,235636577.71073336,0.0,260231145.9165612,0.0,4089537.310649875,0.0 
 01/19  24:00:00,23227635.989281596,21.0,24.0,19.0,26.0,165837331.9401267,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013037577978219294,8561322.018178467,379199400.9650439,320034485.7449742,30058920.000000005,29105995.2200697,11177132.976815172,1550501.2168558108,21990796.562716344,17565406.716925794,249626898.88107986,0.0,274138944.82557156,0.0,4172059.571984233,0.0 
 01/20  01:00:00,18225083.190684137,21.0,24.0,19.0,26.0,101766672.23646806,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010430576441804063,5123794.509946155,439515643.90070256,404639153.27526316,12023568.0,22852922.625439414,67227961.74591257,1082186.9893092365,17611977.24475108,12653380.50566221,315618539.55470529,0.0,339898892.2577159,0.0,4403752.813463984,0.0 
 01/20  02:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,69826965.92946524,0.0,0.0,6728684.064273106,18291600.0,26964720.0,13245043.320649445,0.0,4596918.544542685,100936841.9270694,88841273.9270694,12023568.0,72000.0,6675982.797847597,0.0,0.0,10864250.762093774,69296193.66311413,0.0,82541236.98023853,0.0,0.0,0.0 
 01/20  03:00:00,1647540.6512321686,15.6,30.0,15.6,30.0,76691187.12775722,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20193070.92310077,0.0,4513112.14038334,151837316.42519403,137682361.60619883,12023568.0,2131386.8189952115,18396834.697824375,0.0,0.0,10363171.228222244,107392242.05283508,0.0,123373186.94569475,0.0,4212126.025215545,0.0 
 01/20  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70826002.81447448,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4498945.9885653699,113131138.82500075,101035570.82500075,12023568.0,72000.0,18125066.444449948,0.0,0.0,10279285.350012511,78807745.24350059,0.0,86706510.41653204,0.0,6443287.5852063349,0.0 
 01/20  05:00:00,1647557.7154809004,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,80358622.26895485,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,6860539.06222774,174676081.53437747,160521105.38547523,12023568.0,2131408.1489022385,33646640.78885179,0.0,0.0,20302682.38907641,125206462.20067068,0.0,134905044.39776609,0.0,11814496.940262225,0.0 
 01/20  06:00:00,0.0,21.0,24.0,19.0,26.0,103878081.56413687,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7235203.848045519,434812991.28909298,404682071.28909298,30058920.000000005,72000.0,66739660.80015001,859557.6400499654,0.0,21467618.26437285,315652015.6054925,0.0,336367454.15593549,0.0,7968666.966033074,0.0 
 01/20  07:00:00,14889193.829765216,21.0,24.0,19.0,26.0,164204591.67331518,0.0,84570.16724628929,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.00782548390691871,6844011.589332739,442084178.01503828,363283198.13478627,60117840.00000001,18683139.880251968,36140702.86996665,3342877.637712041,13208989.43197751,19164946.65543184,283360894.5451333,653267.5505844066,308084975.4037655,0.0,3960024.6578437217,653267.5505844189 
 01/20  08:00:00,53621345.93272096,21.0,24.0,19.0,26.0,176567645.40241815,0.0,89730.53578401273,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.03129367588710204,5955884.926429782,484758629.62787416,327484456.3562553,90176760.0,67097413.27161876,8216736.036263274,3717489.2538135785,52835971.88864831,15687577.456985958,255437875.9578792,674601.488641554,280161956.8165102,0.0,3960024.6578437255,674601.4886415559 
 01/20  09:00:00,48535000.545932877,21.0,24.0,19.0,26.0,171990537.1244075,0.0,19848.801374582938,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02868478157159829,6021558.385437467,502952889.56660708,321977607.6416004,120235680.00000002,60739601.92500671,3920138.3521339094,2938099.6018270829,48432969.07922484,16074296.464427706,251142533.96044827,147523.95530608865,275866614.8190789,0.0,3960024.657843714,147523.95530608489 
 01/20  10:00:00,40055766.01723131,21.0,24.0,19.0,26.0,145026363.63158188,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023472091714788667,6041953.699199149,457803848.81704136,317486329.36097,90176760.0,50140759.45607127,4407895.763846045,1715261.483339128,39626978.699731897,16199178.298583199,247639336.90155668,0.0,272076472.7136439,0.0,4246969.704387521,0.0 
 01/20  11:00:00,36658911.79419837,21.0,24.0,19.0,26.0,172029729.03944234,0.0,49898.281864730256,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020862600787034614,6030700.827804334,511688935.59560516,315499563.5194085,150294600.0,45894772.07619661,9281529.359148622,3200697.865517389,35223973.88015742,16128614.203598455,246089659.54513867,365485.5792883372,270813740.4037707,0.0,3960024.6578437217,365485.5792883372 
 01/20  12:00:00,40049710.67024554,21.0,24.0,19.0,26.0,174801895.47750689,0.0,33612.88216682775,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02347002009614693,8819152.662959354,487424420.18419668,286996629.76853576,150294600.0,50133190.41566088,0.0,13702359.214623392,39626979.0354311,19112390.585611106,223857371.21945793,244044.22747390733,248581452.07809008,0.0,3960024.657843718,244044.22747390357 
 01/20  13:00:00,36658810.57609115,21.0,24.0,19.0,26.0,172177471.4165042,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02086432768857626,6228341.486729208,450374948.1489251,254185702.59296689,150294600.0,45894645.555958289,0.0,34679610.78303756,35223978.69464099,16964037.215697454,198264848.02251417,0.0,222988928.88114733,0.0,3960024.657843714,0.0 
 01/20  14:00:00,31617692.39533975,21.0,24.0,19.0,26.0,145111248.06134583,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018254816204735813,6126838.134180343,404125164.60019519,244296117.45376949,120235680.00000002,39593367.14642569,0.0,31194930.78081824,30820938.279535194,16697815.266918786,190550971.6139402,0.0,215002998.19512797,0.0,4232078.935288088,0.0 
 01/20  15:00:00,26579765.446621624,21.0,24.0,19.0,26.0,145142496.40655915,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015646175088299569,6158086.482002317,365567789.36871877,242094951.66731627,90176760.0,33296077.70140255,0.0,20203089.110818857,26417986.030292449,16749458.108875253,188834062.3005067,0.0,213558143.15913815,0.0,3960024.6578437068,0.0 
 01/20  16:00:00,26587887.393038196,21.0,24.0,19.0,26.0,145127354.9709894,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01565046527558639,6142945.046428318,396581960.08186468,243040050.13967685,120235680.00000002,33306229.942187847,0.0,10545274.09131626,26417985.87919036,16499763.449941032,189571239.10894794,0.0,214295319.9675808,0.0,3960024.657843714,0.0 
 01/20  17:00:00,28241469.37669784,21.0,24.0,19.0,26.0,181008662.01056747,0.0,50607.26976239842,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.015644916056205675,5863124.816249432,475411874.8881713,259685186.60444404,180353520.0,35373168.28372729,0.0,12494248.352688678,26417985.948836823,15030129.461538915,202554445.55146636,351297.9466899624,227278526.4100983,0.0,3960024.657843724,351297.94668995498 
 01/20  18:00:00,34990533.11086346,21.0,24.0,19.0,26.0,190119255.19894208,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020864746548319839,5878525.269166665,500921004.4572705,276758146.2469896,180353520.0,43809338.21028086,0.0,20262001.487158039,35223976.01060065,15203943.385900379,215871354.07265193,0.0,240595434.9312834,0.0,3960024.6578437106,0.0 
 01/20  19:00:00,50219186.15321725,21.0,24.0,19.0,26.0,190132134.6584853,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028685119226095028,5891404.720889473,509201750.3381924,266003436.2664615,180353520.0,62844794.07173094,0.0,35804544.975898478,48432972.79436512,15279107.766895626,207482680.28783999,0.0,232206761.14647333,0.0,3960024.6578437255,0.0 
 01/20  20:00:00,53628943.869525309,21.0,24.0,19.0,26.0,163141528.59232424,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031293901550364568,5865518.652119666,460199664.05922189,272857073.54643049,120235680.00000002,67106910.51279138,0.0,29743178.348609657,52835972.0254277,15126197.370708097,212828517.36621578,0.0,237213886.1811731,0.0,4298736.70151744,0.0 
 01/20  21:00:00,45119214.23011842,21.0,24.0,19.0,26.0,163111312.84729318,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026080137775866049,5835302.912302388,438893472.96712806,262187843.089876,120235680.00000002,56469949.87725205,0.0,30395327.611995568,44029921.38171599,14947801.367302739,204506517.61010329,0.0,229230598.46873609,0.0,3960024.657843718,0.0 
 01/20  22:00:00,48534547.81597671,21.0,24.0,19.0,26.0,162976896.5830094,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02868499756129752,5700886.645413747,429958532.35368409,279042736.3304071,90176760.0,60739036.023277018,0.0,12415550.234166187,48432968.67197834,14355630.812080097,217653334.33771757,0.0,242377415.1963501,0.0,3960024.657843714,0.0 
 01/20  23:00:00,40055288.95199696,21.0,24.0,19.0,26.0,162949944.88202287,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023471986435274377,5673934.949640228,402182895.86610719,291924892.7302873,60117840.00000001,50140163.135819818,0.0,2173937.1970712307,39626978.984608959,14196054.603758011,227701416.32962419,0.0,252298634.58423419,0.0,4086887.2618649739,0.0 
 01/20  24:00:00,23225699.581085717,21.0,24.0,19.0,26.0,165858891.21634598,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013038997713320223,8582881.294396349,363946036.4664391,304783541.7107821,30058920.000000005,29103574.755657004,9446646.473168582,1388530.003314826,22014980.471277067,17694762.374233076,237731162.5344101,0.0,262253166.35898055,0.0,4162101.691906618,0.0 
 01/21  01:00:00,18222554.509983615,21.0,24.0,19.0,26.0,101803156.45643319,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010433671816412905,5160278.72990818,405853200.6515952,370979870.81718108,12023568.0,22849761.83441419,61166411.64641975,807118.590420989,17630598.018338063,12867400.166460498,289364299.23740127,0.0,313647057.0767739,0.0,4401347.677102479,0.0 
 01/21  02:00:00,1647605.8816702225,15.6,30.0,15.6,30.0,63702589.37674638,0.0,0.0,6728684.064273106,18291600.0,26964720.0,7064023.104346371,0.0,4653562.208126907,52452662.07720643,38297625.72170757,12023568.0,2131468.3554988626,1050157.0368907874,1422802.63673655,0.0,11198998.33453803,29872148.0629319,0.0,36936171.165398377,0.0,0.0,0.0 
 01/21  03:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,75097099.39266269,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,4569034.679480355,125731601.31343639,113636033.31343639,12023568.0,72000.0,10414600.92828993,0.0,0.0,10693117.138351724,88636105.9844804,0.0,107179166.62845415,0.0,0.0,0.0 
 01/21  04:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,76264855.5612763,0.0,0.0,6728684.064273106,18291600.0,26964720.0,19731068.046327138,0.0,4548783.450676068,131779717.26208122,119684149.26208122,12023568.0,72000.0,16171088.978340654,0.0,0.0,10572052.847856041,93353636.42442335,0.0,110486679.2520805,0.0,2598025.213669987,0.0 
 01/21  05:00:00,1647647.6331692655,15.599999999999998,30.0,15.599999999999998,30.0,72362598.27014452,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150933,0.0,5045535.279720474,102006372.79389227,87851284.2500078,12023568.0,2131520.5438844657,16568084.370892272,0.0,0.0,12663628.701501718,68524001.71500609,0.0,75696815.33725941,0.0,8159245.300445862,0.0 
 01/21  06:00:00,0.0,21.0,24.0,19.0,26.0,102105856.66263163,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5462978.946540308,405488367.25441339,375357447.25441339,30058920.000000005,72000.0,69267861.38814788,1253488.9667802598,0.0,13977395.201190254,292778808.8584424,0.0,314172329.55875357,0.0,7290584.816167482,0.0 
 01/21  07:00:00,14888324.883684373,21.0,24.0,19.0,26.0,163443728.8204329,0.0,96377.76558654843,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007823250913254804,6071341.138112457,407691972.89118227,328892079.1729645,60117840.00000001,18682053.718217687,34065814.01778027,2861487.7930968764,13222959.783849519,15947504.472325713,256535821.75491233,698989.007837948,281259902.6135453,0.0,3960024.6578437217,698989.007837943 
 01/21  08:00:00,13233458.625440367,21.0,24.0,19.0,26.0,176591516.1581867,0.0,70849.56228169371,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.00782491599191006,5998636.6791694,375361286.8527815,268571016.7889366,90176760.0,16613510.063844827,0.0,7171113.025812678,13222960.40942588,15890642.297682394,209485393.0953706,501455.0325962332,234209473.9540037,0.0,3960024.657843714,501455.0325962332 
 01/21  09:00:00,14890434.10975936,21.0,24.0,19.0,26.0,172139585.86788855,0.0,79196.21273060417,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00782655475784503,6111259.738420712,375389850.5058436,236469480.3049546,120235680.00000002,18684690.200888907,0.0,15234139.563075286,13222960.331669862,16277590.326231495,184446194.6378646,538509.0569367968,209170275.49649716,0.0,3960024.657843718,538509.0569367968 
 01/21  10:00:00,45122724.96422061,21.0,24.0,19.0,26.0,145267602.51727433,0.0,37825.07934337117,40372104.38563864,0.0,69928200.0,28684105.52327201,0.026084848920515527,6245367.502935449,351656811.79500147,205005713.58321593,90176760.0,56474338.211785499,0.0,11723779.296365133,44076531.33760671,16601479.49913551,159904456.59490843,248328.61287117585,184628537.45354284,0.0,3960024.6578437329,248328.61287118327 
 01/21  11:00:00,40039593.59635687,21.0,24.0,19.0,26.0,172365524.66655395,0.0,74356.78196720217,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023473330185661446,6342037.952202736,375283766.23649016,174868621.9237327,150294600.0,50120544.31275741,0.0,11637758.704091695,39668881.17300028,16744062.239971789,136397525.1005115,461940.8774653148,161121605.95914344,0.0,3960024.657843722,461940.8774653186 
 01/21  12:00:00,45119811.35895491,21.0,24.0,19.0,26.0,175076279.21088026,0.0,61135.40243405159,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026085067497583854,9066013.87345047,330372216.1674676,123606919.89330319,150294600.0,56470696.27416442,0.0,32337015.03602634,44076478.933536078,19767921.608557799,96413397.51677649,365332.793787049,121137478.37540755,0.0,3960024.657843718,365332.79378705649 
 01/21  13:00:00,45123459.9862093,21.0,24.0,19.0,26.0,172642678.7184683,0.0,23843.414360950796,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026086116399899479,6669705.369110569,300985466.49798539,94215609.52611098,150294600.0,56475256.97187438,0.0,39992214.48002652,44076509.09753615,17754962.710594208,73488175.43036656,139221.61029607964,98212256.28899756,0.0,3960024.6578437185,139221.6102960722 
 01/21  14:00:00,40037825.939465139,21.0,24.0,19.0,26.0,145605903.8004817,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02347294027631011,6621493.868098106,248620568.014449,78266553.23096824,120235680.00000002,50118334.78348078,813305.9490266385,38968410.92374559,39668881.10773907,17554725.499811595,61047911.52015522,0.0,85619194.05386918,0.0,4112822.9827627639,0.0 
 01/21  15:00:00,34989891.49487407,21.0,24.0,19.0,26.0,145699901.26139207,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020868433010917694,6715491.33161297,200410911.48589964,66425615.28041933,90176760.0,43808536.205480288,885568.4880644254,31447840.2667315,35261225.57863463,17704059.67338287,51811979.91872708,0.0,76536060.77735825,0.0,3960024.657843711,0.0 
 01/21  16:00:00,36660363.2616933,21.0,24.0,19.0,26.0,145663714.39943753,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020865445962796788,6679304.469661437,238938865.76986275,72806599.39365173,120235680.00000002,45896586.37621102,730690.5499863708,27542737.78206133,35261222.28834477,17511269.667871518,56789147.52704834,0.0,81513228.38568098,0.0,3960024.6578437259,0.0 
