Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 01/21  17:00:00,31613539.02134214,21.0,24.0,19.0,26.0,177048636.78172813,0.0,84241.5330667299,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.018258644557286264,6442365.321492078,289374151.98982456,69432456.46259119,180353520.0,39588175.52723338,51205.23378500948,31045627.445114178,30853540.561254454,16091003.985126056,54157316.04082113,466129.87148631058,78881396.8994529,0.0,3960024.657843714,466129.87148630685 
 01/21  18:00:00,36664441.45859722,21.0,24.0,19.0,26.0,190578839.50850166,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020868807353102649,6338109.578722145,351675162.90836957,125419958.88255401,180353520.0,45901684.02581555,84413.25575248339,24673315.369806895,35261226.08510759,16252694.671306909,97827567.92839213,0.0,122551648.78702435,0.0,3960024.657843718,0.0 
 01/21  19:00:00,48536305.81877293,21.0,24.0,19.0,26.0,190401210.89770497,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028690828937239393,6160480.960103463,406737228.072577,165642474.5874142,180353520.0,60741233.48516276,0.0,41815287.892643149,48484182.73345469,16048834.41669057,129201130.1781831,0.0,153925211.03681488,0.0,3960024.6578437106,0.0 
 01/21  20:00:00,50216710.38243635,21.0,24.0,19.0,26.0,163832616.81258194,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02869543536315508,6556606.8749758549,366622648.1037094,183545268.68685649,120235680.00000002,62841699.41685295,46382.36412864844,45949815.75794675,48484185.331753659,17873818.388412283,143165309.57574804,0.0,167494124.14852516,0.0,4355290.943698097,0.0 
 01/21  21:00:00,43448196.62775086,21.0,24.0,19.0,26.0,163748385.2363867,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026083487871890667,6472375.301392565,377761275.8914143,203144378.4664092,120235680.00000002,54381217.42500508,0.0,33496532.0003574,44076485.11066725,17476215.537293678,158452615.2037992,0.0,183065712.35973598,0.0,4071008.3605391329,0.0 
 01/21  22:00:00,50219745.36604178,21.0,24.0,19.0,26.0,163488664.01871956,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028690665040080767,6212654.08111825,361380622.8514676,208358369.77694179,90176760.0,62845493.0745258,0.0,29490403.663949875,48484186.60208743,16331764.250502836,162519528.4260146,0.0,187243609.28464598,0.0,3960024.657843718,0.0 
 01/21  23:00:00,34991967.83283583,21.0,24.0,19.0,26.0,163096903.98169316,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020869421235039613,5820894.0519130839,321096862.7301632,217167891.1513749,60117840.00000001,43811131.578788388,0.0,22314983.15010141,35261219.10698818,14623081.12903222,169390955.0980724,0.0,193951767.57552285,0.0,4123293.039028094,0.0 
 01/21  24:00:00,28242292.72120081,21.0,24.0,19.0,26.0,165952635.38302756,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015647796433011134,8676625.458469099,304229030.6878096,238795913.242941,30058920.000000005,35374197.44486856,0.0,8969697.40671067,26445920.85600837,18077575.02866958,186260812.329494,0.0,210754385.77141298,0.0,4190532.0745547397,0.0 
 01/22  01:00:00,23227992.128206884,21.0,24.0,19.0,26.0,101925944.98110849,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01304606883894717,5283067.251971098,355132964.8310921,314002956.4457952,12023568.0,29106440.38529698,48511870.68113245,335205.356864537,22060628.644556244,13265304.110136614,244922306.02772028,0.0,269215605.8506808,0.0,4390805.693514026,0.0 
 01/22  02:00:00,0.0,15.6,30.0,15.6,30.0,56793062.57070509,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4808058.506431985,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11772930.697814933,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  03:00:00,1647526.4490454843,15.6,30.0,15.6,30.0,56692205.224230889,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4707201.159957791,14154937.066598002,0.0,12023568.0,2131369.066598002,0.0,0.0,0.0,11246206.514288325,0.0,0.0,0.0,0.0,0.0,0.0 
 01/22  04:00:00,0.0,15.6,30.0,15.6,30.0,68983177.32073541,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4636132.823856158,78031152.44035128,65935584.44035128,12023568.0,72000.0,5638736.961265713,0.0,0.0,10931467.914107576,51429755.863474,0.0,63791796.29279004,0.0,0.0,0.0 
 01/22  05:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,75627710.50097308,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,5099645.787790748,117273670.12674754,105178102.12674754,12023568.0,72000.0,11932926.584086065,0.0,0.0,12863326.994485747,82038919.65886308,0.0,100581980.30283593,0.0,0.0,0.0 
 01/22  06:00:00,1647649.967914422,21.0,24.0,19.0,26.0,102158964.18746165,0.0,26517.958490692785,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5489568.5128796179,377000558.7123296,344810115.25006899,30058920.000000005,2131523.462260651,59272585.76660694,1279625.094402627,0.0,14013925.591403952,268951889.8950538,189994.17785506545,290863049.0777616,0.0,6772946.333767813,189994.1778550644 
 01/22  07:00:00,13234546.145282217,21.0,24.0,19.0,26.0,163492928.2487794,0.0,100655.57948325787,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007828393507583673,6116262.752557088,376854803.07156607,300122093.633659,60117840.00000001,16614869.437907026,28941949.98450005,2565622.395836208,13236378.076737045,16030505.562973459,234095233.03425405,707746.9721878022,258819313.8928863,0.0,3960024.657843714,707746.9721877936 
 01/22  08:00:00,14888378.654093223,21.0,24.0,19.0,26.0,176616112.05201293,0.0,64746.45150038105,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.007826982296673897,6029335.683774889,364970378.1013332,256111497.17137716,90176760.0,18682120.929956076,0.0,9170736.125125099,13236378.6024822,15959490.395881759,199766967.79367418,450020.2875048454,224491048.65230526,0.0,3960024.657843718,450020.2875048455 
 01/22  09:00:00,13233067.387624,21.0,24.0,19.0,26.0,172015696.54173703,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007825885710886875,6066566.625000463,391113515.5843725,254264814.55853809,120235680.00000002,16613021.025834436,0.0,12162434.30188282,13236378.774962977,16216569.73024233,198326555.35565973,0.0,223050636.21429167,0.0,3960024.6578437106,0.0 
 01/22  10:00:00,14890270.551688917,21.0,24.0,19.0,26.0,145062603.51355154,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007828475149398832,6078193.596812431,386738836.7011831,277877590.944011,90176760.0,18684485.75717205,8022820.404366985,1071221.965257281,13236378.596649498,16290782.855264932,216744520.9363286,0.0,241297570.20090387,0.0,4131056.2519009069,0.0 
 01/22  11:00:00,45124518.43986724,21.0,24.0,19.0,26.0,172127296.07682363,0.0,89109.94278012484,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02608961116914796,6089056.199043213,468927632.7447677,262156452.73087306,150294600.0,56476580.01389464,411935.6409158354,3791254.4220459798,44121254.224296528,16288622.951788892,204482033.130081,616917.1911188692,229206113.9887126,0.0,3960024.657843716,616917.1911188767 
 01/22  12:00:00,43450068.19474847,21.0,24.0,19.0,26.0,174850883.98191429,0.0,19141.88111882972,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02608953921586058,8882612.165795228,444011953.8245666,239333796.98511199,150294600.0,54383556.83945465,0.0,13926078.668596199,44121216.07038222,19327510.702626349,186680361.6483873,130819.65760376447,211404442.50701864,0.0,3960024.657843718,130819.65760375707 
 01/22  13:00:00,36662606.69746358,21.0,24.0,19.0,26.0,172273873.4276493,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020868388667566116,6324743.4978702119,405807932.16143909,209613941.5436143,150294600.0,45899390.61782479,0.0,30548679.283394565,35297002.25315164,17133251.558464454,163498874.40401916,0.0,188222955.26265098,0.0,3960024.657843718,0.0 
 01/22  14:00:00,36658371.46227916,21.0,24.0,19.0,26.0,145220621.64758856,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020872121512537209,6236211.717805786,366876922.89830979,200747146.22422327,120235680.00000002,45894096.674086529,0.0,30339257.417529599,35297008.62328492,16828045.936782369,156582774.05489416,0.0,181146206.68884916,0.0,4120672.882521878,0.0 
 01/22  15:00:00,26581339.265139507,21.0,24.0,19.0,26.0,145229112.2067439,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015652415543047049,6244702.282180832,332290227.369244,208815422.43194426,90176760.0,33298044.93729976,0.0,21338730.62191873,26472757.58518582,16838760.523398676,162876029.49691654,0.0,187600110.3555507,0.0,3960024.657843714,0.0 
 01/22  16:00:00,28252246.199271427,21.0,24.0,19.0,26.0,145188549.75933064,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0156569733185511,6204139.834763009,367634520.4284178,212012201.37154625,120235680.00000002,35386639.05687155,0.0,15486624.519247473,26472757.43246798,16534628.565471009,165369517.06980608,0.0,190093597.9284396,0.0,3960024.657843718,0.0 
 01/22  17:00:00,26576862.55750614,21.0,24.0,19.0,26.0,176475501.15793593,0.0,47907.87925174886,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.015649828390813658,5905563.354123656,447273643.4664137,233627674.30769805,180353520.0,33292449.15871563,0.0,16861532.437300337,26472757.529442185,15043354.291493886,182229585.96000449,324060.10871393707,206953666.81863664,0.0,3960024.65784372,324060.10871394266 
 01/22  18:00:00,36662368.47252027,21.0,24.0,19.0,26.0,190114844.02294494,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020873696253358433,5874114.093160526,504446029.9865463,278193417.1442622,180353520.0,45899092.84228411,0.0,13598236.447073877,35297008.48319357,15180131.427923125,216990865.3725245,0.0,241714946.23115684,0.0,3960024.657843714,0.0 
 01/22  19:00:00,43450901.85945889,21.0,24.0,19.0,26.0,190112135.34032596,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02609019177725077,5871405.405325118,530321281.8737973,295583162.9731863,180353520.0,54384598.90061097,0.0,20330835.518729807,44121220.93250059,15163825.318528371,230554867.11908535,0.0,255278947.97771607,0.0,3960024.657843714,0.0 
 01/22  20:00:00,45123835.9304186,21.0,24.0,19.0,26.0,163620291.10058344,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026087683382163063,6344281.165585089,486061065.61169156,309349658.71845367,120235680.00000002,56475726.89323792,0.0,18049444.62427216,44121232.88891862,17115845.79350695,241292733.80039386,0.0,265627188.73147653,0.0,4349650.585392607,0.0 
 01/22  21:00:00,36659488.820470798,21.0,24.0,19.0,26.0,163546590.32585217,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020869629104579618,6270580.396071883,482754069.63412997,316622896.2887502,120235680.00000002,45895493.34537972,0.0,18852439.870792327,35297007.404917728,16734832.28046785,246965859.10522516,0.0,271444204.9333924,0.0,4205759.688308616,0.0 
 01/22  22:00:00,45127530.830224018,21.0,24.0,19.0,26.0,163286543.38320524,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026088761859729839,6010533.448205829,507200024.24838116,360542918.81783977,90176760.0,56480345.43054143,7230038.626290958,2691622.628555173,44121231.7906733,15578296.182329173,281223476.67791506,0.0,305828790.19780448,0.0,4078791.9965843299,0.0 
 01/22  23:00:00,36660064.924843478,21.0,24.0,19.0,26.0,162878758.337277,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02087442528977732,5602748.407491934,481710862.55557277,375696809.0933628,60117840.00000001,45896213.46220997,18211175.57004928,2583687.021178652,35296999.839948948,13775219.272087343,293043511.092823,0.0,317639974.43489477,0.0,4087642.1744031605,0.0 
 01/22  24:00:00,18222348.245514294,21.0,24.0,19.0,26.0,165788671.72064079,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010433956934388523,8512661.801296205,438792119.11919537,385883695.11048576,30058920.000000005,22849504.00870954,20801979.87444155,2325733.835046231,17648485.152110854,17273445.41563221,300989282.1861789,0.0,325491974.46768727,0.0,4181413.2349645334,0.0 
 01/23  01:00:00,18225873.643044186,21.0,24.0,19.0,26.0,101732447.09834172,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010436629407933033,5089569.371813754,504269023.69189599,469391545.0197154,12023568.0,22853910.67218054,82822352.2148575,0.0,17665652.499626399,12449256.45388769,366125405.115378,0.0,386390473.6864222,0.0,8419036.945429907,0.0 
 01/23  02:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,72305178.84684661,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15778056.482884288,0.0,4542118.299689222,138601749.74585299,126506181.74585298,12023568.0,72000.0,16969201.009535836,0.0,0.0,10539305.1611729,98674821.76176533,0.0,109268345.8748201,0.0,5184532.365979889,0.0 
 01/23  03:00:00,1647662.4673380308,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,76983415.54941926,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,4475338.507207073,189342379.08486296,175187271.99861864,12023568.0,2131539.0862443174,31833318.57993207,0.0,0.0,10140265.526429791,136646072.15892256,0.0,148877585.1016867,0.0,8291560.030131629,0.0 
 01/23  04:00:00,0.0,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,71737486.82304353,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4420423.832619479,152066002.98601926,139970434.98601926,12023568.0,72000.0,34495637.84338635,0.0,0.0,9813071.059452748,109176939.28909502,0.0,107791352.01506248,0.0,16717646.19673196,0.0 
 01/23  05:00:00,1647654.645341177,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,78445868.61526577,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4947785.408538664,238282690.47215284,224127593.16321943,12023568.0,2131529.3089333858,57624590.929741758,0.0,0.0,12087923.996805795,174819522.66731114,0.0,176370328.96863164,0.0,19962272.836036516,0.0 
 01/23  06:00:00,0.0,21.0,24.0,19.0,26.0,102046599.5966092,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5403721.880517884,539398411.4292345,509267491.42923447,30058920.000000005,72000.0,88445872.86446128,0.0,0.0,13630929.839936182,397228643.3148029,0.0,410908634.9504981,0.0,15004113.880779643,0.0 
 01/23  07:00:00,13235609.795587009,21.0,24.0,19.0,26.0,163302351.45959354,0.0,60876.37881130121,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007831610581140222,5965465.164039961,534946147.6882338,458212108.712621,60117840.00000001,16616198.975612859,51314221.1281368,4344891.696010143,13249243.536088594,15322643.01819735,357405444.7958443,520262.25758245788,382129525.6544765,0.0,3960024.6578437259,520262.2575824541 
 01/23  08:00:00,55320478.13914368,21.0,24.0,19.0,26.0,176488085.2796107,0.0,79480.88155386519,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.03131340140059671,5886574.457832798,577534686.2385936,418136637.92509338,90176760.0,69221288.31350027,22197825.56261163,4812383.788755253,52996964.16883849,15281437.689198794,326146577.5815728,653425.9435330844,350870658.44020417,0.0,3960024.6578437217,653425.9435330881 
 01/23  09:00:00,48534149.92807851,21.0,24.0,19.0,26.0,171962613.06199644,0.0,50301.03651911239,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028699756874286488,5963182.087866867,547715336.6154599,366741117.94263818,120235680.00000002,60738538.67282174,9759510.77273674,3974365.9384349037,48580555.82815358,15732222.076117631,286058071.9952578,390831.469658502,310782152.85388836,0.0,3960024.6578437185,390831.4696584946 
 01/23  10:00:00,40057379.86470951,21.0,24.0,19.0,26.0,145017240.74072839,0.0,14322.048180005744,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0234862174736533,6018508.760151495,457244348.62130209,316924811.8940806,90176760.0,50142776.72722145,2855515.268173779,1914475.7661832935,39747732.27447861,16061450.094612554,247201353.27738289,107938.9458078538,271680348.76537027,0.0,4205110.028488714,107938.94580786124 
 01/23  11:00:00,36658792.54606618,21.0,24.0,19.0,26.0,172040854.15384955,0.0,58508.74078006005,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02087375247387558,6033215.483285061,485983817.9813572,289794594.9625034,150294600.0,45894623.01885381,3396767.5513906625,3028659.480219139,35331311.61710925,16142426.817856383,226039784.07075263,419345.92214628637,250763864.92938478,0.0,3960024.657843714,419345.9221462882 
 01/23  12:00:00,40055972.44871803,21.0,24.0,19.0,26.0,174845389.93742109,0.0,46676.73505161605,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023485449744347073,8849583.269973316,440059381.50358977,239623764.01304607,150294600.0,50141017.49054372,0.0,23063771.901672275,39747732.29821267,19196866.217694876,186906535.93017594,324221.1885907154,211630616.7888091,0.0,3960024.6578437217,324221.18859070798 
 01/23  13:00:00,36658760.813526328,21.0,24.0,19.0,26.0,172276427.96638129,0.0,16727.427166264035,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020874374501183177,6310570.609429971,388787101.9661504,192597918.61222036,150294600.0,45894583.35393007,0.0,46585049.09446177,35331310.348455969,17085403.513880928,150226376.51753188,114114.97359527579,174950457.37616367,0.0,3960024.657843718,114114.97359527579 
 01/23  14:00:00,31618405.335161617,21.0,24.0,19.0,26.0,145214732.61908479,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01826527604976866,6230322.691908848,347175160.1053931,187345221.80106444,120235680.00000002,39594258.3043287,0.0,40722605.72087564,30914863.24080742,16792547.07046078,146129273.00483025,0.0,170591266.1719472,0.0,4222112.34935848,0.0 
 01/23  15:00:00,26587573.719738328,21.0,24.0,19.0,26.0,145238198.39224989,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015659050145518717,6253788.467680153,321576269.8673089,198093672.00932173,90176760.0,33305837.857987234,0.0,26173432.931080387,26498488.064179619,16828672.86892967,154513064.16727097,0.0,179237145.02590377,0.0,3960024.657843718,0.0 
 01/23  16:00:00,28242074.034397097,21.0,24.0,19.0,26.0,145214765.76881085,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015654092752397019,6230355.844246104,360904093.86199596,205294489.77045606,120235680.00000002,35373924.091539937,0.0,14234236.94027445,26498488.240494037,16574928.572259974,160129702.02095575,0.0,184853782.87958608,0.0,3960024.6578437217,0.0 
 01/23  17:00:00,26583852.174748973,21.0,24.0,19.0,26.0,176512368.72751514,0.0,51026.1523936296,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.015656652939901595,5939312.650554171,434342596.8508511,220687890.83601669,180353520.0,33301186.01483444,0.0,16364627.1659851,26498488.218537619,15058840.240112674,172136554.852093,339247.37311679418,196860635.71072457,0.0,3960024.657843716,339247.3731167923 
 01/23  18:00:00,36657383.14002686,21.0,24.0,19.0,26.0,190131600.62641735,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020875166867768206,5890870.696631467,475516338.8116517,249269957.51698829,180353520.0,45892861.2946634,0.0,23432303.256549345,35331306.66762184,15213336.544320737,194430566.86325086,0.0,219154647.72188423,0.0,3960024.657843718,0.0 
 01/23  19:00:00,48539168.45121375,21.0,24.0,19.0,26.0,190131378.17908625,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028705274914888634,5890648.241470292,499082103.6137439,257983771.90578474,180353520.0,60744811.70795916,0.0,37043464.54440127,48580554.57783621,15275665.513560644,201227342.08651207,0.0,225951422.94514249,0.0,3960024.6578437106,0.0 
 01/23  20:00:00,55283906.684043999,21.0,24.0,19.0,26.0,163650323.00853364,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03131431033709832,6374313.068308661,461739813.01236167,272328558.15213939,120235680.00000002,69175574.86022224,0.0,30048613.755660327,52996969.744086537,17290612.359576018,212416275.35866869,0.0,236794580.2239885,0.0,4305800.651154008,0.0 
 01/23  21:00:00,43501899.25969536,21.0,24.0,19.0,26.0,163584687.78939829,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026092271314417979,6308677.854395348,448484361.5552579,273800337.1113905,120235680.00000002,54448344.44386748,0.0,29095847.95058225,44164112.83439008,16956734.808301025,213564262.94688455,0.0,238288343.80551604,0.0,3960024.6578437259,0.0 
 01/23  22:00:00,50212308.87041344,21.0,24.0,19.0,26.0,163323558.0293062,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02870110268452778,6047548.091694472,462656734.8180984,309643777.18709638,90176760.0,62836197.631002109,0.0,8999457.654930339,48580558.77571471,15797184.232476272,241522146.20593519,0.0,266246227.06456638,0.0,3960024.6578437106,0.0 
 01/23  23:00:00,40052470.13363904,21.0,24.0,19.0,26.0,162915999.72595728,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023484405413713967,5639989.793562216,434985817.2962469,324731337.61665686,60117840.00000001,50136639.67959002,3793388.628657392,2095467.5141990956,39747732.37022572,13995507.815066429,253290443.34099234,0.0,277888925.3795494,0.0,4085623.477916934,0.0 
 01/23  24:00:00,23224858.442805,21.0,24.0,19.0,26.0,165828227.06470896,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013047598214378537,8552217.142750685,394254771.59963729,335093328.2469226,30058920.000000005,29102523.352714708,13881562.456450154,1755847.0430737525,22082065.349873939,17510777.464359087,261372796.03259964,0.0,285893668.03718736,0.0,4163233.511888296,0.0 
 01/24  01:00:00,18223505.530560718,21.0,24.0,19.0,26.0,101765369.25015691,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010439086724809869,5122491.523626503,440892973.16985,406018454.5822237,12023568.0,22850950.587626209,69215163.86839518,1090637.6903979653,17682050.98609995,12644036.78332709,316694394.57413449,0.0,340944564.50695517,0.0,4433935.583653578,0.0 
 01/24  02:00:00,1647636.4469377003,15.599999999999998,30.0,15.599999999999998,30.0,69824371.11472318,0.0,0.0,6728684.064273106,18291600.0,26964720.0,13245043.320649445,0.0,4594323.729800632,100645793.96978975,86490719.40842998,12023568.0,2131506.561359772,5238080.274058973,0.0,0.0,10848098.33009288,67462761.13857538,0.0,80707804.45569915,0.0,0.0,0.0 
 01/24  03:00:00,0.0,15.6,30.0,15.6,30.0,76699265.39255211,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20193070.92310077,0.0,4521190.405178235,139032168.93485145,126936600.93485144,12023568.0,72000.0,16772541.847238372,0.0,0.0,10409951.708790703,99010548.72918412,0.0,115465615.63313101,0.0,3738004.014129588,0.0 
 01/24  04:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,70846639.93274877,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4519583.1068396479,100611795.02477849,88516227.02477849,12023568.0,72000.0,15286916.831132992,0.0,0.0,10400709.248935305,69042657.07932723,0.0,77882032.21451375,0.0,5502677.623051289,0.0 
 01/24  05:00:00,1647641.0517779894,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,80384797.90441324,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,6886714.697686129,154373450.467511,140218370.15020985,12023568.0,2131512.317301143,28289975.998860454,0.0,0.0,20459736.201826749,109370328.71716368,0.0,120900354.60828959,0.0,9983053.24623117,0.0 
 01/24  06:00:00,0.0,21.0,24.0,19.0,26.0,103898177.90829674,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7255300.192205401,405092573.00779458,374961653.00779458,30058920.000000005,72000.0,63487471.491937298,1176444.090491292,0.0,21583321.462466338,292470089.34607979,0.0,314117230.48686459,0.0,7036964.375687746,0.0 
 01/24  07:00:00,14888451.22581823,21.0,24.0,19.0,26.0,164235852.97141478,0.0,91008.96197446271,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007827801293733946,6868834.092701867,413529589.7217425,334729538.0788478,60117840.00000001,18682211.642894664,33096781.125936089,2967005.813242868,13261552.067042519,19311523.318339036,261089039.70150135,673074.9010660056,285813120.56013479,0.0,3960024.6578437217,673074.901066008 
 01/24  08:00:00,53635070.624887097,21.0,24.0,19.0,26.0,176605427.45658059,0.0,98690.27728360339,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.031317137809775377,5984707.239069179,450934279.16503337,293642950.3530517,90176760.0,67114568.81198165,4634204.332614935,3285018.7122911915,53046210.46050376,15855372.521938792,229041501.27538038,709857.5152902304,253765582.1340124,0.0,3960024.6578437185,709857.515290234 
 01/24  09:00:00,48541426.42520744,21.0,24.0,19.0,26.0,172022252.0241844,0.0,23075.695141829543,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028712107453155265,6050046.391419793,460136333.66801789,279153019.5460098,120235680.00000002,60747634.122008118,389542.50615053318,3001453.1391445968,48625686.13635111,16240584.400926542,217739355.24588765,163196.62516367905,242463436.10452108,0.0,3960024.6578437068,163196.6251636828 
 01/24  10:00:00,41712846.446969259,21.0,24.0,19.0,26.0,145070198.59664238,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023485817424620596,6085788.664245889,413587233.35397949,271198402.5815743,90176760.0,52212070.77240513,432974.9105963507,1364161.8370307789,39784657.570696357,16380859.42302738,211534754.013628,0.0,235975500.4909977,0.0,4243359.039105566,0.0 
 01/24  11:00:00,34992007.64644768,21.0,24.0,19.0,26.0,172111326.96544755,0.0,55661.69679385738,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02088159243634959,6106535.338861421,456878522.4562683,262772741.11140747,150294600.0,43811181.34486087,4281063.792745352,2493055.1481252035,35364113.370265889,16316173.850824483,204962738.06689785,383189.93041764516,229686818.92553116,0.0,3960024.6578437087,383189.93041764516 
 01/24  12:00:00,41717097.17922232,21.0,24.0,19.0,26.0,174866977.89490588,0.0,39190.435927232465,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023485880515933707,8878657.52658208,432599358.6328192,230087374.54570676,150294600.0,52217384.08711241,0.0,18650519.574187157,39784657.798649888,19296138.087347479,179468152.14565129,266008.4173613847,204192233.0042831,0.0,3960024.657843718,266008.4173613922 
 01/24  13:00:00,35526700.172045309,21.0,24.0,19.0,26.0,172295995.5755022,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020881698087515486,6346865.645709829,387500443.47855076,192726309.1321372,150294600.0,44479534.34641349,0.0,39495938.87230202,35364131.20623012,17182281.535103319,150326521.12306703,0.0,175050601.98170085,0.0,3960024.6578437185,0.0 
 01/24  14:00:00,32746804.727673346,21.0,24.0,19.0,26.0,145222951.38375099,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01826825873459401,6238541.4565720469,363776918.3110541,202536507.47376365,120235680.00000002,41004730.837290439,17937.157367049804,30625652.463766278,30943621.55140036,16869840.298262843,157978475.82953567,0.0,182390447.18513529,0.0,4272134.160875839,0.0 
 01/24  15:00:00,26577805.368219414,21.0,24.0,19.0,26.0,145206967.04960606,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01565627869757864,6222557.125039131,351804712.44468906,228334324.79489685,90176760.0,33293627.649792173,0.0,13142126.757016676,26523105.230939837,16826299.197883104,178100773.34001953,0.0,202824854.1986516,0.0,3960024.6578437106,0.0 
 01/24  16:00:00,26587375.909040695,21.0,24.0,19.0,26.0,145151784.8392269,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015661891482327107,6167374.914654374,398003093.74951019,244461823.15021307,120235680.00000002,33305590.599297104,497189.0462751413,1358493.80036202,26523105.080349678,16498464.391623449,190680222.05716623,0.0,215404302.91579817,0.0,3960024.6578437297,0.0 
 01/24  17:00:00,28242424.063842495,21.0,24.0,19.0,26.0,176520100.91134546,0.0,61269.81199070222,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.015656992279542673,5936801.1747871129,446165745.1132932,230437863.4932312,180353520.0,35374361.620061967,0.0,8533312.583350702,26523105.18794704,15032259.34863365,179741533.52472038,410273.6635967874,204465614.3833521,0.0,3960024.6578437129,410273.6635967948 
 01/24  18:00:00,36660719.204986009,21.0,24.0,19.0,26.0,190267685.36446596,0.0,36658.00026805059,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02088139602480567,5990297.434405845,434065659.41163268,207815108.11473049,180353520.0,45897031.29690222,0.0,23209243.301912436,35364129.90543084,15301881.270890218,162095784.32948978,242948.4244775876,186819865.18812035,0.0,3960024.657843718,242948.42447758016 
 01/24  19:00:00,48534865.96260496,21.0,24.0,19.0,26.0,190195414.66710264,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028705490906780305,5954684.729486492,461398334.408631,220305380.7095988,180353520.0,60739433.69903223,0.0,38095077.81647873,48625686.39000733,15485367.30490561,171838196.95348705,0.0,196562277.8121201,0.0,3960024.6578437106,0.0 
 01/24  20:00:00,53645801.91136137,21.0,24.0,19.0,26.0,163193257.8622087,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03131852230936941,5917247.921979551,421956053.0940559,234592390.42797629,120235680.00000002,67127982.66607955,0.0,32676563.4883761,53046210.10214262,15382454.428916648,182982064.5338215,0.0,207393646.1620826,0.0,4272523.888214845,0.0 
 01/24  21:00:00,45127405.95603487,21.0,24.0,19.0,26.0,163207004.17189864,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026098534584066796,5930994.236889451,392153999.9150701,215438130.5743095,120235680.00000002,56480189.3407606,0.0,34571808.946699459,44205144.76011844,15250150.38619788,168041741.8479614,0.0,192765822.70659293,0.0,3960024.657843718,0.0 
 01/24  22:00:00,50220279.14731896,21.0,24.0,19.0,26.0,163080972.2985375,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028710061135605787,5804962.3609167919,384775089.0885724,231752168.80008395,90176760.0,62846160.2884884,0.0,16990340.529575558,48625690.564176198,14629378.768663198,180766691.66406549,0.0,205490772.52269636,0.0,3960024.657843718,0.0 
 01/24  23:00:00,40044093.36624042,21.0,24.0,19.0,26.0,163057864.28489698,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02348645135863333,5781854.352499876,354603142.9999356,244359134.0813272,60117840.00000001,50126168.91860842,0.0,6986372.63752994,39784657.85037583,14492435.261946695,190600124.58343525,0.0,215199090.7032417,0.0,4085139.396668351,0.0 
 01/24  24:00:00,23229801.69551374,21.0,24.0,19.0,26.0,165945231.62663774,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01305055615927398,8669221.704676517,310467954.92290917,251300332.62130855,30058920.000000005,29108702.301600566,2993239.923421075,732256.6426995723,22102587.281677899,17994928.605914087,196014259.4446207,0.0,220546379.87130527,0.0,4151985.089791253,0.0 
 01/25  01:00:00,18224240.65862932,21.0,24.0,19.0,26.0,101940720.21052307,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010440142529003084,5297842.483991591,342008852.0128188,307133414.53250637,12023568.0,22851869.48031248,48933241.35712208,245034.73453825064,17697720.055235916,13239439.671863867,239564063.33535499,0.0,263875766.6790771,0.0,4372402.17275301,0.0 
 01/25  02:00:00,0.0,15.6,30.0,15.6,30.0,56818463.19790369,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4833459.133630596,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11747228.814319296,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  03:00:00,1647577.1444911583,15.6,30.0,15.6,30.0,56735655.84795629,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4750651.783683191,14155000.434705202,0.0,12023568.0,2131432.4347052027,0.0,0.0,0.0,11282574.912115882,0.0,0.0,0.0,0.0,0.0,0.0 
 01/25  04:00:00,0.0,15.6,30.0,15.6,30.0,69029527.69283012,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4682483.195950863,72353513.56312309,60257945.56312309,12023568.0,72000.0,5036775.592724444,0.0,0.0,10985261.565449443,47001197.53923601,0.0,59363237.96855221,0.0,0.0,0.0 
 01/25  05:00:00,1647594.1672771793,15.6,30.0,15.6,30.0,69473565.7406547,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,5126521.243775464,81651205.66902769,67496183.95624286,12023568.0,2131453.712784822,7664729.006555416,0.0,0.0,12939666.189268133,52647023.48586944,0.0,65009063.91518622,0.0,0.0,0.0 
 01/25  06:00:00,0.0,21.0,24.0,19.0,26.0,102118301.27608271,0.0,9551.504853398683,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5465872.055137989,393251355.9629909,363120435.9629909,30058920.000000005,72000.0,61371728.96570464,1349791.7038401734,0.0,13985509.806315352,283233940.05113288,68927.2345622332,304494417.9498714,0.0,7423627.617740118,68927.23456223319 
 01/25  07:00:00,14891586.160304383,21.0,24.0,19.0,26.0,163413230.04987,0.0,74567.8578889423,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007833931849954724,6062652.275236505,409230313.7573006,330426343.5204978,60117840.00000001,18686130.23680272,29770775.290673995,2871362.013821805,13273292.052557696,15896929.4984481,257732547.9459883,550582.0169855077,282456628.80462017,0.0,3960024.657843718,550582.0169855064 
 01/25  08:00:00,53626625.081476379,21.0,24.0,19.0,26.0,176600604.08872814,0.0,91231.08424961847,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.03132118367374489,5987343.064246659,453083425.8078122,295802653.72519949,90176760.0,67104012.08261277,2805726.390364262,3308689.814422751,53093202.36756892,15871971.588246562,230726069.90565566,661381.6663869965,255450150.76428695,0.0,3960024.657843711,661381.6663869928 
 01/25  09:00:00,48534974.74855909,21.0,24.0,19.0,26.0,172018703.13163013,0.0,20084.49557647632,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028713870020621477,6049488.698429088,472310706.7011415,291335457.0222415,120235680.00000002,60739569.67890006,123311.4741300451,3352304.9851449264,48668764.7121546,16238082.311791974,227241656.4773483,144332.7536736481,251965737.33598046,0.0,3960024.6578437185,144332.75367365557 
 01/25  10:00:00,41729172.58534571,21.0,24.0,19.0,26.0,145050970.4436297,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023493429596752846,6066560.511225621,434781006.92759636,292371768.86863818,90176760.0,52232478.058958228,216024.37929586377,1701233.659435423,39819901.37985067,16343515.584868797,228049979.7175377,0.0,252469303.1582396,0.0,4264782.075774268,0.0 
 01/25  11:00:00,34991968.938698377,21.0,24.0,19.0,26.0,172036830.67750836,0.0,45244.71434886717,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020881870526818694,6042456.033366962,500906216.86503908,306800483.9039486,150294600.0,43811132.961090389,7283615.891915807,3000727.7366792547,35395461.325947407,16198152.31068301,239304377.44507996,327723.4909533343,264028458.30371223,0.0,3960024.6578437259,327723.49095333987 
 01/25  12:00:00,41721863.49974391,21.0,24.0,19.0,26.0,174767665.18415363,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02349260106671912,8818535.251750328,489228656.98487189,286710715.1099198,150294600.0,52223341.87495208,0.0,13554577.117800326,39819901.768679,19108686.118356944,223634357.78573746,0.0,248358438.64436896,0.0,3960024.6578437217,0.0 
 01/25  13:00:00,34990290.12509127,21.0,24.0,19.0,26.0,172167936.09619526,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02088290208831379,6218806.166401671,450041046.1011663,255937411.61734955,150294600.0,43809034.48381674,0.0,33148711.183603825,35395463.38452042,16914554.740088069,199631181.06153266,0.0,224355261.92016617,0.0,3960024.657843718,0.0 
 01/25  14:00:00,31615623.59514977,21.0,24.0,19.0,26.0,145097484.79265968,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01827335466014069,6113074.865475666,422427349.4085158,262600888.21336193,120235680.00000002,39590781.19515389,0.0,24670368.589237948,30971033.534396,16617920.62223126,204828692.80642233,0.0,229237004.00181986,0.0,4275794.321079859,0.0 
 01/25  15:00:00,28244208.257279934,21.0,24.0,19.0,26.0,145092020.03798867,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015658275295861156,6107610.113419721,405728230.95711609,280174879.13748678,90176760.0,35376591.81962933,0.0,10967112.394968411,26546601.2261969,16591063.656321973,218536405.72723968,0.0,243260486.58587305,0.0,3960024.657843718,0.0 
 01/25  16:00:00,26586380.725739004,21.0,24.0,19.0,26.0,145031919.79813958,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015663753071686369,6047509.873565163,454126234.3609961,300586207.71727159,120235680.00000002,33304346.643724625,2646376.049450795,2201754.8518859085,26546601.12697448,16235082.353353519,234457242.01947177,0.0,259181322.87810347,0.0,3960024.657843714,0.0 
 01/25  17:00:00,28247284.025479746,21.0,24.0,19.0,26.0,176360799.98000319,0.0,47713.30512430939,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.015660515588960846,5791056.750307657,526438532.93837228,310704576.4812925,180353520.0,35380436.45707984,707275.342966181,3901237.4422723718,26546600.675776826,14692556.495640489,242349569.65540815,352831.6880786372,267073650.51403899,0.0,3960024.6578437129,352831.68807863155 
 01/25  18:00:00,36660291.26435896,21.0,24.0,19.0,26.0,190063596.73093487,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020884841561017645,5822866.801139352,551433266.2394781,325183249.8582309,180353520.0,45896496.38124717,0.0,11993516.532219209,35395456.331355568,14879407.06831443,253642934.88942013,0.0,278367015.7480511,0.0,3960024.657843718,0.0 
 01/25  19:00:00,48535355.481603767,21.0,24.0,19.0,26.0,190088334.88070569,0.0,13743.73287171858,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028710163846576665,5833861.2102131019,558743197.9220084,317649632.335814,180353520.0,60740045.586194489,0.0,27721590.19871982,48668761.93102698,14943541.309647188,247766713.22193489,104820.1024343053,272490794.0805671,0.0,3960024.6578437068,104820.10243429788 
 01/25  20:00:00,53647608.33783573,21.0,24.0,19.0,26.0,163596561.0596379,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03132407365770071,6320551.119403184,511247902.744636,323881982.08821919,120235680.00000002,67130240.65641684,0.0,22042521.9531032,53093202.05659906,16976897.730792144,252627946.02881096,0.0,277023747.5395927,0.0,4288304.0056931269,0.0 
 01/25  21:00:00,45129719.355391938,21.0,24.0,19.0,26.0,163529397.84726734,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026103056548988498,6253387.912253624,501006457.97909048,324287696.94388857,120235680.00000002,56483081.03520192,0.0,21904675.2844871,44244302.36703324,16634609.727353638,252944403.61623309,0.0,277668484.4748651,0.0,3960024.657843714,0.0 
 01/25  22:00:00,50215227.8335721,21.0,24.0,19.0,26.0,163275876.8588901,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028713719140895948,5999866.921265712,500630225.49689558,347613619.231033,90176760.0,62839846.265862558,0.0,3727191.077487827,48668765.064801838,15515585.475227602,271138623.00020578,0.0,295862703.8588371,0.0,3960024.6578437255,0.0 
 01/25  23:00:00,40047802.171450268,21.0,24.0,19.0,26.0,162878576.16475103,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023491145423128695,5602566.232349226,470881615.15275177,360632970.31541338,60117840.00000001,50130804.83733836,9152828.172367435,2539442.4527207657,39819901.86933978,13774511.849362717,281293716.8460224,0.0,305889656.22458019,0.0,4088166.1379159886,0.0 
 01/25  24:00:00,23227411.34964405,21.0,24.0,19.0,26.0,165790804.55876748,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013052620032821603,8514794.636804205,444342056.92605718,385177422.5002175,30058920.000000005,29105714.425839686,20346154.46356409,2253766.9276672669,22122165.712049057,17286242.42868022,300438389.55016967,0.0,324860131.5469284,0.0,4262363.51971613,0.0 
 01/26  01:00:00,18225471.091221639,21.0,24.0,19.0,26.0,101732598.48334465,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010442103610107799,5089720.756811218,516389758.5097456,481512783.01781538,12023568.0,22853407.491930214,84511787.57867207,0.0,17712631.81539447,12450572.334288605,375579970.753896,0.0,395017061.98872396,0.0,9247014.281646489,0.0 
 01/26  02:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,72445764.33617838,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15943057.510303446,0.0,4517702.761601832,147989939.75166173,135894371.75166173,12023568.0,72000.0,19259099.939386116,0.0,0.0,10395983.80072992,105997609.96629617,0.0,115654055.80090405,0.0,6286611.671837125,0.0 
 01/26  03:00:00,1647651.3593835228,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,76953998.9136769,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.977939078,0.0,4445921.871464721,210115845.44550766,195960752.24394358,12023568.0,2131525.2015640928,37073381.095680039,0.0,0.0,9967186.309231967,152849386.750276,0.0,163678310.44537116,0.0,9694149.277800594,0.0 
 01/26  04:00:00,0.0,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,71701282.88556527,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4384219.895141233,166568008.52168138,154472440.52168138,12023568.0,72000.0,39588298.75610884,0.0,0.0,9599378.230440457,120488503.6069115,0.0,116998718.8677375,0.0,18821843.661872768,0.0 
 01/26  05:00:00,1647661.2627805316,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,78429316.32006696,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4931233.113339832,243110583.41217996,228955477.831604,12023568.0,2131537.5805759539,58607532.00082127,0.0,0.0,11990587.148325455,178585272.70865114,0.0,179799345.63089998,0.0,20299006.215107658,0.0 
 01/26  06:00:00,0.0,21.0,24.0,19.0,26.0,102042699.17491283,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5399821.458821489,525256007.57905909,495125087.57905909,30058920.000000005,72000.0,85564877.13083756,0.0,0.0,13608960.096236509,386197568.3116662,0.0,400643268.97252276,0.0,14238404.855618962,0.0 
 01/26  07:00:00,14890728.845971659,21.0,24.0,19.0,26.0,163307035.43475075,0.0,64088.16713421306,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007832603281539437,5966937.35087327,533545075.06989899,454742176.4557207,60117840.00000001,18685058.614178279,49932152.4581223,4360652.413777647,13284484.407355402,15332623.03262962,354698897.63546219,551430.8723840471,379422978.4940941,0.0,3960024.657843718,551430.8723840546 
 01/26  08:00:00,53633866.828777227,21.0,24.0,19.0,26.0,176469818.92338924,0.0,74749.31500168756,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.03132664847846551,5873039.668150229,589213415.5579796,431923591.4626429,90176760.0,67113064.09533653,23201562.241308638,4975092.30214965,53137938.58825278,15203946.99882678,336900401.3408615,626992.1173346611,361624482.19949248,0.0,3960024.6578437297,626992.1173346592 
 01/26  09:00:00,49540220.82499659,21.0,24.0,19.0,26.0,171898498.45958329,0.0,16080.146201069965,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02872168744259689,5933288.375749868,612898751.6026901,430666968.1210497,120235680.00000002,61996103.48164041,19698417.470698708,4286063.562778653,48709770.94930971,15558354.295962666,335920235.1344188,133230.83102664259,360644315.9930493,0.0,3960024.657843718,133230.83102664259 
 01/26  10:00:00,40716889.534763637,21.0,24.0,19.0,26.0,144932746.75321693,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02349294087492812,5948336.820813319,579299573.6147324,438155665.4096396,90176760.0,50967148.205092769,21745752.76355631,3130894.506257273,39853453.760186459,15652705.788737659,341761419.0195189,0.0,366164709.32078656,0.0,4280815.215207551,0.0 
 01/26  11:00:00,36661480.37967027,21.0,24.0,19.0,26.0,171906452.03904388,0.0,35186.63930025621,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0208878524517412,5922135.469945097,650986254.1181574,454793671.3709158,150294600.0,45897982.747241567,28732486.7642306,4797982.2487711519,35425276.10205634,15494570.613461968,354739063.66931429,294620.5811787386,379463144.527946,0.0,3960024.657843714,294620.5811787404 
 01/26  12:00:00,40043980.75259316,21.0,24.0,19.0,26.0,174660234.57185943,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0234938973410179,8711104.639454846,640718482.9751291,440297854.8209144,150294600.0,50126028.154214758,10588803.01302696,4528136.701094568,39853453.97634633,18464102.444584058,343432326.7603132,0.0,368156407.61894556,0.0,3960024.6578437217,0.0 
 01/26  13:00:00,36664835.48548326,21.0,24.0,19.0,26.0,172044985.56688164,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020887426604866506,6095855.637083517,615138086.9903567,418941310.4402596,150294600.0,45902176.55009701,0.0,13126253.447999569,35425291.592401649,16193141.711190071,326774222.14340248,0.0,351498303.002034,0.0,3960024.657843722,0.0 
 01/26  14:00:00,31619178.932479077,21.0,24.0,19.0,26.0,144968030.65454213,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018273987637596999,5983620.727357475,588044700.8350047,428213795.55233916,120235680.00000002,39595225.28266553,0.0,5215851.422655204,30997097.958274936,15860072.976591306,334006760.53082457,0.0,358422680.60533228,0.0,4268185.441967794,0.0 
 01/26  15:00:00,26582925.256008295,21.0,24.0,19.0,26.0,144969215.1654328,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015664167623198619,5984805.240857974,580236044.2167444,456759256.8283969,90176760.0,33300027.388347504,17365924.55693545,3882643.9125068408,26568969.297895329,15874218.749236353,356272220.3261496,0.0,380892524.6989499,0.0,4063801.14367383,0.0 
 01/26  16:00:00,28249570.60743837,21.0,24.0,19.0,26.0,144913244.80800344,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015666050635241344,5928834.883426739,654738130.931739,499119156.30133107,120235680.00000002,35383294.63040785,32770522.902602137,4512608.272604248,26568969.158597229,15543034.447637875,389312941.9150382,0.0,414037022.7736705,0.0,3960024.657843714,0.0 
 01/26  17:00:00,26581047.72132592,21.0,24.0,19.0,26.0,176223316.29945378,0.0,38836.62404003831,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.015662072750732157,5662449.750841,730815520.5657786,517164320.0513454,180353520.0,33297680.514433229,29704859.75091235,5912053.321180584,26568969.307728664,13940316.24576443,403388169.64004948,334677.5030840015,428112250.49868276,0.0,3960024.657843714,334677.5030840015 
 01/26  18:00:00,36662873.947412539,21.0,24.0,19.0,26.0,189931088.82902975,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02088649645237337,5690358.899232563,747451464.0180309,521198219.3440953,180353520.0,45899724.67393555,19662370.813016025,5593678.512326001,35425288.92356023,14104113.250953934,406534611.08839437,0.0,431258691.947028,0.0,3960024.6578437255,0.0 
 01/26  19:00:00,48539471.61726913,21.0,24.0,19.0,26.0,189941537.5664208,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02871984555797411,5700807.628790265,754081803.529288,512983092.87093517,180353520.0,60745190.65835287,4594908.588841524,5862885.847363209,48709769.10974858,14164024.050084725,400126812.4393294,0.0,424850893.29796519,0.0,3960024.657843718,0.0 
 01/26  20:00:00,55318976.91290691,21.0,24.0,19.0,26.0,163461317.31339316,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03132850839306095,6185307.373153977,723849880.6382035,534394788.8219672,120235680.00000002,69219411.81623627,11011035.742072786,4935927.719187009,53137932.58750715,16185211.885270074,416827935.28113439,0.0,441204048.7933954,0.0,4307992.004213506,0.0 
 01/26  21:00:00,45126069.12346432,21.0,24.0,19.0,26.0,163390285.00267393,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02610703651212981,6114275.067656219,725731685.7432191,549017487.4115307,120235680.00000002,56478518.331688437,13680181.089287093,5537180.083700802,44281608.15242111,15821019.610026934,428233640.1809939,0.0,452843028.12540999,0.0,4074717.572060069,0.0 
