Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 01/26  22:00:00,48538468.1495777,21.0,24.0,19.0,26.0,163143371.24677164,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02871545413515574,5867361.309145536,727564577.0550075,576643880.7075183,90176760.0,60743936.3474893,32813491.282401317,5707748.967401968,48709776.18402256,14731363.546490053,449782226.95186427,0.0,474506307.8104969,0.0,3960024.657843722,0.0 
 01/26  23:00:00,41077134.08913323,21.0,24.0,19.0,26.0,162749429.6203737,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023500246394283686,5473419.68796279,713604234.5553489,602068949.1837924,60117840.00000001,51417445.371556449,44583104.8872284,5356979.5119583229,39853453.743148799,13011435.021762848,469613780.3633581,0.0,494098733.9484272,0.0,4199151.931408277,0.0 
 01/26  24:00:00,22220135.2438771,21.0,24.0,19.0,26.0,165666848.11051969,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013050630196735311,8390838.188558385,685686404.8921175,627780841.7576319,30058920.000000005,27846643.13448557,56317897.08645845,5268433.630742034,22140807.04376115,16542503.73920529,489669056.57095298,0.0,514081520.7416029,0.0,4271641.345827455,0.0 
 01/27  01:00:00,18223550.149704547,21.0,24.0,19.0,26.0,101700426.44849935,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01044626520605737,5057548.721961762,817055097.4056896,782180523.0451896,12023568.0,22851006.360499916,169279868.27856774,0.0,17726799.57918661,12263080.088603275,610100807.9752481,0.0,599462385.6127268,0.0,39322527.87899859,0.0 
 01/27  02:00:00,1647648.5045414409,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,74964591.2673113,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18581211.574176998,0.0,4398375.628861199,331768254.3806945,317613164.74761548,12023568.0,2131521.6330790605,80765432.09631759,0.0,0.0,9691694.775636664,247738268.5031401,0.0,236346351.48242415,0.0,29973128.590516099,0.0 
 01/27  03:00:00,0.0,15.6,30.0,15.6,30.0,77805414.29964394,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4307331.092916814,411009409.9191943,398913841.9191942,12023568.0,72000.0,115680855.6396237,0.0,0.0,9147915.106798564,311152796.69697156,0.0,292081457.90046796,0.0,40584417.93386032,0.0 
 01/27  04:00:00,1647560.5501877624,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70627386.98356146,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4300330.157652362,293807838.12905409,279652858.43683537,12023568.0,2131411.6922187225,87201725.80281177,0.0,0.0,9106200.307636014,218129229.58073158,0.0,202123220.0053981,0.0,30348062.333570608,0.0 
 01/27  05:00:00,0.0,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,80060349.54910875,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.142454007,0.0,6562266.342381629,452352519.26441898,440256951.26441898,12023568.0,72000.0,146092080.84954573,0.0,0.0,18513046.06999974,343400421.9862468,0.0,314999113.52412977,0.0,49914387.599472668,0.0 
 01/27  06:00:00,1647661.264508709,21.0,24.0,19.0,26.0,103836143.8844986,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7193266.1684072469,815801163.5704706,783610705.9877344,30058920.000000005,2131537.5827361347,154338407.029554,0.0,0.0,21250885.098090657,611216350.6704328,0.0,602927474.863107,0.0,36972981.32380044,0.0 
 01/27  07:00:00,13232876.033651919,21.0,24.0,19.0,26.0,164036250.28901596,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007833329732734658,6760240.372272017,793160929.938088,716430308.1001896,60117840.00000001,16612781.837898422,97933188.8972879,0.0,13295101.410984118,18676193.13883102,558815640.3181479,0.0,570710687.7953913,0.0,16789058.039229894,0.0 
 01/27  08:00:00,53655970.16309359,21.0,24.0,19.0,26.0,176312876.3323555,0.0,27743.034103864222,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.03133582888465303,5763103.358005122,816434041.4185183,659116588.6784422,90176760.0,67140692.74007613,58833838.39711163,6359635.912956753,53180392.30612162,14564883.868065896,514110939.1691849,249554.66348437003,538033042.6716251,0.0,4762002.014041295,249554.6634843626 
 01/27  09:00:00,50216736.48800953,21.0,24.0,19.0,26.0,171793569.38654334,0.0,39973.48239665243,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02871953795540534,5804465.966516458,815059399.2419001,631981987.1936985,120235680.00000002,62841732.04820154,46280939.55919115,7132513.893704586,48748701.468706738,14805078.95755733,492945950.01108488,354563.81300460177,517670030.8697186,0.0,3960024.657843714,354563.8130046055 
 01/27  10:00:00,40058693.8204549,21.0,24.0,19.0,26.0,144825197.0217955,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023501982163249378,5840787.089382879,738119970.2220585,597798791.081255,90176760.0,50144419.14080365,39698694.67500523,5413947.43445657,39885304.111171778,15024604.493721974,466283057.04337885,0.0,490765146.4212532,0.0,4202016.138601671,0.0 
 01/27  11:00:00,36662175.63276106,21.0,24.0,19.0,26.0,171825474.20703275,0.0,40665.40290915746,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020887048835206189,5835678.874325881,773103393.786127,576909941.9889774,150294600.0,45898851.79714936,40856579.327436,6628980.980954825,35453592.71038436,14989661.350282245,449989754.75140246,361290.17916865789,474713835.6100339,0.0,3960024.657843716,361290.17916865789 
 01/27  12:00:00,40062389.92627002,21.0,24.0,19.0,26.0,174622538.99812917,0.0,29234.160076185006,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02350352164906398,8644174.905638809,736284981.828511,535841342.64292028,150294600.0,50149039.18559075,17780740.31417828,6199873.030148435,39885303.90378969,18062524.041687836,417956247.2614778,256587.25341658388,442680328.1201119,0.0,3960024.657843718,256587.25341658388 
 01/27  13:00:00,36666578.86524427,21.0,24.0,19.0,26.0,171978344.64746837,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020885681528728815,6029214.717671985,689492904.0568295,493293948.3232946,150294600.0,45904355.73353486,0.0,10718221.271468359,35453603.038432497,15803566.819803227,384769279.69216987,0.0,409493360.55080416,0.0,3960024.6578437106,0.0 
 01/27  14:00:00,31611683.616592029,21.0,24.0,19.0,26.0,144913390.97765244,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018279327039320584,5928981.050462439,655569383.3704993,495747847.0552886,120235680.00000002,39585856.31521064,1301256.5029363926,4649541.908435091,31021866.10305534,15541142.76138024,386683320.7031252,0.0,411125913.9139143,0.0,4241512.305688085,0.0 
 01/27  15:00:00,28247001.212271297,21.0,24.0,19.0,26.0,144922692.10769303,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015665225465902639,5938282.183117143,648162802.3251336,522605959.37787047,90176760.0,35380082.947263088,18274516.500098833,5053523.043271127,26590202.511124806,15602948.780043986,407632648.3147389,0.0,432356729.1733717,0.0,3960024.6578437068,0.0 
 01/27  16:00:00,26584193.67231098,21.0,24.0,19.0,26.0,144877739.49510245,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01566679660425735,5893329.570524992,695865641.8480748,542328348.9693705,120235680.00000002,33301612.878704169,31086536.884768487,5412720.167734463,26590202.78927829,15336149.884563176,423016112.19610908,0.0,447740193.0547434,0.0,3960024.657843718,0.0 
 01/27  17:00:00,28245674.794030109,21.0,24.0,19.0,26.0,176198686.19094945,0.0,38230.060742936854,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.015667161964244018,5638426.205628671,771410751.4170668,555678806.4612106,180353520.0,35378424.95585612,30121863.575842248,6478166.405549559,26590202.22546201,13800253.082162319,433429469.0397444,333248.21279533897,458153549.89837649,0.0,3960024.6578437185,333248.2127953353 
 01/27  18:00:00,34992749.4768139,21.0,24.0,19.0,26.0,189906327.8826547,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020890845102330505,5665597.95285316,783449537.7775824,559283909.1623218,180353520.0,43812108.61526051,21831616.83339282,6159661.801564982,35453592.95541645,13958822.839249187,436241449.14661106,0.0,460965530.0052414,0.0,3960024.6578437259,0.0 
 01/27  19:00:00,50219905.21303762,21.0,24.0,19.0,26.0,189931996.91312496,0.0,13049.883472368108,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028718986636429874,5678217.092022911,786587048.7213031,543387835.841816,180353520.0,62845692.87948724,6874420.312109839,6416933.495182449,48748696.98418908,14031104.604874514,423842511.9566164,110530.63869795618,448566592.8152479,0.0,3960024.657843718,110530.63869795618 
 01/27  20:00:00,53650149.06363779,21.0,24.0,19.0,26.0,162928505.94977004,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03133431182257937,5652496.0095250629,742902952.8110521,555533856.3075183,120235680.00000002,67133416.5035339,12454546.82742514,5292046.691016855,53180405.15809774,13880191.410130892,433316407.9198642,0.0,457714034.8760017,0.0,4286478.560339589,0.0 
 01/27  21:00:00,45123960.1055747,21.0,24.0,19.0,26.0,162895988.77905209,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026111545151418688,5619978.844029911,730909515.6536967,554197953.5444527,120235680.00000002,56475882.109243977,13150861.305214286,5810978.636739138,44316943.60083934,13689348.207937815,432274403.7646731,0.0,456998484.62330588,0.0,3960024.6578437217,0.0 
 01/27  22:00:00,50221393.85880305,21.0,24.0,19.0,26.0,162768289.02303935,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028721232543575276,5492279.08540744,721513235.2927058,568488921.641246,90176760.0,62847553.65145981,30679873.65470415,5678227.497066822,48748697.021154899,13121762.900009115,443421358.8801719,0.0,468145439.73880478,0.0,3960024.6578437217,0.0 
 01/27  23:00:00,40053954.51017935,21.0,24.0,19.0,26.0,162751366.27183528,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023499993578522474,5475356.339424639,688134078.6030399,577877743.4879077,60117840.00000001,50138495.11513223,40417583.52078278,5254431.89591385,39885304.237633418,13022637.263929168,450744639.920568,0.0,475338630.837712,0.0,4090114.5993342555,0.0 
 01/27  24:00:00,23226527.823558324,21.0,24.0,19.0,26.0,165676157.96868886,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013055579186857604,8400148.046722638,650097824.8618757,590934294.8227313,30058920.000000005,29104610.03914439,50525370.57584991,4964669.617957096,22158490.14390003,16598362.888190808,460928749.9617303,0.0,485445346.3071061,0.0,4167509.171102376,0.0 
 01/28  01:00:00,18224817.96035205,21.0,24.0,19.0,26.0,101704273.60816553,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01044684480157886,5061395.881627364,765598612.3322777,730722453.2384758,12023568.0,22852591.093801947,154609899.0759467,0.0,17740183.095588656,12282924.517712534,569963513.5260112,0.0,563722185.910621,0.0,34925433.13186909,0.0 
 01/28  02:00:00,1647662.3507139697,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,74978571.76044098,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18581211.574176998,0.0,4412356.121990877,298913456.49903,284758349.558563,12023568.0,2131538.9404670016,68806958.03869769,0.0,0.0,9774383.753112402,222111512.65567918,0.0,214600987.47468714,0.0,26091736.750791965,0.0 
 01/28  03:00:00,0.0,15.6,30.0,15.6,30.0,77823805.35446459,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4325722.147737487,366452985.1797528,354357417.1797528,12023568.0,72000.0,97681667.43922049,0.0,0.0,9256624.4244855,276398785.4002072,0.0,262854963.08474303,0.0,35056901.45282088,0.0 
 01/28  04:00:00,1647658.1165432183,15.600000000000007,30.00000000000001,15.600000000000007,30.00000000000001,70645487.83972889,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636008,0.0,4318431.013819785,259947285.53624935,245792183.88839556,12023568.0,2131533.6478537789,73246966.40753046,0.0,0.0,9213090.561006464,191717903.4329486,0.0,180041089.69072379,0.0,26018866.50046271,0.0 
 01/28  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78206350.40599168,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4708267.199264558,393314242.6943716,381218674.6943716,12023568.0,72000.0,119669390.2645309,0.0,0.0,10667321.675532289,297350566.2616098,0.0,276667144.1312524,0.0,42196501.26771425,0.0 
 01/28  06:00:00,0.0,21.0,24.0,19.0,26.0,102030170.74304545,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5387293.0269541279,731780031.4303999,701649111.4303999,30058920.000000005,72000.0,136662185.08963988,0.0,0.0,13539557.816895724,547286306.9157119,0.0,545507499.0029502,0.0,30462913.429238626,0.0 
 01/28  07:00:00,14887722.578746146,21.0,24.0,19.0,26.0,163213816.72828875,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007829944029666143,5937806.81154816,709319109.944989,630519969.0936884,60117840.00000001,18681300.851300643,82185652.72973535,237530.7378690315,13305147.715478622,15164466.466642417,491805575.8930769,0.0,509786991.70360836,0.0,10702689.705946954,0.0 
 01/28  08:00:00,13235644.325347182,21.0,24.0,19.0,26.0,171758946.909846,0.0,37211.47080518535,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007837154057172993,5772605.522292974,671990135.9699468,565197133.832951,90176760.0,16616242.136995802,40560147.9132189,6118368.4404846769,13305147.638285675,14618904.866265849,440853764.3897018,341321.96459623207,465577845.2483352,0.0,3960024.6578437259,341321.9645962358 
 01/28  09:00:00,14887733.90018876,21.0,24.0,19.0,26.0,171792944.31579364,0.0,30253.875190969986,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007831805435803885,5813560.523860173,681669183.7209426,542752188.7181066,120235680.00000002,18681315.002835949,33456596.314073795,5845961.695799578,13305147.769692,14856013.691478683,423346707.20012316,270763.2823356965,448070788.0587558,0.0,3960024.657843714,270763.2823356854 
 01/28  10:00:00,45131915.51871544,21.0,24.0,19.0,26.0,144879018.22406716,0.0,31646.93945819054,40372104.38563864,0.0,69928200.0,28684105.52327201,0.026114706544484009,5862961.349583612,667431647.633425,520769061.44604888,90176760.0,56485826.18737611,36370688.5107618,4847916.494933699,44350441.675263818,15153410.886755754,406199867.927918,282691.60932938309,430664658.1121553,0.0,4219315.33224006,282691.60932938309 
 01/28  11:00:00,40058433.47900284,21.0,24.0,19.0,26.0,171863823.77676655,0.0,39792.156113580786,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02350542652956042,5874901.6882368349,713066442.812809,512627749.0926585,150294600.0,50144093.720150489,39653414.17625883,5578458.002047694,39915443.1332487,15219646.420736859,399849644.29227367,347150.4106032626,424573725.15090498,0.0,3960024.6578437217,347150.4106032663 
 01/28  12:00:00,45127690.25685602,21.0,24.0,19.0,26.0,174656128.36081989,0.0,27590.634381698554,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02611520563708625,8679407.791412279,678408468.8184617,471633324.1084036,150294600.0,56480544.710058029,19739299.913913788,5192464.035310077,44350448.711723867,18273921.35632866,367873992.8045549,235798.2992902204,392598073.66318616,0.0,3960024.6578437259,235798.29929021668 
 01/28  13:00:00,45128009.707327488,21.0,24.0,19.0,26.0,172021182.75951005,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02611491711868487,6072052.8244844549,654112024.2132614,447336480.1976749,150294600.0,56480944.015586409,11547718.33014252,4656429.875359275,44350454.82879942,16052991.738536803,348922454.55418649,0.0,373646535.4128175,0.0,3960024.657843722,0.0 
 01/28  14:00:00,41724574.947505887,21.0,24.0,19.0,26.0,144957379.69316364,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023501911617402939,5972969.760751069,605043565.343231,432581154.22275277,120235680.00000002,52226731.12047827,10502970.01037074,3677653.5860279866,39915441.58441176,15800284.156516087,337413300.2937471,0.0,361985182.06412675,0.0,4112223.7460948566,0.0 
 01/28  15:00:00,36660455.54306025,21.0,24.0,19.0,26.0,144975999.68953867,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020894012958037505,5991589.759733995,566782541.1576734,430709079.4319378,90176760.0,45896701.72573554,17770434.792961,3712194.9851925505,35480380.852545898,15915186.43993767,335953081.9569115,0.0,360677162.8155431,0.0,3960024.6578437217,0.0 
 01/28  16:00:00,34994384.8198946,21.0,24.0,19.0,26.0,144937962.20547668,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020889842433127048,5953552.275676182,596429991.9471902,432380159.1917851,120235680.00000002,43814152.75540505,21113354.05349292,3902984.030819973,35480392.84062998,15686185.626703322,337256524.1695924,0.0,361980605.02822366,0.0,3960024.6578437185,0.0 
 01/28  17:00:00,31613697.957000868,21.0,24.0,19.0,26.0,176272910.91433633,0.0,43461.851402321045,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.018282116768445115,5707419.135741225,641806568.4814794,421864674.2884343,180353520.0,39588374.193045,17137667.382807018,4765764.234078066,31045331.25405556,14201171.594712895,329054445.9449788,356895.2133434493,353778526.8036097,0.0,3960024.6578437185,356895.2133434493 
 01/28  18:00:00,36664954.233744468,21.0,24.0,19.0,26.0,189986154.6691639,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020889562155821947,5745424.739363688,644795288.2314129,418539443.2487999,180353520.0,45902324.982612919,17048993.98868805,4093266.144114367,35480388.61152273,14424446.004872079,326460765.734064,0.0,351184846.5926956,0.0,3960024.657843722,0.0 
 01/28  19:00:00,50218192.56566867,21.0,24.0,19.0,26.0,190029067.56955854,0.0,17052.343544594576,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028726742300770489,5771285.288376523,626323724.0227876,383126651.9119754,180353520.0,62843552.11081209,0.0,11323745.94131042,48785538.69113834,14576115.480220933,298838788.4913409,136516.9806316859,323562869.3499734,0.0,3960024.657843718,136516.9806316859 
 01/28  20:00:00,48541759.636971827,21.0,24.0,19.0,26.0,163545963.7442352,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028727910975336478,6269953.806596623,550388306.1848662,369404575.5560392,120235680.00000002,60748050.628826919,0.0,18885318.375520775,48785507.62174396,16679629.806156662,288135568.9337106,0.0,312536903.7584119,0.0,4282770.691774105,0.0 
 01/28  21:00:00,45129641.72124979,21.0,24.0,19.0,26.0,163481870.24603889,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026115235834906847,6205860.311013017,560486360.5076543,383767696.51329258,120235680.00000002,56482983.99436173,0.0,7928173.130121178,44350459.40174711,16355418.728935563,299338803.2803682,0.0,324062884.13900008,0.0,3960024.6578437185,0.0 
 01/28  22:00:00,50218078.17389235,21.0,24.0,19.0,26.0,163235303.95817093,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028723588648924965,5959294.020536684,546446051.1410747,393425882.0172755,90176760.0,62843409.12379919,11578.930521504662,4095339.2948122315,48785534.32765145,15274769.694156506,306872187.9734749,0.0,331596268.8321072,0.0,3960024.657843718,0.0 
 01/28  23:00:00,36668710.524029757,21.0,24.0,19.0,26.0,162845122.90165306,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0208925819211398,5569112.971849797,511052592.8102546,405027732.55369129,60117840.00000001,45907020.256563249,6128370.29179739,3217815.647502163,35480392.00575084,13575462.961497345,315921631.3918792,0.0,340487154.4880037,0.0,4118582.420350885,0.0 
 01/28  24:00:00,26584208.90752213,21.0,24.0,19.0,26.0,165764500.70481468,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015668941058945578,8488490.78023507,484104046.4987178,420743494.5763602,30058920.000000005,33301631.922357516,18358453.958414638,3149863.095601895,26610295.475989716,17128419.2892654,328179925.76956108,0.0,352768630.67853739,0.0,4095400.607499112,0.0 
 01/29  01:00:00,23226946.00748095,21.0,24.0,19.0,26.0,101731729.09701954,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.013058927840709719,5088851.367869277,558155601.1253179,517026900.36616817,12023568.0,29105132.759149828,94363021.09714985,0.0,22191027.314650179,12437736.75091589,403280982.2856112,0.0,419043133.92876526,0.0,12921953.873320863,0.0 
 01/29  02:00:00,1647647.2991816572,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73774832.21650243,0.0,0.0,6728684.064273106,18291600.0,26964720.0,17273920.329913018,0.0,4515907.822316327,168115827.5002525,153960739.37384463,12023568.0,2131520.12640786,23932118.370737025,0.0,0.0,10384224.502324684,120089376.71159882,0.0,128904813.65913455,0.0,8458483.378257942,0.0 
 01/29  03:00:00,0.0,15.6,30.0,15.6,30.0,77951060.8679391,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4452977.661211989,219041964.34047473,206946396.34047473,12023568.0,72000.0,43914056.393637988,0.0,0.0,10007616.712459062,161418189.14557029,0.0,167130768.73379786,0.0,15800499.549130146,0.0 
 01/29  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70775781.45625784,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4448724.630348717,157936898.53287754,145841330.53287754,12023568.0,72000.0,34851376.524623688,0.0,0.0,9981939.752138026,113756237.81564449,0.0,115599597.29134238,0.0,12498693.282539975,0.0 
 01/29  05:00:00,1647651.8909368439,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78400468.34941313,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4902385.142686004,241810618.649602,227655524.78360886,12023568.0,2131525.8659931628,58232239.99495637,0.0,0.0,11816157.48621809,177571309.33121488,0.0,178019902.27204073,0.0,21064486.19653035,0.0 
 01/29  06:00:00,0.0,21.0,24.0,19.0,26.0,102050193.66113617,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5407315.945044838,526799125.75768026,496668205.75768026,30058920.000000005,72000.0,90100486.95449752,0.0,0.0,13651201.863843106,387401200.49099066,0.0,401305339.65930977,0.0,14779966.348156408,0.0 
 01/29  07:00:00,14889358.108250205,21.0,24.0,19.0,26.0,163312941.6677916,0.0,66364.36698852002,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0078335033421859,5970567.384058955,524642393.52699378,445841208.3025238,60117840.00000001,18683345.224469957,52710676.74863647,4177773.9239394834,13314620.47337047,15352267.007418396,347756142.4759686,560410.4947921649,372480223.33460059,0.0,3960024.6578437259,560410.4947921797 
 01/29  08:00:00,13234633.78328909,21.0,24.0,19.0,26.0,171874124.751998,0.0,51246.551978803116,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007836403447904183,5873748.283272136,513140800.2834848,406349061.3001435,90176760.0,16614978.98334134,15627696.714078226,4326783.143657287,13314620.645084652,15205724.96652137,316952267.8141119,423658.7573600863,341676348.6727442,0.0,3960024.657843718,423658.7573600863 
 01/29  09:00:00,14889497.818203353,21.0,24.0,19.0,26.0,171868639.80877669,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00783460210412383,5919509.892031384,554068425.7068119,415149225.8482071,120235680.00000002,18683519.858604645,12158194.654863596,3904655.7478884134,13314620.629856632,15474967.899892915,323816396.16160157,0.0,348540477.0202323,0.0,3960024.657843714,0.0 
 01/29  10:00:00,13234754.591457978,21.0,24.0,19.0,26.0,144909817.62608458,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007836595763028103,5925407.709337308,547887370.1911285,441095480.20043537,90176760.0,16615129.990693089,31860990.374285785,3137683.0427130388,13314620.639853817,15515827.245690538,344054474.5563396,0.0,368607999.70715019,0.0,4130580.365665108,0.0 
 01/29  11:00:00,45123969.93163545,21.0,24.0,19.0,26.0,171935147.83688168,0.0,63268.21321205579,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026119434849322433,5922749.688639494,642731878.3978345,435961384.0062471,150294600.0,56475894.39158735,26371378.806322207,4905932.545699034,44382063.40295933,15496727.175491799,340049879.5248728,523247.0527366408,364773960.3835044,0.0,3960024.6578437106,523247.0527366464 
 01/29  12:00:00,45130193.599328469,21.0,24.0,19.0,26.0,174687481.35328726,0.0,13014.961605901233,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026118658421914507,8725336.456652027,627284868.5600747,420506594.7311768,150294600.0,56483673.82889786,16056075.358162845,4295800.248787808,44382045.671834949,18549493.347767138,327995143.8903179,106647.50916352106,352719224.74895027,0.0,3960024.657843718,106647.50916352106 
 01/29  13:00:00,36666094.2427668,21.0,24.0,19.0,26.0,172060959.63607467,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020892276650593016,6111829.706271717,592637423.9116942,396439073.9447857,150294600.0,45903749.966908369,378177.5592450882,4500211.512199226,35505654.61549948,16288884.461811623,309222477.6769329,0.0,333946558.5355644,0.0,3960024.657843718,0.0 
 01/29  14:00:00,36658118.37683517,21.0,24.0,19.0,26.0,144989162.32398135,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020894665996150687,6004752.394176022,559336066.8469101,393206606.52363839,120235680.00000002,45893780.32327172,854503.6472941174,3337452.246508947,35505640.0737044,15984445.747365175,306701153.0884379,0.0,331263394.8733117,0.0,4121863.7316014708,0.0 
 01/29  15:00:00,26588715.859647074,21.0,24.0,19.0,26.0,144997949.40765438,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015673875106741385,6013539.48306984,531664860.424004,408180834.9181638,90176760.0,33307265.505840269,11077712.190574795,3279807.0461280487,26629241.10344167,16042272.533935545,318381051.2361678,0.0,342985982.09219,0.0,4079174.660453691,0.0 
 01/29  16:00:00,28245042.75525098,21.0,24.0,19.0,26.0,144950063.25711108,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01566755656927851,5965653.332532881,581245383.1797023,425632068.2573605,120235680.00000002,35377634.922341708,18418051.446697169,3820805.3775957,26629241.414712088,15757167.929495765,331993013.24074128,0.0,356717094.0993738,0.0,3960024.6578437185,0.0 
 01/29  17:00:00,26588454.579316617,21.0,24.0,19.0,26.0,176270913.5748486,0.0,40063.73994234511,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.01567422181533453,5708819.910321355,655400137.9253451,441739679.0137337,180353520.0,33306938.911611353,16352825.604503025,4997257.056481343,26629241.162013268,14210237.958773267,344556949.6307123,331444.5813929823,369281030.4893433,0.0,3960024.65784372,331444.581392986 
 01/29  18:00:00,36666635.25144478,21.0,24.0,19.0,26.0,189975647.39267979,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020892289701205506,5734917.462876811,675094709.2849262,448836763.06997528,180353520.0,45904426.214950907,14640647.129171618,4618895.641005291,35505654.67684616,14363422.20154722,350092675.1945807,0.0,374816756.0532118,0.0,3960024.657843718,0.0 
 01/29  19:00:00,45130321.04426423,21.0,24.0,19.0,26.0,189989314.28094787,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.026119172016562519,5748584.345918024,678416730.7543556,441579377.62230446,180353520.0,56483833.13205114,5437790.742769586,4673571.237660161,44382009.82214105,14443552.611332413,344431914.54539749,0.0,369155995.40402826,0.0,3960024.657843718,0.0 
 01/29  20:00:00,45121774.775076057,21.0,24.0,19.0,26.0,163504994.24787802,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02611858721156717,6228984.3128487509,627393564.8682907,450684734.3704461,120235680.00000002,56473150.49784447,5798289.955174911,3682187.5621780829,44382007.53019823,16440468.16772174,351534092.808948,0.0,375891384.38883289,0.0,4326813.936589969,0.0 
 01/29  21:00:00,36661527.756608057,21.0,24.0,19.0,26.0,163432868.2354092,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0208933778659288,6156858.305605182,623101780.2591496,456968058.2918572,120235680.00000002,45898041.96729246,4860991.737368965,4272529.181215154,35505643.73904207,16069239.67067321,356435085.4676486,0.0,381049039.31521418,0.0,4070151.6689093036,0.0 
 01/29  22:00:00,45126600.244030829,21.0,24.0,19.0,26.0,163185628.41934518,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02611821330018109,5909618.48431633,641180997.6753967,494525055.45557096,90176760.0,56479182.219825658,27786397.727272918,4417726.185304726,44382019.23520804,14981266.248957329,385729543.2553454,0.0,410349471.6728359,0.0,4064177.0989842179,0.0 
 01/29  23:00:00,36663188.332241978,21.0,24.0,19.0,26.0,162791949.18255947,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020895204227529809,5515939.2527536139,623515728.9447348,517497771.2972035,60117840.00000001,45900117.647531289,39548716.19448477,4260839.273065987,35505651.33234189,13262948.827972338,403648261.61181876,0.0,428226906.3504864,0.0,4105460.777808259,0.0 
 01/29  24:00:00,18224743.16056961,21.0,24.0,19.0,26.0,165710686.65173025,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01044692005636201,8434676.732372677,581749163.8405684,528837746.24472406,30058920.000000005,22852497.5958443,41955326.33548248,4125413.7948538248,17752810.721525205,16805535.00209105,412493442.0708848,0.0,436998943.27028837,0.0,4178604.3170734697,0.0 
 01/30  01:00:00,18223380.5154947,21.0,24.0,19.0,26.0,101711395.42688512,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01044993185736863,5068517.700343845,719811322.1059587,684936959.7842062,12023568.0,22850794.321752624,141173309.18581159,0.0,17764673.654395816,12326310.471924134,534250828.6316807,0.0,533464953.5869552,0.0,29469980.561202825,0.0 
 01/30  02:00:00,1647655.4809849435,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,74988538.7302373,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18581211.574176998,0.0,4422323.091787201,289023311.7276033,274868213.37413498,12023568.0,2131530.3534683159,64907510.473707679,0.0,0.0,9832553.096429993,214397206.43182535,0.0,208868148.03375287,0.0,24110269.9678725,0.0 
 01/30  03:00:00,0.0,15.6,30.0,15.6,30.0,77833268.81151888,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4335185.604791772,362800558.9814704,350704990.9814704,12023568.0,72000.0,95845682.81718736,0.0,0.0,9311973.803356192,273549892.9655469,0.0,261156955.50287608,0.0,33906016.60002715,0.0 
 01/30  04:00:00,1647651.2415276948,15.600000000000007,30.00000000000001,15.600000000000007,30.00000000000001,70645166.30697727,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636008,0.0,4318109.481068165,263027167.1075348,248872074.05328769,12023568.0,2131525.054247097,74338039.53854063,0.0,0.0,9210176.448577075,194120217.7615644,0.0,182195356.1954717,0.0,26266914.324330115,0.0 
 01/30  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78211467.32605511,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4713384.119327981,401803057.88657888,389707489.88657888,12023568.0,72000.0,123155569.41841959,0.0,0.0,10696766.055097128,303971842.1115315,0.0,282472032.69584289,0.0,43012888.553045038,0.0 
 01/30  06:00:00,0.0,21.0,24.0,19.0,26.0,102030804.14120794,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5387926.425116601,720822519.7721871,690691599.7721872,30058920.000000005,72000.0,133767974.27630222,0.0,0.0,13542263.187853812,538739447.822306,0.0,537261259.9957982,0.0,30162293.34298253,0.0 
 01/30  07:00:00,14887797.641041346,21.0,24.0,19.0,26.0,163214658.7870192,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007832108311186106,5938648.870276459,679598486.5148432,600799251.8374503,60117840.00000001,18681394.67739302,76690848.69033136,923536.4089816257,13323517.398941627,15168059.431624081,468623416.4332112,0.0,488202174.3270714,0.0,9105347.622617417,0.0 
 01/30  08:00:00,53648796.170941498,21.0,24.0,19.0,26.0,171811015.99015785,0.0,62785.16730228297,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0313467492284043,5799100.882598157,701909511.7951051,544601026.3754205,90176760.0,67131725.41968465,43662989.63105157,6167067.117166268,53294069.723901737,14771656.732783167,424788800.572828,561619.0434746199,449512881.43146029,0.0,3960024.6578437185,561619.0434746199 
 01/30  09:00:00,50222912.04990357,21.0,24.0,19.0,26.0,171843001.84618829,0.0,33012.368131061696,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028733649729627728,5860859.540412882,705081209.5417712,521996078.18736919,120235680.00000002,62849451.35440196,36386860.74456863,5557027.155757265,48852885.794283639,15133751.479062926,407156940.986148,287977.52966178979,431881021.8447814,0.0,3960024.657843718,287977.52966178979 
 01/30  10:00:00,40056815.6645436,21.0,24.0,19.0,26.0,144881146.2177448,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023510383140402475,5896736.28532378,632583990.1206775,492265158.63030949,90176760.0,50142071.49036792,33278514.376840265,3863137.320850676,39970552.26645919,15350497.741889418,383966823.7316414,0.0,408444425.3604177,0.0,4206503.887698453,0.0 
 01/30  11:00:00,36661914.41312954,21.0,24.0,19.0,26.0,171879207.96311827,0.0,40270.051036156685,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02089627406849942,5889807.982275143,675107713.786265,478914588.5074723,150294600.0,45898525.27879268,36064362.58121542,5112279.535911624,35529368.168354768,15304738.687494185,373553379.0358284,343498.97336687418,398277459.89446017,0.0,3960024.6578437217,343498.97336687418 
 01/30  12:00:00,41733331.219822119,21.0,24.0,19.0,26.0,174670565.22218026,0.0,29883.580772559228,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02351298491435573,8691551.708984072,638435690.4087119,435903414.1550874,150294600.0,52237676.25362451,13115938.628936066,4761855.411307854,39970552.02786602,18346784.861759418,340004663.0409682,250410.18081109925,364728743.8996002,0.0,3960024.657843718,250410.18081110298 
 01/30  13:00:00,34995140.087463568,21.0,24.0,19.0,26.0,172045315.72469715,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02089480371776218,6096185.79489165,589999687.7471086,395889990.9251185,150294600.0,43815096.82199011,0.0,13692828.256159395,35529378.33769226,16191063.127513569,308794192.9215925,0.0,333518273.78022387,0.0,3960024.657843714,0.0 
 01/30  14:00:00,31615033.843467539,21.0,24.0,19.0,26.0,144979074.76457996,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018287196487569675,5994664.837382085,556080238.0732337,396254514.05372408,120235680.00000002,39590044.019509728,0.0,6289169.0090412129,31088204.12126122,15923808.994250194,309078520.96190479,0.0,333533795.6316566,0.0,4228830.846723142,0.0 
 01/30  15:00:00,28245060.888843448,21.0,24.0,19.0,26.0,144986464.43084995,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015669692575853164,6002054.506269578,527845156.7499264,402290739.1610233,90176760.0,35377657.5889031,12253275.364219152,3358595.264942552,26647034.905488105,15972616.389123735,313786776.54559817,0.0,338510857.40423026,0.0,3960024.6578437217,0.0 
 01/30  16:00:00,26588545.03881819,21.0,24.0,19.0,26.0,144944912.2328642,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01567637061494774,5960502.308277179,564351176.6686907,410808444.68484356,120235680.00000002,33307051.98384726,23560501.299682276,3476446.327304568,26647034.65181753,15724969.693846146,320430586.8541779,0.0,345154667.71280869,0.0,3960024.657843722,0.0 
 01/30  17:00:00,28242555.212350109,21.0,24.0,19.0,26.0,176290961.86410023,0.0,50829.9907739408,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.015669685817082683,5718101.948745907,606723168.7739205,390995123.22132816,180353520.0,35374525.55259237,15949738.194861109,4409249.581163162,26647034.757261706,14263616.997225784,304976196.11263599,406314.2228039912,329700276.9712678,0.0,3960024.657843718,406314.22280398747 
 01/30  18:00:00,36667577.42401677,21.0,24.0,19.0,26.0,190037112.68307106,0.0,32174.511571789033,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020898465617435199,5764208.241690124,591330686.7816637,365071562.8732977,180353520.0,45905603.90836596,403559.64382910609,3911616.5848449219,35529378.78298397,14534709.312619754,284755819.0411722,253057.0699172446,309479899.89980408,0.0,3960024.657843718,253057.06991724834 
 01/30  19:00:00,48539147.59380569,21.0,24.0,19.0,26.0,190049659.7637055,0.0,13908.338164739707,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028735448381191087,5795021.487894658,594319727.1640319,353221421.5273391,180353520.0,60744785.63669276,0.0,20612160.245280215,48852889.857925448,14715016.930808582,275512708.7913245,109152.46622928491,300236789.6499568,0.0,3960024.657843718,109152.46622928864 
 01/30  20:00:00,55322968.465635169,21.0,24.0,19.0,26.0,163559721.516056,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03134510814746713,6283711.575800227,549129212.0727801,359669130.9101081,120235680.00000002,69224401.16267199,0.0,15950614.335428328,53294064.98448801,16760253.936874103,280541922.1098844,0.0,304967625.41096666,0.0,4258402.2153927399,0.0 
 01/30  21:00:00,45132103.8185142,21.0,24.0,19.0,26.0,163497918.94754458,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026120874578991726,6221909.012513058,521401246.5653492,344679505.0076815,120235680.00000002,56486061.557667758,0.0,17735012.239463506,44411688.78615482,16449858.96110326,268850013.90599158,0.0,293574094.764624,0.0,3960024.657843714,0.0 
 01/30  22:00:00,48538056.81521459,21.0,24.0,19.0,26.0,163255518.90393169,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028735200085339506,5979508.966285807,517292671.7176194,366372489.5283483,90176760.0,60743422.18927113,3381311.2405139359,3032496.3067017758,48852882.707172159,15394633.91392992,285770541.8321117,0.0,310494622.6907424,0.0,3960024.657843714,0.0 
 01/30  23:00:00,41721435.736545268,21.0,24.0,19.0,26.0,162860154.87397499,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023507811603950873,5584144.941556525,506533374.69904896,394192727.51797059,60117840.00000001,52222807.181078348,14848491.068564741,2845593.504464843,39970552.337598267,13664750.093224526,307470327.4640171,0.0,332049907.598936,0.0,4104525.3815554275,0.0 
 01/30  24:00:00,23228537.007816905,21.0,24.0,19.0,26.0,165771142.63381223,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013061742446779228,8495132.71183984,479333991.7557656,420167950.28385266,30058920.000000005,29107121.471912959,26058185.44987936,2780925.277013378,22205859.255781846,17168270.878894029,327731001.2214051,0.0,352240882.66112396,0.0,4174224.07675535,0.0 
 01/31  01:00:00,18227465.680794877,21.0,24.0,19.0,26.0,101730236.4246844,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01044861428518523,5087358.6981444549,542110153.6819255,507230685.00023809,12023568.0,22855900.681687539,93255970.79277645,0.0,17775769.00385684,12431280.523331363,395639934.30018576,0.0,411958832.4952996,0.0,12365207.321361587,0.0 
 01/31  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73626106.9764407,0.0,0.0,6728684.064273106,18291600.0,26964720.0,17132490.877839459,0.0,4508612.034328135,162094883.11292095,149999315.11292095,12023568.0,72000.0,23800402.689343908,0.0,0.0,10340589.611392357,116999465.78807836,0.0,126668318.65143839,0.0,7463638.010368252,0.0 
 01/31  03:00:00,1647651.6893602564,15.6,30.0,15.6,30.0,77952483.30610708,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4454400.099379947,215013140.08929567,200858046.47526846,12023568.0,2131525.6140271995,42015878.12654702,0.0,0.0,10016123.951395685,156669276.2507094,0.0,162938227.04509334,0.0,15244128.342971996,0.0 
 01/31  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70777329.34933491,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4450272.523425796,154897096.03456746,142801528.03456746,12023568.0,72000.0,34527588.791313778,0.0,0.0,9991147.30590281,111385191.86696261,0.0,113495713.1876291,0.0,12231531.437572334,0.0 
 01/31  05:00:00,1647668.6847387106,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,80289468.27321926,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,6791385.066492148,237148605.1006322,222993490.2427842,12023568.0,2131546.85784801,57682795.815359298,0.0,0.0,19887758.414662858,173934922.38937167,0.0,174789890.57983149,0.0,20658110.946896569,0.0 
 01/31  06:00:00,0.0,21.0,24.0,19.0,26.0,103867719.07947624,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7224841.363384912,512363214.4723341,482232294.4723341,30058920.000000005,72000.0,85417668.11130837,0.0,0.0,21411999.471097407,376141189.68842068,0.0,390853627.13431408,0.0,13971668.070579982,0.0 
 01/31  07:00:00,14892332.140189946,21.0,24.0,19.0,26.0,164139000.0382359,0.0,53729.63800365786,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007840567306493855,6809260.483481044,499444749.9131491,420639847.2191458,60117840.00000001,18687062.694003345,46952222.94520366,3631293.5479716628,13331835.035988165,18959240.359246185,328099080.83093377,441101.21337362789,352823161.6895636,0.0,3960024.657843718,441101.21337362597 
 01/31  08:00:00,53633776.95580125,21.0,24.0,19.0,26.0,171952094.0018764,0.0,88309.56815272203,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03134661581561756,5914654.493466381,531024719.50003847,373735007.7437946,90176760.0,67112951.75624372,16782398.233430335,4303759.929455303,53327341.351170238,15445650.843077999,291513306.0401598,696459.2213361315,316237386.8987903,0.0,3960024.657843709,696459.221336137 
 01/31  09:00:00,50220432.533705968,21.0,24.0,19.0,26.0,171974256.4271615,0.0,38479.68554882171,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028739809799835645,5986646.803962195,534673312.3788089,351591280.36096718,120235680.00000002,62846352.01784171,9887339.959970456,3457918.415569038,48883393.35214524,15869549.346741815,274241198.68155446,294217.0297348173,298965279.54018566,0.0,3960024.657843722,294217.0297348172 
 01/31  10:00:00,40047042.428481947,21.0,24.0,19.0,26.0,145001078.94659917,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023509602308904807,6016669.014178895,479249477.38505819,338942862.2084481,90176760.0,50129855.176610048,8651895.770947764,1846805.4017357394,39995506.09080798,16050786.913528115,264375432.52258954,0.0,288821863.7955377,0.0,4237674.243526217,0.0 
 01/31  11:00:00,36669101.757699858,21.0,24.0,19.0,26.0,172014815.14880825,0.0,52091.29288885365,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020900773755305057,6013593.926107946,525999124.67660918,329797015.38721826,150294600.0,45907509.28939091,12169858.575878453,3403898.711779364,35551559.92396556,16027707.137051855,257241672.0020302,387104.8250399825,281965752.8606605,0.0,3960024.6578437129,387104.82503998806 
 01/31  12:00:00,40055047.202585827,21.0,24.0,19.0,26.0,174795773.50504498,0.0,38230.38465340529,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02351248585463381,8808413.187968407,492054088.66185536,291619627.70707759,150294600.0,50139860.95477778,0.0,12324544.284533358,39995506.02641238,19047953.73566543,227463309.61152054,278824.90748580158,252187390.47015227,0.0,3960024.657843718,278824.90748579407 
 01/31  13:00:00,36661898.37012966,21.0,24.0,19.0,26.0,172170930.6795056,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020899303996162217,6221800.749695618,451384098.909112,255190993.6836894,150294600.0,45898505.22542254,0.0,33871997.036905068,35551543.01648163,16923878.091673748,199048975.0732777,0.0,223773055.9319111,0.0,3960024.6578437106,0.0 
 01/31  14:00:00,31618889.55357844,21.0,24.0,19.0,26.0,145102193.74614043,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018288313430064375,6117783.818941444,422563106.67786076,262732563.1119718,120235680.00000002,39594863.56588894,0.0,24701172.748545145,31107587.318264314,16644241.228445843,204931399.227338,0.0,229357490.31579817,0.0,4258014.428015289,0.0 
 01/31  15:00:00,28251218.3993942,21.0,24.0,19.0,26.0,145098654.33127035,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01567499469801898,6114244.406684709,417692404.6308579,292130290.2995062,90176760.0,35385354.33135164,0.0,6134140.349643855,26663670.05946812,16628495.314687986,227861626.43361483,0.0,252585707.2922495,0.0,3960024.657843718,0.0 
 01/31  16:00:00,26583703.93403908,21.0,24.0,19.0,26.0,145042174.03037475,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015674117423940378,6057764.105789958,466128036.570525,312591355.85306927,120235680.00000002,33301000.717455735,9119867.37918031,2222720.1078198787,26663670.661598695,16292715.270194337,243821257.565394,0.0,268545338.4240238,0.0,3960024.657843718,0.0 
 01/31  17:00:00,28246218.862191958,21.0,24.0,19.0,26.0,176384967.41279517,0.0,53746.749114975224,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.01567540818540332,5809190.739094098,520817548.9345404,305084923.9063593,180353520.0,35379105.028181079,3292043.0189301057,3253684.442324632,26663669.97619527,14795787.46079026,237966240.64696027,389948.1179850127,262690321.5055938,0.0,3960024.657843714,389948.11798501087 
 01/31  18:00:00,36661770.93815577,21.0,24.0,19.0,26.0,190089070.98535515,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020901227498161834,5848341.055543244,517959385.5312439,291707519.5927726,180353520.0,45898345.938471328,0.0,13421060.787200319,35551548.107524078,15026381.370134427,227531865.28236268,0.0,252255946.140994,0.0,3960024.657843714,0.0 
 01/31  19:00:00,48542545.0763708,21.0,24.0,19.0,26.0,190133575.6415406,0.0,19032.230701866698,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028735475043168806,5873813.473192597,507553944.36645057,266451391.95696516,180353520.0,60749032.409485358,0.0,31918063.061080755,48883394.88519052,15175636.920407039,207832085.7264328,136835.64364757387,232556166.5850635,0.0,3960024.6578437106,136835.64364758126 
 01/31  20:00:00,55338729.760462779,21.0,24.0,19.0,26.0,163130200.5348421,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03135285912276298,5854190.594578594,457861274.3030037,268381491.8948456,120235680.00000002,69244102.40815811,0.0,27316244.73950617,53327341.139072988,15059858.804343958,209337563.6779796,0.0,233747565.27753247,0.0,4274103.916922595,0.0 
 01/31  21:00:00,45126629.66794186,21.0,24.0,19.0,26.0,163100069.41441158,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026123356790257833,5824059.479377581,438672703.7207376,261957804.72171957,120235680.00000002,56479218.99901801,0.0,28240264.10107901,44439418.07897708,14882363.45476682,204327087.68294127,0.0,229051168.54157339,0.0,3960024.657843714,0.0 
 01/31  22:00:00,48543269.77918776,21.0,24.0,19.0,26.0,162960919.0081528,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028735656600264168,5684909.070506519,447895977.3457526,296969279.07489886,90176760.0,60749938.270853828,0.0,9046832.747737568,48883391.2590952,14261246.804429615,231636037.67842106,0.0,256360118.53705249,0.0,3960024.657843707,0.0 
 01/31  23:00:00,41730770.5049521,21.0,24.0,19.0,26.0,162917052.70115973,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023513088025015759,5641042.768735986,448351342.8199297,335999027.3992841,60117840.00000001,52234475.42064564,5591294.324996906,2007107.4164601938,39995505.73458154,14001756.635230326,262079241.3714416,0.0,286562057.1156742,0.0,4201289.772242117,0.0 
 01/31  24:00:00,23226380.06581994,21.0,24.0,19.0,26.0,165807430.52804113,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013063051417131388,8531420.606067403,435165169.26444479,376001823.9189761,30058920.000000005,29104425.345468634,18512917.676832588,2077853.7214855375,22219715.90336347,17385998.2442594,293281422.6568014,0.0,317676491.4047243,0.0,4289036.768551951,0.0 
