Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 02/01  01:00:00,18225894.167423637,21.0,24.0,19.0,26.0,101733001.357461,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010449301761439894,5090123.6309203649,520563321.5005921,485685817.17342308,12023568.0,22853936.327169073,84685900.97227746,8258.263617289487,17786092.524201685,12456291.326183146,378834937.39527,0.0,398385635.17893746,0.0,9133407.732808803,0.0 
 02/01  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73489637.2842614,0.0,0.0,6728684.064273106,18291600.0,26964720.0,16991061.425765896,0.0,4513571.794222403,173783767.10157109,161688199.10157109,12023568.0,72000.0,26426772.26759686,0.0,0.0,10372078.562877529,126116795.29922544,0.0,136616997.67448909,0.0,6490859.04639885,0.0 
 02/01  03:00:00,1647662.7008891402,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,77847734.5637379,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.142454007,0.0,4349651.357010788,252718055.68692995,238562948.30875225,12023568.0,2131539.3781776765,51296508.79684554,0.0,0.0,9394855.097688891,186079099.68082676,0.0,191732854.23295725,0.0,15859324.585226324,0.0 
 02/01  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,71695731.9191966,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4378668.928772582,207731286.6352518,195635718.6352518,12023568.0,71999.99999999999,55150892.312188159,0.0,0.0,9568687.255084888,152595860.53549636,0.0,143045531.25356717,0.0,24882388.20462782,0.0 
 02/01  05:00:00,1647658.4424031494,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,77381192.2780987,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,4873115.2358865239,313706387.40619388,299551285.35102286,12023568.0,2131534.0551709805,81541709.17348081,0.0,0.0,11647252.915783354,233650002.57379783,0.0,234385007.72661356,0.0,19788067.820079876,0.0 
 02/01  06:00:00,0.0,21.0,24.0,19.0,26.0,101942077.12452024,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5299199.40842892,648895748.4069438,618764828.4069438,30058920.000000005,72000.0,110853448.09739143,0.0,0.0,13012573.114237385,482636566.15741619,0.0,484754640.83725669,0.0,26566030.83663647,0.0 
 02/01  07:00:00,14890964.182276767,21.0,24.0,19.0,26.0,163215388.2654304,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007842056128496686,5939378.348677699,639806931.4273875,561003738.6483979,60117840.00000001,18685352.778989573,65983201.539406958,3303756.5079527397,13339571.32853379,15172042.218371122,437582916.1457504,0.0,460916859.678289,0.0,5350161.983939473,0.0 
 02/01  08:00:00,53630392.87343785,21.0,24.0,19.0,26.0,171833194.7682321,0.0,69716.67482419833,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03135024721967866,5814348.153146994,683020570.061929,525735088.3285429,90176760.0,67108721.7333861,37182519.78227379,6136643.107757882,53358287.62885046,14861720.262151845,410073368.8962634,620787.8684614739,434797449.75489738,0.0,3960024.657843716,620787.8684614739 
 02/01  09:00:00,50218069.479063529,21.0,24.0,19.0,26.0,171861188.04066659,0.0,34281.8384279748,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028743321963583758,5877776.264584574,683221834.0648388,500142755.8093698,120235680.00000002,62843398.25546895,29237675.11489988,5429623.798001124,48911750.78032254,15233475.426883815,390111349.5313085,296487.1147522768,414835430.38993939,0.0,3960024.657843718,296487.1147522842 
 02/01  10:00:00,40045627.74259612,21.0,24.0,19.0,26.0,144899652.91358579,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023511478653947525,5915242.981163655,608683769.412006,468378922.5592696,90176760.0,50128086.85273644,22806785.802065407,3706136.702676008,40018715.90217765,15458965.867787399,365335559.59623029,0.0,389807009.82210209,0.0,4212655.290604064,0.0 
 02/01  11:00:00,36668245.66424043,21.0,24.0,19.0,26.0,171906297.14724476,0.0,45945.37990653919,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020903123337304265,5911221.837524414,639748767.1018242,443547727.908995,150294600.0,45906439.19282919,22595382.54444366,5013366.977112545,35572191.25744126,15430175.869812742,345967227.7690161,385868.94636725666,370691308.6276474,0.0,3960024.657843718,385868.9463672547 
 02/01  12:00:00,40054573.47273067,21.0,24.0,19.0,26.0,174704850.71246363,0.0,36547.33451351024,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02351487246513089,8719173.445524555,592845999.27493,392412130.47125867,150294600.0,50139268.80367136,193948.4997940177,6938582.3238482759,40018715.86028451,18512515.281002314,306081461.76758179,299310.1997812217,330805542.6262138,0.0,3960024.6578437217,299310.19978121799 
 02/01  13:00:00,36661852.881295669,21.0,24.0,19.0,26.0,172091322.26460196,0.0,13052.896418831437,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020901747040979369,6129139.438370681,542299720.3108516,346106671.94539478,150294600.0,45898448.3654567,0.0,29906492.575504826,35572172.30695262,16384433.318972702,269963204.1174079,105075.89544266905,294687284.9760404,0.0,3960024.6578437148,105075.89544267277 
 02/01  14:00:00,31619138.680325208,21.0,24.0,19.0,26.0,145020225.674556,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01829039560308465,6035815.747354944,501267951.2922906,341437096.3238647,120235680.00000002,39595174.9684259,0.0,23726418.97047299,31125637.638146685,16165263.378777173,266320935.1326145,0.0,290886771.4365323,0.0,4118269.2125569696,0.0 
 02/01  15:00:00,28250381.80255527,21.0,24.0,19.0,26.0,145028410.65506406,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01567645560307579,6044000.730476918,477206639.5704026,351645570.96529856,90176760.0,35384308.60510408,0.0,9634112.837556873,26679143.433559844,16218552.848467835,274283545.35293295,0.0,299007626.21156457,0.0,3960024.6578437148,0.0 
 02/01  16:00:00,26584330.538283137,21.0,24.0,19.0,26.0,144985800.008484,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015676254422566459,6001390.0838971049,511485716.750136,357948252.79220607,120235680.00000002,33301783.95792994,4702115.038866887,3163417.6695480204,26679143.860134305,15964429.34213005,279199637.17792078,0.0,303923718.03655269,0.0,3960024.6578437259,0.0 
 02/01  17:00:00,28247076.84623944,21.0,24.0,19.0,26.0,171754233.07583405,0.0,46505.848268251546,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01567657629296896,5758597.30297854,576981215.8753094,361247518.38737627,180353520.0,35380177.487933117,2040715.35949452,4134443.628010382,26679143.32569869,14501561.246959489,281773064.3421535,363129.48092514069,306497145.2007836,0.0,3960024.6578437217,363129.4809251351 
 02/01  18:00:00,36663249.46911883,21.0,24.0,19.0,26.0,190030011.1965049,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02090333080033254,5789281.266690849,604236993.4835796,377983279.41639938,180353520.0,45900194.06718033,0.0,9028512.567468163,35572182.76136938,14682150.6264665,294826957.9447915,0.0,319551038.803423,0.0,3960024.657843722,0.0 
 02/01  19:00:00,48545180.24526279,21.0,24.0,19.0,26.0,190032639.98994757,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.0287396795570726,5791910.052297223,642865522.8500521,401759676.54182258,180353520.0,60752326.308229479,0.0,20324706.56482236,48911752.82122108,14697135.256299373,313372547.7026216,0.0,338096628.56125286,0.0,3960024.6578437185,0.0 
 02/01  20:00:00,55331098.933620069,21.0,24.0,19.0,26.0,163534943.9100259,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03135461220593169,6258933.969760647,623251007.4489219,433780763.39370587,120235680.00000002,69234564.055216,0.0,11225960.112898883,53358287.03705999,16615104.868081605,338348995.4470906,0.0,362710139.7917582,0.0,4322961.171806737,0.0 
 02/01  21:00:00,45130461.03843665,21.0,24.0,19.0,26.0,163453696.72577033,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026126204107501745,6177686.790733481,633306909.2253044,456587221.1038511,120235680.00000002,56484008.12145318,0.0,7742613.340026234,44465227.792993027,16190405.6662714,356138032.46100386,0.0,380725865.4295209,0.0,4096272.54795955,0.0 
 02/01  22:00:00,48537736.269495997,21.0,24.0,19.0,26.0,163193899.21677975,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02874123006748145,5917889.279127864,649337090.3842096,498417308.8694999,90176760.0,60743021.51470977,18203284.343319827,4639922.8683251519,48911746.07339829,15029492.550829214,388765500.91820999,0.0,413377856.5713305,0.0,4071749.8633563097,0.0 
 02/01  23:00:00,41723245.543511848,21.0,24.0,19.0,26.0,162795946.76079304,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02351317368250215,5519936.828369204,628998013.1738117,516655103.77686086,60117840.00000001,52225069.39695091,29864616.392859624,4495652.637449532,40018715.882051829,13285595.010785422,402990980.94595149,0.0,427573485.1991397,0.0,4101601.263287309,0.0 
 02/01  24:00:00,23229222.90282925,21.0,24.0,19.0,26.0,165715263.28805814,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013064638243736026,8439253.366082855,589812530.950258,530645632.1258138,30058920.000000005,29107978.824444184,40707635.718432728,4137891.1897463507,22232619.272295469,16832994.804352113,413903593.05813488,0.0,438334197.4849439,0.0,4253501.089667707,0.0 
 02/02  01:00:00,18224729.944131826,21.0,24.0,19.0,26.0,101711003.31477984,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010450951889718667,5068125.588237562,679851714.5949534,644975665.5193436,12023568.0,22852481.075609894,130287285.41076458,0.0,17795605.522180007,12326967.165059254,503081019.105088,0.0,505891696.15678825,0.0,25873428.46477779,0.0 
 02/02  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,74863712.61779045,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18439782.122103435,0.0,4438926.431413904,254636013.13072313,242540445.13072313,12023568.0,72000.0,52455369.33323632,0.0,0.0,9930413.34746376,189181547.20196409,0.0,188014278.43078823,0.0,19607050.8889099,0.0 
 02/02  03:00:00,1647651.791318162,15.6,30.0,15.6,30.0,77853329.95619332,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4355246.749466208,322330064.2760529,308174970.5345807,12023568.0,2131525.7414721685,80797649.04756032,0.0,0.0,9430486.237837188,240376477.01697297,0.0,233110740.7958088,0.0,28778815.35852151,0.0 
 02/02  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70670816.21051494,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4343759.384605819,232515294.98624484,220419726.98624484,12023568.0,72000.0,62603452.26583156,0.0,0.0,9361947.019544883,171927387.049271,0.0,163858231.50476355,0.0,22411208.302745258,0.0 
 02/02  05:00:00,1647498.2307995442,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78245911.5456308,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4747828.338903675,360192658.56035259,346037756.7658941,12023568.0,2131333.7944584649,104283024.17359169,0.0,0.0,10901258.438224568,269909450.2773974,0.0,254267873.76993988,0.0,37154655.64481401,0.0 
 02/02  06:00:00,0.0,21.0,24.0,19.0,26.0,102032511.41396326,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5389633.697871933,693939158.0753598,663808238.0753598,30058920.000000005,72000.0,124995973.26717276,0.0,0.0,13551723.317480252,517770425.6987807,0.0,518699284.6746645,0.0,27755246.54059385,0.0 
 02/02  07:00:00,14889941.700642219,21.0,24.0,19.0,26.0,163214724.45434908,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007841363331670255,5938714.537597044,663136865.8060376,584334951.1048904,60117840.00000001,18684074.701147137,72759892.46275239,1895757.7526745764,13346724.890283624,15168334.998744436,455781261.8618146,0.0,476857130.3322258,0.0,7608237.046065634,0.0 
 02/02  08:00:00,53638049.18794268,21.0,24.0,19.0,26.0,171828106.28838597,0.0,71174.25949013188,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03135362864878399,5807802.088631527,679416946.2325059,522121894.28720328,90176760.0,67118291.9453026,38515395.58031053,6066646.975583852,53386899.874377507,14821779.85133804,407255077.5440185,631615.1120641633,431979158.4026507,0.0,3960024.6578437217,631615.1120641597 
 02/02  09:00:00,50225570.92972918,21.0,24.0,19.0,26.0,171869750.1588235,0.0,41952.83552755944,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028744878310228186,5878667.385640379,664252806.666919,481164351.7756671,120235680.00000002,62852774.89125189,28303208.109245339,5274567.225441659,48937990.311492759,15237290.005048749,375308194.3850204,359035.7258873136,400032275.2436509,0.0,3960024.6578437259,359035.7258873173 
 02/02  10:00:00,40051972.728904459,21.0,24.0,19.0,26.0,144909278.4212126,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023516197245009239,5924868.488785759,567126153.5175028,426813375.5820581,90176760.0,50136017.935444679,21298640.024992438,3239408.642163009,40040174.94665691,15514498.78046637,332914432.95400539,0.0,357426899.42726877,0.0,4171639.043212767,0.0 
 02/02  11:00:00,36658789.82344634,21.0,24.0,19.0,26.0,171931175.77155826,0.0,44834.52129558979,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02090456485538682,5937211.320447413,600040490.7603549,403851271.1447114,150294600.0,45894619.61564347,21585717.18710314,4309570.623401367,35591246.419344689,15581284.138083827,315003991.49287489,362518.3711696431,339728072.35150668,0.0,3960024.657843718,362518.3711696431 
 02/02  12:00:00,40061800.952027749,21.0,24.0,19.0,26.0,174757624.94491888,0.0,63916.683726994284,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02352019343484607,8744578.328760995,548307226.6860341,347864323.70430597,150294600.0,50148302.98172813,0.0,7724530.562025316,40040174.57402882,18664944.580420954,271334172.48935869,499868.1384008052,296058253.34799018,0.0,3960024.657843718,499868.1384008051 
 02/02  13:00:00,36668541.5250309,21.0,24.0,19.0,26.0,172170868.68336047,0.0,47987.15792360217,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020901892599773227,6173751.595624288,479345036.45421996,283143627.4424052,150294600.0,45906809.01181467,0.0,32198022.200955415,35591265.67488279,16640683.703554288,220852029.40507613,358365.40179278296,245576110.26370723,0.0,3960024.657843718,358365.4017927941 
 02/02  14:00:00,31616860.325876178,21.0,24.0,19.0,26.0,145081227.41268183,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018293489742924917,6096817.485477665,429609926.1993345,269781919.1200443,120235680.00000002,39592327.07929017,0.0,23917806.628677954,31142354.07577087,16520935.226975223,210429896.91363455,0.0,234864611.19380898,0.0,4249391.236301446,0.0 
 02/02  15:00:00,28245827.737165166,21.0,24.0,19.0,26.0,145087207.88052137,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015674754143603699,6102797.955935926,406247223.78857716,280691847.6574221,90176760.0,35378616.13115498,0.0,7042798.412975386,26693449.97174068,16561476.197677654,218939641.17278929,0.0,243663722.0314208,0.0,3960024.657843722,0.0 
 02/02  16:00:00,28252030.469264475,21.0,24.0,19.0,26.0,145032588.00605304,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01568188369248417,6048178.081460465,449354267.2962768,293732217.8968079,120235680.00000002,35386369.39946889,7146286.508549603,1986434.4814189568,26693449.79960299,16237565.959622462,229111129.9595102,0.0,253835210.81814099,0.0,3960024.657843714,0.0 
 02/02  17:00:00,26579559.146029176,21.0,24.0,19.0,26.0,171796344.2904896,0.0,50669.88128775536,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015674511677143393,5796544.48461666,510983329.88299599,297333990.05245116,180353520.0,33295819.83054484,2118282.93429828,3096514.905229567,26693449.902335448,14723208.745279376,231920512.2409119,366579.50888064099,256644593.0995431,0.0,3960024.6578437166,366579.50888063726 
 02/02  18:00:00,36663923.49605598,21.0,24.0,19.0,26.0,190077066.62973125,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020905083072972679,5836336.699915481,517306017.3303375,291051460.745439,180353520.0,45901036.584898468,0.0,13795444.78565869,35591262.83977741,14957131.604335759,227020139.38144247,0.0,251744220.24007214,0.0,3960024.6578437185,0.0 
 02/02  19:00:00,50220567.40623221,21.0,24.0,19.0,26.0,190117575.5468692,0.0,15794.913264723762,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028745149538283788,5861050.695948655,520842891.4435853,277642850.83827808,180353520.0,62846520.60530728,0.0,30977182.613385187,48937985.602007489,15101741.394892447,216561423.65385688,115519.98697619149,241285504.51249064,0.0,3960024.657843714,115519.98697619149 
 02/02  20:00:00,53634196.55150046,21.0,24.0,19.0,26.0,163627298.851645,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03135378728452636,6351288.91138057,474174246.4493734,286825090.2084369,120235680.00000002,67113476.24093649,0.0,25625384.43438125,53386899.83499348,17155736.741973014,223723570.36258079,0.0,248126131.53989623,0.0,4281544.339158898,0.0 
 02/02  21:00:00,45133528.50913885,21.0,24.0,19.0,26.0,163564956.83436898,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0261303354128432,6288946.899327997,457321850.10406187,280598327.7168338,120235680.00000002,56487842.38722808,0.0,26420570.912759648,44489033.43593307,16841612.449114004,218866695.6191304,0.0,243590776.47776158,0.0,3960024.657843714,0.0 
 02/02  22:00:00,50225920.96234198,21.0,24.0,19.0,26.0,163320677.80306263,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02874464664927698,6044667.865407351,447746250.2632924,294716277.8395593,90176760.0,62853212.42373311,0.0,9197992.850331789,48937989.77740045,15780136.974584897,229878696.7148563,0.0,254602777.57348848,0.0,3960024.657843718,0.0 
 02/02  23:00:00,40052251.54725115,21.0,24.0,19.0,26.0,162927850.79583503,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02351630666214275,5651840.863408064,414293432.1405265,304039225.6887477,60117840.00000001,50136366.45177879,2263294.7040055969,1800881.9428107164,40040174.943987179,14065587.093502973,237150596.03722323,0.0,261750256.93908067,0.0,4084444.6146170168,0.0 
 02/02  24:00:00,23226522.64678853,21.0,24.0,19.0,26.0,165838488.5945682,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013065639214609522,8562478.672591925,375761097.253941,316597573.68563637,30058920.000000005,29104603.56830467,12009899.973686623,1521527.45729626,22244526.870840007,17572346.643406538,246946107.47479636,0.0,271470026.5765009,0.0,4160186.4147694676,0.0 
 02/03  01:00:00,18225332.26833955,21.0,24.0,19.0,26.0,101774008.3090407,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010454294585590312,5131130.5824950919,424089380.2219281,389212578.25531479,12023568.0,22853233.966613346,65169503.779845688,973176.6676100458,17804372.112569058,12693378.462434328,303585811.0391455,0.0,327895482.03705158,0.0,4374434.5185680049,0.0 
 02/03  02:00:00,1647649.3032544612,15.599999999999998,30.0,15.599999999999998,30.0,69836670.89929028,0.0,0.0,6728684.064273106,18291600.0,26964720.0,13245043.320649445,0.0,4606623.514367735,96555932.27945756,82400841.64800611,12023568.0,2131522.6314514309,4290510.765834743,0.0,0.0,10921605.166627018,64272656.48544478,0.0,77517699.80256918,0.0,0.0,0.0 
 02/03  03:00:00,0.0,15.6,30.0,15.6,30.0,75045566.24722693,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,4517501.534044607,137181587.39896978,125086019.39896977,12023568.0,72000.0,14388740.661552327,0.0,0.0,10388609.427100834,97567095.13119643,0.0,116110155.77517013,0.0,0.0,0.0 
 02/03  04:00:00,1647666.2528005816,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,71816338.23528232,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150933,0.0,4499275.244858282,108753378.29245258,94598266.47446966,12023568.0,2131543.8179829095,17428122.53582207,0.0,0.0,10280169.798321303,73786647.85008635,0.0,80586737.92076344,0.0,8531968.85202129,0.0 
 02/03  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,80390907.55195801,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,6892824.345230897,161326221.3959621,149230653.3959621,12023568.0,72000.0,30127526.611278349,0.0,0.0,20496394.08709535,116399909.64885043,0.0,127197190.43016124,0.0,10715798.356045582,0.0 
 02/03  06:00:00,1647534.2980198845,21.0,24.0,19.0,26.0,103880470.7244996,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7237593.008408271,425843617.77856668,393653318.9009364,30058920.000000005,2131378.8776302274,65338685.88615571,1111060.0772163198,0.0,21480142.94724832,307049588.7427305,0.0,328397132.4856162,0.0,7336561.773589192,0.0 
 02/03  07:00:00,13232459.300604435,21.0,24.0,19.0,26.0,164214172.72375346,0.0,88967.53578528701,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.00783490397412285,6849195.271222625,424560538.49583438,347830437.5643817,60117840.00000001,16612260.931452569,34524955.37316166,3182363.5737352708,13353291.379952856,19195793.463927397,271307741.30021777,675400.2600474969,296031822.15885028,0.0,3960024.657843723,675400.2600474919 
 02/03  08:00:00,53655126.81303775,21.0,24.0,19.0,26.0,172000515.6493797,0.0,91313.55289629611,40372104.38563864,0.0,96892920.0,28684105.52327201,0.031361627879725389,5960072.156211102,465835619.24721446,308519220.6747471,90176760.0,67139638.57246728,6050287.01199369,3477716.5696407256,53413168.6342903,15712835.29726996,240644992.12630279,674825.2664930875,265369072.98493625,0.0,3960024.657843714,674825.2664930911 
 02/03  09:00:00,50220795.73278497,21.0,24.0,19.0,26.0,171990700.87889836,0.0,19045.536441530057,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028743979992174128,6022525.404802175,490930401.0163038,307847915.00820979,120235680.00000002,62846806.00809405,2001050.827796392,2726421.391908842,48962060.02672387,16080988.822999526,240121373.70640365,140030.5874356561,264845454.56503359,0.0,3960024.657843718,140030.5874356598 
 02/03  10:00:00,41735185.54253054,21.0,24.0,19.0,26.0,145022908.63260956,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02352256576909499,6038498.700176345,455257091.34057798,312840337.2274572,90176760.0,52239994.11312074,3411788.65389692,1618066.0652902537,40059875.73312146,16180026.535733512,244015463.03741668,0.0,268438081.49035277,0.0,4261487.063538507,0.0 
 02/03  11:00:00,35000850.66921759,21.0,24.0,19.0,26.0,172022342.00207306,0.0,46257.83400698154,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020905017702078096,6026954.238250371,514299560.37458309,320182725.46056219,150294600.0,43822234.91402093,9433613.168434788,3207566.2378369059,35608776.17706726,16107221.446625855,249742525.85923855,341030.77568462296,274466606.71787086,0.0,3960024.6578437166,341030.7756846248 
 02/03  12:00:00,41719755.878168869,21.0,24.0,19.0,26.0,174776503.8374529,0.0,14893.728348345403,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023517555559532258,8812480.1766763,489273170.86618366,286757863.46831586,150294600.0,52220707.397867809,0.0,15846223.781912845,40059876.76684935,19072355.667912779,223671133.50528638,108616.12342292079,248395214.3639176,0.0,3960024.657843714,108616.12342292079 
 02/03  13:00:00,36666222.44332642,21.0,24.0,19.0,26.0,172163664.77165566,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02090724861552387,6214534.841837725,457504982.2668345,261306472.05226089,150294600.0,45903910.21457357,0.0,36854760.29790347,35608778.98245802,16885189.54243651,203819048.20076347,0.0,228543129.05939476,0.0,3960024.657843718,0.0 
 02/03  14:00:00,31616906.284886097,21.0,24.0,19.0,26.0,145085555.26227624,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018291651894548966,6101145.335073914,429860061.47291138,270031996.9459466,120235680.00000002,39592384.52696478,0.0,27963562.36092384,31157620.105794178,16548906.223136154,210624957.61783836,0.0,235050427.78742216,0.0,4258635.346891309,0.0 
 02/03  15:00:00,26587904.267140874,21.0,24.0,19.0,26.0,145082997.64257146,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01568246568629835,6098587.717978342,414617692.5081496,291134681.4737329,90176760.0,33306251.034416804,0.0,9381636.002682846,26706584.36535586,16539093.207324706,227085051.54951165,0.0,251809132.40814428,0.0,3960024.657843718,0.0 
 02/03  16:00:00,28245274.81626347,21.0,24.0,19.0,26.0,145035323.8504457,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015676823983861118,6050913.92585822,457363811.6884811,301750206.6953664,120235680.00000002,35377924.993114758,5059668.608325266,2203493.569974153,26706584.597150849,16254519.954695197,235365161.22238577,0.0,260089242.08101673,0.0,3960024.657843718,0.0 
 02/03  17:00:00,28251855.98453551,21.0,24.0,19.0,26.0,171821171.93853016,0.0,57084.72463091695,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015683431815513354,5814957.289305117,500238889.6223063,284499218.32461878,180353520.0,35386151.2976875,0.0,5474799.210497862,26706584.155132574,14830931.172588572,221909390.29320268,409598.48637714286,246633471.15183515,0.0,3960024.6578437185,409598.486377141 
 02/03  18:00:00,34996257.463236529,21.0,24.0,19.0,26.0,190135613.25401483,0.0,32971.92528976315,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020904099644220188,5861911.398910287,493510949.848248,269340936.3329885,180353520.0,43816493.515259537,0.0,18316088.080060819,35608777.68990516,15106834.063751193,210085930.33973105,234901.19596854913,234810011.19836436,0.0,3960024.657843714,234901.19596855285 
 02/03  19:00:00,50219608.23870717,21.0,24.0,19.0,26.0,190145698.51724018,0.0,17172.057783822278,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028744621548853864,5887796.521801055,493532020.4052204,250333178.7366172,180353520.0,62845321.66860317,0.0,35303368.314043808,48962060.15737291,15258345.927176884,195259879.41456143,122068.31160624948,219983960.27319394,0.0,3960024.657843718,122068.31160624948 
 02/03  20:00:00,53656179.43142563,21.0,24.0,19.0,26.0,163140834.55228944,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03136173382553058,5864824.612017045,443195762.13206639,255819127.81152833,120235680.00000002,67140954.3205381,0.0,30148349.41505592,53413168.261068079,15122736.11238521,199538919.6929921,0.0,223935365.21314974,0.0,4287659.99632046,0.0 
 02/03  21:00:00,46586014.31146734,21.0,24.0,19.0,26.0,163107199.26186318,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026133897162628228,5831189.326818651,434308107.4006468,255769012.13887037,120235680.00000002,58303415.26177649,0.0,30383275.022922614,44510951.010325018,14924674.167765057,199499829.46831889,0.0,224223910.3269497,0.0,3960024.657843718,0.0 
 02/03  22:00:00,48761609.08362496,21.0,24.0,19.0,26.0,162964127.70964674,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028742915185172085,5688117.771993148,430390015.6382665,279190398.40466037,90176760.0,61022857.233606148,0.0,12094265.293229906,48962070.57174974,14280753.046462637,217768510.75563506,0.0,242492591.61426843,0.0,3960024.657843714,0.0 
 02/03  23:00:00,41730979.20342706,21.0,24.0,19.0,26.0,162935504.63793133,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02352046423966834,5659494.705500212,404270992.28655377,291918415.997754,60117840.00000001,52234736.288799729,7896.25176643749,1975712.7823740282,40059876.48560098,14111352.79482963,227696364.47824816,0.0,252291943.7572283,0.0,4088526.2374942449,0.0 
 02/03  24:00:00,23226888.365900749,21.0,24.0,19.0,26.0,165844860.74762065,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013066798768343142,8568850.825643184,363609949.0695931,304445968.36105427,30058920.000000005,29105060.70853887,9386248.161906854,1380300.465239082,22255477.913245176,17610579.561714088,237467855.3216223,0.0,261988172.6627537,0.0,4163788.1753421088,0.0 
 02/04  01:00:00,18226532.52219637,21.0,24.0,19.0,26.0,101782981.17474479,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010452254381734746,5140103.448201181,412142255.76805469,377263953.5125287,12023568.0,22854734.255526,62051009.76222928,825867.3619379199,17812358.019876515,12746675.292821408,294265883.7397724,0.0,318528053.18522337,0.0,4421936.071024271,0.0 
 02/04  02:00:00,0.0,15.6,30.0,15.6,30.0,63665002.03717065,0.0,0.0,6728684.064273106,18291600.0,26964720.0,7064023.104346371,0.0,4615974.868551167,53239374.62004167,41143806.62004166,12023568.0,72000.0,999972.1606642682,481330.23421909168,0.0,10977628.131338353,32092169.1636325,0.0,39156192.26609849,0.0,0.0,0.0 
 02/04  03:00:00,1647639.8355487074,15.599999999999998,30.0,15.599999999999998,30.0,75379379.37175754,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18873062.703747535,0.0,4521312.603736885,137946462.82979537,123791384.03275204,12023568.0,2131510.797043327,12992065.640843559,0.0,0.0,10411775.179328749,96557279.54554659,0.0,114720141.03958237,0.0,710201.2047588801,0.0 
 02/04  04:00:00,0.0,15.6,30.0,15.6,30.0,78004932.29061921,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4506849.083892087,148281151.6903878,136185583.6903878,12023568.0,72000.0,22179464.347661936,0.0,0.0,10325570.895418458,106224755.2785025,0.0,119886651.69594276,0.0,7851182.7199154519,0.0 
 02/04  05:00:00,1647648.346157122,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,71346756.30024719,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,5019699.474338076,110053369.95272079,95898280.51761839,12023568.0,2131521.4351024108,18607441.545551573,0.0,0.0,12512983.073773778,74800658.80374235,0.0,82615834.439006,0.0,6526877.122974146,0.0 
 02/04  06:00:00,0.0,21.0,24.0,19.0,26.0,102044635.65991445,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5401757.94382311,427368234.83952376,397237314.83952376,30058920.000000005,72000.0,73402729.35009894,958944.5069683387,0.0,13615181.71427909,309845105.57482859,0.0,329874242.4063821,0.0,8654968.68492213,0.0 
 02/04  07:00:00,14892183.860954274,21.0,24.0,19.0,26.0,163399907.1040814,0.0,89044.30326922552,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007843956780965259,6034852.884057547,426562067.9389919,347757350.59052368,60117840.00000001,18686877.34846832,36474529.53129614,3118010.312069282,13359264.770141384,15732468.894608405,271250733.4606084,671112.5272462368,295974814.3192401,0.0,3960024.6578437106,671112.5272462344 
 02/04  08:00:00,13231672.620555629,21.0,24.0,19.0,26.0,171968994.9294328,0.0,61697.96146849732,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007837494898251013,5958167.051216151,406787271.1638412,299999233.56382998,90176760.0,16611277.600011208,443144.66560481596,4306605.763751195,13359271.94247812,15699849.837633623,233999402.1797874,455044.72036461337,258723483.03841973,0.0,3960024.6578437185,455044.720364604 
 02/04  09:00:00,14890124.413016627,21.0,24.0,19.0,26.0,171997523.5355246,0.0,34154.52924109493,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007843484726738775,6014239.089529334,433039755.2536248,294119772.16633418,120235680.00000002,18684303.087290594,0.0,8101475.539005363,13359271.865377922,16029090.024789378,229413422.28974066,248843.97213991994,254137503.1483727,0.0,3960024.657843718,248843.97213991994 
 02/04  10:00:00,45134634.42776519,21.0,24.0,19.0,26.0,145062175.82724745,0.0,26304.490784879843,40372104.38563864,0.0,69928200.0,28684105.52327201,0.026132740852506526,6051461.401419188,443330049.25180926,296664064.4924738,90176760.0,56489224.75933541,712151.4060793474,2236576.1674835898,44530867.14478168,16252995.16606846,231397970.30412958,190409.28476211968,255967255.98589546,0.0,4114819.8347096808,190409.2847621234 
 02/04  11:00:00,40054306.78598875,21.0,24.0,19.0,26.0,172066484.10257877,0.0,54422.817148023736,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02352136131330417,6062931.352998709,500934464.2754842,300500928.8239281,150294600.0,50138935.45155609,6290536.529387549,3060876.665706029,40077815.80047403,16316241.40611014,234390724.48266394,389585.38030470287,259114805.34129776,0.0,3960024.6578437106,389585.38030469909 
 02/04  12:00:00,45127196.25989495,21.0,24.0,19.0,26.0,174833815.52337519,0.0,35975.65474660506,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026136588314624625,8848709.933581347,480492889.79138627,273718362.5658373,150294600.0,56479927.22554893,0.0,13806232.304552468,44530862.44436358,19289734.20934306,213500322.80135314,255373.6494576218,238224403.65998439,0.0,3960024.6578437106,255373.6494576218 
 02/04  13:00:00,45131566.42303739,21.0,24.0,19.0,26.0,172207847.8438708,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026136170238862306,6258717.908823935,471158039.8768483,264378050.0508071,150294600.0,56485389.82604116,0.0,18474549.14418327,44530897.78326275,17139870.40584245,206214879.03962953,0.0,230938959.8982607,0.0,3960024.657843718,0.0 
 02/04  14:00:00,41718636.80208809,21.0,24.0,19.0,26.0,145119092.3027748,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023517886733302904,6134682.37034625,446166209.75683757,273711221.1775837,120235680.00000002,52219308.57925385,0.0,14049129.925189332,40077815.590774748,16744268.665244319,213494752.51851533,0.0,237897514.93300686,0.0,4281343.101984562,0.0 
 02/04  15:00:00,36668968.42840603,21.0,24.0,19.0,26.0,145109740.28905384,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020908887784150344,6125330.3592343,435620309.52317669,299536206.8922473,90176760.0,45907342.63092935,0.0,4018368.0996585267,35624724.05384902,16694549.95499073,233638241.37595294,0.0,258252497.15119917,0.0,4069849.7412291679,0.0 
 02/04  16:00:00,36664208.180990088,21.0,24.0,19.0,26.0,145046682.2387351,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020908946919716413,6062272.308915492,488857232.4150385,322720159.9807105,120235680.00000002,45901392.43432799,3559700.1229002287,2491706.5304669209,35624718.12134533,16320349.617187188,251721724.7849542,0.0,276445805.64358445,0.0,3960024.657843722,0.0 
 02/04  17:00:00,31621424.231080139,21.0,24.0,19.0,26.0,171776203.73035307,0.0,25781.802326726855,40372104.38563864,0.0,96892920.0,28684105.52327201,0.018292877154402887,5801292.000822793,563609550.9740352,343657999.1212615,180353520.0,39598031.852773699,3229415.888624995,3586463.057110197,31171601.49404586,14750698.968078169,268053239.314584,194495.25361007267,292777320.17321649,0.0,3960024.657843722,194495.25361007267 
 02/04  18:00:00,36665453.700476158,21.0,24.0,19.0,26.0,190053517.3472283,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02090926262662361,5812787.417408371,588557493.754982,362301024.4507761,180353520.0,45902949.30420583,6363633.220387716,3383678.463949986,35624724.820077288,14819808.474150675,282594799.0716054,0.0,307318879.93023696,0.0,3960024.657843714,0.0 
 02/04  19:00:00,48539544.315050769,21.0,24.0,19.0,26.0,190058473.1007785,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028749715496206805,5817743.163118096,589562317.1857824,348463515.65692326,180353520.0,60745281.52885924,0.0,18424852.019595375,48983980.83241803,14849496.395743875,271801542.21240016,0.0,296525623.0710313,0.0,3960024.6578437297,0.0 
 02/04  20:00:00,50222014.275463189,21.0,24.0,19.0,26.0,163577436.06731139,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0287461470315957,6301426.129654573,522833042.1960349,339749033.03843429,120235680.00000002,62848329.15760056,0.0,24947084.13689782,48983987.740628559,16865142.79299805,265004245.76997877,0.0,289387857.8743689,0.0,4300493.412086261,0.0 
 02/04  21:00:00,45127152.51736729,21.0,24.0,19.0,26.0,163508950.79619614,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026136322652705037,6232940.861149171,539534605.3164137,362819052.7679889,120235680.00000002,56479872.548424679,0.0,12413940.5280443,44530845.17665279,16514963.47016143,282998861.1590314,0.0,307722942.0176636,0.0,3960024.657843722,0.0 
 02/04  22:00:00,50217527.84136641,21.0,24.0,19.0,26.0,163247050.4600929,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028746943477849848,5971040.522435311,539317902.5115996,386298421.29043218,90176760.0,62842721.221167389,0.0,6807797.727415402,48983985.74789358,15345008.890497718,301312768.6065371,0.0,326036849.4651687,0.0,3960024.657843714,0.0 
 02/04  23:00:00,36670916.77085048,21.0,24.0,19.0,26.0,162845660.64789159,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020908378185573743,5569650.718072554,526607549.82393458,420579931.8110641,60117840.00000001,45909778.0128703,6383898.67043695,3223190.359305569,35624722.76740119,13579999.725912266,328052346.81263008,0.0,352494609.6761909,0.0,4241842.652913612,0.0 
 02/04  24:00:00,26587198.353857805,21.0,24.0,19.0,26.0,165756224.28575678,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015682646270907223,8480214.361163473,523629193.5509135,460264904.89139249,30058920.000000005,33305368.65952098,22212027.528246635,3361215.590361205,26718543.69922827,17078760.77483583,359006625.8152862,0.0,383353265.8946372,0.0,4337465.437123194,0.0 
 02/05  01:00:00,23229980.91430333,21.0,24.0,19.0,26.0,101719704.34557274,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.013067238755374258,5076826.616414165,632268769.6756446,591136275.354799,12023568.0,29108926.320845684,112286020.30226639,0.0,22274436.081976277,12380999.002458603,461086294.77674326,0.0,471137449.79381898,0.0,18632950.49939919,0.0 
 02/05  02:00:00,1647539.3370948167,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,74875223.18131125,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18439782.122103435,0.0,4450436.994934711,233352530.48339886,219197577.3070442,12023568.0,2131385.176354625,43011288.958288948,0.0,0.0,9999813.025003687,170974110.2994945,0.0,174040844.6257434,0.0,15373047.79148485,0.0 
 02/05  03:00:00,0.0,15.6,30.0,15.6,30.0,77856912.09791793,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4358828.891190816,310542982.86728128,298447414.86728128,12023568.0,72000.0,74717088.63704239,0.0,0.0,9452795.050171705,232788983.59647937,0.0,227976109.4769101,0.0,26325953.256925659,0.0 
 02/05  04:00:00,1647556.400770828,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70668288.90145463,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4341232.075545523,238446989.91760395,224292015.41205818,12023568.0,2131406.5055457649,62194449.883598107,0.0,0.0,9348195.627744746,174947772.02140538,0.0,167324044.51068247,0.0,21965780.268960686,0.0 
 02/05  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78226429.48192209,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4728346.275194972,378678105.13874998,366582537.13874998,12023568.0,72000.0,109356688.8970908,0.0,0.0,10786457.854939506,285934378.968225,0.0,268687958.6292567,0.0,38759499.47632482,0.0 
 02/05  06:00:00,1647573.4414326775,21.0,24.0,19.0,26.0,102030324.45558828,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5387446.7394969579,714050731.6128447,681860383.8068749,30058920.000000005,2131427.8059697479,129161767.84291582,0.0,0.0,13540202.730074699,531851099.36936238,0.0,532329326.35977336,0.0,28205878.526065466,0.0 
 02/05  07:00:00,13231339.61537043,21.0,24.0,19.0,26.0,163214076.3209327,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007837841505921019,5938066.404184187,682902241.1408929,606173539.7894814,60117840.00000001,16610861.351411492,77166713.05858468,1447374.085592465,13364662.180934152,15165568.213648193,472815361.03579547,0.0,493107248.24206098,0.0,8392218.310212275,0.0 
 02/05  08:00:00,14892277.578953516,21.0,24.0,19.0,26.0,171765080.26735825,0.0,33916.8548375313,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00784410209306843,5782033.495765947,662183232.9975607,553319478.5038115,90176760.0,18686994.493749195,35958252.547207858,5990788.107831233,13364661.962684703,14672822.875768856,431589193.232973,309474.01849693545,456313274.09160777,0.0,3960024.657843718,309474.018496941 
 02/05  09:00:00,13232131.02710921,21.0,24.0,19.0,26.0,171806368.41797335,0.0,31263.039362098174,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007838234746687458,5825975.4618623419,662620114.1790099,525772583.5816566,120235680.00000002,16611850.597353325,24410063.310240747,5839579.206589693,13364662.173809428,14928785.973142326,410102615.19369217,277732.5085326817,434826696.05232557,0.0,3960024.6578437185,277732.50853267798 
 02/05  10:00:00,14890229.53770674,21.0,24.0,19.0,26.0,144845570.75669579,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007843366325361578,5861160.839941764,643789184.2177191,534927989.727054,90176760.0,18684434.490665076,38646278.45602891,4536645.795002062,13364661.979952425,15142969.8337331,417243831.9871021,0.0,441821760.31083539,0.0,4106177.192741256,0.0 
 02/05  11:00:00,45134507.1109845,21.0,24.0,19.0,26.0,171884298.91395984,0.0,68252.52178302643,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02613494903822004,5866916.45713119,721031188.0299029,514247522.41352996,150294600.0,56489065.616372968,30466268.599837796,6220717.082122067,44548865.997521538,15172337.18073383,401113067.48255339,596965.7354524524,425837148.34118548,0.0,3960024.657843716,596965.7354524506 
 02/05  12:00:00,45130720.11706386,21.0,24.0,19.0,26.0,174648213.26311074,0.0,13958.460361296817,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0261365397158742,8685124.86770224,696795053.7869413,490016121.823336,150294600.0,56484331.96360515,19806239.670687833,5323293.1861671679,44548826.910406548,18308223.814068419,382212575.02220216,119966.14138669509,406936655.88083508,0.0,3960024.6578437106,119966.1413866988 
 02/05  13:00:00,36668719.39846763,21.0,24.0,19.0,26.0,172017275.57338626,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020910496989903907,6068145.643565081,657731519.4293339,461529888.0799333,150294600.0,45907031.34940055,3993439.554025399,4941687.290482476,35639098.15374923,16031114.25625267,359993312.702348,0.0,384717393.5609795,0.0,3960024.657843718,0.0 
 02/05  14:00:00,36663509.16905156,21.0,24.0,19.0,26.0,144947741.81539575,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020910509230632133,5963331.885574596,625952604.3454517,459816405.6595022,120235680.00000002,45900518.68594949,5062082.1369587029,4207716.932839226,35639079.618293,15743928.704164386,358656796.4144118,0.0,383219885.0682219,0.0,4121016.8626654089,0.0 
 02/05  15:00:00,26582519.42993007,21.0,24.0,19.0,26.0,144959814.2617377,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015680753825708349,5975404.3371462919,602108650.3742608,478632370.2589058,90176760.0,33299520.11535507,15513022.135011323,4322892.871671973,26729324.333694996,15821203.691098616,373333248.8019466,0.0,397942398.9057734,0.0,4074955.412649092,0.0 
 02/05  16:00:00,28251430.479371247,21.0,24.0,19.0,26.0,144914465.25207243,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015683306644184996,5930055.327478464,646595897.9977739,490974598.5714706,120235680.00000002,35385619.426303308,22708039.169253138,4820487.654525139,26729324.09807092,15551065.108993795,382960186.8857471,0.0,407684267.74438139,0.0,3960024.657843714,0.0 
 02/05  17:00:00,26584948.45879124,21.0,24.0,19.0,26.0,171665773.9716205,0.0,40410.13586334637,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015681845285376765,5676233.911164641,711728939.3911843,498072863.0472446,180353520.0,33302556.34393973,20453837.3848682,5852879.726694671,26729324.273587757,14021519.031775009,388496833.1768508,345873.42695831999,413220914.0354842,0.0,3960024.6578437166,345873.4269583218 
 02/05  18:00:00,36664409.05117873,21.0,24.0,19.0,26.0,189944237.70649825,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020908982953538867,5703507.776678563,740867729.4581741,514612565.9408647,180353520.0,45901643.51730947,20873117.619278294,5458979.212029126,35639087.52972912,14181593.101613142,401397801.4338745,0.0,426121882.29250648,0.0,3960024.657843718,0.0 
 02/05  19:00:00,45131787.96696727,21.0,24.0,19.0,26.0,189944163.30222906,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.026138174847363309,5703433.3671802119,777105791.9115491,540266605.1608393,180353520.0,56485666.75070986,16294335.626458178,5822497.08905329,44548814.22098308,14180493.464411067,421407952.02545467,0.0,446132032.8840891,0.0,3960024.657843718,0.0 
 02/05  20:00:00,45126569.59222172,21.0,24.0,19.0,26.0,163449933.6511736,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02613802120670453,6173923.716124913,736066429.3968282,559351605.4910383,120235680.00000002,56479143.90578976,18855167.994843436,5120454.609953073,44548848.57068586,16119019.184289279,436294252.2830099,0.0,460645208.89888766,0.0,4333148.9005990889,0.0 
 02/05  21:00:00,36667667.64918065,21.0,24.0,19.0,26.0,163378868.5711696,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02090772640848013,6102858.641351251,729408575.8465698,563267179.1588845,120235680.00000002,45905716.687685299,18610300.03249703,5635016.336520525,35639098.63947471,15753889.144852043,439348399.74392989,0.0,463956600.11349287,0.0,4075905.146914037,0.0 
 02/05  22:00:00,45128366.799463648,21.0,24.0,19.0,26.0,163136061.6599421,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026138610676085327,5860051.724892834,724589989.3044304,577931838.9321257,90176760.0,56481390.372304718,39441101.155003678,5698833.194867144,44548840.57412755,14688026.478782712,450786834.367058,0.0,475510915.22568908,0.0,3960024.6578437217,0.0 
 02/05  23:00:00,36667050.488397728,21.0,24.0,19.0,26.0,162748700.94153933,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020907816744291348,5472691.011720861,704718548.3523897,598695763.1010757,60117840.00000001,45904945.25131399,50825777.7584507,5125094.905432451,35639098.797671798,13007359.709011557,466982695.21883907,0.0,491460556.7359923,0.0,4206243.999323131,0.0 
 02/05  24:00:00,18223365.122330868,21.0,24.0,19.0,26.0,165664834.50954596,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010456894992529225,8388824.590178406,675896245.5922551,622986550.5115929,30058920.000000005,22850775.080662166,55064127.192458,5182669.681484624,17819548.664537208,16530422.148925422,485929509.3990425,0.0,510340304.6724796,0.0,4273310.243043719,0.0 
 02/06  01:00:00,19883167.053575227,21.0,24.0,19.0,26.0,101700581.80816823,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010453782496559624,5057704.08162312,819131706.3169156,782182650.1074507,12023568.0,24925488.2094648,169170320.98175166,0.0,17825930.746631437,12261722.046984867,610102467.0838115,0.0,599088379.3545847,0.0,39698193.24570096,0.0 
 02/06  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,74966983.9105531,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18581211.574176998,0.0,4400768.272103004,325345638.56397166,313250070.56397166,12023568.0,72000.0,79358235.51539395,0.0,0.0,9705431.22653523,244335055.03989793,0.0,233139477.15208326,0.0,29776789.457614554,0.0 
 02/06  03:00:00,1647606.99262176,15.6,30.0,15.6,30.0,77804462.27381496,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4306379.067087853,420468691.3914866,406313653.64732459,12023568.0,2131469.74416199,118194256.29577752,0.0,0.0,9141683.11148816,316924649.8449132,0.0,296643353.8692151,0.0,41794375.11305463,0.0 
