Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 02/06  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70623141.27353834,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636004,0.0,4296084.4476292249,303678589.0498101,291583021.0498101,12023568.0,71999.99999999999,92280988.85658615,0.0,0.0,9080582.953204012,227434756.41885195,0.0,209674543.91879607,0.0,32102265.258293734,0.0 
 02/06  05:00:00,0.0,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,78148411.41026351,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.142454007,0.0,4650328.203536397,475385683.86863306,463290115.86863306,12023568.0,72000.0,155094372.58643175,0.0,0.0,10322970.09447432,361366290.3775338,0.0,329622773.6254123,0.0,53256595.88947822,0.0 
 02/06  06:00:00,1647666.4245651693,21.0,24.0,19.0,26.0,102029800.11730469,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5386922.401213352,830832939.2117914,798642475.1791068,30058920.000000005,2131544.0326845787,158591380.16567109,0.0,0.0,13537978.99190703,622941130.6397033,0.0,612933179.1977738,0.0,38692056.95840128,0.0 
 02/06  07:00:00,13235568.09325599,21.0,24.0,19.0,26.0,163213566.37513826,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007844932190646598,5937556.458382674,795017840.5462422,718283853.697556,60117840.00000001,16616146.848686124,99329114.98503644,0.0,13369460.341173068,15163417.834174661,560261405.8840938,0.0,571542673.0445159,0.0,17402838.35605865,0.0 
 02/06  08:00:00,55318361.660867709,21.0,24.0,19.0,26.0,171736136.06221868,0.0,24682.84537820181,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03136415325707968,5762323.276565631,819063684.9463854,659668282.180636,90176760.0,69218642.76574946,59064402.575012858,6160872.833461733,53477845.512841988,14559628.979140662,514541260.1008961,221439.49286186996,538329867.9121932,0.0,4895497.705177234,221439.49286186623 
 02/06  09:00:00,50220736.61689812,21.0,24.0,19.0,26.0,171810454.7899736,0.0,55706.21402610332,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028754663203657009,5805618.63828213,798000088.2515321,614917676.1368973,120235680.00000002,62846732.11463467,44937583.76694986,7142719.725197231,49021348.59539755,14810896.53087797,479635787.3867799,495356.6497184369,504359868.2454124,0.0,3960024.6578437217,495356.6497184294 
 02/06  10:00:00,40049486.690807428,21.0,24.0,19.0,26.0,144850485.3895014,0.0,13480.042652508046,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023522348152009686,5852595.414415862,703823464.6723851,563513794.2257207,90176760.0,50132910.446664538,35681836.440942328,5153262.242137923,40108384.17039607,15092613.046989326,439540759.4960621,119405.2233999683,464023392.9388591,0.0,4201472.073682202,119405.22339997204 
 02/06  11:00:00,36660763.085874978,21.0,24.0,19.0,26.0,171849125.00340883,0.0,44364.94755142495,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020911792558613749,5855630.126034919,727899073.1931145,531707387.04613968,150294600.0,45897086.146974828,34670696.31828402,6132246.510460813,35651886.223959479,15105058.665076819,414731761.895989,389792.05494802529,439455842.7546228,0.0,3960024.657843716,389792.054948029 
 02/06  12:00:00,40061917.46806176,21.0,24.0,19.0,26.0,174654391.93208067,0.0,36490.05936342707,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023527602437615225,8668771.940278948,674666004.3272193,474222955.70320639,150294600.0,50148448.624012868,9140664.783234174,5587834.527451586,40108383.75658602,18210106.249528678,369893905.448501,314178.5632610418,394617986.3071335,0.0,3960024.6578437259,314178.56326103807 
 02/06  13:00:00,36669738.62022989,21.0,24.0,19.0,26.0,172034587.73953033,0.0,14707.289885027074,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020908936274055737,6070750.519825698,614595727.7496336,418392822.3971538,150294600.0,45908305.35247978,0.0,20729820.68453187,35651895.79559648,16042809.573152982,326346401.46977999,124494.01554140677,351070482.32841089,0.0,3960024.657843718,124494.01554140303 
 02/06  14:00:00,33280774.43990879,21.0,24.0,19.0,26.0,144961678.02724896,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018298855529418329,5977268.100039432,565990293.2376509,404082432.8984025,120235680.00000002,41672180.33924835,0.0,15454665.350020972,31195406.498138347,15822925.115204018,315184297.66075399,0.0,339759803.4645462,0.0,4108599.7126826189,0.0 
 02/06  15:00:00,26580261.91643335,21.0,24.0,19.0,26.0,144977971.2310019,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015680084391203089,5993561.306411182,545469711.2928023,421996253.01588597,90176760.0,33296698.27691644,3246196.5151262136,3839684.9486453256,26738922.77663335,15925526.275973719,329157077.352391,0.0,353881158.2110223,0.0,3960024.657843714,0.0 
 02/06  16:00:00,28249265.700254635,21.0,24.0,19.0,26.0,144934590.54615898,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015685895022721387,5950180.621562432,604046613.65184,448428020.148195,120235680.00000002,35382913.50364491,17045695.94833663,4230684.625563864,26738922.40874032,15667967.726879374,349773855.71559217,0.0,374497936.57422307,0.0,3960024.657843714,0.0 
 02/06  17:00:00,26583021.54179967,21.0,24.0,19.0,26.0,171681867.89130307,0.0,39514.056218961676,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015681109015648836,5693223.910492323,678985332.8343308,465331665.091023,180353520.0,33300147.743307767,16319233.535493672,5374114.375195396,26738922.732231976,14120623.20112928,362958698.770998,332724.4961672583,387682779.6296294,0.0,3960024.657843714,332724.49616725466 
 02/06  18:00:00,36662086.03904108,21.0,24.0,19.0,26.0,189958665.6387823,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020911047045933816,5717935.708960614,706527986.4427973,480275726.63567736,180353520.0,45898739.80711995,9091393.952641728,5132934.104198678,35651872.31816222,14265271.314634037,374615066.77582839,0.0,399339147.6344611,0.0,3960024.6578437068,0.0 
 02/06  19:00:00,50220299.23112196,21.0,24.0,19.0,26.0,189962017.43936447,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028752829882114668,5721287.5017009549,732916678.3673627,489716972.97459587,180353520.0,62846185.39276679,0.0,8399981.63567742,49021352.61400926,14283502.967062623,381979238.92018476,0.0,406703319.77881869,0.0,3960024.6578437217,0.0 
 02/06  20:00:00,53647431.36498831,21.0,24.0,19.0,26.0,163474811.6743425,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03136632255310149,6198801.734065529,701071730.9247513,513706031.48020496,120235680.00000002,67130019.44454628,4698477.456503002,4750636.487523492,53477845.53710975,16263580.62590696,400690704.5545599,0.0,425064805.68464049,0.0,4310004.3863936,0.0 
 02/06  21:00:00,45127106.76864612,21.0,24.0,19.0,26.0,163397183.56024794,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026140478758950367,6121173.625196821,731361223.5461204,554645728.1825144,120235680.00000002,56479815.36360603,11248666.352490429,5443416.5339985289,44564825.65430985,15860161.59160284,432623667.98236128,0.0,457182646.6571833,0.0,4125126.8416540028,0.0 
 02/06  22:00:00,50221249.617421839,21.0,24.0,19.0,26.0,163139857.49394609,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028750600527033999,5863847.556284829,742473369.1844308,589449235.8312836,90176760.0,62847373.3531473,32183177.88546364,5844259.208252723,49021345.80456683,14709930.03696287,459770403.9484012,0.0,484369386.9719908,0.0,4085122.4928856079,0.0 
 02/06  23:00:00,41736313.6722989,21.0,24.0,19.0,26.0,162747277.1923441,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023527546087321627,5471267.25990589,720877076.0311583,608517831.7825285,60117840.00000001,52241404.2486299,43824836.7509665,5460948.838266332,40108383.67468611,12997884.677688986,474643908.7903723,0.0,499123797.5157221,0.0,4204216.79112867,0.0 
 02/06  24:00:00,21566109.440920116,21.0,24.0,19.0,26.0,165661188.43838496,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013069365360438044,8385178.516404953,704702593.2747043,647614546.9140145,30058920.000000005,27029126.36069,57459171.93185178,5432719.753215065,22282424.156611734,16508545.706284702,505139346.5929313,0.0,529513025.6812478,0.0,4310426.428164213,0.0 
 02/07  01:00:00,19883919.23609513,21.0,24.0,19.0,26.0,101696460.82117568,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010454043875548654,5053583.094630314,841924774.2494885,804974777.8296769,12023568.0,24926428.419811548,175074139.29118753,0.0,17831537.885877719,12240060.267561764,627880326.707148,0.0,614718840.9465387,0.0,41845591.27708668,0.0 
 02/07  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,74961345.08850734,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18581211.574176998,0.0,4395129.450057243,338107402.3654828,326011834.3654828,12023568.0,72000.0,84096944.06201013,0.0,0.0,9671814.608400422,254289230.8050766,0.0,241276701.4659811,0.0,31593740.908895077,0.0 
 02/07  03:00:00,1647666.6551227873,15.6,30.0,15.6,30.0,77801598.54406478,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4303515.337337652,418482348.5370147,404327236.2161386,12023568.0,2131544.320876144,118602792.42375037,0.0,0.0,9124565.511681773,315375244.2485881,0.0,294839521.6573731,0.0,42048801.72857148,0.0 
 02/07  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70627981.53058116,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4300924.704672052,293671448.1506746,281575880.1506746,12023568.0,72000.0,88659576.36277375,0.0,0.0,9109015.589937408,219629186.51752616,0.0,202852875.96397383,0.0,31118363.311790199,0.0 
 02/07  05:00:00,1647662.3019361953,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,80059397.31663943,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.142454007,0.0,6561314.1099123009,457196005.64399948,443040898.7645035,12023568.0,2131538.879495938,148198227.5789676,0.0,0.0,18507332.675183774,345571901.0363127,0.0,315993805.121711,0.0,51091175.051958117,0.0 
 02/07  06:00:00,0.0,21.0,24.0,19.0,26.0,103836996.59055545,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7194118.874464113,795414724.6331549,765283804.6331549,30058920.000000005,72000.0,152278910.6980051,0.0,0.0,21254526.13316843,596921367.6138607,0.0,589060358.651056,0.0,36545114.479277629,0.0 
 02/07  07:00:00,14890881.524369162,21.0,24.0,19.0,26.0,164036668.96492873,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007845889491795572,6760659.048172175,790908980.3484981,712105890.8899367,60117840.00000001,18685249.458561467,97564752.02733726,0.0,13373667.317006642,18677981.550113754,555442594.8941506,0.0,567255729.2785953,0.0,16870971.13202891,0.0 
 02/07  08:00:00,53633356.005221787,21.0,24.0,19.0,26.0,171740711.44050978,0.0,27588.942344723782,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03136507346015252,5763992.557889305,807744241.7206593,650455056.1426765,90176760.0,67112425.57798273,57143917.49077433,6179266.654682482,53494672.5877199,14569541.538888649,507354943.7912876,248104.34845012133,531153490.0567981,0.0,4885559.250968869,248104.34845011764 
 02/07  09:00:00,50224256.95447667,21.0,24.0,19.0,26.0,171823836.0119812,0.0,60856.594033501664,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028755907672314407,5813849.480281115,777293648.5032183,594206836.049932,120235680.00000002,62851132.453286249,41251279.60692209,6947794.38353936,49036782.39111177,14859206.627768666,463481332.118947,541184.5817321724,488205412.97758457,0.0,3960024.657843718,541184.5817321724 
 02/07  10:00:00,40052513.185333218,21.0,24.0,19.0,26.0,144860856.89493556,0.0,14043.349639059064,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023525005274762049,5862403.612860849,682138829.0947336,541825375.6015449,90176760.0,50136693.493188757,31919367.932871693,4912795.320682491,40121004.44283451,15149755.699056812,422623792.96920499,123935.68751698866,447109498.96212318,0.0,4198399.523556293,123935.68751699609 
 02/07  11:00:00,36660581.86116055,21.0,24.0,19.0,26.0,171860803.838279,0.0,44962.22782576286,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020912376712556716,5866711.6806302019,706677032.5152311,510485572.89485999,150294600.0,45896859.620371129,30982855.839745698,5878371.708107069,35663087.709241118,15169398.70170599,398178746.8579908,391251.76623161128,422902827.7166235,0.0,3960024.65784372,391251.766231615 
 02/07  12:00:00,41734972.682089108,21.0,24.0,19.0,26.0,174694190.94796253,0.0,64446.10826585619,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02352912223086453,8680614.907256837,644317376.2327014,441783048.19009438,150294600.0,52239728.04260707,4095457.0534783226,5467086.557648906,40121004.017961669,18281164.051395999,344590777.5882736,545042.8868383532,369314858.4469049,0.0,3960024.6578437217,545042.8868383532 
 02/07  13:00:00,34994464.55277707,21.0,24.0,19.0,26.0,172067052.0618779,0.0,27400.862853209965,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02091151020286154,6090521.269202508,583477090.0363696,389368237.6167486,150294600.0,43814252.41962096,0.0,25234430.26746861,35663108.38199379,16157328.651352529,303707225.34106388,226944.7941696911,328431306.19969579,0.0,3960024.657843722,226944.7941696911 
 02/07  14:00:00,33283963.610613675,21.0,24.0,19.0,26.0,144975669.9162342,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018297252979724816,5991259.989026293,550114258.1109629,388202411.3838166,120235680.00000002,41676166.727146137,0.0,19008895.111522594,31205225.19058561,15904832.694052242,302797880.879377,0.0,327368180.41193738,0.0,4113805.9839142106,0.0 
 02/07  15:00:00,26582946.86897083,21.0,24.0,19.0,26.0,144989121.7878564,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01568303377382638,6004711.863262726,527119438.54017177,403642624.13613268,90176760.0,33300054.404039124,0.0,4841462.92392005,26747336.27601227,15990749.01717247,314841246.8261835,0.0,339565327.68481478,0.0,3960024.6578437106,0.0 
 02/07  16:00:00,28252121.160968804,21.0,24.0,19.0,26.0,144948652.40708334,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015684915193527026,5964242.482487768,580256056.2663119,424633893.5043591,120235680.00000002,35386482.76195276,11677873.056460193,3996253.348183538,26747336.00862006,15750384.65807501,331214436.9334001,0.0,355938517.79203179,0.0,3960024.6578437185,0.0 
 02/07  17:00:00,26585844.453457748,21.0,24.0,19.0,26.0,171698182.81384928,0.0,40530.01252982102,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015684517264951116,5708522.876724278,655152648.0484548,441495451.73238888,180353520.0,33303676.316065886,10633947.636663191,5146676.1761172399,26747336.189946757,14210393.717820857,344366452.3512633,336944.62477197076,369090533.2098945,0.0,3960024.657843718,336944.62477197076 
 02/07  18:00:00,36666033.69886059,21.0,24.0,19.0,26.0,189974423.65415088,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020911414681453159,5733693.72432879,684496492.2258881,458239297.9374296,180353520.0,45903674.28845861,4385291.885269658,4891115.263836163,35663110.494216877,14357844.665561857,357426652.39119508,0.0,382150733.2498263,0.0,3960024.657843714,0.0 
 02/07  19:00:00,50215574.303983207,21.0,24.0,19.0,26.0,189979837.41689844,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028754084052873147,5739107.479233677,698672320.1362367,455478520.79056069,180353520.0,62840279.34567595,0.0,13775971.046283387,49036766.48497641,14388346.256957394,355273246.2166374,0.0,379997327.075269,0.0,3960024.657843722,0.0 
 02/07  20:00:00,53654165.563520539,21.0,24.0,19.0,26.0,162986150.78076763,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03136992873815718,5710140.840487054,642211440.2808156,454837323.2474934,120235680.00000002,67138437.03332225,0.0,7905483.3294091,53494672.313112568,14217902.770282934,354773112.13304486,0.0,379188672.5470374,0.0,4268545.102482403,0.0 
 02/07  21:00:00,45958601.13375166,21.0,24.0,19.0,26.0,162956746.95442365,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026142164899431318,5680737.019370809,621804288.063452,444049444.42380407,120235680.00000002,57519163.639647949,0.0,8127509.832433571,44578878.32890084,14044289.990016394,346358566.6505672,0.0,371082647.50919857,0.0,3960024.657843722,0.0 
 02/07  22:00:00,49395274.998976428,21.0,24.0,19.0,26.0,162825564.22966198,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028751408883591776,5549554.291999903,617307054.4951379,465315369.86535236,90176760.0,61814924.62978565,15034250.003904105,4362926.887277354,49036781.82851203,13460362.927652505,362945988.4949748,0.0,387670069.3536061,0.0,3960024.6578437259,0.0 
 02/07  23:00:00,41725014.54977816,21.0,24.0,19.0,26.0,162807581.25072814,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02352623447342828,5531571.318291268,584839906.3814044,472494785.76849058,60117840.00000001,52227280.612913828,24781554.015366854,3992169.3742615657,40121004.15823446,13354960.623487248,368545932.89942267,0.0,393151121.63580408,0.0,4078916.7800952566,0.0 
 02/07  24:00:00,23228759.534050429,21.0,24.0,19.0,26.0,165733090.24919365,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013070577185860589,8457080.327212418,535589976.92904689,476423657.30460897,30058920.000000005,29107399.62443797,33874347.941561158,3582715.3425848546,22289443.091697344,16939956.571129495,371610452.697595,0.0,396139955.58611336,0.0,4154602.627956504,0.0 
 02/08  01:00:00,18228007.086682019,21.0,24.0,19.0,26.0,101720441.05108613,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010455346666636525,5077563.324539456,614643533.77929,579763388.3530579,12023568.0,22856577.426232127,113369389.8789218,0.0,17836352.450869129,12376603.7356873,452215442.9153851,0.0,460940843.21288326,0.0,19958705.21897681,0.0 
 02/08  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,74006231.97384677,0.0,0.0,6728684.064273106,18291600.0,26964720.0,17556779.23406014,0.0,4464448.675513517,204573616.34029008,192478048.34029008,12023568.0,72000.0,37938069.707727778,0.0,0.0,10081602.881278994,150132877.70542629,0.0,153026420.09488274,0.0,14663236.840468906,0.0 
 02/08  03:00:00,1647648.0097225677,15.6,30.0,15.6,30.0,77884047.30756483,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4385964.100837701,271562222.61586907,257407133.6013019,12023568.0,2131521.0145671807,62538632.65544882,0.0,0.0,9612472.029126373,200777564.20901544,0.0,199749883.40903945,0.0,22540759.93733263,0.0 
 02/08  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70705478.75036448,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4378421.924455369,192925413.50185175,180829845.50185175,12023568.0,72000.0,48171480.65979022,0.0,0.0,9567362.951486152,141047279.49144439,0.0,138064452.69681508,0.0,17324879.552865987,0.0 
 02/08  05:00:00,1647665.005407593,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78303657.13700274,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4805573.930275625,296130172.273088,281975062.0143168,12023568.0,2131542.2587711976,79345211.30577636,0.0,0.0,11243845.231343639,219940548.37116713,0.0,212673102.79393289,0.0,28780524.71459059,0.0 
 02/08  06:00:00,0.0,21.0,24.0,19.0,26.0,102036562.82413271,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5393685.108041373,597365136.7841129,567234216.7841129,30058920.000000005,72000.0,102478706.21382633,0.0,0.0,13574546.137723528,442442689.09160819,0.0,450495439.449086,0.0,20631355.158996628,0.0 
 02/08  07:00:00,14890144.516668288,21.0,24.0,19.0,26.0,163239281.29268954,0.0,16207.371148436823,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007844630209028554,5947064.00478583,586145984.056494,507343815.84011468,60117840.00000001,18684328.216379346,59801292.9864359,3769500.904135889,13377281.134226365,15216705.288738903,395728176.35528948,145269.64123494889,419976986.64775219,0.0,4435295.22401153,145269.64123494889 
 02/08  08:00:00,53642234.013254228,21.0,24.0,19.0,26.0,171859472.65071813,0.0,72342.54493417066,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03136749949518956,5838000.165505782,630701783.7260723,473401500.84817948,90176760.0,67123522.8778929,30278031.123960355,5450038.852578133,53509124.88604886,14999198.39118313,369253170.66157999,625982.2933343098,393977251.52021118,0.0,3960024.657843716,625982.2933343098 
 02/08  09:00:00,50221793.60459224,21.0,24.0,19.0,26.0,171877393.61208339,0.0,30358.262710052004,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02875644632794864,5897905.411706189,644948217.3359236,461864484.0116887,120235680.00000002,62848053.32423486,22693972.08585367,4857039.794473652,49050027.20169748,15351295.069326939,360254297.52911719,257737.5694146388,384978378.3877491,0.0,3960024.6578437106,257737.5694146388 
 02/08  10:00:00,40059107.672042679,21.0,24.0,19.0,26.0,144914404.14103068,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0235291045774933,5929994.208590902,584291106.9930279,443969410.54753497,90176760.0,50144936.44549306,19065236.138406937,3345630.7219837999,40131843.50048252,15545471.96300518,346296140.22707727,0.0,370754498.70948806,0.0,4225747.034063896,0.0 
 02/08  11:00:00,36666551.39852117,21.0,24.0,19.0,26.0,171920860.21976558,0.0,45341.18139132014,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020912016256010705,5926389.108551571,619805120.4934914,423606199.09271028,150294600.0,45904321.40078109,19883894.984811378,4735067.120184679,35672747.81608597,15518759.24212218,330412835.292314,374721.0263375477,355136916.1509463,0.0,3960024.6578437217,374721.0263375403 
 02/08  12:00:00,41724811.25495996,21.0,24.0,19.0,26.0,174718120.4575714,0.0,36088.51153494154,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023527579800606547,8732902.013598206,576356843.5858934,373835217.08669057,150294600.0,52227026.49920279,0.0,8480070.306670554,40131843.1366318,18594886.68944422,291591469.3276186,290611.12807994356,316315550.18625047,0.0,3960024.6578437217,290611.12807993989 
 02/08  13:00:00,36664303.23848343,21.0,24.0,19.0,26.0,172089290.899023,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020914051895293396,6140160.969198275,524081282.89082816,327885171.63688328,150294600.0,45901511.25394479,0.0,31154081.4442792,35672741.19268968,16447425.83554915,255750433.876769,0.0,280474514.7354002,0.0,3960024.657843718,0.0 
 02/08  14:00:00,31622175.356450589,21.0,24.0,19.0,26.0,145022859.04611475,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018297468917528343,6038449.11890663,483356161.5183593,323521510.77665069,120235680.00000002,39598970.741708647,0.0,24793807.40440944,31213619.46461907,16181615.262574805,252346778.40578754,0.0,276804713.1125622,0.0,4226170.809701398,0.0 
 02/08  15:00:00,26587797.229525396,21.0,24.0,19.0,26.0,145029088.96903635,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015687598188913307,6044679.044438083,456201273.8312123,332718396.5912814,90176760.0,33306117.239930899,0.0,10697149.806552496,26754562.21298408,16223751.652257599,259520349.34119953,0.0,284244430.1998299,0.0,3960024.657843718,0.0 
 02/08  16:00:00,28245828.152414938,21.0,24.0,19.0,26.0,144987597.09221644,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01568223386781681,6003187.16762356,495093668.4751831,339479371.8249757,120235680.00000002,35378616.65020737,3431576.277115708,2877795.8366805228,26754562.476710384,15977429.04232465,264793910.0234811,0.0,289517990.88211187,0.0,3960024.6578437106,0.0 
 02/08  17:00:00,28253101.181713508,21.0,24.0,19.0,26.0,171757200.65772636,0.0,49324.640831215234,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015688322031048659,5758746.092296153,552272628.3022748,336531400.5375869,180353520.0,35387707.76468788,332507.7242513027,4476308.172181472,26754562.13738236,14504060.21477877,262494492.4193178,378394.6888833788,287218573.2779494,0.0,3960024.657843714,378394.6888833807 
 02/08  18:00:00,34994439.82661203,21.0,24.0,19.0,26.0,190037628.13181723,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020912685571306018,5796898.201993866,556520510.6712546,332352769.1587547,180353520.0,43814221.51249991,0.0,13289935.001103066,35672742.24487187,14728017.16115383,259235159.94382865,0.0,283959240.80245926,0.0,3960024.657843722,0.0 
 02/08  19:00:00,50225579.6125818,21.0,24.0,19.0,26.0,190057332.61684788,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.0287537805448529,5816602.679183435,565509819.4154979,322303513.6708858,180353520.0,62852785.74461214,0.0,28131647.49158235,49050030.682763088,14843114.204980307,251396740.66329093,0.0,276120821.52192166,0.0,3960024.6578437185,0.0 
 02/08  20:00:00,55337496.026777889,21.0,24.0,19.0,26.0,163578099.1556275,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03137238451295198,6302089.215344459,516400349.345889,326922109.07563617,120235680.00000002,69242560.2702528,0.0,22132734.977246025,53509123.917426418,16869379.506702767,254999245.07899619,0.0,279407180.412997,0.0,4276170.182474173,0.0 
 02/08  21:00:00,45132793.50793257,21.0,24.0,19.0,26.0,163513346.04872016,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026139381806696613,6237336.113670135,507329824.4604532,330607220.80733647,120235680.00000002,56486923.65311671,0.0,21156483.527587214,44590926.22409439,16541190.843896062,257873632.22972245,0.0,282491512.6593161,0.0,4066225.086882301,0.0 
 02/08  22:00:00,50217675.314302299,21.0,24.0,19.0,26.0,163259481.65442664,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02875838483775321,5983471.716757604,511356762.3606509,358337096.8018042,90176760.0,62842905.55884676,816220.6001949918,2983272.703070305,49050002.93871819,15418598.963914711,279502935.5054073,0.0,304227016.3640393,0.0,3960024.6578437106,0.0 
 02/08  23:00:00,40047524.36235572,21.0,24.0,19.0,26.0,162863993.03795607,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02352388832604043,5587983.105521506,475703583.55356886,365455285.9710233,60117840.00000001,50130457.582545537,10518569.0950862,2617806.9548176166,40131843.703683998,13688639.568774894,285055123.0573982,0.0,309661150.267498,0.0,4078078.3063755824,0.0 
 02/08  24:00:00,23229213.142306229,21.0,24.0,19.0,26.0,165785856.41078124,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013072024149587625,8509846.488798565,433760533.34563329,374593646.72161188,30058920.000000005,29107966.624021427,20197750.41009611,2243472.2211633345,22295463.37790995,17256553.540646368,292183044.4428572,0.0,316704976.81061986,0.0,4162173.1487118795,0.0 
 02/09  01:00:00,18223486.69000719,21.0,24.0,19.0,26.0,101734299.6033105,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010457155032720607,5091421.876762016,487684850.2010672,452810355.163687,12023568.0,22850927.037380235,79461845.27769955,14798.018320415576,17840381.023306908,12457903.154832663,353192077.02767589,0.0,374154099.2592851,0.0,7722083.284866194,0.0 
 02/09  02:00:00,1647648.7337024364,15.599999999999998,30.0,15.599999999999998,30.0,72021256.39184582,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15514054.839013642,0.0,4522197.488559084,130604102.57088071,116449012.65135584,12023568.0,2131521.919524881,13960513.539209053,0.0,0.0,10423435.81385512,90830229.86805757,0.0,102534584.05936709,0.0,3809700.6438681764,0.0 
 02/09  03:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,76961310.74695558,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.977939078,0.0,4453233.704743383,172704778.9794502,160609210.9794502,12023568.0,72000.0,27444328.99176958,0.0,0.0,10010873.871911815,125275184.56397116,0.0,138593468.53644056,0.0,7204789.000426399,0.0 
 02/09  04:00:00,1647652.973671607,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,71738146.07480999,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4421083.084385955,134046715.53396447,119891620.31457848,12023568.0,2131527.21938599,27982671.55864175,0.0,0.0,9818325.901459573,93515463.84537122,0.0,95428377.36982963,0.0,13419145.3982406,0.0 
 02/09  05:00:00,0.0,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,78463028.16334744,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4964944.956620328,196304494.69563068,184208926.69563068,12023568.0,72000.0,43828518.84326912,0.0,0.0,12189850.512755407,143682962.82259194,0.0,149828326.76941864,0.0,15367715.190530595,0.0 
 02/09  06:00:00,0.0,21.0,24.0,19.0,26.0,102048642.62418533,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5405764.90809399,465784571.4325588,435653651.4325588,30058920.000000005,72000.0,75218580.05446595,0.0,0.0,13642252.275475836,339809848.1173959,0.0,357988570.1626476,0.0,10505383.471225474,0.0 
 02/09  07:00:00,14887945.260430504,21.0,24.0,19.0,26.0,163345204.49381183,0.0,68930.91576904092,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007839371523232128,6000263.661292766,464373308.6964578,385573889.4983223,60117840.00000001,18681579.198135515,41088417.427832368,3411312.8842378689,13380299.538124051,15528153.951753386,300747633.8086914,547534.5289524881,325471714.66732349,0.0,3960024.6578437185,547534.52895249 
 02/09  08:00:00,53654841.38858014,21.0,24.0,19.0,26.0,171976052.8918778,0.0,90947.57074353579,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03137323825274993,5935975.380850354,498756446.30782559,341440404.5091747,90176760.0,67139281.79865089,10893699.902863879,3930022.391984181,53521197.84413059,15570947.391248484,266323515.51715625,696300.4167706135,291047596.37578776,0.0,3960024.6578437199,696300.4167706135 
 02/09  09:00:00,50222901.21775758,21.0,24.0,19.0,26.0,172001800.15225996,0.0,41131.27769420424,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028755279213328816,6011538.936899775,501802179.02780559,318717061.21332976,120235680.00000002,62849437.81447585,3503875.893178595,3102276.573684087,49061087.7682848,16015513.468302502,248599307.74639718,304691.47164859369,273323388.60502877,0.0,3960024.657843722,304691.47164859369 
 02/09  10:00:00,41729786.45162266,21.0,24.0,19.0,26.0,145031579.1197821,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02353032724015752,6047169.187341098,442151640.4897847,299741635.1125096,90176760.0,52233245.37727503,1225457.9874890624,1802583.850442845,40140898.28677346,16229389.87632288,233798475.38775755,0.0,258261565.39968393,0.0,4221015.504549798,0.0 
 02/09  11:00:00,36664247.110628318,21.0,24.0,19.0,26.0,172077464.3807916,0.0,61528.623799081644,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020914851174643834,6066805.8271669889,470374848.73508056,274178807.63962617,150294600.0,45901441.095454368,1835476.9636772588,3189831.636892858,35680778.84414814,16257274.68793536,213859469.95890845,433415.7011012992,238583550.81754006,0.0,3960024.65784372,433415.7011012992 
 02/09  12:00:00,40048518.13977025,21.0,24.0,19.0,26.0,174902947.2844879,0.0,52668.656518302305,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023525477128733958,8901148.695533449,415848792.156994,215422492.3762017,150294600.0,50131699.78079233,0.0,25028998.67881418,40140898.670756179,19340621.871055686,168029544.05343733,355253.9992955652,192753624.91206838,0.0,3960024.6578437259,355253.9992955652 
 02/09  13:00:00,36666058.15179107,21.0,24.0,19.0,26.0,172351273.38765199,0.0,20175.077961520117,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020915034172918159,6381968.379864756,370503161.86101606,174304857.00697316,150294600.0,45903704.85404294,0.0,49322965.389313418,35680789.367444429,17298466.995936727,135957788.46543906,133439.67991046122,160681869.32407219,0.0,3960024.6578437185,133439.67991045377 
 02/09  14:00:00,31617646.09252757,21.0,24.0,19.0,26.0,145271983.58019007,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01830007015608392,6287573.652979335,335525222.0306215,175696232.76161517,120235680.00000002,39593309.26900638,4624.530340687852,43873311.85738685,31220666.39584783,17019186.187750125,137043061.55405984,0.0,161496670.23600839,0.0,4230496.834525561,0.0 
 02/09  15:00:00,28251479.65760584,21.0,24.0,19.0,26.0,145307222.35520096,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015686257631587987,6322812.430603998,304626993.89766606,179064552.99973349,90176760.0,35385680.89793256,0.0,31179340.38180944,26760598.5415863,17057095.57817237,139670351.3397921,0.0,164394432.1984229,0.0,3960024.657843718,0.0 
 02/09  16:00:00,26585222.860618127,21.0,24.0,19.0,26.0,145297435.01919586,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015685504116290398,6313025.09459972,333832623.428622,180294044.0888934,120235680.00000002,33302899.339728618,0.0,21324018.001907104,26760598.996779488,16838268.78290072,140629354.38933686,0.0,165353435.24797119,0.0,3960024.657843718,0.0 
 02/09  17:00:00,28249144.246877977,21.0,24.0,19.0,26.0,172081523.5420414,0.0,65918.63372342638,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015684712863636837,6066474.983722563,392448300.9529464,176712019.2631477,180353520.0,35382761.68979873,0.0,26791085.462401935,26760598.276658834,15383506.692795132,137835375.0252552,419363.5688832173,162559455.88388438,0.0,3960024.657843718,419363.5688832173 
 02/09  18:00:00,36667891.53779787,21.0,24.0,19.0,26.0,190311724.83962483,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020914847228607374,6070994.909799279,406211031.47621908,179951514.93306143,180353520.0,45905996.54315768,0.0,34165467.27308398,35680798.11692697,15592899.044985934,140362181.64778794,0.0,165086262.50641913,0.0,3960024.6578437255,0.0 
 02/09  19:00:00,50218777.323869157,21.0,24.0,19.0,26.0,190313896.52742297,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02875912668644287,6073166.589753169,411261941.6277232,168064138.58300094,180353520.0,62844283.044722277,0.0,48355546.82353732,49061081.72242514,15687308.476491614,131090028.09474074,0.0,155814108.95337285,0.0,3960024.6578437259,0.0 
 02/09  20:00:00,53635926.5244909,21.0,24.0,19.0,26.0,163826413.26589094,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031368067934808879,6550403.325612196,368314391.87972298,180963073.21349446,120235680.00000002,67115638.66622842,85688.01343430278,41270820.8425497,53521198.04066385,17726913.54190265,141151197.10652567,0.0,165521212.37564863,0.0,4314090.247352312,0.0 
 02/09  21:00:00,45128015.633680928,21.0,24.0,19.0,26.0,163737286.25216884,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026143216387528164,6461276.317114959,368678401.9322958,191961770.50890786,120235680.00000002,56480951.42338793,0.0,39358992.86245163,44600942.264472309,17367561.931360496,149730180.99694813,0.0,174343875.32965387,0.0,4070411.183772011,0.0 
 02/09  22:00:00,50223205.516159597,21.0,24.0,19.0,26.0,163468044.56114704,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028757203442024066,6192034.623479204,373009260.2843697,219982682.10409368,90176760.0,62849818.18027602,0.0,20133257.56036269,49061089.05102046,16210055.889994305,171586492.0411931,0.0,196310572.89982514,0.0,3960024.6578437185,0.0 
 02/09  23:00:00,40060405.43940523,21.0,24.0,19.0,26.0,163030427.35048426,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02353068120817202,5754417.4180429349,360715849.67694899,250451451.0529691,60117840.00000001,50146558.62397987,0.0,7699536.381153608,40140898.391017917,14431451.8360655,195352131.8213159,0.0,219833833.08795388,0.0,4202404.2498399,0.0 
 02/09  24:00:00,23231694.567864628,21.0,24.0,19.0,26.0,165894080.31560216,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013069932693953179,8618070.393621607,332910382.86528018,273740394.5180427,30058920.000000005,29111068.347237469,4557714.881092248,890346.0387042051,22300498.774044914,17844738.729584628,213517507.7240733,0.0,237950864.0647198,0.0,4250749.175830825,0.0 
 02/10  01:00:00,19880986.99367881,21.0,24.0,19.0,26.0,101827133.08422169,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01045868593866713,5184255.357671682,381310273.4061962,344363942.22000285,12023568.0,24922763.186193333,55623922.933079067,512900.3825702155,17843628.810282485,12968957.33390226,268603874.93160226,0.0,292873601.4129739,0.0,4414379.035105871,0.0 
 02/10  02:00:00,0.0,15.6,30.0,15.6,30.0,56652176.701655868,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4667172.637382763,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11280538.144626469,0.0,0.0,0.0,0.0,0.0,0.0 
 02/10  03:00:00,0.0,15.6,30.0,15.6,30.0,68907055.86531241,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4560011.3684331639,89888639.4095544,77793071.4095544,12023568.0,72000.0,7536092.797444673,0.0,0.0,10640586.654920876,60678595.69945244,0.0,73040636.12876857,0.0,0.0,0.0 
 02/10  04:00:00,1647652.2537252405,15.6,30.0,15.6,30.0,77028597.29136373,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,4520520.24915155,148691488.4720197,134536394.15254966,12023568.0,2131526.3194700719,20477973.52295711,0.0,0.0,10405910.980030667,104938387.43898872,0.0,120604881.69780392,0.0,4856578.714080581,0.0 
 02/10  05:00:00,0.0,15.6,30.0,15.6,30.0,80378505.69860542,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.142454007,0.0,6880422.491878308,162927346.89280946,150831778.89280946,12023568.0,72000.0,29990294.824053319,0.0,0.0,20421982.966979825,117648787.53639138,0.0,128914215.46575457,0.0,10247651.207994357,0.0 
 02/10  06:00:00,1647619.6541303825,21.0,24.0,19.0,26.0,103892434.29935907,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7249556.583267747,426418162.57445386,394227757.00370576,30058920.000000005,2131485.570748087,65592483.15845874,1101324.6245071609,0.0,21549734.210069978,307497650.4628905,0.0,328765064.1080415,0.0,7416691.871325413,0.0 
 02/10  07:00:00,13234967.893350115,21.0,24.0,19.0,26.0,164224857.02610255,0.0,87900.73127070708,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007844894803261912,6860946.378076284,430223781.1557129,353490544.5427032,60117840.00000001,16615396.613009695,35194367.58666207,3207328.6893739264,13382721.160303936,19264676.130978057,275722624.7433085,665359.202093627,300446705.6019411,0.0,3960024.657843723,665359.2020936344 
 02/10  08:00:00,55324429.12044795,21.0,24.0,19.0,26.0,172020577.98696504,0.0,96873.9565231667,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03137202364431381,5974574.090159143,470472818.8519809,311069831.90536466,90176760.0,69226226.94661625,5642570.63727336,3555432.456137987,53530883.110931899,15795937.944842997,242634468.88618443,711926.3385031838,267358549.74481745,0.0,3960024.65784372,711926.3385031857 
 02/10  09:00:00,50218764.688574049,21.0,24.0,19.0,26.0,172086292.6930168,0.0,59322.622328679274,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028760013089395004,6077840.133017429,446437525.7869595,263357578.53605706,120235680.00000002,62844267.25090244,0.0,8063551.013810576,49069964.55829248,16275848.215792032,205418911.25812457,409786.0192728206,230142992.11675776,0.0,3960024.657843714,409786.0192728206 
 02/10  10:00:00,40048709.07600396,21.0,24.0,19.0,26.0,145199571.020003,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02352610439004454,6215161.087566248,364081943.59132006,223773245.1447547,90176760.0,50131938.446565289,0.0,11377214.213649666,40148166.67888271,16673410.942678422,174543131.2129087,0.0,199037869.71613509,0.0,4189367.013251361,0.0 
 02/10  11:00:00,36665254.09762828,21.0,24.0,19.0,26.0,172292893.1400077,0.0,70883.99989140759,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020915758323704578,6272879.210289868,402465771.86350086,206268472.05813045,150294600.0,45902699.805370319,0.0,11434369.163183766,35687248.632984969,16749739.062017512,160889408.2053418,458770.5266858719,185613489.06397493,0.0,3960024.657843718,458770.5266858719 
 02/10  12:00:00,40062576.76413897,21.0,24.0,19.0,26.0,175015593.42439259,0.0,54757.21353421648,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023532314054432455,9011706.278415395,358462431.01393046,158018558.28542573,150294600.0,50149272.72850473,0.0,35250168.91143663,40148166.2062832,19712191.598347349,123254475.46263206,345538.8018926694,147978556.3212625,0.0,3960024.657843718,345538.8018926694 
 02/10  13:00:00,36670955.03641177,21.0,24.0,19.0,26.0,172531985.952707,0.0,20661.488339508334,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02091292683926293,6562194.534543881,306203683.94092848,109999258.09701225,150294600.0,45909825.84391622,0.0,59168535.57359295,35687257.52484176,17660233.06937512,85799421.31566955,128056.89865468648,110523502.17430058,0.0,3960024.657843718,128056.89865468648 
 02/10  14:00:00,33282354.968298269,21.0,24.0,19.0,26.0,145472254.96886305,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018301137573042415,6487845.041651251,268151877.29603447,106242041.3337082,120235680.00000002,41674155.96232624,278025.2987629109,53148707.23430804,31226349.92633252,17414454.043052999,82868792.2402924,0.0,107324076.6191039,0.0,4228821.1376644619,0.0 
 02/10  15:00:00,26581879.423765895,21.0,24.0,19.0,26.0,145498391.3843799,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015684058170308838,6513981.459785196,240497895.73655898,117022415.61376107,90176760.0,33298720.12279793,35371.09948774632,38018596.98832896,26765444.43410204,17460880.388164637,91277484.17873362,0.0,116001565.03736554,0.0,3960024.657843718,0.0 
 02/10  16:00:00,28251290.945968138,21.0,24.0,19.0,26.0,145476218.05586464,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015687559637477819,6491808.131266445,280546356.5345548,124925231.5217028,120235680.00000002,35385445.01285198,0.0,25828285.786403575,26765444.196032145,17219179.04339446,97441680.58692818,0.0,122165761.4455601,0.0,3960024.657843718,0.0 
 02/10  17:00:00,26585298.063510878,21.0,24.0,19.0,26.0,172249333.75218744,0.0,71264.0392515467,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015685892148493399,6228939.788339329,342461938.9555026,128805425.61393804,180353520.0,33302993.34156461,0.0,29522303.8688818,26765444.34706267,15738413.899345093,100468231.97887169,424452.514495461,125192312.83750347,0.0,3960024.657843718,424452.51449546476 
 02/10  18:00:00,36665747.97039254,21.0,24.0,19.0,26.0,190461124.30784465,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020914328046592415,6220394.378019637,359431016.634386,133174179.49974966,180353520.0,45903317.134636338,0.0,38254983.09829532,35687252.78390237,15908716.758558134,103875860.00980473,0.0,128599940.86843895,0.0,3960024.657843703,0.0 
 02/10  19:00:00,50216024.85381748,21.0,24.0,19.0,26.0,190431028.5711012,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028757775928722117,6190298.6334327519,374421136.397646,131226773.87534118,180353520.0,62840842.5223049,0.0,52605968.94034236,49069964.269207898,15951710.833803328,102356883.6227661,0.0,127080964.48139727,0.0,3960024.657843718,0.0 
 02/10  20:00:00,53655632.566944118,21.0,24.0,19.0,26.0,163418924.15220363,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03137436947137383,6142914.211918612,332969087.46437427,145593136.7114945,120235680.00000002,67140270.75287974,183407.9734025827,45720184.41403864,53530888.40782087,15755031.662157763,113562646.63496569,0.0,137939227.41228319,0.0,4307524.739156346,0.0 
 02/10  21:00:00,46805872.61192054,21.0,24.0,19.0,26.0,163387073.27266578,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026144397937104194,6111063.337610748,325914400.55736199,147100487.6237657,120235680.00000002,58578232.933596249,0.0,44610244.919495608,44609051.6891395,15566739.684535455,114738380.34653725,0.0,139462461.20516996,0.0,3960024.6578437255,0.0 
 02/10  22:00:00,48546374.81152802,21.0,24.0,19.0,26.0,163227548.4164219,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02875642864981303,5951538.478754839,328716787.166952,177786207.67916478,90176760.0,60753819.48778726,0.0,24996222.974261829,49069977.85719692,14909024.906597816,138673241.98974855,0.0,163397322.84838174,0.0,3960024.657843718,0.0 
 02/10  23:00:00,41727971.10905723,21.0,24.0,19.0,26.0,163185189.12100528,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023528001787092344,5909179.188566617,307351880.26471,195003064.0226751,60117840.00000001,52230976.24203493,0.0,13980583.544555964,40148166.33987237,14703557.931662158,152102389.93768657,0.0,176694882.67413659,0.0,4091612.780026838,0.0 
 02/10  24:00:00,23230557.628662945,21.0,24.0,19.0,26.0,166010726.1590564,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013072451960716016,8734716.237073303,267279955.10882253,208111387.90867738,30058920.000000005,29109647.200145157,61236.63625789413,3595531.7078478669,22304536.797764355,18157278.2702948,162326882.56876836,0.0,186847910.48073695,0.0,4163077.6045081859,0.0 
 02/11  01:00:00,18226202.155071305,21.0,24.0,19.0,26.0,102028959.86292699,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010456907899734265,5386082.136378751,304778770.7700828,269900881.4656438,12023568.0,22854321.30443901,41680741.13885513,14385.725079329568,17846052.747451083,13391574.228049262,210522687.54320217,0.0,234829991.00224645,0.0,4376802.05743206,0.0 
 02/11  02:00:00,0.0,15.6,30.0,15.6,30.0,56903021.72912465,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4918017.664851546,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11982194.249320422,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  03:00:00,1647589.6834152688,15.6,30.0,15.6,30.0,56831612.40456577,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4846608.340292664,14155016.10806356,0.0,12023568.0,2131448.108063561,0.0,0.0,0.0,11554669.141013064,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  04:00:00,0.0,15.6,30.0,15.6,30.0,56765111.84423381,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4780107.779960711,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11297200.46868854,0.0,0.0,0.0,0.0,0.0,0.0 
 02/11  05:00:00,1647606.6999314188,15.6,30.0,15.6,30.0,69585393.47002417,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,5238348.973144917,68682802.37526065,54527764.996954668,12023568.0,2131469.378305991,4607867.239946011,0.0,0.0,13242686.398794976,42531656.69762464,0.0,54893697.12694038,0.0,0.0,0.0 
 02/11  06:00:00,0.0,21.0,24.0,19.0,26.0,102233857.16525132,0.0,14811.984569156542,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5576167.464590837,347670769.3985666,317539849.3985666,30058920.000000005,72000.0,55321468.36930071,869746.1784048936,0.0,14222628.831078567,247681082.53088198,100861.880809232,270034448.5282873,0.0,6330739.5190719659,100861.8808092336 
 02/11  07:00:00,14888090.459934952,21.0,24.0,19.0,26.0,158931890.84708268,0.0,79972.06709329679,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007843481893198596,6148808.86323525,371365661.80330148,292566061.109222,60117840.00000001,18681760.6940794,27661890.567383518,2263566.524406798,13384548.512333863,16140046.371917956,228201527.66519315,554157.2086975866,252925608.52382566,0.0,3960024.657843718,554157.2086975791 
 02/11  08:00:00,13234325.159985805,21.0,24.0,19.0,26.0,172088645.9394986,0.0,68228.12511227752,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00784320477435915,6071287.89763243,349479614.9688467,242688261.75732974,90176760.0,16614593.21151693,0.0,11943387.439935517,13384548.466769159,16067407.047190272,189296844.17071719,467564.1786755638,214020925.0293495,0.0,3960024.657843716,467564.1786755675 
