Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 02/11  09:00:00,14889668.046060173,21.0,24.0,19.0,26.0,172208300.657405,0.0,80639.46267754972,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00784269049454716,6178531.277974083,353415258.5165032,214495845.8771066,120235680.00000002,18683732.63939661,0.0,19732766.06306703,13384548.4411547,16452152.955668826,167306759.78414316,534378.9187831336,192030840.6427777,0.0,3960024.6578437255,534378.9187831336 
 02/11  10:00:00,45136735.3099892,21.0,24.0,19.0,26.0,145332958.5078175,0.0,40120.009750874015,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02614380310832435,6308428.563012185,332778243.03291419,186109632.22052372,90176760.0,56491850.8123904,0.0,17488010.84874449,44615087.89365508,16812925.74434239,145165513.13200853,257800.47589933256,169889593.99064068,0.0,3960024.657843722,257800.47589933256 
 02/11  11:00:00,41735603.04378477,21.0,24.0,19.0,26.0,172422933.22288279,0.0,78768.18660689524,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023533065683214273,6395035.103832149,361622471.3849529,159087355.40514604,150294600.0,52240515.97980685,0.0,17832039.96967832,40153644.75348235,16946282.6824397,124088137.21601393,483660.80641052048,148812218.07464598,0.0,3960024.657843718,483660.8064105279 
 02/11  12:00:00,45132635.76873953,21.0,24.0,19.0,26.0,175110434.02870334,0.0,62661.794113613454,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02614196843019257,9098642.2995371,312969472.9809733,106188146.49811442,150294600.0,56486726.482858877,0.0,39392689.815687227,44615140.08150941,19903808.05507758,82826754.26852925,370273.5798850034,107550835.12716118,0.0,3960024.657843718,370273.5798849885 
 02/11  13:00:00,45129444.297460768,21.0,24.0,19.0,26.0,172710812.31643126,0.0,45389.36558957217,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02614340899583982,6716293.015787602,274696782.67429289,67919445.45499465,150294600.0,56482737.2192982,0.0,49165351.614535938,44615104.316810119,17820102.18702265,52977167.454895827,258313.64890050383,77701248.31352677,0.0,3960024.6578437106,258313.6489005112 
 02/11  14:00:00,40061086.53752168,21.0,24.0,19.0,26.0,145638699.22326083,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023532821328598027,6654289.2908173319,223706652.9934386,53323563.012933839,120235680.00000002,50147409.980504769,975079.8326701133,49478589.43652052,40153645.30436636,17540012.390233257,41592379.15008839,0.0,66164400.26350468,0.0,4112084.403059281,0.0 
 02/11  15:00:00,36669480.3015386,21.0,24.0,19.0,26.0,145745141.7708863,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02091388403673329,6760731.841061757,166152170.83680646,30067428.376576734,90176760.0,45907982.460229728,1040888.3885454529,45238265.38280885,35692128.459038067,17617781.000607768,23452594.133729858,0.0,48176674.99236123,0.0,3960024.657843718,0.0 
 02/11  16:00:00,36665941.57739021,21.0,24.0,19.0,26.0,145673977.57073177,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02091478380102362,6689567.640906316,211210476.3171882,45071237.17838722,120235680.00000002,45903559.138801,887661.5413437144,41556929.82937264,35692123.70815341,17396138.741635458,35155564.99914203,0.0,59879645.85777414,0.0,3960024.6578437106,0.0 
 02/11  17:00:00,31614393.232757994,21.0,24.0,19.0,26.0,172365318.6715992,0.0,64160.27339875662,40372104.38563864,0.0,96892920.0,28684105.52327201,0.018303456566347903,6352028.470986329,292652316.63514569,72709553.36386042,180353520.0,39589243.271285179,0.0,40357490.87522387,31230603.01532047,15870997.802887075,56713451.623811129,357282.03681888998,81437532.48244322,0.0,3960024.657843714,357282.0368188936 
 02/11  18:00:00,36669595.09918835,21.0,24.0,19.0,26.0,190518509.86434157,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.020913741944689924,6277779.934517136,346385754.1465265,120124108.1919517,180353520.0,45908125.95457479,0.0,31428012.435910025,35692128.38501005,15964518.136820615,93696804.38972233,0.0,118420885.2483537,0.0,3960024.6578437255,0.0 
 02/11  19:00:00,50221329.923188317,21.0,24.0,19.0,26.0,190444274.18591667,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028757671211545715,6203544.248248344,369214318.0410569,126013324.30760217,180353520.0,62847473.73345466,0.0,49514599.67725438,49076664.2238002,15912925.646242049,98290392.9599297,0.0,123014473.81856221,0.0,3960024.6578437255,0.0 
 02/11  20:00:00,50221647.1087798,21.0,24.0,19.0,26.0,163925693.45323033,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028758967687085574,6649683.515560718,321208733.1597444,138125182.95180769,120235680.00000002,62847870.20793668,220774.98655464076,53092504.81834086,49076670.682360339,17938582.586824106,107737642.70241,0.0,132056324.5717864,0.0,4365423.6471001659,0.0 
 02/11  21:00:00,45135494.82730058,21.0,24.0,19.0,26.0,163848955.6652857,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026143851055614007,6572945.730231227,333081540.31690838,156355560.07851819,120235680.00000002,56490300.23839016,0.0,39898604.49234271,44615105.88343057,17554562.398799234,121957336.86124419,0.0,146556394.17402498,0.0,4085048.2036954,0.0 
 02/11  22:00:00,50221272.00748134,21.0,24.0,19.0,26.0,163605880.38330529,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028759262312382705,6329870.445635388,311050872.18655028,158026710.8463585,90176760.0,62847401.34019173,0.0,36022186.76745269,49076672.57891149,16463120.152259468,123260834.46015963,0.0,147984915.31878943,0.0,3960024.6578437255,0.0 
 02/11  23:00:00,36667157.919740129,21.0,24.0,19.0,26.0,163214753.8905541,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02091593566200034,5938743.960727503,273186646.5592375,167163727.02128823,60117840.00000001,45905079.537949237,5078.024152904618,28681264.746674334,35692128.98745081,14758171.747316994,130387707.07660482,0.0,154951140.22187887,0.0,4120672.371199628,0.0 
 02/11  24:00:00,26585137.272042838,21.0,24.0,19.0,26.0,166050276.91081829,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01568676321425007,8774266.986220878,240834126.78440208,177472414.42836685,30058920.000000005,33302792.35603527,15553.028812389675,16307700.289127833,26769096.947764439,18279911.06518024,138428483.25412614,0.0,163026562.49989147,0.0,4086026.2707092135,0.0 
 02/12  01:00:00,23229125.660717075,21.0,24.0,19.0,26.0,102153521.50526145,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.013071964489188418,5510643.776098143,267066960.9940365,225935535.71993093,12023568.0,29107857.27410556,32667841.925463804,0.0,22309627.08176416,13680210.287446034,176229717.86154617,0.0,200682215.26074118,0.0,4231608.117281053,0.0 
 02/12  02:00:00,1647594.2139588195,15.6,30.0,15.6,30.0,57088504.204489927,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5103500.140216818,14155021.771135768,0.0,12023568.0,2131453.771135768,0.0,0.0,0.0,12517353.653354023,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  03:00:00,0.0,15.6,30.0,15.6,30.0,57032609.10658707,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5047605.042313958,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12182015.116298108,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  04:00:00,1647611.223273171,15.6,30.0,15.6,30.0,56976635.11907247,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4991631.054799361,14155043.032376122,0.0,12023568.0,2131475.0323761205,0.0,0.0,0.0,11924790.535449949,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  05:00:00,0.0,15.6,30.0,15.6,30.0,57409077.30954733,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5424073.245274229,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13818890.317003627,0.0,0.0,0.0,0.0,0.0,0.0 
 02/12  06:00:00,0.0,21.0,24.0,19.0,26.0,102409142.28666613,0.0,49135.11386906265,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5717129.456705732,295825200.6387687,265694280.63876868,30058920.000000005,72000.0,43745966.54603938,711397.998213152,0.0,14552426.878185135,207241538.89823956,315172.0941569307,230196713.19432665,0.0,5728931.220387124,315172.0941569282 
 02/12  07:00:00,14887110.53410413,21.0,24.0,19.0,26.0,159085966.1153594,0.0,86631.42803367719,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007839708412135202,6296224.770575371,313356596.6413026,234558220.8313182,60117840.00000001,18680535.809984384,17446165.052154565,1607310.890716987,13385777.111727767,16394756.16817873,182955412.24842824,559496.9586463062,207679493.1070606,0.0,3960024.657843718,559496.9586463099 
 02/12  08:00:00,14891666.893200987,21.0,24.0,19.0,26.0,172258997.84435136,0.0,74885.36893262438,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007846393899327974,6234982.5586616559,292938672.03080239,184075680.8797898,90176760.0,18686231.151012638,0.0,19351026.23515635,13385777.76480919,16369513.973914564,143579031.08623604,477407.33977504799,168303111.9448709,0.0,3960024.6578437217,477407.33977504799 
 02/12  09:00:00,13231717.658889397,21.0,24.0,19.0,26.0,172315677.07940717,0.0,48198.43830303579,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007840494292371799,6318348.724352933,306593798.68359008,169746784.7867276,120235680.00000002,16611333.896862422,0.0,23260330.52899503,13385777.914900039,16738707.52181745,132402492.13364753,302318.1650994779,157126572.99227763,0.0,3960024.6578437255,302318.1650994705 
 02/12  10:00:00,14889937.18873702,21.0,24.0,19.0,26.0,145343095.98342145,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007846072840968929,6358686.066664727,295289565.49564579,186428736.43427334,90176760.0,18684069.061372427,226611.7728014542,3202700.5738234797,13385777.697914936,16873949.82602569,145414414.4187332,0.0,169974792.83104084,0.0,4123727.1041673638,0.0 
 02/12  11:00:00,45135297.12139121,21.0,24.0,19.0,26.0,172438255.85024805,0.0,108792.35361099948,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02614236264061881,6380333.561584026,377298180.7311858,170513527.62050293,150294600.0,56490053.11068288,0.0,10565574.661604595,44619253.06178999,16885075.17573601,133000551.54399227,667114.2023226834,157724632.40262337,0.0,3960024.6578437106,667114.2023226908 
 02/12  12:00:00,45133014.37044217,21.0,24.0,19.0,26.0,175005344.7177263,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02614443770113674,9056214.782671199,369282682.6137638,162500882.8877376,150294600.0,56487199.726026188,0.0,17756231.654850928,44619216.35177028,19905343.083882166,126750688.65243533,0.0,151474769.51106657,0.0,3960024.6578437255,0.0 
 02/12  13:00:00,36671543.60516864,21.0,24.0,19.0,26.0,172476479.3600323,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02091653602992036,6527349.430205088,362938892.97641649,166733731.4354848,150294600.0,45910561.54093169,0.0,29207799.81415294,35695405.62430084,17709511.993613457,130052310.51967815,0.0,154776391.37830989,0.0,3960024.657843718,0.0 
 02/12  14:00:00,36667287.40585814,21.0,24.0,19.0,26.0,145333303.7000828,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020916116469629453,6348893.770256046,357440352.69887086,191299431.30633883,120235680.00000002,45905241.392532,108021.08586863724,25037344.042038055,35695403.346339348,17257856.08971902,149213556.41894434,0.0,173625201.3593945,0.0,4272460.5760278119,0.0 
 02/12  15:00:00,26585796.76796727,21.0,24.0,19.0,26.0,145336574.58040125,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015687487056044386,6352164.655803101,323161972.4208039,199681595.71047244,90176760.0,33303616.71033144,0.0,15315531.941358047,26771555.699792305,17227297.146975705,155751644.65416853,0.0,180475725.51279737,0.0,3960024.6578437259,0.0 
 02/12  16:00:00,28249688.098055006,21.0,24.0,19.0,26.0,145332942.65120007,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01568550973957301,6348532.726603871,345115967.2513628,189496845.76046498,120235680.00000002,35383441.4908978,0.0,9902641.430847623,26771555.62601798,16969661.79881159,147807539.69316269,0.0,172531620.5517945,0.0,3960024.6578437106,0.0 
 02/12  17:00:00,26589347.81590213,21.0,24.0,19.0,26.0,172093111.53301687,0.0,62792.64008367171,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0156903081929834,6081188.968332184,400334218.4542909,186672643.01808939,180353520.0,33308055.43620154,0.0,16366378.714980418,26771555.49545755,15423948.525133674,145604661.55410973,396517.2375007026,170328742.4127404,0.0,3960024.657843718,396517.23750071375 
 02/12  18:00:00,36671266.86422278,21.0,24.0,19.0,26.0,190334719.2671947,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02091406861095938,6093989.337369967,413831538.42898645,187567802.80768699,180353520.0,45910215.621299449,0.0,20315225.651571674,35695405.93952055,15590321.090388801,146302886.18999586,0.0,171026967.04862637,0.0,3960024.6578437106,0.0 
 02/12  19:00:00,46805467.00145916,21.0,24.0,19.0,26.0,190336801.28803305,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.026146251897436136,6096071.352976134,416981007.3587504,178049761.42863066,180353520.0,58577725.93011977,0.0,31333338.64508899,44619238.5010347,15665480.170552589,138878813.9143319,0.0,163602894.77296487,0.0,3960024.6578437106,0.0 
 02/12  20:00:00,45132935.701755989,21.0,24.0,19.0,26.0,163835283.69440574,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02614262551671772,6559273.759352472,362569284.99386897,185846503.6018384,120235680.00000002,56487101.39203044,110137.79148688082,31136992.968301249,44619252.31373423,17673002.9696289,144960272.80943398,0.0,169308260.63586713,0.0,4336117.690042726,0.0 
 02/12  21:00:00,36662610.34596197,21.0,24.0,19.0,26.0,163746734.60335414,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020916940619469507,6470724.673526546,357551078.2607383,191416003.08237688,120235680.00000002,45899395.17836143,0.0,33190916.968927117,35695382.12343216,17312043.031091654,149304482.40425397,0.0,173923402.875709,0.0,4065185.0450223919,0.0 
 02/12  22:00:00,45133398.085806969,21.0,24.0,19.0,26.0,163482575.24011878,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026143155222833754,6206565.305064965,368477008.86152997,221812569.5003798,90176760.0,56487679.36115017,0.0,11705124.160931444,44619209.83548653,16175939.786620237,173013804.21029628,0.0,197737885.06892527,0.0,3960024.657843718,0.0 
 02/12  23:00:00,36664294.595098,21.0,24.0,19.0,26.0,163081647.6793841,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020916874953408845,5805637.749556567,340808323.75091257,234788983.30099497,60117840.00000001,45901500.449917588,0.0,1274954.71859307,35695393.07256935,14413612.529187687,183135406.9747761,0.0,207728416.01868174,0.0,4091096.472570134,0.0 
 02/12  24:00:00,18226179.872977698,21.0,24.0,19.0,26.0,165924980.39084427,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01045625522172327,8648970.471477364,295364732.4611262,242451519.00877676,30058920.000000005,22854293.452349388,1182590.3997498246,552958.1190594065,17847688.350815987,17859405.77671916,189112184.82684589,0.0,213625494.16166777,0.0,4170796.1816546979,0.0 
 02/13  01:00:00,18227118.796647859,21.0,24.0,19.0,26.0,101903678.37094827,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010458574886888376,5260800.644398348,339944079.1392038,305065044.05448976,12023568.0,22855467.08471404,47736639.006286848,272689.3847364214,17848522.397803338,13028481.449348716,237950734.362502,0.0,262258907.8410335,0.0,4375932.03794277,0.0 
 02/13  02:00:00,1647588.163172838,15.6,30.0,15.6,30.0,56770773.7150709,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4785769.650797799,14155014.207796505,0.0,12023568.0,2131446.2077965049,0.0,0.0,0.0,11542651.502049152,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  03:00:00,0.0,15.6,30.0,15.6,30.0,56679302.27683827,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4694298.212565174,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11059029.690206103,0.0,0.0,0.0,0.0,0.0,0.0 
 02/13  04:00:00,0.0,15.6,30.0,15.6,30.0,68982872.24865413,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4635827.751774883,72475443.71920698,60379875.719206977,12023568.0,72000.0,4976810.078206999,0.0,0.0,10748909.85649875,47096303.06098144,0.0,59458343.490296948,0.0,0.0,0.0 
 02/13  05:00:00,1647654.769332285,15.6,30.0,15.6,30.0,69462907.93790765,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,5115863.441028403,76379344.85705614,62224247.393136817,12023568.0,2131529.463919337,6348328.0006106239,0.0,0.0,12740925.971829173,48534912.966646719,0.0,60896953.39596225,0.0,0.0,0.0 
 02/13  06:00:00,0.0,21.0,24.0,19.0,26.0,102151164.7767439,0.0,15004.159083462764,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5493282.901569113,360477227.1166734,330346307.11667349,30058920.000000005,72000.0,56589846.46077244,1077728.4625994969,0.0,13892065.758330919,257670119.55100534,106791.91606687536,279303283.3796924,0.0,7050941.687788635,106791.91606687661 
 02/13  07:00:00,14889417.458756289,21.0,24.0,19.0,26.0,158909679.57617308,0.0,94157.93148440465,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007841396612601857,6112411.727936627,364660264.65996846,285859005.2487706,60117840.00000001,18683419.411197816,24536474.068653235,2420998.1078930546,13386409.433953044,15896261.689942345,222970024.09404109,662587.3092135239,247694104.95267458,0.0,3960024.657843713,662587.3092135288 
 02/13  08:00:00,53652736.494634557,21.0,24.0,19.0,26.0,172106484.6720326,0.0,97645.3167824967,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03137505198861354,6059709.414964378,404452680.9473863,247139270.2163474,90176760.0,67136650.73103889,0.0,5815602.957418798,53545639.94570522,15959226.456299685,192768630.76875098,671407.3046921014,217492711.6273813,0.0,3960024.657843716,671407.3046921052 
 02/13  09:00:00,50221562.60563346,21.0,24.0,19.0,26.0,172095188.77065135,0.0,21116.755427850632,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028758276056546483,6124942.077554515,425232000.2869011,242148555.7058973,120235680.00000002,62847764.581003818,0.0,8968287.829302554,49083489.79996636,16343400.44248743,188875873.45059989,144166.8537030425,213599954.3092317,0.0,3960024.657843718,144166.85370303875 
 02/13  10:00:00,41729351.933967757,21.0,24.0,19.0,26.0,145136726.3527878,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023532718667893073,6152316.420344428,387015569.316198,244606107.0757072,90176760.0,52232702.24049084,0.0,6289233.805936534,40159228.544422019,16508415.236692246,190792763.5190516,0.0,215217577.0613712,0.0,4259291.974157818,0.0 
 02/13  11:00:00,36663930.6006037,21.0,24.0,19.0,26.0,172159566.87681807,0.0,55017.08797484601,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02091650531405493,6155419.859016044,442377448.77962067,246181803.31420569,150294600.0,45901045.465414959,163578.93845599248,2892616.685108597,35697074.6521791,16459001.546176386,192021806.58508045,372175.73162806456,216745887.44371198,0.0,3960024.657843718,372175.73162806456 
 02/13  12:00:00,40048534.3672564,21.0,24.0,19.0,26.0,174876443.42571277,0.0,34765.93084516154,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023527371533158399,8892547.562429574,423437347.7336335,223011027.6688676,150294600.0,50131720.064765948,0.0,21852382.408998588,40159230.09728527,19373107.652432428,173948601.58171676,234937.96609887915,198672682.44034777,0.0,3960024.6578437106,234937.96609888657 
 02/13  13:00:00,36666370.68765642,21.0,24.0,19.0,26.0,172273919.3490622,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020916852204549677,6324789.419234658,396386382.84068277,200187687.32420547,150294600.0,45904095.51647733,0.0,41566195.15786925,35697083.00974679,17189411.715093178,156146396.11288027,0.0,180870476.97151078,0.0,3960024.657843718,0.0 
 02/13  14:00:00,31618136.87461573,21.0,24.0,19.0,26.0,145199851.47867728,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01830178203653761,6215441.551464833,370627879.56232169,210798276.82732124,120235680.00000002,39593922.73500044,0.0,32648448.43169712,31234927.09627841,16879661.372375609,164422655.92531056,0.0,188833234.77699913,0.0,4273526.6647888119,0.0 
 02/13  15:00:00,28252072.07207142,21.0,24.0,19.0,26.0,145205004.50885067,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015687223641942344,6220594.58425279,351903399.734047,226340218.3320541,90176760.0,35386421.40199289,0.0,16940804.030715005,26772819.407840775,16852849.787329258,176545370.2990022,0.0,201269451.15763328,0.0,3960024.657843718,0.0 
 02/13  16:00:00,26585946.54882551,21.0,24.0,19.0,26.0,145159975.15864144,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01568743856781578,6175565.234043326,389293790.9536031,235754307.02074395,120235680.00000002,33303803.93285913,0.0,7691251.61147499,26772819.915051566,16547138.26286855,183888359.4761803,0.0,208612440.334813,0.0,3960024.6578437148,0.0 
 02/13  17:00:00,28250055.072359776,21.0,24.0,19.0,26.0,171925578.83612053,0.0,57981.11897592561,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015685543613577547,5918467.792548374,448545687.89743176,232808267.69733877,180353520.0,35383900.20009297,0.0,14631636.684543478,26772819.136633457,15062853.62375934,181590448.80392424,392908.5417309878,206314529.6625566,0.0,3960024.65784372,392908.54173097849 
 02/13  18:00:00,36669359.65978938,21.0,24.0,19.0,26.0,185607172.66970147,0.0,0.0,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.020916647831712974,5939342.739874121,452503758.6840701,226242407.0231715,180353520.0,45907831.660898629,0.0,25654808.470687659,35697092.30052442,15298159.111728434,176469077.47807379,0.0,201193158.33670623,0.0,3960024.6578437106,0.0 
 02/13  19:00:00,50221289.93232805,21.0,24.0,19.0,26.0,190160254.65063367,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028761058326786334,5919524.712961904,470078047.9995982,226877104.25377239,180353520.0,62847423.74582587,0.0,40078265.03572255,49083492.441686738,15399490.939657428,176964141.31794248,0.0,201688222.17657484,0.0,3960024.657843718,0.0 
 02/13  20:00:00,53639226.96609833,21.0,24.0,19.0,26.0,163661336.61486808,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031371469982293519,6385326.674585998,443297534.27876618,255942090.1386454,120235680.00000002,67119764.14012076,0.0,32037949.543528506,53545640.04642948,17356387.63288553,199634830.30814345,0.0,223982618.540237,0.0,4336317.284382812,0.0 
 02/13  21:00:00,45131140.187484849,21.0,24.0,19.0,26.0,163585686.24946318,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026146104523170737,6309676.314406426,434842586.1251804,258122049.0834915,120235680.00000002,56484857.041688907,0.0,31095185.96245679,44621322.178663957,16964481.585713075,201335198.2851234,0.0,225831581.51311744,0.0,4187722.288484886,0.0 
 02/13  22:00:00,50216711.87679748,21.0,24.0,19.0,26.0,163334874.84076158,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02875893286136145,6058864.903091991,431373174.29007658,278354713.00530758,90176760.0,62841701.28476899,0.0,12735003.428952972,49083485.39812014,15864890.875720796,217116676.14413993,0.0,241840757.00277234,0.0,3960024.657843714,0.0 
 02/13  23:00:00,41733705.70208757,21.0,24.0,19.0,26.0,162939618.2856889,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02353385240793654,5663608.353244394,404020557.306342,291664572.9587491,60117840.00000001,52238144.347592849,0.0,2172189.7084608499,40159229.776782009,14135690.899659362,227498366.90782435,0.0,252089515.74885733,0.0,4092956.675441395,0.0 
 02/13  24:00:00,21569796.27923072,21.0,24.0,19.0,26.0,165845393.0256428,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013071054716465056,8569383.103661119,368096151.9947229,311003497.17340716,30058920.000000005,27033734.821315815,10162036.909511297,1331882.6895430182,22310678.81777903,17613773.229821698,242582727.79525758,0.0,267011635.29659248,0.0,4255198.01514107,0.0 
 02/14  01:00:00,19882835.67717073,21.0,24.0,19.0,26.0,101776082.45081879,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010457051148262457,5133204.724270424,418981898.41006609,382033256.4132637,12023568.0,24925073.996802417,63193947.58416365,953837.9188148556,17848592.596061417,12707244.613705606,297985940.0023457,0.0,322305884.61503538,0.0,4364160.90378795,0.0 
 02/14  02:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,69843397.92428266,0.0,0.0,6728684.064273106,18291600.0,26964720.0,13245043.320649445,0.0,4613350.53936011,92392630.52706138,80297062.52706138,12023568.0,72000.0,3841138.071179903,524375.9319325152,0.0,10962163.56005542,62631708.771107878,0.0,75876752.08823198,0.0,0.0,0.0 
 02/14  03:00:00,1647600.621520348,15.6,30.0,15.6,30.0,75043725.72846464,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,4515661.015282307,138205849.99291466,124050820.21247863,12023568.0,2131461.7804360205,13645841.251158808,0.0,0.0,10378577.919379015,96759639.76573333,0.0,115302700.40970755,0.0,0.0,0.0 
 02/14  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,71804821.86899594,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150933,0.0,4487758.878571898,105322897.6591949,93227329.6591949,12023568.0,72000.0,16455803.296100149,0.0,0.0,10212909.500073316,72717317.13417202,0.0,80080231.07626784,0.0,7969144.980603104,0.0 
 02/14  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,80377107.47192216,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,6879024.265195035,156110849.6907863,144015281.6907863,12023568.0,72000.0,27970319.76272839,0.0,0.0,20413593.60688018,112331919.71881335,0.0,123961346.0882943,0.0,9883652.767875512,0.0 
 02/14  06:00:00,1647660.0678176257,21.0,24.0,19.0,26.0,103875069.71216776,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7232191.996076424,415988893.5657843,383798437.4788837,30058920.000000005,2131536.0869006046,63712294.0306461,1166759.9495711444,0.0,21451536.427436226,299362781.23352929,0.0,320958727.62088426,0.0,7088159.129120638,0.0 
 02/14  07:00:00,13236213.758925047,21.0,24.0,19.0,26.0,159610894.33758588,0.0,68069.4289658155,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.00784686854870612,6839714.991862556,431970387.1925002,355235593.2770097,60117840.00000001,16616953.915490419,34778735.88402021,3088847.5636483428,13386443.337922762,19140600.97842953,277083762.75606766,523285.1738865549,301807843.6147014,0.0,3960024.6578437194,523285.1738865437 
 02/14  08:00:00,55315634.40889199,21.0,24.0,19.0,26.0,171978686.00052653,0.0,87683.44489112671,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03137135867163661,5941872.615353351,479489684.3915394,320097690.62620928,90176760.0,69215233.76533017,7029311.117317949,3650160.57900295,53545778.096794139,15607579.750303822,249676198.68844319,661661.7741699342,274400279.5470749,0.0,3960024.6578437106,661661.7741699379 
 02/14  09:00:00,50224342.024835418,21.0,24.0,19.0,26.0,171974539.59263007,0.0,20479.46109031978,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028760956776995845,6004930.19386813,489300461.8329712,306213543.04375007,120235680.00000002,62851238.78922118,2373483.904670758,2761679.3132406186,49083629.75880804,15979571.201836955,238846563.574125,151737.02081870926,263570644.43275789,0.0,3960024.657843714,151737.02081870926 
 02/14  10:00:00,40053609.10988647,21.0,24.0,19.0,26.0,145008045.43743197,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023529418153586756,6023635.504991886,445213642.0123152,304898818.63937398,90176760.0,50138063.37294128,3205406.2853927176,1489289.66762594,40159334.006436038,16094758.926699844,237821078.5387117,0.0,262242618.17228068,0.0,4262565.8829061179,0.0 
 02/14  11:00:00,36661919.35471025,21.0,24.0,19.0,26.0,172005778.85954846,0.0,47872.78711555607,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02091599920245256,6008776.142606221,501743453.66281977,305550322.2071682,150294600.0,45898531.455651599,8283217.53848766,3062566.806516788,35697158.59287983,16003083.515564997,238329251.32159124,351119.54495172618,263053332.18022279,0.0,3960024.6578437217,351119.5449517299 
 02/14  12:00:00,41733222.21031672,21.0,24.0,19.0,26.0,174783768.9342942,0.0,32627.392880860607,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023532746952743594,8802011.608969914,478795269.2772148,276263129.2828919,150294600.0,52237539.99432288,0.0,14717362.976584968,40159333.6745565,19009544.261674476,215485240.84065575,236627.96652629684,240209321.69928707,0.0,3960024.6578437217,236627.96652629684 
 02/14  13:00:00,36660505.573543388,21.0,24.0,19.0,26.0,172153406.8623964,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020916500929779058,6204276.932569204,447078490.83668568,250887126.57403035,150294600.0,45896764.2626553,0.0,34154483.26684673,35697165.99313912,16825163.42185637,195691958.7277437,0.0,220416039.58637584,0.0,3960024.657843718,0.0 
 02/14  14:00:00,31619299.183548094,21.0,24.0,19.0,26.0,145077469.7781941,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01829902528508383,6093059.8509844229,421926792.01774236,262095736.42408667,120235680.00000002,39595375.59365562,0.0,24814578.11099553,31235036.7211078,16502926.858348713,204434674.4107876,0.0,228846264.64175848,0.0,4272515.285504637,0.0 
 02/14  15:00:00,26585629.27341236,21.0,24.0,19.0,26.0,145076410.59530158,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015687833855503175,6092000.670703092,419625405.54524007,296145238.1991378,90176760.0,33303407.346102176,0.0,6332773.045592542,26772889.250163739,16501122.222854428,230993285.79532749,0.0,255604488.84534879,0.0,4072902.4664550435,0.0 
 02/14  16:00:00,28249532.80761015,21.0,24.0,19.0,26.0,145021882.19487835,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01568577235137202,6037472.270281905,474262435.74438288,318643508.3628657,120235680.00000002,35383247.38151724,8460779.406519872,2355014.7382579899,26772889.1730547,16176186.298023899,248541936.52303524,0.0,273266017.3816658,0.0,3960024.6578437148,0.0 
 02/14  17:00:00,26589218.521886667,21.0,24.0,19.0,26.0,171781692.75682045,0.0,48884.05060881938,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01569032841061457,5783678.781610617,531048326.69458648,317386912.872844,180353520.0,33307893.821742424,3274096.1538670647,3423429.181871447,26772889.046511875,14649115.406959713,247561792.04081834,363506.7103076716,272285872.8994492,0.0,3960024.657843718,363506.710307666 
 02/14  18:00:00,36671127.80332985,21.0,24.0,19.0,26.0,185487602.99085517,0.0,0.0,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.020914316282192814,5819773.061030179,534751740.773181,308488178.9747064,180353520.0,45910041.798474658,0.0,12751384.075630766,35697184.09269605,14861671.855321484,240620779.600271,0.0,265344860.4589031,0.0,3960024.6578437217,0.0 
 02/14  19:00:00,50223542.50863885,21.0,24.0,19.0,26.0,190096715.7042426,0.0,13959.358083025834,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02875811397694056,5842026.408490769,538558857.4579126,295355098.0450136,180353520.0,62850239.41289894,0.0,29714632.398313777,49083621.205156948,14991816.855790798,230376976.4751106,104589.41107032266,255101057.33374084,0.0,3960024.657843722,104589.41107032266 
 02/14  20:00:00,55341080.23684667,21.0,24.0,19.0,26.0,163091815.49874763,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031376974590815818,5815805.558459979,499478628.2173816,309995907.76937618,120235680.00000002,69247040.4480054,0.0,23693131.047146176,53545777.364088479,14836996.496748878,241796808.06011344,0.0,266185428.8383621,0.0,4295484.738227615,0.0 
 02/14  21:00:00,45132420.31268754,21.0,24.0,19.0,26.0,163053880.73818267,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026142541168250139,5777870.803129505,490232050.1930593,313509913.02516588,120235680.00000002,56486457.16789344,0.0,23349897.25927113,44621464.137259159,14613805.436629571,244537732.1596294,0.0,269261813.01826056,0.0,3960024.6578437217,0.0 
 02/14  22:00:00,50218107.94039604,21.0,24.0,19.0,26.0,162913312.86095674,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028761878747073135,5637302.923284223,489987868.9981655,336967662.66694119,90176760.0,62843446.33122426,0.0,5065574.40093919,49083600.46345316,13980278.172471755,262834776.88021416,0.0,287558857.7388468,0.0,3960024.6578437185,0.0 
 02/14  23:00:00,40048404.54040181,21.0,24.0,19.0,26.0,162883286.77452303,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023527105604888768,5607276.84208529,466716280.55671396,356466882.7724434,60117840.00000001,50131557.78427053,8461169.281013787,2435756.4820291979,40159334.06126265,13802472.5204636,278044168.5625059,0.0,302628961.50865617,0.0,4099312.570325418,0.0 
 02/14  24:00:00,23225875.29358192,21.0,24.0,19.0,26.0,165793413.6175063,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013073794842794308,8517403.695521856,432622209.1944766,373459494.8023582,30058920.000000005,29103794.39211838,19099285.09882016,2253504.392461085,22310732.777060935,17301896.780986117,291298405.9458394,0.0,315818343.18167647,0.0,4164168.2806376896,0.0 
 02/15  01:00:00,18224116.729012304,21.0,24.0,19.0,26.0,101735907.6124511,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010458221584834383,5093029.885901559,493641009.44313189,458765726.87190738,12023568.0,22851714.57122446,79760789.32214801,148149.2829071823,17847829.126776864,12467644.736867425,357837266.9600877,0.0,379030823.6374614,0.0,7490548.839101074,0.0 
 02/15  02:00:00,1647659.4830197576,15.599999999999998,30.0,15.599999999999998,30.0,72284893.92937048,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15778056.482884288,0.0,4521833.382213082,143001395.99199025,128846292.63607313,12023568.0,2131535.3559171108,17319698.000982658,0.0,0.0,10420859.647467219,100500108.25613705,0.0,111024097.6885228,0.0,5254067.046648923,0.0 
 02/15  03:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,76945585.21268547,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,4437508.170473289,205950554.57497228,193854986.57497228,12023568.0,72000.0,36725472.18137799,0.0,0.0,9918002.127309155,151206889.52847839,0.0,162304308.42851258,0.0,9425654.072861515,0.0 
 02/15  04:00:00,1647665.8344856299,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,71678087.40921068,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4361024.418786651,178319155.6178344,164164044.32273529,12023568.0,2131543.2950991208,43084457.47660604,0.0,0.0,9462737.039851781,128047954.5717335,0.0,123124157.69036569,0.0,20255855.804066559,0.0 
 02/15  05:00:00,0.0,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,78395468.37830547,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4897385.171578347,273830659.6031409,261735091.6031409,12023568.0,72000.0,70052866.50021644,0.0,0.0,11790978.905382466,204153371.45044989,0.0,201506256.6236118,0.0,24160193.9641947,0.0 
 02/15  06:00:00,0.0,21.0,24.0,19.0,26.0,102035561.99161217,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5392684.275520816,592243695.3401201,562112775.3401201,30058920.000000005,72000.0,97542984.16451389,0.0,0.0,13568991.827770625,438447964.76529368,0.0,448726701.28644219,0.0,18405368.995325608,0.0 
 02/15  07:00:00,14888200.230215176,21.0,24.0,19.0,26.0,158677212.60964776,0.0,24362.666438795633,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007839158600415853,5949740.026459124,585493340.0693282,506693602.1649967,60117840.00000001,18681897.90433157,57612714.2290064,4349428.818703229,13385881.824319473,15233156.631299545,395221009.6886974,218787.77734516384,419828900.7205726,0.0,4076214.484598676,218787.7773451601 
 02/15  08:00:00,53657418.55825514,21.0,24.0,19.0,26.0,171874147.6548661,0.0,78083.0235232212,40372104.38563864,0.0,96892920.0,28684105.52327201,0.031376622932584679,5846934.69105561,613412065.9993131,456092802.7995665,90176760.0,67142503.19974655,24711823.6155281,5430571.939028037,53543526.72009806,15053537.432384588,355752386.1836619,672335.5812106625,380476467.04229286,0.0,3960024.657843718,672335.5812106588 
 02/15  09:00:00,50225683.01074316,21.0,24.0,19.0,26.0,171900423.18964718,0.0,36043.52472628284,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028757043373382229,5915249.72725315,612774471.4904935,429685876.5006269,120235680.00000002,62852914.98986657,14498021.193829887,4651730.824360818,49081566.3480535,15455278.96231681,335154983.6704891,301501.5678960477,359879064.52912089,0.0,3960024.6578437217,301501.56789605147 
 02/15  10:00:00,41732364.588834229,21.0,24.0,19.0,26.0,144936458.37835548,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023531044360151158,5952048.4459137939,545909177.0158687,403495949.0281002,90176760.0,52236467.987768489,10565790.410394792,2952893.5698732736,40157645.106411207,15677373.903283105,314726840.2419181,0.0,339196697.25060918,0.0,4214248.507783905,0.0 
 02/15  11:00:00,36666746.09531635,21.0,24.0,19.0,26.0,171939730.4234715,0.0,45107.91418987721,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02091644763750585,5945492.579454493,582993827.7564423,386794662.98927548,150294600.0,45904564.76716685,12829652.621523764,4277779.492265256,35695663.621513787,15633348.749480237,301699837.13163486,364044.2043798373,326423917.99026617,0.0,3960024.6578437087,364044.2043798336 
 02/15  12:00:00,40051560.5252125,21.0,24.0,19.0,26.0,174728709.57151599,0.0,33191.5249537811,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023528551741762186,8746388.114122957,547820892.0272946,347390789.33670857,150294600.0,50135502.69058603,0.0,13537554.799207919,40157645.59673865,18675803.292592728,270964815.6826327,262476.2969149768,295688896.54126319,0.0,3960024.657843722,262476.2969149768 
 02/15  13:00:00,36661430.93635248,21.0,24.0,19.0,26.0,172099235.80277653,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020916179224017809,6150105.872949645,500404759.875838,304212238.9315734,150294600.0,45897920.94426459,0.0,35966246.72917721,35695658.856056358,16506455.253513534,237285546.36662729,0.0,262009627.22525908,0.0,3960024.657843722,0.0 
 02/15  14:00:00,31620506.78918127,21.0,24.0,19.0,26.0,145027026.4708389,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018302798774057856,6042616.543625452,465319888.3982258,305487323.3261111,120235680.00000002,39596885.072114709,0.0,29017235.57546934,31233684.250831337,16208456.520091422,238280112.19436664,0.0,262722257.4857329,0.0,4241960.225108075,0.0 
 02/15  15:00:00,28248416.37109198,21.0,24.0,19.0,26.0,145035625.9172889,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01568544321725807,6051215.992692796,449939670.4119384,324381058.54964438,90176760.0,35381851.86229406,0.0,14355441.64104772,26771763.27091629,16265755.26258203,253017225.66872264,0.0,277741306.5273538,0.0,3960024.657843722,0.0 
 02/15  16:00:00,26587955.86575868,21.0,24.0,19.0,26.0,144994441.32233186,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015689209850572686,6010031.397731998,493157610.77110007,339615615.2396322,120235680.00000002,33306315.5314678,328278.97469291786,3112532.609402362,26771763.4809624,16020974.590471693,264900179.88691313,0.0,289624260.745544,0.0,3960024.657843718,0.0 
 02/15  17:00:00,28243705.900206184,21.0,24.0,19.0,26.0,171754412.81546275,0.0,46605.94579850171,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01568403379364323,5758676.945069512,562576383.6567052,346846899.7715278,180353520.0,35375963.885177258,0.0,6769555.522692416,26771763.51964176,14506260.645831883,270540581.8217917,362748.3821402206,295264662.68042346,0.0,3960024.657843714,362748.3821402206 
 02/15  18:00:00,36672129.98110871,21.0,24.0,19.0,26.0,185456689.80657108,0.0,0.0,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.020916605663197829,5788859.876743769,584967998.6360707,358703184.1390927,180353520.0,45911294.496978048,0.0,13668391.062577239,35695682.498841699,14683119.288682538,279788483.6284923,0.0,304512564.48712339,0.0,3960024.657843714,0.0 
 02/15  19:00:00,50224922.17735663,21.0,24.0,19.0,26.0,190038724.90600456,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02876011557387075,5797994.9683337439,593679312.2526039,350473828.28646257,180353520.0,62851963.9661413,0.0,27179394.55286491,49081565.83701718,14735280.359834878,273369586.0634408,0.0,298093666.9220717,0.0,3960024.657843718,0.0 
 02/15  20:00:00,53642989.306205648,21.0,24.0,19.0,26.0,163556301.6500762,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031372262711165627,6280291.709793301,557905893.9933981,370545747.01719269,120235680.00000002,67124466.97620543,0.0,18727853.641617415,53543527.46861355,16742543.987264548,289025682.67341026,0.0,313384311.3834212,0.0,4325476.806464507,0.0 
 02/15  21:00:00,45134153.985050577,21.0,24.0,19.0,26.0,163480930.25928233,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02614654568051899,6204920.32422513,562838440.6468258,386114136.4295123,120235680.00000002,56488624.21731356,0.0,15941850.402761633,44619548.78180612,16352139.062951314,301169026.41501966,0.0,325647231.51271536,0.0,4205900.418780111,0.0 
 02/15  22:00:00,50219882.89322485,21.0,24.0,19.0,26.0,163227859.88864485,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028757817775916455,5951849.950976386,572533680.1763554,419511255.1961058,90176760.0,62845664.98024956,7647705.402594332,3747571.585438616,49081550.89622432,15231968.350950879,327218779.05296257,0.0,351942859.9115936,0.0,3960024.657843718,0.0 
 02/15  23:00:00,41736230.14739093,21.0,24.0,19.0,26.0,162832616.6123614,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02353302847955294,5556606.679917707,555586746.9823717,443227607.1378999,60117840.00000001,52241299.84447186,19604301.87443016,3536510.5625763025,40157645.11395964,13504096.47203359,345717533.5675619,0.0,370297018.20197919,0.0,4104620.882057368,0.0 
 02/15  24:00:00,23225565.77730319,21.0,24.0,19.0,26.0,165748075.5450543,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013072361432224657,8472065.623071295,531837606.4300588,472675278.9259629,30058920.000000005,29103407.504095798,32024817.00903699,3324782.326697197,22309789.98257686,17029868.34628275,368686717.56225118,0.0,393089633.5601802,0.0,4281189.518545398,0.0 
 02/16  01:00:00,18225634.136697376,21.0,24.0,19.0,26.0,101722271.8451344,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010455560653522628,5079394.118587514,621917056.645628,587039877.3507121,12023568.0,22853611.294915815,113285106.82077387,0.0,17846288.68778115,12387377.976299238,457891104.33355548,0.0,467009715.52899929,0.0,19565494.32102985,0.0 
 02/16  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,74001690.87363358,0.0,0.0,6728684.064273106,18291600.0,26964720.0,17556779.23406014,0.0,4459907.5753003419,212522123.83534546,200426555.83534546,12023568.0,72000.0,39731859.84766487,0.0,0.0,10054925.348816492,156332713.55156947,0.0,158864783.39756597,0.0,15024709.383929037,0.0 
 02/16  03:00:00,1647658.0312171572,15.6,30.0,15.6,30.0,77871862.11398417,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4373778.90725705,294965160.01717719,280810058.4759789,12023568.0,2131533.541198222,69631642.54722758,0.0,0.0,9540487.949123707,219031845.61126355,0.0,215745000.4296794,0.0,24799924.318940637,0.0 
 02/16  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70687331.02069514,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4360274.194786023,213128786.0538389,201033218.0538389,12023568.0,72000.0,54890988.767622727,0.0,0.0,9460032.77053259,156805910.08199439,0.0,151573468.74926717,0.0,19574494.090964647,0.0 
 02/16  05:00:00,1647637.8563941066,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78276330.3761572,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4778247.169430079,323510801.99179056,309355725.6686436,12023568.0,2131508.3231469199,89130819.43735165,0.0,0.0,11081848.236818705,241297466.021542,0.0,230658952.84135539,0.0,32151592.317542618,0.0 
 02/16  06:00:00,0.0,21.0,24.0,19.0,26.0,102033916.18563724,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5391038.469545921,644271296.3858636,614140376.3858636,30058920.000000005,72000.0,112517862.19574715,0.0,0.0,13559638.751301168,479029493.5809737,0.0,483763631.51859167,0.0,23949967.578856257,0.0 
 02/16  07:00:00,14891231.84242661,21.0,24.0,19.0,26.0,158643387.37693624,0.0,0.0,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007846964389718759,5940277.460178623,618354473.6244972,539550946.2766554,60117840.00000001,18685687.347841726,64977070.99049881,3278876.7123162609,13384721.132060199,15176963.496390213,420849738.0957912,0.0,444255517.15236476,0.0,5278326.459901065,0.0 
 02/16  08:00:00,53636409.90987258,21.0,24.0,19.0,26.0,171863502.6690812,0.0,82611.6397391384,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03136995614658453,5831761.089061416,627113078.3463719,469820075.45985737,90176760.0,67116242.88651446,30554529.258312167,5595055.808522298,53538886.84473099,14962290.102132686,366459658.85868886,714703.3021086382,391183739.7173195,0.0,3960024.65784372,714703.3021086326 
 02/16  09:00:00,50227459.04629935,21.0,24.0,19.0,26.0,171900767.481309,0.0,43660.2375875961,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02875997761831536,5907977.306050755,608663162.9838134,425572347.9915379,120235680.00000002,62855134.99227546,18980242.671411344,4599592.052504295,49077311.84595307,15410033.103092645,331946431.4333997,361671.1080474291,356670512.2920303,0.0,3960024.657843718,361671.1080474366 
 02/16  10:00:00,40055689.70817508,21.0,24.0,19.0,26.0,144932510.9223626,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023529968711509365,5948100.989921984,535444775.5736961,395127351.502139,90176760.0,50140664.07155711,12249898.582575972,2773044.0030171119,40154165.157737608,15652365.060201468,308199334.1716684,0.0,332677659.9068122,0.0,4205779.781331089,0.0 
 02/16  11:00:00,36663913.46484725,21.0,24.0,19.0,26.0,171939167.7011119,0.0,47612.594850285124,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02091500979630731,5942425.176435971,576481006.218205,380285382.1720799,150294600.0,45901024.04612498,13441724.53131188,4198208.824343158,35692579.222454059,15614706.58732908,296622598.09422239,381655.01409460898,321346678.9528533,0.0,3960024.657843722,381655.0140946071 
 02/16  12:00:00,41730821.019442159,21.0,24.0,19.0,26.0,174734634.7370598,0.0,38268.26539956575,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023531256731304685,8747236.539218305,534702945.7890391,332173807.2264765,150294600.0,52234538.56256259,0.0,14551113.08730377,40154164.7674428,18680893.84316481,259095569.63665167,299007.34644886865,283819650.4952827,0.0,3960024.6578437106,299007.34644886865 
 02/16  13:00:00,36662345.23393235,21.0,24.0,19.0,26.0,172114554.10503004,0.0,14316.648611830318,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020916067543142556,6151107.5265914569,487532290.05065557,291338626.25605627,150294600.0,45899063.79459926,0.0,37178043.19662362,35692576.35567182,16512337.927804476,227244128.47972388,110102.67503567407,251968209.33835728,0.0,3960024.6578437217,110102.67503567036 
 02/16  14:00:00,31620793.878194475,21.0,24.0,19.0,26.0,145030433.20380599,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018298969608570069,6046023.27659636,455952897.12361636,296119973.1970301,120235680.00000002,39597243.92658621,0.0,30535413.53862851,31231004.054845517,16228776.89261758,230973579.09368349,0.0,255418374.28956843,0.0,4239310.32058982,0.0 
