Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 02/16  15:00:00,26586833.65096747,21.0,24.0,19.0,26.0,145042952.76282598,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015688433336880669,6058542.838226874,431497701.8634818,308016029.07394179,90176760.0,33304912.789540084,0.0,17027682.423235276,26769443.3167743,16308887.556315709,240252502.67767457,0.0,264976583.5363059,0.0,3960024.657843722,0.0 
 02/16  16:00:00,28245050.641719358,21.0,24.0,19.0,26.0,145005872.05851949,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015684553781526616,6021462.133924248,474652293.468869,319038968.68862846,120235680.00000002,35377644.78024051,0.0,6047838.808157428,26769443.504027435,16088589.305257364,248850395.5771302,0.0,273574476.4357617,0.0,3960024.657843718,0.0 
 02/16  17:00:00,28252552.201081769,21.0,24.0,19.0,26.0,171768578.64888037,0.0,48315.24711270799,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015690077655888813,5771133.47716689,540497288.8742694,324756747.32237759,180353520.0,35387021.551891829,0.0,10507022.669203734,26769443.254731176,14580347.2249957,253310262.9114545,369317.9778587018,278034343.77008607,0.0,3960024.6578437185,369317.9778587018 
 02/16  18:00:00,34998577.2430193,21.0,24.0,19.0,26.0,185470095.5371698,0.0,0.0,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.02091451264582018,5802265.607344633,561242491.3416605,337069578.15657857,180353520.0,43819393.18508197,0.0,17339653.0924709,35692583.94222488,14762409.968571172,262914270.96213127,0.0,287638351.82076206,0.0,3960024.657843718,0.0 
 02/16  19:00:00,50225678.68700582,21.0,24.0,19.0,26.0,190050633.27206607,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02875700566117855,5809903.334398393,579239808.1682626,336033378.5829653,180353520.0,62852909.585297238,0.0,30024859.042591447,49077312.63329452,14805518.379491419,262106035.29471297,0.0,286830116.15334436,0.0,3960024.657843714,0.0 
 02/16  20:00:00,55331791.912876117,21.0,24.0,19.0,26.0,163567722.21117646,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03137534755374648,6291712.270890463,549548664.0641034,360077553.80121919,120235680.00000002,69235430.26288419,0.0,21204683.67483986,53538885.8881734,16809328.432022834,280860491.9649509,0.0,305212478.5169008,0.0,4332118.964525641,0.0 
 02/16  21:00:00,45134270.79789422,21.0,24.0,19.0,26.0,163493320.32426567,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02614216696468043,6217310.389212839,558225779.2856879,381501329.0550846,120235680.00000002,56488770.23060332,0.0,17448036.622355664,44615720.23473893,16424051.95993248,297571036.662966,0.0,322033998.1403567,0.0,4221144.039084672,0.0 
 02/16  22:00:00,50219936.436596248,21.0,24.0,19.0,26.0,163235079.52751137,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02876097301437789,5959069.589839762,559825448.8233667,406802956.9151701,90176760.0,62845731.9081965,5460856.654396161,3651494.6654531385,49077293.38310972,15274328.541752063,317306306.3938327,0.0,342030387.2524636,0.0,3960024.657843718,0.0 
 02/16  23:00:00,40049747.67857604,21.0,24.0,19.0,26.0,162841110.35469134,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023527205422670066,5565100.4222534759,539487234.1503583,429236157.47516027,60117840.00000001,50133236.67519806,17510869.18954096,3242888.6499625646,40154165.245726007,13553977.185141778,334804202.83062508,0.0,359295220.60927727,0.0,4193087.7378231917,0.0 
 02/16  24:00:00,23225825.737012444,21.0,24.0,19.0,26.0,165753447.580531,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013073194587116161,8477437.658547165,522211829.3869842,463049176.9394048,30058920.000000005,29103732.447579467,30603930.861955856,3186356.9995250708,22307855.397337736,17062100.559137979,361178358.0127357,0.0,385575232.7797942,0.0,4287230.7494165259,0.0 
 02/17  01:00:00,18224832.351520674,21.0,24.0,19.0,26.0,101723801.8840184,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010458331163228023,5080924.157468733,594166734.191759,559290557.1093369,12023568.0,22852609.082422109,106140629.77700177,0.0,17843936.668297288,12395952.490068779,436246634.54528287,0.0,447833792.9758072,0.0,17096947.085950685,0.0 
 02/17  02:00:00,1647653.5185591637,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73878144.83129946,0.0,0.0,6728684.064273106,18291600.0,26964720.0,17415349.78198658,0.0,4477790.985039783,187646220.98053346,173491125.0800509,12023568.0,2131527.900482539,30918609.18909549,0.0,0.0,10160738.486582173,135323077.56243969,0.0,141381730.02184017,0.0,11356697.318459264,0.0 
 02/17  03:00:00,0.0,15.6,30.0,15.6,30.0,77900451.36880869,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4402368.162081556,234756153.5093144,222660585.5093144,12023568.0,72000.0,50408388.076033908,0.0,0.0,9709909.184758749,173675256.69726525,0.0,177151138.0083353,0.0,18037197.82628592,0.0 
 02/17  04:00:00,1647649.2857268225,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70721555.50933522,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4394498.683426116,167738850.53739948,153583759.92785717,12023568.0,2131522.6095422978,38543453.37250875,0.0,0.0,9663129.928300973,119795332.74372861,0.0,120381869.22631349,0.0,13755516.275652156,0.0 
 02/17  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,80225813.601442,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,6727730.394714881,251698127.2849791,239602559.2849791,12023568.0,72000.0,63908166.5643955,0.0,0.0,19505830.383999256,186889996.24228377,0.0,185341712.72595356,0.0,23061362.653686435,0.0 
 02/17  06:00:00,0.0,21.0,24.0,19.0,26.0,103851093.80263597,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7208216.086544635,548738832.2837086,518607912.2837086,30058920.000000005,72000.0,93532370.79500379,0.0,0.0,21324426.068397996,404514171.58129277,0.0,416145768.1174606,0.0,17052508.98030715,0.0 
 02/17  07:00:00,14888597.328293343,21.0,24.0,19.0,26.0,159516017.13694055,0.0,31340.994565242676,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007838125467455364,6781566.225626508,538595667.2613958,459795432.9938654,60117840.00000001,18682394.267530506,52893224.67602204,4027346.481381409,13382964.659986604,18799518.585574375,358640437.735215,271252.5138255493,383364518.593846,0.0,3960024.657843714,271252.5138255493 
 02/17  08:00:00,53658517.18605155,21.0,24.0,19.0,26.0,171903783.3710208,0.0,84252.34983702639,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0313757750832131,5870401.080897324,564750368.7685871,407429732.3100982,90176760.0,67143876.45848902,21940585.484159255,4750241.533697617,53531857.7777555,15189328.152255748,317795191.2018765,695348.5062855935,342519272.0605088,0.0,3960024.6578437185,695348.5062855935 
 02/17  09:00:00,50226405.407077889,21.0,24.0,19.0,26.0,171933687.85340617,0.0,39569.84223016676,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02875556597520709,5944988.0735097699,558896083.8292685,375806585.8610817,120235680.00000002,62853817.96818683,14016653.288180583,3814429.7075398296,49070869.69492692,15627437.797433302,293129136.97164377,313364.1464239415,317853217.83027479,0.0,3960024.657843722,313364.1464239415 
 02/17  10:00:00,41732767.6411749,21.0,24.0,19.0,26.0,144966781.41377128,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023529852749397445,5982371.481330784,490773355.9305818,348359624.1369271,90176760.0,52236971.79365463,11598803.213393918,2012331.227028817,40148893.48020154,15851762.82432058,271720506.82680317,0.0,296189427.7895517,0.0,4215184.553727103,0.0 
 02/17  11:00:00,36666952.364344809,21.0,24.0,19.0,26.0,172011918.16624708,0.0,71182.00215833399,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02091564402019158,5991606.23426242,509939702.41793629,313740279.8193659,150294600.0,45904822.59857031,11260550.48479743,3377255.985942877,35687884.36752619,15900619.156757974,244717418.25910548,524735.7196481885,269441499.1177381,0.0,3960024.657843714,524735.7196481959 
 02/17  12:00:00,40051612.68795321,21.0,24.0,19.0,26.0,174827786.6674093,0.0,60657.51575093677,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023527657226175486,8817999.219220033,452385057.1853142,251954889.29253686,150294600.0,50135567.892777297,0.0,16034812.165170461,40148893.98249164,19015006.693175179,196524813.64817877,428416.3529728787,221248894.50681163,0.0,3960024.657843718,428416.3529728713 
 02/17  13:00:00,36661336.26177562,21.0,24.0,19.0,26.0,172247322.3877385,0.0,18606.12615566466,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02091530981587357,6279586.331756853,403832707.27839049,207640304.6751061,150294600.0,45897802.60328433,0.0,38320099.69899206,35687880.08057977,16964443.28684888,161959437.64658279,128092.57004815144,186683518.50521586,0.0,3960024.6578437068,128092.57004815144 
 02/17  14:00:00,31620317.06417613,21.0,24.0,19.0,26.0,145173695.5295264,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01830196477382437,6189285.602313833,369436572.27980449,209604244.3594557,120235680.00000002,39596647.92034882,0.0,29727972.100045109,31226879.45062771,16664959.768650722,163491310.60037545,0.0,187934814.46145056,0.0,4240601.655401114,0.0 
 02/17  15:00:00,28248173.391730038,21.0,24.0,19.0,26.0,145207797.55869288,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01568494050035227,6223387.634097271,342099701.5329252,216541393.38908256,90176760.0,35381548.14384262,0.0,14258916.823745216,26765928.884958619,16695832.448150758,168902286.84348438,0.0,193626367.70211733,0.0,3960024.6578437106,0.0 
 02/17  16:00:00,26587647.186578726,21.0,24.0,19.0,26.0,145166712.5121296,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015688306095922645,6182302.587530639,385043591.33043608,231501981.6406372,120235680.00000002,33305929.68979887,60527.09133196331,1685863.4251261983,26765929.09430912,16430523.653711746,180571545.67969705,0.0,205295626.5383273,0.0,3960024.657843718,0.0 
 02/17  17:00:00,28246125.618827139,21.0,24.0,19.0,26.0,171922066.2019174,0.0,55638.88841359351,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015683599608233457,5917297.388909528,448667642.99993839,232935134.52375639,180353520.0,35378988.47618199,0.0,8098306.814494118,26765929.204275516,14949067.445118629,181689404.92852999,373673.54268468185,206413485.78716064,0.0,3960024.6578437106,373673.54268468185 
 02/17  18:00:00,36671414.56833682,21.0,24.0,19.0,26.0,185609562.14534853,0.0,0.0,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.020915729572388354,5941732.215522106,449288530.8638418,223024610.61589576,180353520.0,45910400.24794604,0.0,21539899.47003116,35687903.66465087,15199969.25272702,173959196.2803987,0.0,198683277.13902987,0.0,3960024.6578437255,0.0 
 02/17  19:00:00,50223703.31239705,21.0,24.0,19.0,26.0,190205188.94017867,0.0,16804.28656622689,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028759178507977987,5947654.715942589,452470818.9952972,209266858.58150647,180353520.0,62850440.41379068,0.0,38993233.300606969,49070869.391090299,15346484.199360969,163228149.69357506,114682.10901365102,187952230.55220894,0.0,3960024.657843718,114682.10901365102 
 02/17  20:00:00,53641393.189669068,21.0,24.0,19.0,26.0,163181474.08174486,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03137061083629483,5905464.141463606,410949947.6563578,223591795.7880452,120235680.00000002,67122471.86831261,0.0,33247333.682611374,53531858.63564855,15205104.205668694,174401600.71467526,0.0,198789649.12878657,0.0,4296057.102364462,0.0 
 02/17  21:00:00,45132645.9136281,21.0,24.0,19.0,26.0,163142718.03991825,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02614514506109141,5866708.1048624659,403437814.2568766,226715395.09314705,120235680.00000002,56486739.16372948,0.0,33262593.639636857,44609842.57853216,15013964.060464496,176838008.1726547,0.0,201562089.03128914,0.0,3960024.6578437255,0.0 
 02/17  22:00:00,50218005.964148897,21.0,24.0,19.0,26.0,163014143.21444864,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0287570834647226,5738133.27678089,397720122.2365092,244700043.37318028,90176760.0,62843318.86332897,0.0,15652687.858912567,49070851.00874618,14393555.600563392,190866033.83108063,0.0,215590114.6897155,0.0,3960024.657843718,0.0 
 02/17  23:00:00,41734536.43585228,21.0,24.0,19.0,26.0,162997407.24998308,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023532510976696086,5721397.317539899,366498316.677417,254141293.93228055,60117840.00000001,52239182.745136398,0.0,5930341.654719023,40148893.62089445,14256700.137987916,198230209.26717884,0.0,222828593.25765664,0.0,4085721.5259983728,0.0 
 02/17  24:00:00,21566177.200987474,21.0,24.0,19.0,26.0,165891609.4776429,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013070932373371234,8615599.555661293,323671334.35681989,266583203.29764945,30058920.000000005,27029211.05917041,4811495.883886471,889153.8466810588,22304935.036076286,17778948.501822745,207934898.57216657,0.0,232458253.0492464,0.0,4160751.0393950839,0.0 
 02/18  01:00:00,19882371.768755154,21.0,24.0,19.0,26.0,101864585.42069972,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01045577113452512,5221707.694152637,365064181.3086591,328116119.186396,12023568.0,24924494.12226302,52995593.40082564,440959.3399112898,17840813.303302397,13006751.11254535,255930572.96538896,0.0,280231418.18721476,0.0,4383260.294650627,0.0 
 02/18  02:00:00,0.0,15.6,30.0,15.6,30.0,56713895.38321906,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4728891.318945963,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11425368.549995896,0.0,0.0,0.0,0.0,0.0,0.0 
 02/18  03:00:00,1647625.4784976687,15.599999999999998,30.0,15.599999999999998,30.0,62815974.26270613,0.0,0.0,6728684.064273106,18291600.0,26964720.0,6181020.216303075,0.0,4649949.982129959,45634033.75138269,31478972.900313356,12023568.0,2131492.85106934,2216496.883600266,0.0,0.0,10952779.458568849,24553598.862244417,0.0,30734619.076902316,0.0,0.0,0.0 
 02/18  04:00:00,0.0,15.6,30.0,15.6,30.0,75108462.70990753,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,4580397.996725213,117702594.27352576,105607026.27352576,12023568.0,72000.0,11294313.213836248,0.0,0.0,10677269.10350586,82373480.4933501,0.0,100916541.1373244,0.0,0.0,0.0 
 02/18  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,71764767.06748007,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14738055.227441976,0.0,5041707.775764995,100684265.88353415,88588697.88353415,12023568.0,72000.0,15334819.263942728,0.0,0.0,12641840.79462545,69099184.34915664,0.0,77390047.47779973,0.0,6447192.095378924,0.0 
 02/18  06:00:00,1647663.7123470018,21.0,24.0,19.0,26.0,102082963.13467196,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5440085.418580625,419190467.7377166,387000007.0952406,30058920.000000005,2131540.642476063,70181897.99564831,1428156.36691956,0.0,13842871.96682913,301860005.5342876,0.0,323161599.9576569,0.0,7382511.093108609,0.0 
 02/18  07:00:00,13236378.90294212,21.0,24.0,19.0,26.0,158861736.00137545,0.0,95733.22795474614,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007846441325067094,6062892.856663575,407916364.60599288,331181364.2643899,60117840.00000001,16617160.341603022,33705287.05125404,2936968.8173723744,13380609.10127908,15897876.336453742,258321464.1262241,699720.0900393508,283045544.98485806,0.0,3960024.657843728,699720.0900393545 
 02/18  08:00:00,14887172.883023244,21.0,24.0,19.0,26.0,172008970.16391085,0.0,66832.4792587506,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007840013575313719,5993007.767901411,389895806.2409791,281038432.49632158,90176760.0,18680613.74465756,0.0,6155194.931016003,13380611.111640174,15902054.23342888,219209977.34713084,477283.94744811687,243934058.2057639,0.0,3960024.6578437087,477283.947448115 
 02/18  09:00:00,14891674.72120745,21.0,24.0,19.0,26.0,172040063.73118685,0.0,39026.85908413249,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007845832792634025,6051906.955346202,407063583.0972724,268141662.161437,120235680.00000002,18686240.935835437,0.0,11540043.97300484,13380611.02563604,16247706.946116282,209150496.48592086,274420.67342764729,233874577.34455479,0.0,3960024.6578437106,274420.67342764729 
 02/18  10:00:00,45134051.21750688,21.0,24.0,19.0,26.0,145149516.58767648,0.0,33883.45176258157,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02614074775748518,6131223.200862496,397986608.0296069,251321352.26929064,90176760.0,56488495.76031631,0.0,9535172.214052106,44602019.59532815,16507022.959290298,196030654.7700467,231737.84502257844,220613377.42253129,0.0,4101382.863990497,231737.84502257844 
 02/18  11:00:00,40055046.35635309,21.0,24.0,19.0,26.0,172285158.24082623,0.0,96794.3957239881,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023528467058923746,6239233.912663079,417926666.35585549,217492206.45884858,150294600.0,50139859.897006887,0.0,9849339.110546004,40141833.35210098,16673134.819757609,169643921.0379019,633404.7426306217,194368001.89653249,0.0,3960024.657843718,633404.7426306217 
 02/18  12:00:00,45129575.43338899,21.0,24.0,19.0,26.0,175023011.3273294,0.0,71458.51150561034,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026144929267408063,9002422.880768191,371610637.0911242,164833135.9550195,150294600.0,56482901.13610467,0.0,29850618.6003303,44602014.42459768,19656491.21246413,128569846.04491522,451263.5698000175,153293926.90354739,0.0,3960024.657843718,451263.5698000026 
 02/18  13:00:00,46806664.3607491,21.0,24.0,19.0,26.0,172483657.67065228,0.0,19437.713040849656,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02614282965273406,6515090.02255792,352454467.5756809,143580644.97478856,150294600.0,58579222.600892338,0.0,36956093.16216654,44602011.764729637,17465726.926345149,111992903.08033505,120825.71678812037,136716983.93896789,0.0,3960024.6578437106,120825.71678812037 
 02/18  14:00:00,40049526.91938897,21.0,24.0,19.0,26.0,145388864.27103264,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02352564181833689,6404454.338596335,315582162.96827486,145213522.2368355,120235680.00000002,50132960.73143929,187596.50974256875,32817746.866416128,40141833.32911714,17112899.784862255,113266547.34473172,0.0,137702611.54740883,0.0,4248041.313799603,0.0 
 02/18  15:00:00,36659447.797208238,21.0,24.0,19.0,26.0,145399640.46716,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02091509394573214,6415230.537334228,285000337.367552,148928135.30027945,90176760.0,45895442.06727248,0.0,25421459.336239429,35681617.483703438,17106877.394270488,116163945.53421799,0.0,140888026.3928497,0.0,3960024.6578437255,0.0 
 02/18  16:00:00,36670670.27960103,21.0,24.0,19.0,26.0,145349131.36671815,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02091424983829161,6364721.436893255,319206895.4471646,153061745.542522,120235680.00000002,45909469.9046426,0.0,24188088.7039689,35681627.6543058,16836072.31399945,119388161.52316717,0.0,144112242.38179923,0.0,3960024.657843718,0.0 
 02/18  17:00:00,31621696.174769459,21.0,24.0,19.0,26.0,172090023.13264085,0.0,54652.496721790645,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01829954648497163,6086240.708708841,383936259.63732668,163984367.86137787,180353520.0,39598371.77594881,0.0,27172553.36584664,31221388.45953244,15345511.911174369,127907806.93187474,341536.15330926168,152631887.79050679,0.0,3960024.6578437255,341536.15330926168 
 02/18  18:00:00,36666234.04987863,21.0,24.0,19.0,26.0,185703317.44676806,0.0,0.0,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.020914819628407686,6035487.5169425229,430800382.22988966,204542937.50740049,180353520.0,45903924.7224891,0.0,19948883.47961283,35681618.90453637,15479602.726038166,159543491.25577239,0.0,184267572.11440576,0.0,3960024.657843718,0.0 
 02/18  19:00:00,50226777.597858879,21.0,24.0,19.0,26.0,190217975.54947598,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02875755747423222,5977245.611807721,449916157.6085542,206708354.41070033,180353520.0,62854283.19785382,0.0,38710184.36464439,49062239.114356439,15483856.998060152,161232516.44034628,0.0,185956597.2989786,0.0,3960024.657843718,0.0 
 02/18  20:00:00,50221665.92146455,21.0,24.0,19.0,26.0,163742167.3577937,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028759461440308458,6466157.420123569,382145296.9420006,199061723.21865324,120235680.00000002,62847893.723347339,0.0,44475185.01583366,49062202.66596642,17536321.475351614,155268144.1105495,0.0,179631695.27361984,0.0,4320554.353404669,0.0 
 02/18  21:00:00,45130310.279508758,21.0,24.0,19.0,26.0,163670512.6628584,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026140853329135167,6394502.727806882,394639884.89174059,217920385.21537895,120235680.00000002,56483819.676361579,0.0,31701540.692061139,44601976.47764917,17197043.249938594,169977900.4679956,0.0,194701981.32662875,0.0,3960024.657843718,0.0 
 02/18  22:00:00,48541201.29746116,21.0,24.0,19.0,26.0,163380330.17622856,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028758941628313177,6104320.23855895,389937127.0251256,239013014.3074719,90176760.0,60747352.71765372,0.0,25896956.192555828,49062215.02307968,16051095.033302535,186430151.1598281,0.0,211154232.01845975,0.0,3960024.657843718,0.0 
 02/18  23:00:00,36670406.60591544,21.0,24.0,19.0,26.0,162967107.51921166,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020912638589760947,5691097.589388371,367590237.0014573,261563256.68268086,60117840.00000001,45909140.31877642,0.0,17198433.66151044,35681628.32099758,14298233.411095679,204019340.21249105,0.0,228564508.33273364,0.0,4138937.396233923,0.0 
 02/18  24:00:00,28249611.614694716,21.0,24.0,19.0,26.0,165864233.00312729,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015684328986343176,8588223.078532305,364457774.1999643,299015508.31145659,30058920.000000005,35383345.88850768,254712.36499347288,2293009.2881942449,26761221.938878638,17726813.079048814,233232096.48293615,0.0,257684743.52044616,0.0,4231458.4789653089,0.0 
 02/19  01:00:00,23232884.29563818,21.0,24.0,19.0,26.0,101787775.59550223,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.013071595649731382,5144897.866339292,430672257.52247419,389536134.043679,12023568.0,29112555.478795165,63270576.05741882,1043823.4308804653,22296102.618673255,12777024.158629992,303838184.55406966,0.0,328140915.6168964,0.0,4381374.453646587,0.0 
 02/19  02:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,69848756.8954207,0.0,0.0,6728684.064273106,18291600.0,26964720.0,13245043.320649445,0.0,4618709.510498144,100961677.44146565,88866109.44146565,12023568.0,72000.0,6191440.536459619,0.0,0.0,10993522.368370429,69315565.36434321,0.0,82560608.68146822,0.0,0.0,0.0 
 02/19  03:00:00,1647643.4321627648,15.6,30.0,15.6,30.0,75046507.57816179,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,4518442.864979464,145247229.49313803,131092146.20041223,12023568.0,2131515.2927257718,14949587.226302864,0.0,0.0,10393967.725960929,102251874.03632155,0.0,120794934.68029502,0.0,0.0,0.0 
 02/19  04:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,71826683.1128529,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150933,0.0,4509620.12242888,101227685.61405504,89132117.61405504,12023568.0,72000.0,15186860.124151079,0.0,0.0,10341243.928886494,69523051.73896292,0.0,77260353.33837506,0.0,7594757.323287137,0.0 
 02/19  05:00:00,1647660.4043864287,15.6,30.0,15.6,30.0,78536402.3456328,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,5038319.1389056979,144098725.99152539,129943621.48392174,12023568.0,2131536.5076036418,23641886.50454588,0.0,0.0,12622497.429308489,101356024.75745896,0.0,114396798.11761308,0.0,8472305.777202025,0.0 
 02/19  06:00:00,0.0,21.0,24.0,19.0,26.0,102101751.05316703,0.0,16961.660464868015,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5441911.676610846,392728449.8395364,362597529.8395364,30058920.000000005,72000.0,63984487.44862524,1271773.8926079213,0.0,13853793.808325196,282826073.2748384,125129.74187582788,304762752.6624774,0.0,6747426.128835088,125129.74187583107 
 02/19  07:00:00,14892623.844595004,21.0,24.0,19.0,26.0,158851021.1225142,0.0,94755.29562543676,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007845193822974814,6053155.910132931,397346549.5491805,318541282.2315751,60117840.00000001,18687427.317605419,33060061.82097053,2749716.1646145225,13377653.88876235,15840915.543175579,248462200.14062856,686141.4514234652,273186280.999256,0.0,3960024.657843718,686141.4514234702 
 02/19  08:00:00,13232185.871049285,21.0,24.0,19.0,26.0,171991264.2722568,0.0,64413.076631086646,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00783968140702597,5977721.278875348,377692890.78920808,270904211.63822779,90176760.0,16611919.150980339,0.0,6818937.880220556,13377661.863981773,15814404.389544122,211305285.07781766,458097.17362274249,236029365.93645103,0.0,3960024.657843709,458097.17362274057 
 02/19  09:00:00,14890193.224840705,21.0,24.0,19.0,26.0,172021927.35800774,0.0,36408.7682460174,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007844777974775442,6036388.673006242,404200200.51893427,265280131.41849227,120235680.00000002,18684389.100442009,0.0,10891420.719311018,13377661.778704167,16158582.721920684,206918502.50642399,256103.67808347743,231642583.36505724,0.0,3960024.657843718,256103.67808347374 
 02/19  10:00:00,13233161.765544864,21.0,24.0,19.0,26.0,145041066.7907321,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007840701792598201,6056656.873980742,396907809.37661507,290117910.3806134,90176760.0,16613138.996001717,10644184.083949319,1211864.388418865,13377661.85089891,16282969.267283155,226291970.09687845,0.0,250848516.51106669,0.0,4127559.102288622,0.0 
 02/19  11:00:00,45128285.600898418,21.0,24.0,19.0,26.0,172082501.33784304,0.0,81662.26334658807,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026143980120676259,6051709.139441786,496079127.30857,289303238.43255,150294600.0,56481288.87602004,5953777.327953219,3104210.5778061074,44592184.60761532,16250590.59549216,225656525.97738905,577742.6865019067,250380606.83602173,0.0,3960024.6578437148,577742.6865019123 
 02/19  12:00:00,46805483.571934629,21.0,24.0,19.0,26.0,174790430.55593796,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026142452317081598,8841300.620884819,497263875.73644486,288391529.0936229,150294600.0,58577746.64282189,0.0,3303391.636893889,44592188.39124548,19245278.333163896,224945392.69302593,0.0,249669473.55165775,0.0,3960024.657843718,0.0 
 02/19  13:00:00,34998192.43407971,21.0,24.0,19.0,26.0,172185064.3349176,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02091240033495219,6235934.405094549,462614072.0859109,268500559.90289559,150294600.0,43818912.18301539,0.0,17256600.192724933,35673758.40640012,17009771.323461716,209430436.7242586,0.0,234154517.58289267,0.0,3960024.6578437106,0.0 
 02/19  14:00:00,36667423.0976854,21.0,24.0,19.0,26.0,145106803.5471601,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02091223688480068,6122393.617337204,440575290.29976668,274434199.2956622,120235680.00000002,45905411.00410443,0.0,13444530.028599956,35673762.96987546,16672318.591225559,214058675.45061655,0.0,238500865.62797783,0.0,4241915.3391128019,0.0 
 02/19  15:00:00,28248124.675996335,21.0,24.0,19.0,26.0,145101983.29836718,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015684523694583908,6117573.373771997,424133373.8035241,298575126.55319556,90176760.0,35381487.250328529,593581.4479129841,1745342.8977075229,26755323.49076693,16649017.19523076,232888598.71149258,0.0,257480325.2894066,0.0,4092378.9385636888,0.0 
 02/19  16:00:00,26587452.510459939,21.0,24.0,19.0,26.0,145049330.09356184,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015687008049082259,6064920.168964172,469452639.69158759,315911273.34232947,120235680.00000002,33305686.349258104,8071556.721932917,2308452.5725064247,26755323.52595949,16334964.649728647,246410793.20701698,0.0,271134874.06564989,0.0,3960024.657843722,0.0 
 02/19  17:00:00,28245777.24769008,21.0,24.0,19.0,26.0,171821675.04613377,0.0,53977.51739343192,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015682559683127096,5818567.604147089,526800478.88215079,311068405.8616447,180353520.0,35378553.02050614,2185404.6651025519,3401808.9014490304,26755323.64833628,14850653.81601297,242633356.57208289,394017.2448232924,267357437.43071497,0.0,3960024.657843716,394017.2448232905 
 02/19  18:00:00,36670706.73245934,21.0,24.0,19.0,26.0,185521089.5554466,0.0,0.0,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.020914167038727836,5853259.625621753,536686130.26579108,310423094.7959383,180353520.0,45909515.4698527,0.0,5386414.136219792,35673763.188596669,15055339.127137889,242130013.94083194,0.0,266854094.7994622,0.0,3960024.657843714,0.0 
 02/19  19:00:00,45133230.53491321,21.0,24.0,19.0,26.0,190097477.28622497,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.026141028792135334,5856747.351173282,571302263.4897533,334461273.5632546,180353520.0,56487469.92649867,0.0,12850794.663721584,44592173.6185608,15076334.335725857,260879793.3793386,0.0,285603874.2379701,0.0,3960024.6578437255,0.0 
 02/19  20:00:00,45131600.35737626,21.0,24.0,19.0,26.0,163584677.34690569,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026142411614247384,6308667.411852602,537113119.4385755,360392007.1954139,120235680.00000002,56485432.24316156,0.0,10605966.82704236,44592167.040643949,16907085.357401417,281105765.6124229,0.0,305442178.809892,0.0,4347692.31900759,0.0 
 02/19  21:00:00,36660846.95836434,21.0,24.0,19.0,26.0,163510766.8803562,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02091337382857091,6234756.950532183,515720347.5739852,349587476.58838388,120235680.00000002,45897190.98560138,0.0,14040383.380478507,35673742.14355251,16525382.685975524,272678231.7389394,0.0,297186638.6514319,0.0,4175698.6039814415,0.0 
 02/19  22:00:00,45130534.42207664,21.0,24.0,19.0,26.0,163266857.12633539,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026142053508376528,5990847.191282675,516564109.8155025,369903249.96623626,90176760.0,56484099.84926629,9574841.269952853,3002513.4061206167,44592160.44705401,15461752.09272113,288524534.9736643,0.0,313248615.83229389,0.0,3960024.6578437106,0.0 
 02/19  23:00:00,36661746.67108939,21.0,24.0,19.0,26.0,162870531.69747476,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0209130916919964,5594521.767650997,483040303.45332708,377024147.84811428,60117840.00000001,45898315.60521271,19260820.95771073,2611649.3225548707,35673741.27973637,13726547.949738156,294078835.32152917,0.0,318682986.55708977,0.0,4079954.2809145085,0.0 
 02/19  24:00:00,18224748.37917038,21.0,24.0,19.0,26.0,165787193.71128137,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010458475358536716,8511183.791912266,427523924.2271074,374612500.1081357,30058920.000000005,22852504.118971755,19897843.190665064,2272300.6394464049,17836861.390286134,17264577.359328584,292197750.0843458,0.0,316723252.0954284,0.0,4158603.505391791,0.0 
 02/20  01:00:00,23228415.923881528,21.0,24.0,19.0,26.0,101731976.30136933,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01306870829742508,5089098.572209282,492350825.2139344,451220287.0940748,12023568.0,29106970.11985963,78157923.54538824,242749.16521037196,22290191.07050544,12448128.059430331,351951823.93337836,0.0,373863114.3473962,0.0,6772815.102455864,0.0 
 02/20  02:00:00,1647665.6699671469,15.599999999999998,30.0,15.599999999999998,30.0,71840487.70017743,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15316053.606110657,0.0,4539430.029793675,133320254.18209413,119165143.09263921,12023568.0,2131543.0894549109,14188986.14461498,0.0,0.0,10523900.371935379,92948811.61225859,0.0,104927717.83875296,0.0,3337147.375790891,0.0 
 02/20  03:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,76977702.83586383,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.977939078,0.0,4469625.793651652,183339271.90627087,171243703.90627087,12023568.0,72000.0,30050549.663222717,0.0,0.0,10106987.920740869,133570089.04689127,0.0,146343076.0356361,0.0,7750085.984151017,0.0 
 02/20  04:00:00,1647648.6641718317,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,71736130.97874011,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4419067.988316074,143941165.06486268,129786075.23224938,12023568.0,2131521.8326132709,31103491.58888398,0.0,0.0,9805902.496727713,101233138.68115452,0.0,101831178.6084849,0.0,14734018.995368336,0.0 
 02/20  05:00:00,0.0,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,78445218.56596259,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4947135.359235465,220135460.5946009,208039892.5946009,12023568.0,72000.0,51375655.981445688,0.0,0.0,12084709.155638617,162271116.22378869,0.0,165870026.0196085,0.0,17914169.34153696,0.0 
 02/20  06:00:00,0.0,21.0,24.0,19.0,26.0,102042506.28641275,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5399628.570321415,543848341.3618186,513717421.3618186,30058920.000000005,72000.0,89986419.42675667,0.0,0.0,13608346.20585708,400699588.6622185,0.0,414686569.2785306,0.0,14697124.900162926,0.0 
 02/20  07:00:00,14887780.53626361,21.0,24.0,19.0,26.0,158702085.17641498,0.0,39592.192829793465,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007838914620291724,5959383.066835635,565977935.2045794,487178721.9077537,60117840.00000001,18681373.296825693,55941266.22789339,4443347.267718766,13374117.685694164,15288916.98213828,379999403.08804789,350030.5372990894,404723483.94667908,0.0,3960024.657843718,350030.53729908578 
 02/20  08:00:00,14891056.074952573,21.0,24.0,19.0,26.0,171855670.55951927,0.0,54881.45033798271,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00784512872364708,5851659.192425485,527808064.7324073,418945837.0897479,90176760.0,18685467.642659356,13597817.58940778,4782965.201572836,13374117.543432694,15078214.813254729,326777752.9300034,466074.8740551118,351501833.7886343,0.0,3960024.657843722,466074.87405511 
 02/20  09:00:00,13231099.025778972,21.0,24.0,19.0,26.0,171946102.4697335,0.0,71088.77960108833,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007839032629702144,5925883.773382706,507744089.21448966,370897848.594373,120235680.00000002,16610560.620116596,1883226.4165354383,5063650.223840328,13374117.736040205,15512965.079243595,289300321.90361097,572804.1617032039,314024402.76224347,0.0,3960024.6578437259,572804.1617031965 
 02/20  10:00:00,14892086.14855211,21.0,24.0,19.0,26.0,144951894.43221034,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007845132967302018,5967484.515454568,462678031.93535837,353814516.72507998,90176760.0,18686755.21027834,13315552.587489004,2395803.115583631,13374117.538065728,15762866.35483427,275975323.0455624,0.0,300569849.0347899,0.0,4089579.527246763,0.0 
 02/20  11:00:00,45131996.24914131,21.0,24.0,19.0,26.0,172035547.57037054,0.0,88878.73890054671,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02613825262166393,5997538.896421043,521162541.578301,314382014.4798033,150294600.0,56485927.09849766,3803543.756094748,3788021.048797873,44580389.36033286,15934910.052119028,245217971.2942466,661570.001354363,269942052.1528778,0.0,3960024.6578437217,661570.0013543686 
 02/20  12:00:00,45128944.41735107,21.0,24.0,19.0,26.0,174785891.22866465,0.0,20234.24052877896,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026139658237572209,8816527.053085536,497418865.0534249,290642152.67243239,150294600.0,56482112.38099258,0.0,6398052.980760097,44580335.47519502,19096636.92636819,226700879.08449725,146665.07223977004,251424959.9431298,0.0,3960024.657843718,146665.07223977004 
 02/20  13:00:00,36667778.44439007,21.0,24.0,19.0,26.0,172170079.01254789,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020913340017527809,6220949.082723882,461711325.5342824,265510870.3552077,150294600.0,45905855.179074708,0.0,19378210.85163873,35664313.432306859,16917422.19134278,207098478.877062,0.0,231822559.7356963,0.0,3960024.6578437106,0.0 
 02/20  14:00:00,36666759.631105799,21.0,24.0,19.0,26.0,145088208.68069617,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02091334820757397,6103798.75087215,432124900.1694565,265984638.48287315,120235680.00000002,45904581.68658328,0.0,16132991.600940155,35664290.88856495,16565171.91354515,207468018.01664109,0.0,232026006.49975337,0.0,4126117.03336266,0.0 
 02/20  15:00:00,26582367.56667054,21.0,24.0,19.0,26.0,145082554.29120208,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015682645365757008,6098144.366608782,410459003.4192847,286982913.1294097,90176760.0,33299330.28987506,0.0,3415450.5775979144,26748235.44500533,16537649.847212058,223846672.2409396,0.0,248444089.0488691,0.0,4086688.708546732,0.0 
 02/20  16:00:00,28251543.941807558,21.0,24.0,19.0,26.0,145036956.0698084,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015685412001115167,6052546.145212326,465569515.227625,309948073.9759618,120235680.00000002,35385761.25166319,6183122.482564365,2217128.2785982585,26748235.200237939,16264168.363671527,241759497.70125024,0.0,266483578.5598813,0.0,3960024.657843714,0.0 
 02/20  17:00:00,26585308.481812467,21.0,24.0,19.0,26.0,171803785.07669155,0.0,49694.88774889018,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015684125098610586,5804960.264347865,529382576.5702952,315726050.2061002,180353520.0,33303006.364195009,1705542.6344027904,3435744.762523322,26748235.36786995,14772292.160023325,246266319.1607582,366815.97630385597,270990400.01938608,0.0,3960024.657843722,366815.97630385219 
 02/20  18:00:00,36665344.66873624,21.0,24.0,19.0,26.0,185507005.299596,0.0,0.0,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.020911720342277425,5839175.36977365,544586894.698796,318330561.68168446,180353520.0,45902813.01711157,0.0,5299105.992862249,35664306.2598315,14973800.73689403,248297838.11171387,0.0,273021918.970344,0.0,3960024.657843722,0.0 
 02/20  19:00:00,45126255.98030813,21.0,24.0,19.0,26.0,190090204.832148,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.026141990443638686,5849474.897095314,550329304.1230532,313497032.2247327,180353520.0,56478751.89832054,0.0,15563492.734946013,44580338.75456331,15034679.906442518,244527685.13529153,0.0,269251765.9939228,0.0,3960024.657843714,0.0 
 02/20  20:00:00,45129281.92796331,21.0,24.0,19.0,26.0,163605108.297588,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026141940801031585,6329098.362535385,492623668.39993396,315905454.1386645,120235680.00000002,56482534.26126944,0.0,15540132.166552164,44580390.20257333,17026719.144558595,246406254.2281583,0.0,270772507.6201035,0.0,4317852.124530325,0.0 
 02/20  21:00:00,36670252.771890368,21.0,24.0,19.0,26.0,163534967.2088847,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020910338738806539,6258957.279063707,478572995.8917947,312428367.8619086,120235680.00000002,45908948.029886107,0.0,18453561.74025316,35664312.51273234,16667011.356399926,243694126.9322887,0.0,268418207.7909212,0.0,3960024.6578437185,0.0 
 02/20  22:00:00,45132200.210886988,21.0,24.0,19.0,26.0,163281486.63404829,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026142616140887585,6005476.6989950169,491803246.5666437,345140304.5207914,90176760.0,56486182.04585226,6110303.773485027,2659017.4101980535,44580379.02731322,15548658.68615336,269209437.52621737,0.0,293933518.3848487,0.0,3960024.657843722,0.0 
 02/20  23:00:00,36670522.31424056,21.0,24.0,19.0,26.0,162877047.1881326,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02091030285446941,5601037.258311691,474108730.17249277,368081605.2210486,60117840.00000001,45909284.95144415,17475129.905458455,2408958.7500956526,35664312.367574889,13765497.04799385,287103652.0724179,0.0,311686038.304622,0.0,4101719.284271223,0.0 
 02/20  24:00:00,19881565.318208465,21.0,24.0,19.0,26.0,165787006.17878217,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010456807967299255,8510996.259414705,440095468.42573538,385113062.3475681,30058920.000000005,24923486.07816725,20365222.531586216,2330225.6385351137,17832151.583508318,17263452.164343209,300388188.63110318,0.0,324891494.4817458,0.0,4180799.6658316596,0.0 
 02/21  01:00:00,18226623.93903394,21.0,24.0,19.0,26.0,101731591.7625747,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010453724043293504,5088714.036029631,516546538.45518067,481668121.93077138,12023568.0,22854848.52440925,84630682.51053149,0.0,17826635.256429055,12444996.861243699,375701135.1060017,0.0,395061771.34757259,0.0,9323469.27490367,0.0 
 02/21  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,73491525.1665309,0.0,0.0,6728684.064273106,18291600.0,26964720.0,16991061.425765896,0.0,4515459.676491907,172286908.18148036,160191340.18148036,12023568.0,72000.0,26230125.386128393,0.0,0.0,10383282.70691745,124949245.34155464,0.0,135393073.96603874,0.0,6547232.7971784439,0.0 
 02/21  03:00:00,1647659.21358087,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,77882160.54201883,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.142454007,0.0,4384077.3352917269,246478493.35085089,232323390.33172599,12023568.0,2131535.0191248788,50594733.88608804,0.0,0.0,9599350.049807232,181212244.45874626,0.0,185373005.06522558,0.0,17352318.53087698,0.0 
 02/21  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,71720199.93216245,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4403136.941738416,187160427.16706,175064859.16706,12023568.0,71999.99999999999,48062487.45061396,0.0,0.0,9713086.44221956,136550590.1503068,0.0,130233195.6408432,0.0,21649453.43216204,0.0 
 02/21  05:00:00,1647654.9590669289,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,79300834.31476397,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,6792757.272551779,284581010.8670182,270425913.16593506,12023568.0,2131529.7010831509,71632758.64588298,0.0,0.0,19895991.65102064,210932212.26942934,0.0,213954852.37638179,0.0,17500432.86594316,0.0 
 02/21  06:00:00,0.0,21.0,24.0,19.0,26.0,103770885.94568917,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7128008.229597844,612452521.6606793,582321601.6606793,30058920.000000005,72000.0,105268395.09151584,0.0,0.0,20842969.370579665,454210849.29532989,0.0,459104736.2361985,0.0,23790218.575605386,0.0 
 02/21  07:00:00,14891756.15604311,21.0,24.0,19.0,26.0,159513054.08290828,0.0,36056.594391394174,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007845089765420489,6773887.571761136,564215522.3491565,485411339.62170389,60117840.00000001,18686342.72745256,56847854.76069906,3914139.245783799,13369979.689471877,18753016.633756594,378620844.9049291,315033.40167549,402998144.351274,0.0,4306806.070129714,315033.40167549377 
 02/21  08:00:00,53636628.33614679,21.0,24.0,19.0,26.0,171908459.72672919,0.0,88391.8931233267,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03136348740040021,5870937.893331708,570403322.0644722,413110046.1502848,90176760.0,67116515.91418736,24039773.481266675,4861767.765304327,53479919.07799987,15190693.338630856,322225835.99722227,729807.0040053326,346949916.85585376,0.0,3960024.6578437166,729807.0040053326 
 02/21  09:00:00,50226353.854142878,21.0,24.0,19.0,26.0,171946916.56192047,0.0,43293.10124331039,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02875417792296668,5954493.523012303,558308087.9564208,375218654.4281824,120235680.00000002,62853753.52823826,13354255.064012604,3866734.9956602256,49023258.03747217,15681627.40058548,292670550.45398238,341306.1317913469,317394631.3126143,0.0,3960024.657843718,341306.1317913468 
 02/21  10:00:00,40053952.52558635,21.0,24.0,19.0,26.0,144981176.8197109,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023524464195560387,5996766.887275791,477246762.7417551,336931510.10731717,90176760.0,50138492.63443794,6063310.529072348,2074233.7387096515,40109939.27982396,15934760.110358425,262806577.88370738,0.0,287299863.0242436,0.0,4190820.3759387906,0.0 
 02/21  11:00:00,36661665.9744391,21.0,24.0,19.0,26.0,172018423.50637657,0.0,57409.327616344264,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020910963573175645,6011884.248938588,505395119.23823699,309202304.50192716,150294600.0,45898214.73630983,6150147.371325507,3319360.234207981,35653254.70442991,16018328.004691605,241177797.51150317,422448.73665980549,265901878.37013633,0.0,3960024.6578437217,422448.7366598074 
 02/21  12:00:00,41735942.346747789,21.0,24.0,19.0,26.0,174803930.3716995,0.0,44030.06255841336,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02352765603560799,8810770.376702778,469551501.8064722,267015961.7059924,150294600.0,52240940.10047978,0.0,18608299.0886352,40109938.809258658,19062096.868071654,208272450.1306741,316254.5997578951,232996530.989306,0.0,3960024.6578437217,316254.5997578951 
 02/21  13:00:00,34991936.79508839,21.0,24.0,19.0,26.0,172167343.90096123,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02091100309418437,6218213.971139528,427897844.5386515,233792151.7563128,150294600.0,43811092.78233871,0.0,37520339.73763789,35653266.87725214,16901342.75057083,182357878.369924,0.0,207081959.228557,0.0,3960024.657843714,0.0 
 02/21  14:00:00,33284472.751211689,21.0,24.0,19.0,26.0,145119379.3609541,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018295776675565264,6134969.433747685,392253404.03649196,230340920.8956489,120235680.00000002,41676803.140842977,0.0,28986800.97960157,31196619.006461275,16610594.123139933,179665918.29860617,0.0,204113077.59461988,0.0,4236946.220462544,0.0 
 02/21  15:00:00,26583263.753264466,21.0,24.0,19.0,26.0,145151361.84172858,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015682512966714535,6166951.91713539,361376361.9949081,237899151.49300216,90176760.0,33300450.501905946,0.0,14010274.065843214,26739959.507402619,16646348.655295643,185561338.16454167,0.0,210285419.02317498,0.0,3960024.657843722,0.0 
 02/21  16:00:00,28246659.174864815,21.0,24.0,19.0,26.0,145125105.9653638,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015683871743376159,6140696.040769281,398412974.4257013,242797639.0171008,120235680.00000002,35379655.40860054,0.0,4211405.987396826,26739959.139454776,16380941.322235939,189382158.43333859,0.0,214106239.29196913,0.0,3960024.657843714,0.0 
 02/21  17:00:00,26586046.34783268,21.0,24.0,19.0,26.0,171912177.3595822,0.0,59724.622499762714,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015683933285353517,5903322.812487787,444660948.9634707,231003500.28421474,180353520.0,33303928.679255997,0.0,12219787.565299992,26739959.420983133,14913048.312831369,180182730.22168748,404499.3644776928,204906811.08031953,0.0,3960024.6578437185,404499.3644776947 
 02/21  18:00:00,36666122.57183637,21.0,24.0,19.0,26.0,185636650.13955517,0.0,32737.39688587952,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.02091022785999221,5936082.8128483979,445516573.5916978,219259268.21412296,180353520.0,45903785.37757482,0.0,24584888.87407503,35653275.47419392,15168319.949730378,171022229.20701594,222034.30449599357,195746310.06564684,0.0,3960024.657843714,222034.30449599357 
