Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 02/21  19:00:00,50215354.27972055,21.0,24.0,19.0,26.0,190172733.6845463,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028752585439469785,5932003.746883035,455533203.00767889,212339678.6871235,180353520.0,62840004.320555318,0.0,39981872.22832154,49023242.584858227,15318197.580335819,165624949.37595637,0.0,190349030.23458926,0.0,3960024.657843718,0.0 
 02/21  20:00:00,53653529.8731049,21.0,24.0,19.0,26.0,163166920.76631419,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031368113510381958,5890910.826035438,412867606.44578239,225494284.01043377,120235680.00000002,67137642.43534862,0.0,33867042.96618726,53479918.87156523,15158161.979337648,175885541.5281383,0.0,200271623.5288825,0.0,4298023.515731984,0.0 
 02/21  21:00:00,45132081.082002948,21.0,24.0,19.0,26.0,163136238.29563899,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026140748705324014,5860228.360587586,402885252.73536148,226163539.5977946,120235680.00000002,56486033.13756682,0.0,33595123.20850051,44566585.566608387,14976855.09154905,176407560.8862798,0.0,201131641.74491108,0.0,3960024.6578437217,0.0 
 02/21  22:00:00,50226634.742648888,21.0,24.0,19.0,26.0,162994981.69227056,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028749908833690907,5718971.754609983,402890697.5035186,249859832.87129609,90176760.0,62854104.632222529,0.0,15117179.641571135,49023258.17294789,14343381.618784776,194890669.63961096,0.0,219614750.49824185,0.0,3960024.6578437297,0.0 
 02/21  23:00:00,41732157.353861529,21.0,24.0,19.0,26.0,162978606.1629433,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02352565407427197,5702596.230506998,369864191.98771616,257510143.03875859,60117840.00000001,52236208.948957588,0.0,5376739.004078699,40109938.856125447,14183593.016091235,200857911.5702317,0.0,225461511.99156908,0.0,4080505.095138812,0.0 
 02/21  24:00:00,23227844.52144733,21.0,24.0,19.0,26.0,165880141.1011606,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01306980160420491,8604131.17918014,326092054.03818657,266926878.15784536,30058920.000000005,29106255.8803412,5239919.958574407,879756.5768222448,22283292.988671505,17710138.242935819,208202964.96311937,0.0,232724663.76721467,0.0,4162406.7123805244,0.0 
 02/22  01:00:00,18227352.161762846,21.0,24.0,19.0,26.0,101848182.24400416,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010453350402198688,5205304.517459466,363125000.7352503,328245673.9496659,12023568.0,22855758.785584339,53260523.938199419,438226.13706432687,17820323.875698348,12909212.011423983,256031625.68073944,0.0,280331981.99236407,0.0,4383749.204852691,0.0 
 02/22  02:00:00,0.0,15.6,30.0,15.6,30.0,56694684.70209416,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4709680.637821065,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11312337.722629482,0.0,0.0,0.0,0.0,0.0,0.0 
 02/22  03:00:00,1647531.6538469508,15.599999999999998,30.0,15.599999999999998,30.0,62794061.50953455,0.0,0.0,6728684.064273106,18291600.0,26964720.0,6181020.216303075,0.0,4628037.228958377,45849018.15063709,31694074.57816045,12023568.0,2131375.5724766447,2392407.372963866,0.0,0.0,10823839.204980305,24721378.170965159,0.0,30902398.385622894,0.0,0.0,0.0 
 02/22  04:00:00,0.0,15.6,30.0,15.6,30.0,75114721.67930949,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,4586656.966127155,110529478.30083236,98433910.30083236,12023568.0,72000.0,10049937.138277019,0.0,0.0,10577059.57608103,76778450.03464926,0.0,95321510.67862264,0.0,0.0,0.0 
 02/22  05:00:00,1647548.739063711,15.6,30.0,15.6,30.0,70218196.16483405,0.0,0.0,6728684.064273106,18291600.0,26964720.0,13154045.364218092,0.0,5079146.736342865,83333714.44219129,69178749.51359807,12023568.0,2131396.928593211,9252241.164123947,0.0,0.0,12642307.664164488,53959424.62060651,0.0,65535055.44623575,0.0,1578414.5352558783,0.0 
 02/22  06:00:00,0.0,21.0,24.0,19.0,26.0,102143822.25482054,0.0,10065.966679478244,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5490878.5720497169,369426696.2481022,339295776.2481022,30058920.000000005,72000.0,60859123.51634988,1004066.5311444758,0.0,13922482.05900513,264650705.47351978,71990.54198393254,286347504.85161539,0.0,6987306.138379382,71990.54198393254 
 02/22  07:00:00,14891915.699081004,21.0,24.0,19.0,26.0,154299920.86560414,0.0,77442.13616518487,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.00784431427882061,6092268.812683965,378878045.01201286,300073662.8595391,60117840.00000001,18686542.152473764,27625369.101283336,2432506.3257951729,13365239.491463203,15914268.571371643,234057457.03044049,550820.6142370226,258781537.8890711,0.0,3960024.6578437157,550820.6142370226 
 02/22  08:00:00,53638067.96182956,21.0,24.0,19.0,26.0,172117495.6581708,0.0,107907.33494631166,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03136137885380608,6060458.382952405,406939845.17391887,249644769.76170204,90176760.0,67118315.41221684,311581.2043029262,5659411.9339171019,53460996.794680919,15981703.91283375,194722920.41412757,742286.2409737482,219447001.27275989,0.0,3960024.6578437236,742286.2409737426 
 02/22  09:00:00,50227231.0567446,21.0,24.0,19.0,26.0,172220255.5416631,0.0,58450.50829524457,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028752150301036226,6212675.095705052,391342100.0650652,208251570.05433697,120235680.00000002,62854850.01072822,0.0,14202817.072882316,49005912.276949089,16482072.889487539,162436224.64238287,379793.19954588307,187160305.50101567,0.0,3960024.6578437255,379793.19954588307 
 02/22  10:00:00,40054368.07469316,21.0,24.0,19.0,26.0,145322275.72776855,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023523125242573795,6337865.795334777,310155617.4731932,169839845.41220726,90176760.0,50139012.06098597,201986.84170916677,16797113.96286115,40095747.6082023,16770381.950313084,132475079.42152167,0.0,156972781.9450811,0.0,4186402.9929152044,0.0 
 02/22  11:00:00,36661799.71361543,21.0,24.0,19.0,26.0,172456488.82922817,0.0,96229.76900055271,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02090945695814358,6411129.130407477,333856436.17165228,137663454.26453743,150294600.0,45898381.907114829,0.0,17096201.315550124,35640641.61459995,16751104.855600799,107377494.32633919,568574.9751355138,132101575.18497232,0.0,3960024.6578437259,568574.9751355138 
 02/22  12:00:00,41735795.94561076,21.0,24.0,19.0,26.0,175104430.68899403,0.0,71051.24627776772,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023526126590688716,9084249.51027945,294324652.28374186,91789295.18121827,150294600.0,52240757.10252362,0.0,39294982.93471703,40095747.15667911,19751196.559531698,71595650.24135027,408030.4884946683,96319731.09998146,0.0,3960024.657843718,408030.4884946683 
 02/22  13:00:00,34991599.52386103,21.0,24.0,19.0,26.0,172729984.03808014,0.0,44563.76252340198,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020909414307747368,6736290.345736627,231319029.32178084,37213758.12049357,150294600.0,43810671.20128726,18054.225419395152,62729325.00516663,35640653.79040295,17707013.210257397,29026731.333984987,244243.17326422566,53750812.19261659,0.0,3960024.6578437106,244243.1732642331 
 02/22  14:00:00,33283983.280705215,21.0,24.0,19.0,26.0,145564360.1906467,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018294880977491075,6579950.26344114,228763157.7992408,66851286.484945777,120235680.00000002,41676191.31429499,1054031.2621946824,54255954.46853411,31185580.991161605,17431343.996644863,52144003.458257708,0.0,76532360.97846511,0.0,4295747.996268114,0.0 
 02/22  15:00:00,26582746.921980476,21.0,24.0,19.0,26.0,145452737.82175619,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01568113074169991,6468327.897164412,256507271.7557952,133030707.28076154,90176760.0,33299804.47503365,243881.4898420049,32744485.594559887,26730498.408750647,17327711.088091427,103763951.67899402,0.0,128359923.58668661,0.0,4088133.6087812494,0.0 
 02/22  16:00:00,28251678.217367464,21.0,24.0,19.0,26.0,145307690.75246353,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01568326966280703,6323280.827869593,344252128.1875503,188630519.09461535,120235680.00000002,35385929.09293495,0.0,15043876.815186795,26730498.163506565,16910735.99113262,147131804.8938,0.0,171855885.75243057,0.0,3960024.657843718,0.0 
 02/22  17:00:00,26585199.284264365,21.0,24.0,19.0,26.0,172012896.78985004,0.0,52956.901996935885,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0156821900153003,6010809.96326021,422485386.5796787,208828996.7098343,180353520.0,33302869.869844434,0.0,17996816.774322526,26730498.34461434,15339858.231811136,162886617.43367077,346734.82318311816,187610698.292302,0.0,3960024.657843722,346734.8231831144 
 02/22  18:00:00,36664770.16802065,21.0,24.0,19.0,26.0,185684001.4901939,0.0,0.0,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.020909075501347787,6016171.560374161,431786136.3985104,205530521.49369563,180353520.0,45902094.90481472,0.0,29239218.677357168,35640655.321012098,15528505.971246876,160313806.7650826,0.0,185037887.62371595,0.0,3960024.657843733,0.0 
 02/22  19:00:00,50223494.39945988,21.0,24.0,19.0,26.0,190270008.47252725,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028750924278368917,6029278.534865629,430893908.93966189,187690209.6620979,180353520.0,62850179.27756393,0.0,45872653.17191535,49005902.025754157,15649561.54416227,146398363.53643639,0.0,171122444.39506764,0.0,3960024.657843718,0.0 
 02/22  20:00:00,53650319.48748731,21.0,24.0,19.0,26.0,163792127.64852125,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031365121534623997,6516117.708245496,381387152.5620998,194017843.03278769,120235680.00000002,67133629.5293121,17256.775676453435,40209367.46332829,53460996.83523267,17683574.001866819,151333917.56557445,0.0,175715496.4169894,0.0,4302526.665062164,0.0 
 02/22  21:00:00,45129143.46732637,21.0,24.0,19.0,26.0,163740740.32537655,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026138862930680998,6464730.390327037,365263012.7761327,188544971.5873822,120235680.00000002,56482361.188750449,0.0,40365210.853076968,44550804.179826509,17358699.61404386,147065077.83815814,0.0,171789158.69678996,0.0,3960024.6578437106,0.0 
 02/22  22:00:00,50223048.34795624,21.0,24.0,19.0,26.0,163507594.88302139,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02874848632380928,6231584.945362257,356453067.2212967,203426685.49755497,90176760.0,62849621.72374179,0.0,22476516.523119265,49005905.14288721,16261074.182509043,158672814.68809287,0.0,183396895.54672433,0.0,3960024.657843718,0.0 
 02/22  23:00:00,41728988.89429604,21.0,24.0,19.0,26.0,163117658.7387063,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023525589531386918,5841648.806270076,325756432.62738779,213406344.17789395,60117840.00000001,52232248.449493858,0.0,12307824.797055297,40095747.316551979,14525964.380216323,166456948.45875726,0.0,191052963.71521727,0.0,4088090.2600160117,0.0 
 02/22  24:00:00,23226010.01969952,21.0,24.0,19.0,26.0,165981819.64925156,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013068730679730231,8705809.727272165,279047670.1216978,219884787.32512123,30058920.000000005,29103962.796576594,0.0,2763710.702949966,22275403.063277905,18042449.19148797,171510134.11359457,0.0,196042367.6044314,0.0,4151872.0256420269,0.0 
 02/23  01:00:00,18225868.895562397,21.0,24.0,19.0,26.0,102027968.62707012,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010452131325284619,5385090.900526641,300965868.49071499,266088395.75277434,12023568.0,22853904.73794067,40199609.14300352,41372.872326663346,17813233.786883534,13352123.369745024,207548948.68716399,0.0,231986584.7452599,0.0,4246469.45838123,0.0 
 02/23  02:00:00,0.0,15.6,30.0,15.6,30.0,56957998.62791395,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4972994.56364085,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12057026.690170486,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  03:00:00,1647551.8392627242,15.6,30.0,15.6,30.0,56946909.27845901,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4961905.21418592,14154968.8037686,0.0,12023568.0,2131400.8037686005,0.0,0.0,0.0,11833353.114303492,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  04:00:00,0.0,15.6,30.0,15.6,30.0,57065213.6610024,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5080209.596729295,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11920818.414745462,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  05:00:00,1647568.9159923848,15.6,30.0,15.6,30.0,57677544.45283429,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5692540.38856119,14154990.149276494,0.0,12023568.0,2131422.149276493,0.0,0.0,0.0,14414113.289254893,0.0,0.0,0.0,0.0,0.0,0.0 
 02/23  06:00:00,0.0,21.0,24.0,19.0,26.0,102730325.30706865,0.0,103865.52377486021,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5983582.067202453,195323432.1146149,165192512.1146149,30058920.000000005,72000.0,27563539.281338116,342967.48801046088,0.0,15048518.500653476,128850159.44939964,585115.8348959494,152728791.2430757,0.0,4805473.722798069,585115.8348959419 
 02/23  07:00:00,14891660.007432767,21.0,24.0,19.0,26.0,154815575.49372126,0.0,125848.38305544552,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007844276213588955,6559517.193910858,206659678.2106001,127855615.66663477,60117840.00000001,18686222.543965337,2827158.1342368505,437301.99380740596,13359922.840459427,16709607.935322866,99727380.21997512,701418.256478236,124451461.07860637,0.0,3960024.657843718,701418.2564782435 
 02/23  08:00:00,53633100.211777519,21.0,24.0,19.0,26.0,172617991.55433757,0.0,138487.44839943443,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03135907496901555,6530374.165668369,236159114.454292,78870248.61206034,90176760.0,67112105.84223168,18913.447385021936,25956453.52590355,53439709.67542316,16699204.53472118,61518793.917407069,757594.4261324154,86242874.77603892,0.0,3960024.657843714,757594.4261324154 
 02/23  09:00:00,50222295.890889737,21.0,24.0,19.0,26.0,172797730.806809,0.0,87691.27371589824,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028750701108679188,6760909.595431726,227846667.99418468,44762306.823966328,120235680.00000002,62848681.170218307,285973.4283534952,31703954.11042605,48986399.489005,17531447.15075899,34914599.322693739,465372.8232670199,59638680.18132576,0.0,3960024.6578437036,465372.8232670199 
 02/23  10:00:00,40050158.92564386,21.0,24.0,19.0,26.0,145872843.19836626,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023519651719331945,6888433.265935957,167980429.63348008,27669918.909180907,90176760.0,50133750.72429918,2111822.1011604105,32280220.86916508,40079782.41023199,17951380.135362775,21582536.749161103,0.0,46042074.979049209,0.0,4224567.286586677,0.0 
 02/23  11:00:00,36657841.0015735,21.0,24.0,19.0,26.0,172941792.5958836,0.0,99726.12062961105,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020908876731846026,6892936.545434467,227795598.49498845,31607564.884228708,150294600.0,45893433.61075974,528223.5128417183,26850245.12567867,35626458.02507906,17917197.207582173,24653900.609698394,524288.0227063007,49377981.46832941,0.0,3960024.657843714,524288.0227063007 
 02/23  12:00:00,40061562.538701947,21.0,24.0,19.0,26.0,175477088.4609623,0.0,61930.86408283241,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02352430879256042,9466027.664444484,206336445.96645434,5893840.995740518,150294600.0,50148004.970713797,748484.0888608086,46844357.15230517,40079782.030679088,20723003.851421816,4597195.976677604,325431.9893283707,29321276.835309037,0.0,3960024.6578436957,325431.9893283707 
 02/23  13:00:00,36667860.92432641,21.0,24.0,19.0,26.0,173116817.37972195,0.0,62261.98861888851,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02090606429778103,7105425.461286303,196200558.27704294,0.0,150294600.0,45905958.27704294,649291.3737560959,61737699.90762445,35626470.08409684,18807401.893469,0.0,332993.7552391463,24724080.858631433,0.0,3960024.6578437148,332993.7552391611 
 02/23  14:00:00,32651634.91097662,21.0,24.0,19.0,26.0,145943718.52926866,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01829712903028651,6959308.602060899,161718266.65026034,596815.8313007612,120235680.00000002,40885770.818959567,2151759.9728694797,58074131.68443739,31173160.96424267,18455054.285324869,465516.3484145937,0.0,24724080.858631448,0.0,4425541.006258331,0.0 
 02/23  15:00:00,27208525.233563793,21.0,24.0,19.0,26.0,145944816.79444895,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015677360785891355,6960406.869860947,145889298.91859273,21630526.365400927,90176760.0,34082012.55319181,1662144.7041083168,40704542.149348657,26719854.93651794,18466084.28364733,16871810.565012725,0.0,41490240.12526955,0.0,4065675.9562182326,0.0 
 02/23  16:00:00,28253575.327016739,21.0,24.0,19.0,26.0,145878151.32962159,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01568432428291959,6893741.405026601,199165690.37615503,43541709.94106047,120235680.00000002,35388300.43509454,1188625.9275684276,27683063.3147062,26719854.672820227,18178299.396249039,33962533.75402716,0.0,58686614.61265865,0.0,3960024.6578437106,0.0 
 02/23  17:00:00,26581362.04885921,21.0,24.0,19.0,26.0,172677349.61158867,0.0,106363.8134444524,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015678141820236015,6621855.873555403,252979219.20425368,39327625.78784351,180353520.0,33298073.416410127,216945.45099898644,33683747.07866619,26719854.909496957,16610361.572623829,30675548.114517943,578255.3564339264,55399628.973149,0.0,3960024.657843733,578255.3564339264 
 02/23  18:00:00,36659416.37284388,21.0,24.0,19.0,26.0,186303867.45448885,0.0,0.0,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.020908784050349455,6636037.524669394,252057695.95134718,25808773.16378636,180353520.0,45895402.78756081,603500.1502384432,47617682.93454516,35626457.451635468,16785498.6128307,20130843.067753365,0.0,44854923.9263846,0.0,3960024.657843718,0.0 
 02/23  19:00:00,50226072.01404332,21.0,24.0,19.0,26.0,190909337.537847,0.0,29143.050345112246,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02874933225822403,6639464.549841908,248890363.6613659,5683442.42658129,180353520.0,62853401.23478459,405535.831615849,65421802.10017956,48986398.77237418,16860563.77120459,4433085.0927334059,160462.31856465553,29157165.9513649,0.0,3960024.657843718,160462.31856465553 
 02/23  20:00:00,53641400.68456273,21.0,24.0,19.0,26.0,164400209.5049116,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03136085593252099,7124199.564640114,204681968.74923156,17323807.512479213,120235680.00000002,67122481.2367523,1593175.6113637924,60939255.01809353,53439709.88404524,18837516.6435379,13512569.859733785,0.0,37892429.37945469,0.0,4304245.99675426,0.0 
 02/23  21:00:00,45130971.334604877,21.0,24.0,19.0,26.0,164291242.6710906,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02613625068518151,7015232.736043697,203187331.27800066,26467005.2984152,120235680.00000002,56484645.97958545,926669.25287735,59594525.92417318,44533051.974974598,18448400.352579148,20644264.132763857,0.0,45368344.991395059,0.0,3960024.6578437106,0.0 
 02/23  22:00:00,50217137.31482229,21.0,24.0,19.0,26.0,163975584.6660359,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028748316666215795,6699574.728376919,212579959.34478415,59560966.27255369,90176760.0,62842233.07223046,827552.3660235467,40220190.87042281,48986389.286646667,17224068.00246361,46457553.692591879,0.0,71181634.55122379,0.0,3960024.6578437259,0.0 
 02/23  23:00:00,40060393.30583261,21.0,24.0,19.0,26.0,163540071.61541448,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023523937282456787,6264061.682979891,192113965.59621496,81849582.13891369,60117840.00000001,50146543.457301277,1034856.5038637716,29199721.629287814,40079782.13493657,15463868.7403629,63842674.06835268,0.0,88428541.2150641,0.0,4098238.369764281,0.0 
 02/23  24:00:00,23231313.76587627,21.0,24.0,19.0,26.0,166265746.28805316,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01306599875224547,8989736.366076529,157283438.58673526,98113926.23297014,30058920.000000005,29110592.353765079,1232710.7204483655,18769076.95676461,22266545.36082377,18948640.919821219,76528862.46171671,0.0,101050345.16228648,0.0,4162622.815906044,0.0 
 02/24  01:00:00,19880285.68442924,21.0,24.0,19.0,26.0,102410436.23500423,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010455116221490702,5767558.508457792,179287298.57874186,142341844.01251144,12023568.0,24921886.56623041,17623105.115822793,0.0,17805353.37529643,14315563.454827331,111026638.32975891,0.0,135306284.53478188,0.0,4404459.31145388,0.0 
 02/24  02:00:00,0.0,15.6,30.0,15.6,30.0,57367267.13006711,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5382263.065794009,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13350167.623824552,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  03:00:00,0.0,15.6,30.0,15.6,30.0,57307308.84517662,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5322304.780903523,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13088168.16333484,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  04:00:00,1647548.6730560512,15.6,30.0,15.6,30.0,57240696.259535778,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5255692.195262667,14154964.846085199,0.0,12023568.0,2131396.8460851989,0.0,0.0,0.0,12825679.318504675,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  05:00:00,0.0,15.6,30.0,15.6,30.0,59577004.83277145,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7592000.768498344,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,22775161.106700038,0.0,0.0,0.0,0.0,0.0,0.0 
 02/24  06:00:00,1647565.7485862063,21.0,24.0,19.0,26.0,104559198.28352063,0.0,72836.05487287202,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7843484.51255641,205390868.52712084,173200530.33702714,30058920.000000005,2131418.190093738,23023937.883250819,348615.01313975328,0.0,23208484.688559276,135096413.66288115,418231.19394961,159364218.1869242,0.0,4416300.992430937,418231.19394961 
 02/24  07:00:00,13233826.956760299,21.0,24.0,19.0,26.0,155565970.1301488,0.0,119371.45986053502,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007841033648955986,7316388.753536589,255642488.15965385,178910677.690377,60117840.00000001,16613970.46927684,5042396.509488581,1100902.6393542484,13354015.988122339,20521162.616765698,139550328.59849406,714764.9121479705,164274409.45712609,0.0,3960024.657843733,714764.9121479705 
 02/24  08:00:00,55332156.805014017,21.0,24.0,19.0,26.0,172363488.71303714,0.0,105789.40028009787,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0313613526888784,6308569.372485005,347482108.0252285,188069461.65580846,90176760.0,69235886.36942005,0.0,17263435.355635249,53416059.97931589,16808931.58637082,146694180.0915306,668840.5488727433,171418260.95016236,0.0,3960024.657843718,668840.5488727433 
 02/24  09:00:00,48546861.980637598,21.0,24.0,19.0,26.0,172279568.81663756,0.0,21775.923076749634,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028745470300659549,6308662.955904641,379219272.7778507,198229164.3402071,120235680.00000002,60754428.4376436,0.0,18240538.31036292,48964718.76783262,16977662.848450744,154618748.1853615,140503.74730486587,179342829.04399259,0.0,3960024.657843711,140503.74730486587 
 02/24  10:00:00,41726883.01917235,21.0,24.0,19.0,26.0,145276581.6238718,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023518500464895395,6292171.69144267,355509990.0831856,213103613.92775316,90176760.0,52229616.15543244,78123.00449785362,13829185.058153632,40062047.811378318,17023712.910776929,166220818.86364747,0.0,190599779.1908039,0.0,4305145.189319186,0.0 
 02/24  11:00:00,36664037.354490298,21.0,24.0,19.0,26.0,172244519.20413605,0.0,54590.801150428495,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02090749819023078,6240798.473167443,430375088.07394286,234179309.16869635,150294600.0,45901178.90524649,0.0,7740991.41943668,35610693.66885555,16874361.44802991,182659861.15158317,362061.50552397887,207383942.0102159,0.0,3960024.6578437255,362061.50552397887 
 02/24  12:00:00,40050854.5439682,21.0,24.0,19.0,26.0,174904324.4575038,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0235181815601914,8955194.52507495,413555717.8163397,213126497.58559946,150294600.0,50134620.23074027,0.0,26263685.557305196,40062048.299614939,19704394.878304677,166238668.11676757,0.0,190962748.97539924,0.0,3960024.657843718,0.0 
 02/24  13:00:00,36659277.86940089,21.0,24.0,19.0,26.0,172315502.3191857,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02090698933072113,6366372.389368035,395498330.2940824,199308500.63254715,150294600.0,45895229.66153526,0.0,44852788.427732568,35610694.562404129,17479250.42418013,155460630.4933868,0.0,180184711.35201929,0.0,3960024.657843718,0.0 
 02/24  14:00:00,31617481.352663466,21.0,24.0,19.0,26.0,145219091.08266206,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018293307346115195,6234681.15545807,377767829.95462968,217939046.60655419,120235680.00000002,39593103.34807542,0.0,34448117.58907884,31159342.73495993,17109561.429543634,169992456.35311229,0.0,194381667.3087852,0.0,4294894.5608028019,0.0 
 02/24  15:00:00,28250614.42921106,21.0,24.0,19.0,26.0,145219084.87954713,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015680788846088445,6234674.954955678,360453907.2086048,234892547.82568706,90176760.0,35384599.382917869,0.0,16842688.363000089,26708031.700094817,17040268.695894839,183216187.30403588,0.0,207940268.16266788,0.0,3960024.657843718,0.0 
 02/24  16:00:00,26583710.67994114,21.0,24.0,19.0,26.0,145143289.59511478,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015678722055843167,6158879.670525373,413335667.04876127,259798977.89908753,120235680.00000002,33301009.14967365,18668.775036632724,2967489.508340614,26708032.14518629,16683753.596286469,202643202.7612883,0.0,227367283.61991889,0.0,3960024.6578437255,0.0 
 02/24  17:00:00,28246856.365511605,21.0,24.0,19.0,26.0,171893896.1502629,0.0,57862.02134131816,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015680138290004549,5886904.204330743,475418088.59820607,259684666.7059642,180353520.0,35379901.89224179,0.0,8893784.359594223,26708031.560204865,15132152.882577626,202554040.0306521,400631.3817933429,227278120.88928474,0.0,3960024.6578437106,400631.3817933429 
 02/24  18:00:00,36663670.852344337,21.0,24.0,19.0,26.0,185619854.06383766,0.0,16550.351384092293,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.020907378886958068,5935473.782635525,462735449.9415411,236481209.1553024,180353520.0,45900720.78623865,0.0,22899424.807351624,35610700.61475895,15355836.762419422,184455343.1411359,113361.24001161302,209179423.99976964,0.0,3960024.657843703,113361.24001161302 
 02/24  19:00:00,48544832.44560044,21.0,24.0,19.0,26.0,190230085.91198755,0.0,18602.808739544544,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028746166096141273,5970753.1655911779,451702966.47173276,210597554.90484918,180353520.0,60751891.5668835,0.0,40950337.20788429,48964712.4244569,15525073.98169062,164266092.82578237,126713.11224665513,188990173.68441386,0.0,3960024.6578437259,126713.11224665513 
 02/24  20:00:00,55323519.5656309,21.0,24.0,19.0,26.0,163221493.9338843,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031359469620439357,5945483.993614174,405467656.71825996,216006886.6936371,120235680.00000002,69225090.02462286,0.0,35789120.97561404,53416062.71218751,15376244.589178935,168485371.62103693,0.0,192879332.1359819,0.0,4290145.001531577,0.0 
 02/24  21:00:00,45134756.97612486,21.0,24.0,19.0,26.0,163198828.8228014,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026131761671142764,5922818.887759004,386699935.3817768,209974877.43989236,120235680.00000002,56489377.94188445,0.0,36348069.721699777,44513341.714883688,15168045.94021989,163780404.40311603,0.0,188504485.26174776,0.0,3960024.657843718,0.0 
 02/24  22:00:00,50217662.77507634,21.0,24.0,19.0,26.0,163050682.1613887,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02874928171872866,5774672.22372876,389004845.01160326,235985195.1264922,90176760.0,62842889.88511109,0.0,17674198.142083445,48964708.13641092,14526911.655021908,184068452.1986639,0.0,208792533.0572958,0.0,3960024.6578437106,0.0 
 02/24  23:00:00,40046149.7478442,21.0,24.0,19.0,26.0,163021920.67210297,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023516144763219505,5745910.739676144,356511853.20183929,246265273.8548979,60117840.00000001,50128739.34694139,0.0,7791812.828920818,40062048.29631325,14326633.0575431,192086913.60682035,0.0,216689357.0429371,0.0,4081662.0803601595,0.0 
 02/24  24:00:00,23232727.422462088,21.0,24.0,19.0,26.0,165923219.5808912,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013067583704755713,8647209.65891299,309046833.48854818,249875554.0975101,30058920.000000005,29112359.39103802,2157743.2333929815,732138.1870754816,22256692.412974299,17862856.33133293,194902932.19605793,0.0,219432799.8145696,0.0,4154237.897965319,0.0 
 02/25  01:00:00,18226681.197973338,21.0,24.0,19.0,26.0,101932797.30653043,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010451844564290629,5289919.579987237,333426584.6578574,298548096.56112918,12023568.0,22854920.096728259,46856048.22791268,289146.83926159937,17796667.61578585,13121039.526617989,232867515.31768073,0.0,257290520.71721728,0.0,4261100.116939773,0.0 
 02/25  02:00:00,1647553.177593455,15.6,30.0,15.6,30.0,56812005.14893504,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4827001.084661937,14154970.476650337,0.0,12023568.0,2131402.476650337,0.0,0.0,0.0,11665355.075696605,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  03:00:00,0.0,15.6,30.0,15.6,30.0,56731801.645109388,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4746797.580836293,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11186119.448835794,0.0,0.0,0.0,0.0,0.0,0.0 
 02/25  04:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,62841359.93016043,0.0,0.0,6728684.064273106,18291600.0,26964720.0,6181020.216303075,0.0,4675335.649584256,42285509.45018378,30189941.450183777,12023568.0,72000.0,2391024.8711116176,0.0,0.0,10899579.780380793,23548154.331143347,0.0,29729174.545801134,0.0,0.0,0.0 
 02/25  05:00:00,1647570.2476681602,15.6,30.0,15.6,30.0,75639187.13489485,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,5111122.421712527,111497560.60715188,97342568.79331218,12023568.0,2131423.8138396937,10389663.95882395,0.0,0.0,12787850.46671948,75927203.6587835,0.0,94470264.3027583,0.0,0.0,0.0 
 02/25  06:00:00,0.0,21.0,24.0,19.0,26.0,102136006.60667138,0.0,9919.451228253884,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5483209.439351787,365273298.09365549,335142378.09365549,30058920.000000005,72000.0,57787489.79318155,1091450.0765741557,0.0,13877539.164056989,261411054.9130513,71288.00198976157,283515327.5170312,0.0,6579832.912496807,71288.00198976264 
 02/25  07:00:00,14888809.914611914,21.0,24.0,19.0,26.0,154293894.9513196,0.0,75061.2529759689,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007837712688329685,6088623.781595289,380160314.5822922,301359814.5868951,60117840.00000001,18682659.995397089,28764477.665037827,2417036.778750743,13347516.467839474,15893482.998466116,235060655.3777782,535529.4912263365,259784736.23641158,0.0,3960024.657843718,535529.4912263204 
 02/25  08:00:00,13234729.860274468,21.0,24.0,19.0,26.0,172022557.16129936,0.0,62479.60762208767,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00784002947745406,6010947.636926559,359515037.96166506,252723178.88436596,90176760.0,16615099.077299055,0.0,10226461.951767117,13347516.790971719,15829449.410289552,197124079.52980546,439034.9567872786,221848160.38843788,0.0,3960024.6578437259,439034.9567872786 
 02/25  09:00:00,14886940.783533004,21.0,24.0,19.0,26.0,172074720.82930935,0.0,38303.026109931336,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007838053355088484,6087287.886450674,377611153.9403504,238695150.3145622,120235680.00000002,18680323.62578824,0.0,14334162.124107633,13347516.746860689,16165557.666255713,186182217.24535854,263544.9717942516,210906298.1039905,0.0,3960024.657843714,263544.97179425528 
 02/25  10:00:00,45134951.30064691,21.0,24.0,19.0,26.0,145157579.49981375,0.0,26313.1565291243,40372104.38563864,0.0,69928200.0,28684105.52327201,0.026130123617696445,6146856.408243883,384860899.6060015,238194518.7630639,90176760.0,56489620.84293761,0.0,8136131.676218729,44491684.3910149,16413207.865446087,185791724.63518984,178545.50745832374,210360615.9947397,0.0,4115214.1569272966,178545.50745832374 
 02/25  11:00:00,40061755.649579707,21.0,24.0,19.0,26.0,172183552.46525098,0.0,58865.06717166202,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023520932545471185,6175557.465647699,434255085.3979243,233812239.04318396,150294600.0,50148246.354740317,0.0,5892364.691572152,40042550.16882411,16465566.92250237,182373546.4536835,394218.67178772648,207097627.3123143,0.0,3960024.657843716,394218.6717877339 
 02/25  12:00:00,46805542.12486623,21.0,24.0,19.0,26.0,174917319.93457423,0.0,40469.972837784844,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026130506558093258,8927720.026695265,412818246.3760286,203945826.54342807,150294600.0,58577819.83260054,0.0,22617630.65376076,44491682.50842081,19433795.098026575,159077744.70387388,267279.68906454808,183801825.56250603,0.0,3960024.657843718,267279.68906454808 
 02/25  13:00:00,45128540.25863727,21.0,24.0,19.0,26.0,172343655.53489078,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02612930420410087,6394525.5998507919,402198139.00594946,195421931.81378327,150294600.0,56481607.1921662,0.0,26735667.944087157,44491667.667458508,17279654.563055364,152429106.8147509,0.0,177153187.67338325,0.0,3960024.6578437259,0.0 
 02/25  14:00:00,40049701.40334846,21.0,24.0,19.0,26.0,145282027.97538207,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023515551399988643,6297618.042955861,364503043.200374,194134184.36811514,120235680.00000002,50133178.832258868,38737.96431254286,22835492.722255015,40042550.545401338,16968678.945672875,151424663.8071298,0.0,175856003.97220389,0.0,4252765.351401379,0.0 
 02/25  15:00:00,36665282.02890934,21.0,24.0,19.0,26.0,145296362.4662791,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020905265935254819,6311952.536463181,337429095.3233886,201349600.604578,90176760.0,45902734.71881054,0.0,14630216.285855029,35593369.41942561,17012270.900450514,157052688.47157086,0.0,181776769.33020187,0.0,3960024.657843718,0.0 
 02/25  16:00:00,36667495.434397768,21.0,24.0,19.0,26.0,145265745.36449478,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02090481204888441,6281335.43467931,366227520.2766905,200086338.85340775,120235680.00000002,45905501.42328278,0.0,12322619.514529944,35593377.30450299,16765191.430341939,156067344.30565805,0.0,180791425.1642902,0.0,3960024.657843718,0.0 
 02/25  17:00:00,31617779.82551712,21.0,24.0,19.0,26.0,172055047.89194004,0.0,59653.92893679499,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01829034994405713,6046264.035802198,411736882.2908813,191789885.85880328,180353520.0,39593476.43207805,0.0,17532940.769255118,31144149.69890075,15309937.280108348,149596110.96986655,382344.36425498526,174320191.8284985,0.0,3960024.6578437106,382344.3642549778 
 02/25  18:00:00,36667698.38224417,21.0,24.0,19.0,26.0,181164935.5408673,0.0,0.0,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.020905553659468738,6070005.611051079,423892992.4713793,197633717.36809198,180353520.0,45905755.103287298,0.0,15966206.044000075,35593377.45174446,15512539.131882284,154154299.54711176,0.0,178878380.4057442,0.0,3960024.657843718,0.0 
 02/25  19:00:00,48541446.42770854,21.0,24.0,19.0,26.0,190296778.19586925,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02874605877569944,6056048.258212526,423759841.36928477,182658662.24462373,180353520.0,60747659.12466104,0.0,37911517.71876727,48940881.928644638,15605153.701732422,142473756.55080653,0.0,167197837.40943945,0.0,3960024.6578437255,0.0 
 02/25  20:00:00,50222785.81603169,21.0,24.0,19.0,26.0,163807746.6497963,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028740738997275397,6531736.712144913,363078526.7410008,179993553.17595086,120235680.00000002,62849293.56504987,39737.87608335006,44083189.09682207,48940890.219014238,17655447.36654751,140394971.4772417,0.0,164761933.78423203,0.0,4317143.209484298,0.0 
 02/25  21:00:00,45125688.44723767,21.0,24.0,19.0,26.0,163739460.74123759,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02613186852290594,6463450.806195074,372070515.32239338,195356792.8269782,120235680.00000002,56478042.495415199,0.0,32273510.230199689,44491661.1092218,17306392.64543102,152378298.40504299,0.0,177102379.26367764,0.0,3960024.657843718,0.0 
 02/25  22:00:00,50216314.69558919,21.0,24.0,19.0,26.0,163457216.04524864,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02874221819870812,6181206.107595734,364642759.03859856,211624794.22093917,90176760.0,62841204.81765937,0.0,27531932.91879282,48940887.62757723,16164095.920052827,165067339.49233259,0.0,189791420.35096518,0.0,3960024.657843718,0.0 
 02/25  23:00:00,36669485.75660071,21.0,24.0,19.0,26.0,163044140.0500896,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0209049451665399,5768130.120273982,333217295.88593986,227191466.6070116,60117840.00000001,45907989.27892825,0.0,20047019.162134835,35593376.47632931,14412300.567857532,177209343.95346905,0.0,201769682.5940628,0.0,4123766.87588272,0.0 
 02/25  24:00:00,26585861.913123367,21.0,24.0,19.0,26.0,165927503.4113535,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01567921117467034,8651493.486763636,306695021.3682017,243332403.22796703,30058920.000000005,33303698.140234665,0.0,7387013.451588877,26695033.604881187,17933153.848436797,189799274.51781429,0.0,214386125.35058997,0.0,4097254.683700763,0.0 
 02/26  01:00:00,23228865.459906356,21.0,24.0,19.0,26.0,101887342.55017737,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.013063124787471724,5244464.821022916,363813806.333943,322682706.30469229,12023568.0,29107532.029250754,51345950.26691778,346222.44032643697,22234049.462124006,13100496.140137226,251692510.91766004,0.0,275971027.7079166,0.0,4405588.726219343,0.0 
 02/26  02:00:00,1647653.5334610942,15.6,30.0,15.6,30.0,56702725.0669237,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4717721.0026506059,14155095.919109598,0.0,12023568.0,2131527.919109599,0.0,0.0,0.0,11422696.376352422,0.0,0.0,0.0,0.0,0.0,0.0 
 02/26  03:00:00,0.0,15.6,30.0,15.6,30.0,68939350.76147285,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4592306.264593586,81810722.38971925,69715154.38971925,12023568.0,72000.0,5918292.009353025,0.0,0.0,10788284.700554632,54377820.42398102,0.0,66739860.85329677,0.0,0.0,0.0 
 02/26  04:00:00,1647645.721785514,15.599999999999998,30.0,15.599999999999998,30.0,69694438.3587666,0.0,0.0,6728684.064273106,18291600.0,26964720.0,13187045.569701923,0.0,4522388.724791574,93871644.11228112,79716557.9575811,12023568.0,2131518.1547000159,10435565.105239548,0.0,0.0,10417413.823291779,62178915.206913258,0.0,73435921.48247302,0.0,1930039.2908065015,0.0 
 02/26  05:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78517959.43340248,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,5019876.226675365,154010988.40676064,141915420.40676064,12023568.0,72000.0,25984673.935644196,0.0,0.0,12514188.256963518,110694027.91727332,0.0,122936139.45346639,0.0,9270967.601163075,0.0 
 02/26  06:00:00,0.0,21.0,24.0,19.0,26.0,102060461.738015,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5417584.021923665,433387476.94402638,403256556.94402638,30058920.000000005,72000.0,68673547.61720133,1282564.6049131319,0.0,13710479.037843615,314540114.41634055,0.0,336038922.39650037,0.0,7185297.536316192,0.0 
 02/26  07:00:00,14886631.255310823,21.0,24.0,19.0,26.0,154211098.69171486,0.0,63510.441328687535,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007834882392889129,6017378.333640658,462277646.11332836,383479869.39049169,60117840.00000001,18679936.722836626,40544273.99949641,3343857.1941337578,13340430.85649629,15629250.063026365,299114298.12458357,499133.9012848998,323838378.9832143,0.0,3960024.6578437194,499133.9012848998 
 02/26  08:00:00,13613428.399652547,21.0,24.0,19.0,26.0,171948504.46775467,0.0,64309.90921294874,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007841499507861989,5935064.641789561,424416148.01978489,317150924.7315423,90176760.0,17088463.288242613,1930697.0575585319,4325103.108306837,13340431.567403049,15565101.64952221,247377721.29060299,489075.1102622464,272101802.1492352,0.0,3960024.6578437255,489075.1102622538 
 02/26  09:00:00,14510091.783413008,21.0,24.0,19.0,26.0,172054248.22106356,0.0,82282.36967838527,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007835239679212946,6022835.9346392699,408843624.3306084,270398673.03546729,120235680.00000002,18209271.295141207,0.0,10331402.088947174,13340431.685119436,16048271.494941708,210910964.96766449,584364.9562176511,235635045.82629658,0.0,3960024.6578437297,584364.9562176474 
 02/26  10:00:00,14891354.199166399,21.0,24.0,19.0,26.0,145065582.39973475,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007841491204432266,6081172.4829826,384617189.0913414,275754588.8004709,90176760.0,18685840.290870444,10002397.649430357,1066682.9746809125,13340431.551377314,16245581.233265283,215088579.26436735,0.0,239666163.21252466,0.0,4106521.5683195448,0.0 
 02/26  11:00:00,45127176.70899975,21.0,24.0,19.0,26.0,172119643.9331466,0.0,85760.57916535964,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02612685180686437,6084753.418943701,471892287.88033047,265117785.09293775,150294600.0,56479902.78739266,4045746.8048131705,2814407.2649895169,44468100.00711484,16226391.463213627,206791872.37249146,592810.9451348746,231515953.23112513,0.0,3960024.6578437166,592810.9451348727 
 02/26  12:00:00,45131102.183301109,21.0,24.0,19.0,26.0,174839965.6011905,0.0,18366.894569827607,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0261271115858988,8872468.771582867,454897171.9382347,248117762.400876,150294600.0,56484809.53735873,0.0,6990535.013774518,44468064.759213928,19266650.33735218,193531854.6726833,125773.59585383273,218255935.53131426,0.0,3960024.657843707,125773.59585384018 
 02/26  13:00:00,36660326.076082479,21.0,24.0,19.0,26.0,172252692.95295466,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020904415447466276,6303563.023139555,422915943.8057353,226724803.9106577,150294600.0,45896539.89507762,0.0,20764789.1794073,35574459.74462864,17067795.923186475,176845347.05031304,0.0,201569427.90894408,0.0,3960024.657843718,0.0 
 02/26  14:00:00,34998893.74989723,21.0,24.0,19.0,26.0,145178343.8525604,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020900662970871649,6193933.922749059,393833902.6351992,229778433.8240111,120235680.00000002,43819788.8111881,0.0,17824918.424005279,35574482.6274452,16754351.41366501,179227178.38272868,0.0,203784652.41046236,0.0,4126631.488742174,0.0 
 02/26  15:00:00,28248227.34399137,21.0,24.0,19.0,26.0,145152639.44201774,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015675783310856889,6168229.517431276,381095474.89643809,255537099.31354574,90176760.0,35381615.58289231,0.0,5608536.678840164,26680863.07225254,16745700.467956424,199318937.4645657,0.0,223907234.8787851,0.0,4095808.102256643,0.0 
 02/26  16:00:00,26586556.78610902,21.0,24.0,19.0,26.0,145063924.44531376,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015678335232550534,6079514.520724771,430291005.0860497,276750758.3710296,120235680.00000002,33304566.71502003,3308491.9027253699,1788945.9326859853,26680863.215231576,16377918.863251904,215865591.52940313,0.0,240589672.3880345,0.0,3960024.6578437297,0.0 
 02/26  17:00:00,28243812.38233545,21.0,24.0,19.0,26.0,171818980.77004863,0.0,51648.564279096725,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015675015287903057,5818202.281183831,494398283.43205699,278668666.4467384,180353520.0,35376096.98531854,0.0,4939555.329114467,26680863.238634785,14851318.668054259,217361559.82845599,367394.26621659068,242085640.68708853,0.0,3960024.6578437185,367394.26621659068 
 02/26  18:00:00,36666357.69005036,21.0,24.0,19.0,26.0,180946924.40491776,0.0,0.0,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.020903445897503683,5851994.475103613,507078757.10625007,280821157.83647266,180353520.0,45904079.26977739,0.0,8918434.562728566,35574483.85492948,15050539.816169944,219040503.1124487,0.0,243764583.97108046,0.0,3960024.6578437068,0.0 
 02/26  19:00:00,45134492.019436199,21.0,24.0,19.0,26.0,190110566.65055735,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02612719655169022,5869836.715519479,506495950.37753608,269653383.6252413,180353520.0,56489046.752294797,0.0,19865776.017820985,44468051.20754695,15155133.785354862,210329639.2276882,0.0,235053720.08632014,0.0,3960024.657843714,0.0 
 02/26  20:00:00,45130090.25967419,21.0,24.0,19.0,26.0,163632535.37212724,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026127581945298563,6356525.437089001,444681994.468893,267962769.81211699,120235680.00000002,56483544.65677595,0.0,20426923.969987915,44468029.2901887,17188184.535988913,209010960.45345126,0.0,233374843.09088356,0.0,4320222.879041292,0.0 
 02/26  21:00:00,36665349.834583658,21.0,24.0,19.0,26.0,163564980.38449157,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020903775955103296,6288970.454677142,436839044.2266082,270700544.7523096,120235680.00000002,45902819.47429857,0.0,22878745.91251344,35574484.005303937,16843325.58915132,211146424.9068015,0.0,235765868.0112372,0.0,4064662.412039419,0.0 
 02/26  22:00:00,45133273.608314719,21.0,24.0,19.0,26.0,163311467.32548166,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026127189174467555,6035457.390443817,448363403.8466501,301699120.0794191,90176760.0,56487523.76723106,755473.6462410234,2124017.3393458055,44468065.44467248,15726434.473947529,235325313.6619469,0.0,260049394.52057866,0.0,3960024.657843714,0.0 
 02/26  23:00:00,36662038.33071357,21.0,24.0,19.0,26.0,162911726.0064415,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02090420292710754,5635716.076626662,420728150.5914148,314711630.41857507,60117840.00000001,45898680.17283975,10768903.408564426,1770152.2630154137,35574466.62921235,13971096.920883658,245475071.72648854,0.0,270068765.54955288,0.0,4090411.6934118818,0.0 
 02/26  24:00:00,18224537.86238487,21.0,24.0,19.0,26.0,165824569.2088632,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010449190338172919,8548559.289503394,369112436.9393162,316201275.9613437,30058920.000000005,22852240.977972505,11828589.218748745,1523680.8111195239,17787226.903196414,17488830.344875345,246636995.24984814,0.0,271160606.4191302,0.0,4160494.347194725,0.0 
 02/27  01:00:00,18225594.579856177,21.0,24.0,19.0,26.0,101770342.71192247,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010449693798390947,5127464.985381444,417631586.864953,382754457.01515248,12023568.0,22853561.849800577,63841249.55903615,952950.4328486668,17777006.58072932,12671265.551085215,298548476.4718189,0.0,322831299.8565025,0.0,4401282.131793801,0.0 
 02/27  02:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,68954719.970805,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4607675.473925752,87571905.61813683,75476337.61813683,12023568.0,72000.0,3968773.659462723,105527.19409471174,0.0,10928740.760610477,58871543.34214674,0.0,71233583.77146237,0.0,0.0,0.0 
