Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 02/27  03:00:00,1647639.7459519837,15.599999999999998,30.0,15.599999999999998,30.0,75370704.03019929,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18873062.703747535,0.0,4512637.262178657,138704301.67644698,124549222.99139743,12023568.0,2131510.6850495429,13589178.776422482,0.0,0.0,10360789.82982757,97148393.93328999,0.0,115311527.43081242,0.0,709929.2012724605,0.0 
 02/27  04:00:00,0.0,15.6,30.0,15.6,30.0,77997327.00671163,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4499243.799984515,153237748.77908019,141142180.77908019,12023568.0,72000.0,24014218.722397489,0.0,0.0,10280825.23926067,110090901.00768255,0.0,123311229.13749033,0.0,8292751.007548854,0.0 
 02/27  05:00:00,1647656.7338534166,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,71335610.61805418,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,5008553.792145079,117198713.7645959,103043613.84507165,12023568.0,2131531.9195242535,20450037.69150372,0.0,0.0,12447282.404413183,80374018.79915589,0.0,87435571.77020432,0.0,7280499.78718969,0.0 
 02/27  06:00:00,0.0,21.0,24.0,19.0,26.0,102033584.24263402,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5390706.526542688,445316140.98805728,415185220.98805728,30058920.000000005,72000.0,74450363.94249214,755123.8853711598,0.0,13549801.430174256,323844472.37068477,0.0,342904180.0043863,0.0,9624397.882773264,0.0 
 02/27  07:00:00,14890159.420622325,21.0,24.0,19.0,26.0,154223888.28349094,0.0,69584.18402813358,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007838705657700202,6024094.182713421,447281095.4874342,368478908.64146509,60117840.00000001,18684346.845969138,36562636.86252503,3305355.273926758,13332760.658580549,15668661.581135465,287413548.7403428,540144.4817426493,312137629.5989724,0.0,3960024.6578437194,540144.4817426469 
 02/27  08:00:00,53638709.27143853,21.0,24.0,19.0,26.0,171997016.8886662,0.0,89457.51135186947,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03134797052871876,5958429.437055683,492374607.1358458,335078730.1017967,90176760.0,67119117.03404914,8364562.426613716,3834922.3025254819,53331050.58727592,15702024.821325086,261361409.4794014,676678.361214139,286085490.33803358,0.0,3960024.6578437185,676678.3612141465 
 02/27  09:00:00,50224921.62068969,21.0,24.0,19.0,26.0,172011102.33078016,0.0,36221.287782444735,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02873929689558523,6025751.105347703,506814399.50221589,323726756.2318951,120235680.00000002,62851963.27032079,3047848.3734498855,3122420.2750330299,48886795.053943,16098424.229472528,252506869.86087818,269088.4704875201,277230950.71950879,0.0,3960024.657843714,269088.4704875238 
 02/27  10:00:00,40050644.148451607,21.0,24.0,19.0,26.0,145036614.30843563,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023511220264194233,6052204.376013745,454681900.76401349,314370783.52268919,90176760.0,50134357.241324309,1865869.7336434345,1628868.1079493713,39998287.971221107,16258706.478114708,245209211.14769758,0.0,269650890.4558811,0.0,4242426.208293581,0.0 
 02/27  11:00:00,36664482.696458939,21.0,24.0,19.0,26.0,172046479.8843654,0.0,54219.04731506114,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020900794908156829,6043130.907238882,502351396.26927497,306155060.6971084,150294600.0,45901735.57216665,6223445.869166896,3196116.4269529718,35554021.6035339,16201088.826615153,238800947.34374456,393926.0209506833,263525028.2023802,0.0,3960024.657843714,393926.0209506814 
 02/27  12:00:00,40058766.72878576,21.0,24.0,19.0,26.0,174815579.76773048,0.0,37066.75771461532,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023514033983649937,8829383.077591172,471022098.8188158,270582988.5443243,150294600.0,50144510.27449157,0.0,15952914.435528964,39998287.78704905,19173773.073402019,211054731.0645729,264917.946604304,235778811.92320309,0.0,3960024.6578437068,264917.9466043003 
 02/27  13:00:00,36665211.46462641,21.0,24.0,19.0,26.0,172188327.22212757,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020898477552005136,6239197.292318433,438291460.0135472,242094213.49842016,150294600.0,45902646.51512703,0.0,35624755.05569498,35554027.8412828,17027224.059601293,188833486.5287677,0.0,213557567.38739968,0.0,3960024.657843718,0.0 
 02/27  14:00:00,31611887.091194188,21.0,24.0,19.0,26.0,145114258.01279373,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01828939205094402,6129848.085593684,406360772.53946939,246538981.88582207,120235680.00000002,39586110.65364738,0.0,27192348.32958743,31109742.29712508,16715542.77506027,192300405.8709412,0.0,216726329.68588675,0.0,4258181.701531035,0.0 
 02/27  15:00:00,28248219.446896886,21.0,24.0,19.0,26.0,145114604.81375025,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015673227958116259,6130194.889166354,390249308.77286747,264690943.06115634,90176760.0,35381605.711711119,0.0,10475580.103382163,26665524.897219987,16722583.659223702,206458935.58770199,0.0,231183016.44633404,0.0,3960024.657843714,0.0 
 02/27  16:00:00,26586351.613489596,21.0,24.0,19.0,26.0,145065619.52010126,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015676531551955608,6081209.595514094,434384554.78735926,280844564.53325739,120235680.00000002,33304310.254101904,3677144.6927524667,1885485.5818393336,26665525.176913475,16430600.95923407,219058760.33594079,0.0,243782841.19457189,0.0,3960024.657843718,0.0 
 02/27  17:00:00,28248941.081368414,21.0,24.0,19.0,26.0,171845636.5813363,0.0,57864.90727809183,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015673517389130404,5838641.749474002,488649227.8339489,272913200.0962285,180353520.0,35382507.737720418,0.0,5453404.713722929,26665524.551553526,14968583.545725737,212872296.07505823,406117.0193087945,237596376.93369133,0.0,3960024.657843718,406117.0193087945 
 02/27  18:00:00,36665310.68286291,21.0,24.0,19.0,26.0,180991947.87763665,0.0,15924.715756338897,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.020901295949731514,5881093.2320683109,480389205.2545429,254132914.7189686,180353520.0,45902770.5355743,0.0,19575410.389672765,35554033.07995759,15218394.034252003,198223673.4807955,111130.62994310844,222947754.33943025,0.0,3960024.6578437106,111130.62994310844 
 02/27  19:00:00,48536995.79882349,21.0,24.0,19.0,26.0,190161474.80648918,0.0,16624.441128065184,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028738110517196205,5904120.427712328,478583829.0043168,237488213.0604217,180353520.0,60742095.94389507,0.0,36938608.927811969,48886780.91169427,15353571.538410584,185240806.18712897,116553.26701340261,209964887.0457601,0.0,3960024.657843718,116553.26701340261 
 02/27  20:00:00,55321964.45184676,21.0,24.0,19.0,26.0,163669754.02736966,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031350275565330747,6393744.087108724,436267168.88304486,246808342.71384467,120235680.00000002,69223146.16920012,0.0,31471651.780744248,53331047.959576237,17403919.059299806,192510507.31679888,0.0,216905400.55431325,0.0,4289212.278960667,0.0 
 02/27  21:00:00,45131738.691454488,21.0,24.0,19.0,26.0,163604748.72882087,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0261240301618465,6328738.793786177,423699119.0880525,246977833.93056733,120235680.00000002,56485605.15748518,0.0,31520454.134949835,44442515.92068775,17074126.1339757,192642710.46584253,0.0,217366791.32447423,0.0,3960024.657843718,0.0 
 02/27  22:00:00,48538487.33433552,21.0,24.0,19.0,26.0,163344727.0201311,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028739010831477439,6068717.082481455,433026765.24430438,282106044.91632196,90176760.0,60743960.32798249,0.0,11987426.641667657,48886780.65257087,15922626.604876169,220042715.03473113,0.0,244766795.8933627,0.0,3960024.657843714,0.0 
 02/27  23:00:00,41718727.51578936,21.0,24.0,19.0,26.0,162937251.17109484,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02351059433556376,5661241.238673614,414356552.6187741,302019290.6495408,60117840.00000001,52219421.96923337,682431.6107666935,1780990.7334378833,39998287.95710331,14121452.863847888,235575046.7066418,0.0,260166101.76679165,0.0,4093050.4563267247,0.0 
 02/27  24:00:00,23229272.426431888,21.0,24.0,19.0,26.0,165845700.0375992,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013063432550752766,8569690.115625142,367645656.88948848,308478696.16171327,30058920.000000005,29108040.727775329,9936318.054939354,1472619.3333344775,22221270.870688868,17615615.301605829,240613383.0061363,0.0,265142561.21176995,0.0,4154927.310844632,0.0 
 02/28  01:00:00,18227952.999412147,21.0,24.0,19.0,26.0,101784728.45381491,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010447676398189839,5141850.727275903,413099719.7661262,378219641.9477013,12023568.0,22856509.81842496,62760030.383984778,824165.4105417304,17765999.407598519,12760398.05339174,295011320.719207,0.0,319274373.7928009,0.0,4421052.442885388,0.0 
 02/28  02:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,69844847.35580284,0.0,0.0,6728684.064273106,18291600.0,26964720.0,13245043.320649445,0.0,4614799.970880277,95224039.15837868,83128471.15837868,12023568.0,72000.0,4322141.642830503,323148.9705394648,0.0,10970423.973560702,64840207.50353537,0.0,78085250.82065962,0.0,0.0,0.0 
 02/28  03:00:00,1647647.8072786646,15.6,30.0,15.6,30.0,76688435.09772364,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20193070.92310077,0.0,4510360.11034977,151625089.80510659,137470001.0435895,12023568.0,2131520.761517093,18291983.77937681,0.0,0.0,10347249.033352174,107226600.8139998,0.0,123275773.80196205,0.0,4143897.9301135914,0.0 
 02/28  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,70811908.35786626,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,4484851.531957146,118797470.44732094,106701902.44732094,12023568.0,72000.0,19803291.240526137,0.0,0.0,10196498.575937598,83227483.90891034,0.0,90584327.11371213,0.0,6985209.553436141,0.0 
 02/28  05:00:00,1647601.2432148213,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,80329862.80761799,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,6831779.600890879,189435928.30864407,175280897.75110466,12023568.0,2131462.557539397,38375495.64961438,0.0,0.0,20130125.621055247,136719100.24586166,0.0,144758713.64616094,0.0,13473465.73705777,0.0 
 02/28  06:00:00,0.0,21.0,24.0,19.0,26.0,103867410.77066463,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7224533.054573307,467917931.43202629,437787011.43202629,30058920.000000005,72000.0,71210065.77099516,44979.84564463732,0.0,21409496.272358888,341473868.9169805,0.0,360250637.2684251,0.0,9907337.165029822,0.0 
 02/28  07:00:00,14889666.570402025,21.0,24.0,19.0,26.0,154999200.07160939,0.0,62382.35737294781,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007839342465121456,6806607.797486443,497707164.50897899,418905593.71412017,60117840.00000001,18683730.79485885,42689073.05101895,3946272.475783518,13324511.788181048,18944822.71089785,326746363.0970137,515945.50998931928,351470443.9556453,0.0,3960024.6578437217,515945.50998931928 
 02/28  08:00:00,53634237.06426317,21.0,24.0,19.0,26.0,171952926.9388672,0.0,94198.28950226575,40372104.38563864,0.0,96892920.0,28684105.52327201,0.031343499266845108,5909598.709110786,518980203.582083,361689916.70115199,90176760.0,67113526.88093099,10613966.922360987,4425254.535120924,53298048.11993778,15418078.95779543,282118135.0268985,746114.0709137858,306842215.8855304,0.0,3960024.6578437166,746114.0709137821 
 02/28  09:00:00,50220198.889759797,21.0,24.0,19.0,26.0,171996155.0663492,0.0,44426.67270222599,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028736917834431047,6002598.455999401,507220231.70465877,324138491.7362197,120235680.00000002,62846059.968439038,1332774.2302524918,3711346.3126020787,48856541.820615489,15964111.330129208,252828023.55425138,333773.32762154276,277552104.41288217,0.0,3960024.657843718,333773.3276215502 
 02/28  10:00:00,40046429.84929103,21.0,24.0,19.0,26.0,145028847.99660293,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023507084854004758,6044438.064185201,439615855.48530569,299310006.0181854,90176760.0,50129089.467120308,141026.7927038425,3596001.397010658,39973536.17806076,16214220.565769228,233461804.6941846,0.0,257939135.503168,0.0,4206774.707490995,0.0 
 02/28  11:00:00,36668200.63857154,21.0,24.0,19.0,26.0,172054871.87926338,0.0,57253.37674918052,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02089868317822296,6048488.5727048269,471467882.9484967,275266900.03668799,150294600.0,45906382.91180878,378446.2793983541,4221161.093297578,35532031.37169729,16195343.399854789,214708182.02861665,407354.4164990811,239432262.88724948,0.0,3960024.6578437087,407354.41649908668 
 02/28  12:00:00,40053636.7083803,21.0,24.0,19.0,26.0,174847071.26147137,0.0,43898.47911059747,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02350960809619616,8854042.849940507,431270775.8309697,230838077.96056436,150294600.0,50138097.87040535,0.0,27143272.081699328,39973536.14267834,19215978.917498024,180053700.80924023,304717.02281998217,204777781.66787223,0.0,3960024.6578437068,304717.0228199747 
 02/28  13:00:00,36660307.97551201,21.0,24.0,19.0,26.0,172263421.14377023,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02089755015707716,6314291.213961983,383271251.7036704,187080134.43387748,150294600.0,45896517.26979297,0.0,50747375.98163186,35532014.41627437,17110274.458196027,145922504.85842446,0.0,170646585.7170571,0.0,3960024.657843714,0.0 
 02/28  14:00:00,31617260.456783497,21.0,24.0,19.0,26.0,145223995.02567775,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018285779486820178,6239585.0984813109,341808866.97063967,181980359.73718588,120235680.00000002,39592827.233453769,0.0,44921767.79438263,31090504.90442879,16848231.40959465,141944680.59500499,0.0,166403928.73533795,0.0,4224857.376142584,0.0 
 02/28  15:00:00,28249611.963274246,21.0,24.0,19.0,26.0,145221723.34572418,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015674706257693684,6237313.421138783,330326899.3283696,204766793.00414575,90176760.0,35383346.324223849,0.0,28847466.320831174,26649023.68842711,16870221.355677859,159718098.5432337,0.0,184442179.40186513,0.0,3960024.657843703,0.0 
 02/28  16:00:00,26581984.447296565,21.0,24.0,19.0,26.0,145173184.36789973,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01567118820507204,6188774.443317876,372399626.4361315,218865095.03640599,120235680.00000002,33298851.399725498,0.0,16442019.969129418,26649024.095669334,16551784.953563508,170714774.12839667,0.0,195438854.98702867,0.0,3960024.6578437185,0.0 
 02/28  17:00:00,28249923.09941919,21.0,24.0,19.0,26.0,171947192.42087949,0.0,56372.62558427629,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015675248181977423,5941689.870709269,432351452.16329136,216614196.9262505,180353520.0,35383735.23704087,0.0,20872917.14622554,26649023.62256122,15093539.879163936,168959073.6024754,378017.47324370496,193683154.46110738,0.0,3960024.6578437087,378017.47324369757 
 02/28  18:00:00,34992225.918290387,21.0,24.0,19.0,26.0,181029704.0376297,0.0,0.0,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.020898521958693913,5934774.107820483,446787328.1653412,222622353.98584319,180353520.0,43811454.17949805,0.0,29718747.411949688,35532021.85945473,15297803.96392836,173645436.1089577,0.0,198369516.9675902,0.0,3960024.657843718,0.0 
 02/28  19:00:00,50221923.22808782,21.0,24.0,19.0,26.0,190147023.10580618,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02873143658375137,5906293.168164055,474226372.22918048,231024636.87864415,180353520.0,62848215.350536327,0.0,42517547.8628114,48856536.49254769,15360581.426650405,180199216.76534245,0.0,204923297.62397365,0.0,3960024.657843718,0.0 
 02/28  20:00:00,53655473.944848228,21.0,24.0,19.0,26.0,163143669.5235247,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031348732123178599,5867659.58326534,443530013.2680802,256154260.78906594,120235680.00000002,67140072.47901425,0.0,34056444.13165853,53298047.45187096,15141285.428669975,199800323.4154714,0.0,224150091.83696915,0.0,4334337.094977696,0.0 
 02/28  21:00:00,45130375.02426779,21.0,24.0,19.0,26.0,163106034.3592212,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026122624186109189,5830024.424187947,444400076.78304669,267680496.1772687,120235680.00000002,56483900.60577795,0.0,31587659.286601854,44415021.293258,14919015.999750019,208790787.0182696,0.0,233271502.21302326,0.0,4203390.321720407,0.0 
 02/28  22:00:00,50220639.889134,21.0,24.0,19.0,26.0,162961519.84092773,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028731337439950469,5685509.903285731,439102571.5312853,286079200.32406637,90176760.0,62846611.20721893,0.0,12988302.707366506,48856534.454149749,14265527.751400043,223141776.25277177,0.0,247865857.1114015,0.0,3960024.657843707,0.0 
 02/28  23:00:00,41733050.34067632,21.0,24.0,19.0,26.0,162940219.1363394,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023513584026343624,5664209.20391517,398255149.1879738,285899984.0266335,60117840.00000001,52237325.161340299,0.0,3297825.8603325488,39973535.892250988,14139224.784867486,223001987.54077415,0.0,247606656.57794655,0.0,4079436.4793020279,0.0 
 02/28  24:00:00,21568404.895924659,21.0,24.0,19.0,26.0,165861731.94448073,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013058658392046391,8585722.022511393,343836153.86928346,286745238.24416807,30058920.000000005,27031995.625115385,7292807.9278702349,1195788.1051476999,22207518.59571068,17700339.572923338,223661285.8304511,0.0,248192932.74792228,0.0,4152458.599005547,0.0 
 03/01  01:00:00,19880668.502398574,21.0,24.0,19.0,26.0,101834160.02958402,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010448669525910596,5191282.303044021,374968338.9778371,338022405.8982058,12023568.0,24922365.0796313,55637269.131168048,625863.2259783405,17754242.191928518,12919305.365550306,263657476.60060055,0.0,288066972.5477532,0.0,4274609.569323308,0.0 
 03/01  02:00:00,0.0,15.6,30.0,15.6,30.0,56702783.89578825,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4717779.831515147,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11299620.680011932,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  03:00:00,0.0,15.6,30.0,15.6,30.0,56661480.19801457,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4676476.133741466,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,10889494.545107359,0.0,0.0,0.0,0.0,0.0,0.0 
 03/01  04:00:00,1647581.251006012,15.599999999999998,30.0,15.599999999999998,30.0,62847339.36625545,0.0,0.0,6728684.064273106,18291600.0,26964720.0,6181020.216303075,0.0,4681315.085679274,39580097.92915108,25425092.361399507,12023568.0,2131437.5677515745,1800802.3795626867,0.0,0.0,10755879.991898794,19831572.041891617,0.0,26012592.256549676,0.0,0.0,0.0 
 03/01  05:00:00,0.0,15.6,30.0,15.6,30.0,75724895.57711284,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,5196830.86393052,90021915.52990142,77926347.52990142,12023568.0,72000.0,6992207.786258191,0.0,0.0,12897689.958559765,60782551.0733231,0.0,79325611.71729696,0.0,0.0,0.0 
 03/01  06:00:00,1647598.261277493,21.0,24.0,19.0,26.0,102266936.52778018,0.0,30599.093606684528,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5593459.718082169,326891878.92428389,294701500.0940955,30058920.000000005,2131458.8301883155,51204772.90849739,742731.6060404563,0.0,14087037.494272178,229867170.07339458,206525.4918938023,252156290.65349937,0.0,6394984.936374418,206525.4918938055 
 03/01  07:00:00,13235272.447143747,21.0,24.0,19.0,26.0,154455534.2607141,0.0,105923.57598764134,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007836934556609483,6219400.76797892,332066819.3285707,255333202.03052739,60117840.00000001,16615777.29804336,21208730.83182848,1985802.1197457677,13315681.178588089,16161161.24260805,199159897.58381138,704833.2473103092,223883978.442442,0.0,3960024.6578437194,704833.2473103018 
 03/01  08:00:00,55339003.934557069,21.0,24.0,19.0,26.0,172207419.59438903,0.0,107502.73951033694,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03134558397152036,6150786.914622439,384858591.21011337,225437386.09082673,90176760.0,69244445.11928663,0.0,8167069.895251283,53262724.790599528,16233062.042024816,175841161.15084485,711083.1784293231,200565242.00947569,0.0,3960024.657843707,711083.1784293231 
 03/01  09:00:00,48539417.09918044,21.0,24.0,19.0,26.0,172187786.39681874,0.0,23295.646533236057,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028727109769770388,6215360.812647728,405018647.96814206,224037845.45610974,120235680.00000002,60745122.512032378,0.0,10829004.287253894,48824167.5230061,16649898.777084116,174749519.4557656,153929.47186181783,199473600.31439675,0.0,3960024.657843718,153929.4718618104 
 03/01  10:00:00,41735335.5938521,21.0,24.0,19.0,26.0,145257159.66231246,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023509781044550629,6272749.729892032,356620312.81790396,214203371.14418275,90176760.0,52240181.67372119,22975.63844330234,9767722.057868125,39947046.0053242,16853607.997778205,167078629.49246256,0.0,191531994.5620854,0.0,4230740.446853364,0.0 
 03/01  11:00:00,34999255.78651032,21.0,24.0,19.0,26.0,172278401.16305537,0.0,61363.267461830765,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02089333442114326,6267907.965789534,414780764.48606708,220665923.13768143,150294600.0,43820241.34838556,0.0,5522629.430322571,35508483.60632268,16812827.82467471,172119420.04739154,398542.2787958913,196843500.90602196,0.0,3960024.6578437259,398542.27879589507 
 03/01  12:00:00,41724049.234446328,21.0,24.0,19.0,26.0,174936968.25795237,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02350639607986289,8987838.325535275,396487801.87146726,193967127.8798705,150294600.0,52226073.99159673,0.0,24205061.00366026,39947046.79200298,19734620.781066635,151294359.74629904,0.0,176018440.6049329,0.0,3960024.657843718,0.0 
 03/01  13:00:00,36660671.34826061,21.0,24.0,19.0,26.0,172427964.2246777,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020896955197481368,6478834.294870067,360938016.4979767,164746445.02084858,150294600.0,45896971.47712817,0.0,44248818.91827966,35508472.76145591,17646825.78611182,128502227.11626187,0.0,153226307.9748945,0.0,3960024.6578437259,0.0 
 03/01  14:00:00,31616803.98050365,21.0,24.0,19.0,26.0,145363249.75841106,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01828151352511548,6378839.831218897,330243799.62027618,170415862.971368,120235680.00000002,39592256.64890812,84166.80983298921,35673852.30700104,31069924.472823547,17331213.581896075,132924373.11766705,0.0,157344660.62351067,0.0,4263818.010630281,0.0 
 03/01  15:00:00,26581734.70105382,21.0,24.0,19.0,26.0,145388460.51427336,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015670039623585039,6404050.58969266,305523904.05851879,182048604.83568556,90176760.0,33298539.222833225,0.0,20130276.05255358,26631364.645318916,17371376.32608186,141997911.77183477,0.0,166721992.63046638,0.0,3960024.6578437106,0.0 
 03/01  16:00:00,28249240.481897139,21.0,24.0,19.0,26.0,145384489.67599089,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015673602488065518,6400079.751406612,337334722.90342059,181716160.92212559,120235680.00000002,35382881.98129492,0.0,10105228.700631263,26631364.500595817,17160894.202622966,141738605.519258,0.0,166462686.37789256,0.0,3960024.657843733,0.0 
 03/01  17:00:00,26581563.912807038,21.0,24.0,19.0,26.0,172190741.25170658,0.0,79041.7153975541,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01566889613700819,6162569.611729456,382776432.30965378,169124586.56808669,180353520.0,33298325.741567077,0.0,19752124.665326008,26631364.63320412,15709399.02545101,131917177.52310759,491476.34289815337,156641258.38174153,0.0,3960024.657843703,491476.3428981608 
 03/01  18:00:00,36665084.294135149,21.0,24.0,19.0,26.0,181306514.1134897,0.0,42332.42829262352,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.020895694656563485,6169251.755390705,392206857.42953386,165950849.87451098,180353520.0,45902487.55502291,0.0,32653392.71164133,35508475.74954904,15936661.0175603,129441662.90211857,267722.86511347509,154165743.76075164,0.0,3960024.657843733,267722.86511347509 
 03/01  19:00:00,50219241.28790258,21.0,24.0,19.0,26.0,190342722.7740849,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02873275301636448,6101992.83644147,423746512.8138846,180548129.82510195,180353520.0,62844862.988782647,0.0,45782940.71090332,48824163.052215699,15968888.45030098,140827541.26357953,0.0,165551622.1222113,0.0,3960024.6578437259,0.0 
 03/01  20:00:00,53629473.268372338,21.0,24.0,19.0,26.0,163843749.0034065,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031340048070376259,6567739.063155817,374829880.56126227,187486628.31244219,120235680.00000002,67107572.24882001,3708.6854499069888,39905353.4104327,53262729.14991005,17882748.972968248,146239570.0837049,0.0,170640600.5469323,0.0,4283075.053246167,0.0 
 03/01  21:00:00,45127416.86352368,21.0,24.0,19.0,26.0,163763006.94612915,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02611848493941314,6486997.011100037,372114402.46605828,195398519.49119476,120235680.00000002,56480202.974863458,0.0,38360474.91315064,44385562.44906441,17540544.190989287,152410845.2031319,0.0,177009873.64380736,0.0,4085077.075800374,0.0 
 03/01  22:00:00,49679321.15842328,21.0,24.0,19.0,26.0,163451578.92090599,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02873424538274753,6175568.983261082,388203495.1356213,235856759.52951316,90176760.0,62169975.60610819,0.0,18016802.1890302,48824159.38418074,16287806.21565862,183968272.43302027,0.0,208587957.14608086,0.0,4064420.8034141829,0.0 
 03/01  23:00:00,40581162.47604844,21.0,24.0,19.0,26.0,163015106.51808176,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023503193202776448,5739096.585667932,369220842.8167362,258305510.2225626,60117840.00000001,50797492.594173539,0.0,6451930.158910613,39947046.94835938,14423481.243133737,201478297.97359885,0.0,226057245.0126614,0.0,4105158.477413862,0.0 
 03/01  24:00:00,23230216.827290268,21.0,24.0,19.0,26.0,165902461.35843558,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013060422371157819,8626451.436464502,328574461.8275802,269406320.6210846,30058920.000000005,29109221.206495618,4796201.738280241,942966.5480108019,22192803.541014784,17850430.43664199,210136930.08444596,0.0,234659434.23807473,0.0,4161601.3628464934,0.0 
 03/02  01:00:00,18224980.106437036,21.0,24.0,19.0,26.0,101859384.38975588,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010445128189986514,5216506.663219411,363389561.28372928,328513199.5111588,12023568.0,22852793.7725704,53284866.51357815,414464.74955899178,17741691.056689513,12995632.198983208,256240295.6187039,0.0,280536710.38961508,0.0,4387690.745563446,0.0 
 03/02  02:00:00,0.0,15.6,30.0,15.6,30.0,56682583.439001079,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4697579.374727981,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11378251.694405042,0.0,0.0,0.0,0.0,0.0,0.0 
 03/02  03:00:00,1647638.1426000109,15.6,30.0,15.6,30.0,68924555.9387624,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4577511.441883142,85236957.39894739,71081880.71804986,12023568.0,2131508.680897526,6634943.484498538,0.0,0.0,10745305.305605304,55443866.96007889,0.0,67805907.38939482,0.0,0.0,0.0 
 03/02  04:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,69855725.86987059,0.0,0.0,6728684.064273106,18291600.0,26964720.0,13352046.597121077,0.0,4518675.208476418,92991267.5691604,80895699.5691604,12023568.0,72000.0,11318510.404879714,0.0,0.0,10395109.918710299,63098645.66394513,0.0,73973313.9509936,0.0,2477378.3067281718,0.0 
 03/02  05:00:00,1647655.0523618924,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,78513690.63760622,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,5015607.430879107,157265692.10667227,143110594.28897263,12023568.0,2131529.8176996468,26926714.6344037,0.0,0.0,12489035.400380806,111626263.54539865,0.0,123607808.90352956,0.0,9531533.779225467,0.0 
 03/02  06:00:00,0.0,21.0,24.0,19.0,26.0,102063218.30975938,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5420340.5936680589,418006078.2964374,387875158.2964374,30058920.000000005,72000.0,64651576.91397779,1283333.157476464,0.0,13726834.911595583,302542623.4712212,0.0,324185240.3926488,0.0,7041488.595048885,0.0 
 03/02  07:00:00,14889493.533171196,21.0,24.0,19.0,26.0,154229355.52015285,0.0,69931.20442726469,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.00783666525798786,6029214.398978259,427755565.7857274,348954211.28331157,60117840.00000001,18683514.50241587,34015238.20502236,3041395.514133486,13306270.893189419,15699481.865672395,272184284.800983,531181.2167056246,296908365.65961357,0.0,3960024.6578437208,531181.2167056233 
 03/02  08:00:00,53633319.9407962,21.0,24.0,19.0,26.0,172015225.97104646,0.0,101637.51453076158,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03133573148873255,5964458.516269293,446878453.87388917,289589313.3755848,90176760.0,67112380.49830434,2171079.167514533,4380176.08388672,53225104.224885378,15738776.888885107,225879664.43295617,739748.1723861048,250603745.2915874,0.0,3960024.6578437185,739748.1723860973 
 03/02  09:00:00,50217766.571602,21.0,24.0,19.0,26.0,172101899.2753897,0.0,55556.04623183588,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028730138865625769,6097213.291517055,426674536.02808967,243595836.39977814,120235680.00000002,62843019.628311458,0.0,11992790.455232263,48789669.73817974,16245040.146388988,190004752.39182694,380113.23530992495,214728833.25045938,0.0,3960024.657843714,380113.2353099212 
 03/02  10:00:00,40043442.750913787,21.0,24.0,19.0,26.0,145176974.6024862,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023500378525084004,6192564.670075147,357000353.4631293,216698237.79828,90176760.0,50125355.6648493,1929.5028367134365,14189396.045783151,39918828.22085855,16508068.324078767,169024625.48265843,0.0,193508834.3529912,0.0,4199896.646144792,0.0 
 03/02  11:00:00,36664675.21360249,21.0,24.0,19.0,26.0,172234756.36925463,0.0,60934.36967280224,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02089371439766076,6224692.069777433,405172383.44062808,208975807.22658856,150294600.0,45901976.214039478,0.0,12494973.571074667,35483399.0502952,16534371.091635988,163001129.63673909,398161.95810891888,187725210.49537028,0.0,3960024.6578437106,398161.9581089263 
 03/02  12:00:00,40048733.277928087,21.0,24.0,19.0,26.0,174966281.11976848,0.0,45362.92060498761,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023502164117726357,8971788.266750656,366236824.5537912,165810255.85539363,150294600.0,50131968.69839761,0.0,35311489.71910228,39918828.25327321,19532567.63835892,129331999.56720701,290194.3602749673,154056080.42583973,0.0,3960024.657843733,290194.3602749673 
 03/02  13:00:00,36662646.088927168,21.0,24.0,19.0,26.0,172415226.74413956,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02089310512703667,6466096.81433578,332897850.22306469,136703810.36684276,150294600.0,45899439.85622194,0.0,57103307.5626179,35483399.7031108,17431915.930546024,106628972.08613734,0.0,131353052.94476938,0.0,3960024.657843718,0.0 
 03/02  14:00:00,31618595.88439909,21.0,24.0,19.0,26.0,145314936.34734244,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018279887782000474,6330526.420151886,315780606.28833368,155950429.80196817,120235680.00000002,39594496.486365508,92399.94945926956,47787938.49208135,31047938.16081622,17079208.647591425,121641335.24553517,0.0,146061295.6217667,0.0,4264145.140243797,0.0 
 03/02  15:00:00,26588106.254155838,21.0,24.0,19.0,26.0,145288844.82426394,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015672221509785444,6304434.89968106,312368589.6442029,188885326.1307981,90176760.0,33306503.51340475,0.0,28552543.415013285,26612551.940028438,17043606.998127257,147330554.38202257,0.0,172054635.240655,0.0,3960024.657843718,0.0 
 03/02  16:00:00,28244185.07274037,21.0,24.0,19.0,26.0,145185532.08708859,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015666218671167906,6201122.162511732,383947489.21969148,228335246.3801878,120235680.00000002,35376562.839503619,0.0,12202353.746152364,26612552.16557403,16677531.886847629,178101492.17654655,0.0,202825573.03517808,0.0,3960024.657843718,0.0 
 03/02  17:00:00,26587412.803888117,21.0,24.0,19.0,26.0,171895233.30680377,0.0,50065.429378537054,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015671577948850429,5896037.952842982,458794066.45019587,245134909.73321278,180353520.0,33305636.716983126,0.0,15104559.94889798,26612552.000353658,15105814.348106884,191205229.59190599,343848.2038594684,215929310.45053847,0.0,3960024.6578437185,343848.20385945917 
 03/02  18:00:00,36664851.42164319,21.0,24.0,19.0,26.0,180998409.02736578,0.0,0.0,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.02089024067309253,5903479.09756487,468842462.877414,242586746.40749429,180353520.0,45902196.46991974,0.0,25735988.798671388,35483397.026618059,15306613.64294023,189217662.19784553,0.0,213941743.0564776,0.0,3960024.657843718,0.0 
 03/02  19:00:00,50218154.09710689,21.0,24.0,19.0,26.0,190155026.37878383,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028727218220165358,5914296.441145931,474968304.1820241,231771280.15600375,180353520.0,62843504.02602036,0.0,41180012.8418018,48789675.77183988,15414341.500513785,180781598.52168296,0.0,205505679.3803145,0.0,3960024.657843718,0.0 
 03/02  20:00:00,53638328.02021685,21.0,24.0,19.0,26.0,163671567.76881073,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03133716250353696,6395557.828562908,435336225.6335025,247981905.15445674,120235680.00000002,67118640.47904574,0.0,34054855.4107457,53225104.3259391,17415678.312535209,193425886.02047629,0.0,217792825.79582084,0.0,4317165.741130408,0.0 
 03/02  21:00:00,45124579.344087067,21.0,24.0,19.0,26.0,163601044.5526532,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026115517756348989,6325034.61762703,429249710.3796672,252537374.23693929,120235680.00000002,56476656.142727907,0.0,32891110.815711887,44354196.05260263,17053376.76552594,196979151.90481267,0.0,221703232.76344509,0.0,3960024.657843714,0.0 
 03/02  22:00:00,50222915.528538737,21.0,24.0,19.0,26.0,163342147.91502268,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028728611689577835,6066137.977383395,429934757.69899097,276908541.9963774,90176760.0,62849455.70261357,0.0,13869730.921706442,48789676.86592896,15907767.254861664,215988662.75717438,0.0,240712743.61580716,0.0,3960024.6578437106,0.0 
 03/02  23:00:00,40047517.12441617,21.0,24.0,19.0,26.0,162944335.38186909,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02350168485637556,5668325.449456774,395299224.17782607,285050935.64253368,60117840.00000001,50130448.53529242,0.0,3765877.376979021,39918828.25337442,14163629.196415876,222339729.80117626,0.0,246940492.26032008,0.0,4083343.0573330975,0.0 
 03/02  24:00:00,23227869.84368539,21.0,24.0,19.0,26.0,165857792.18645517,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013058775076775317,8581782.264485762,354174817.78137716,295009610.2488377,30058920.000000005,29106287.532539425,7625527.930753209,1274260.4169373445,22177124.9494779,17688168.194769555,230107495.99409349,0.0,254628976.94691346,0.0,4162624.5636545584,0.0 
 03/03  01:00:00,18225992.291133234,21.0,24.0,19.0,26.0,101806989.21242793,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01044399261716588,5164111.4858926,388599165.9891098,353721539.0096262,12023568.0,22854058.979483617,57943549.43891888,765476.3246563829,17728377.038223354,12890704.681155734,275902800.4275085,0.0,300306929.3451668,0.0,4279976.598817946,0.0 
 03/03  02:00:00,0.0,15.6,30.0,15.6,30.0,56647581.3581703,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4662577.293897202,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11253692.057211068,0.0,0.0,0.0,0.0,0.0,0.0 
 03/03  03:00:00,1647645.8147776887,15.6,30.0,15.6,30.0,68919350.23570827,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4572305.738829003,84964372.46016446,70809286.18922642,12023568.0,2131518.270938033,6418757.1004964769,0.0,0.0,10714238.902740639,55231243.22759661,0.0,67593283.65691222,0.0,0.0,0.0 
 03/03  04:00:00,0.0,15.6,30.0,15.6,30.0,68877100.66030056,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4530056.163421307,85710423.67521338,73614855.67521338,12023568.0,72000.0,8517992.340623917,0.0,0.0,10462276.517729078,57419587.42666644,0.0,69781627.85598274,0.0,0.0,0.0 
 03/03  05:00:00,1647662.7217626493,15.599999999999998,30.0,15.599999999999998,30.0,80079573.2436004,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21183077.0876157,0.0,6911492.091711594,133029624.6664007,118874517.26213163,12023568.0,2131539.4042690687,18538197.497365919,0.0,0.0,20608400.565979534,92722123.46446266,0.0,107779677.88123822,0.0,6125522.665760909,0.0 
 03/03  06:00:00,0.0,21.0,24.0,19.0,26.0,103912243.16605804,0.0,5340.470630164433,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7264024.979336539,389840534.79858627,359709614.79858627,30058920.000000005,72000.0,60074740.02841206,1259558.8128274102,0.0,21633813.618774028,280573499.5428972,39298.777355329854,302510708.5553055,0.0,6746896.504067724,39298.77735532932 
 03/03  07:00:00,14887916.04510655,21.0,24.0,19.0,26.0,150506191.8038208,0.0,74571.62795673478,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007833102258185072,6874310.259120321,402328130.2507549,323528747.57108286,60117840.00000001,18681542.679672064,30164422.83863388,2759588.1414100585,13296295.961113118,19344505.28988906,252352423.1054446,547547.2954057596,277076503.96407726,0.0,3960024.657843723,547547.2954057509 
 03/03  08:00:00,53637064.79811022,21.0,24.0,19.0,26.0,172033044.47478039,0.0,96264.38645896493,40372104.38563864,0.0,96892920.0,28684105.52327201,0.031332257687345429,5987650.148078503,438842009.44298025,281548187.9616691,90176760.0,67117061.48131119,1919926.579386128,3403427.7148701,53185184.39588237,15873777.657798842,219607586.61010189,686753.3851521527,244331667.46873448,0.0,3960024.6578437185,686753.3851521527 
 03/03  09:00:00,50220227.09418494,21.0,24.0,19.0,26.0,172076215.305878,0.0,44108.59725802076,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028725458896656516,6082976.770983862,442713272.23823496,259631497.014932,120235680.00000002,62846095.2233029,0.0,7382968.1354432529,48753083.57547024,16297314.818240555,202512567.67164696,305451.81642117726,227236648.53028036,0.0,3960024.6578437068,305451.81642118099 
 03/03  10:00:00,40044806.763158518,21.0,24.0,19.0,26.0,145122777.79957319,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023497679843502818,6138367.867164876,388874976.27453759,248571155.62666673,90176760.0,50127060.647870909,0.0,5670312.234531563,39888888.31041741,16470745.65472529,193885501.38880006,0.0,218341504.09155936,0.0,4228102.813716022,0.0 
 03/03  11:00:00,36665376.934112537,21.0,24.0,19.0,26.0,172135522.30041073,0.0,52306.4060018562,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02089068972531228,6134085.964607501,448181543.3977801,251984090.04971189,150294600.0,45902853.34806825,555941.5679791477,2339013.3877129799,35456789.36381683,16396256.779940349,196547590.23877529,355817.06501605556,221271671.0974062,0.0,3960024.657843718,355817.0650160667 
 03/03  12:00:00,40048908.72275506,21.0,24.0,19.0,26.0,174839637.0985359,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023498981992303985,8890507.166126255,427921838.2005155,227495050.2002367,150294600.0,50132188.00027878,0.0,20447157.266139736,39888888.31984906,19367235.92461252,177446139.15618465,0.0,202170220.01481778,0.0,3960024.657843718,0.0 
 03/03  13:00:00,36662316.87718727,21.0,24.0,19.0,26.0,172265313.81092433,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020890141522223829,6316183.8811235,405116210.16368249,208922581.81434346,150294600.0,45899028.34933906,0.0,39172539.9195185,35456786.53345827,17212804.512478889,162959613.8151879,0.0,187683694.6738211,0.0,3960024.657843733,0.0 
 03/03  14:00:00,31617944.85217123,21.0,24.0,19.0,26.0,145178332.32911877,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018277249769229149,6193922.401930848,383700725.23976287,223871362.5282731,120235680.00000002,39593682.71148972,0.0,29527822.132196875,31024648.74055186,16871438.157826298,174619662.77205304,0.0,199025633.54710529,0.0,4278134.741423409,0.0 
 03/03  15:00:00,26587306.009146248,21.0,24.0,19.0,26.0,145161469.4054788,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015669482969563898,6177059.480898668,375324871.77120426,251842608.54512067,90176760.0,33305503.22608348,0.0,11323992.049058753,26592592.041342357,16839863.991151748,196437234.66519413,0.0,221056999.37725068,0.0,4064340.8044185566,0.0 
 03/03  16:00:00,28243093.70783169,21.0,24.0,19.0,26.0,145092864.69553916,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01566470055157815,6108454.770963811,426891952.78127929,271281074.1220804,120235680.00000002,35375198.65919889,3126220.2214783208,1716997.1636804324,26592592.20389963,16470859.913864609,211599237.81522269,0.0,236323318.6738562,0.0,3960024.6578437106,0.0 
 03/03  17:00:00,26586104.69361866,21.0,24.0,19.0,26.0,171862714.09895677,0.0,56905.921899362496,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01566840239591359,5856678.252478316,477284362.0129767,263626840.40286923,180353520.0,33304001.6101075,0.0,5593356.169079613,26592592.10444066,14955584.369885168,205628935.51423804,395735.1041378139,230353016.37287165,0.0,3960024.657843716,395735.10413780648 
 03/03  18:00:00,36662635.740246508,21.0,24.0,19.0,26.0,180972770.5498978,0.0,0.0,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.020887879053921238,5877840.620099211,489207965.37251839,262955018.45190228,180353520.0,45899426.920616049,0.0,17878032.510518779,35456779.61786217,15191200.667056032,205104914.39248378,0.0,229828995.25111724,0.0,3960024.657843718,0.0 
 03/03  19:00:00,50221564.372531238,21.0,24.0,19.0,26.0,190141502.39878846,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028723863550665669,5900772.461153915,500376280.07922086,257174993.2896366,180353520.0,62847766.789584208,0.0,34376853.91098476,48753084.41407558,15333437.662585943,200596494.7659166,0.0,225320575.6245495,0.0,3960024.657843718,0.0 
 03/03  20:00:00,53632939.98297109,21.0,24.0,19.0,26.0,163155450.93023203,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03133226571703695,5879440.989989121,447600473.22369697,260252887.66368086,120235680.00000002,67111905.56001605,0.0,29530737.85798043,53185184.406560178,15206982.39151052,202997252.37767107,0.0,227403230.91569785,0.0,4278126.978449713,0.0 
 03/03  21:00:00,45128811.350477378,21.0,24.0,19.0,26.0,163121987.9527019,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026111571209226159,5845978.017679689,433395896.66302016,256678270.6124702,120235680.00000002,56481946.05054996,0.0,29843803.18225208,44320953.856778178,15010162.323481113,200209051.07772679,0.0,224933131.9363617,0.0,3960024.657843718,0.0 
 03/03  22:00:00,49231516.538569938,21.0,24.0,19.0,26.0,162977880.13694258,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028726422236167984,5701870.199305494,431618566.74449458,279831576.3142772,90176760.0,61610230.430217418,0.0,11788816.029550886,48753077.953145299,14361634.158682166,218268629.5251362,0.0,242992710.38376916,0.0,3960024.6578437255,0.0 
 03/03  23:00:00,41028339.164365258,21.0,24.0,19.0,26.0,162953573.3547873,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023496838856969759,5677563.422379835,398459068.5718219,286984775.70131608,60117840.00000001,51356452.87050594,0.0,2501308.233718543,39888888.26758146,14217627.92287527,223848125.04702652,0.0,248453311.8702736,0.0,4078918.693228995,0.0 
 03/03  24:00:00,23229071.15332412,21.0,24.0,19.0,26.0,165870654.04827769,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013056897874717158,8594644.126310122,355416569.3312502,296249860.19009569,30058920.000000005,29107789.14115448,8377735.2012263429,1286847.9854883124,22160493.218591967,17765339.36571571,231074890.9482746,0.0,255597356.8626148,0.0,4161639.6021346247,0.0 
 03/04  01:00:00,18227319.332776868,21.0,24.0,19.0,26.0,101820772.24346763,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010441910080208615,5177894.516934384,388650289.1046897,353771003.35456088,12023568.0,22855717.750128889,57742418.44728657,775990.592824087,17714313.717058556,12972571.74601007,275941382.6165575,0.0,300344457.3748997,0.0,4281030.75813427,0.0 
 03/04  02:00:00,0.0,15.6,30.0,15.6,30.0,69049918.31656169,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4702873.819682435,71608729.22639346,59513161.226393479,12023568.0,72000.0,1200900.5585291044,1800717.1569845773,0.0,11415752.353030581,46420265.75658692,0.0,58782306.185902457,0.0,0.0,0.0 
 03/04  03:00:00,1647536.378214706,15.599999999999998,30.0,15.599999999999998,30.0,62819425.700654897,0.0,0.0,6728684.064273106,18291600.0,26964720.0,6181020.216303075,0.0,4653401.420078717,46010479.7606177,31855530.282793188,12023568.0,2131381.4778245196,2447159.303615719,0.0,0.0,11009517.28358183,24847313.620578685,0.0,31028333.835236525,0.0,0.0,0.0 
 03/04  04:00:00,0.0,15.6,30.0,15.6,30.0,75128089.31093753,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,4600024.597755194,118457936.37750092,106362368.37750092,12023568.0,72000.0,11790470.03684575,0.0,0.0,10792144.626599059,82962647.3344507,0.0,101505707.97842346,0.0,0.0,0.0 
 03/04  05:00:00,1647553.4492519419,15.599999999999998,30.0,15.599999999999998,30.0,71069403.3941818,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14012050.706797697,0.0,5072348.623111002,92473057.42616123,78318086.60994423,12023568.0,2131402.8162170166,11782669.814162765,0.0,0.0,12822400.8132179,61088107.555756498,0.0,71543980.0915738,0.0,3556178.167600817,0.0 
 03/04  06:00:00,0.0,21.0,24.0,19.0,26.0,102132537.6792382,0.0,18153.997025170003,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5471505.9661217019,385974624.64003178,355843704.64003178,30058920.000000005,72000.0,64989802.52350133,1249123.7970166365,0.0,13951662.11215774,277558089.6192248,130263.70657744199,298538012.9839301,0.0,7704182.151771583,130263.70657744199 
 03/04  07:00:00,14891320.087502692,21.0,24.0,19.0,26.0,149772373.04737998,0.0,104500.23486267118,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007835537267886559,6110562.895771123,385479208.3862099,306675570.73411169,60117840.00000001,18685797.652098188,30253372.21976586,2640299.6743317337,13285735.333963257,16058891.335368414,239206945.17260716,736882.698004024,263931026.0312408,0.0,3960024.6578437208,736882.6980040277 
 03/04  08:00:00,13231296.2060695,21.0,24.0,19.0,26.0,172074857.05984206,0.0,74239.78491854377,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007829150357366168,6051487.358183654,360818923.86661896,254031356.7758062,90176760.0,16610807.090812762,0.0,9852617.963966664,13285745.348065766,16062105.450217806,198144458.28512878,513664.4411651505,222868539.14376409,0.0,3960024.65784372,513664.441165158 
