Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 03/04  09:00:00,14891434.892533023,21.0,24.0,19.0,26.0,172111330.28748945,0.0,44101.20216661305,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007835486979444372,6118099.168576672,384155944.7906542,245234323.63498528,120235680.00000002,18685941.155668826,0.0,14149887.181374504,13285745.253479604,16415761.941049695,191282772.43528847,301335.33766713525,216006853.29391826,0.0,3960024.657843718,301335.33766713525 
 03/04  10:00:00,45124447.643751528,21.0,24.0,19.0,26.0,145252644.39031977,0.0,48269.71505686845,40372104.38563864,0.0,69928200.0,28684105.52327201,0.026107721513536878,6219964.740244521,372575384.81809929,225922133.29767356,90176760.0,56476491.52042564,0.0,8590202.321711507,44285763.453487519,16670504.737053302,176219263.9721854,317239.2555026475,200661837.89897809,0.0,4241531.5896826549,317239.25550264006 
 03/04  11:00:00,40042431.887132,21.0,24.0,19.0,26.0,172513685.5219426,0.0,133731.90879506089,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023493595704463616,6430823.680743245,352690945.78038319,152272253.6713353,150294600.0,50124092.10904784,0.0,10946077.175308055,39857235.89136919,16933189.550033414,118772357.86364153,797373.2325460812,143496438.72227318,0.0,3960024.6578437106,797373.2325460886 
 03/04  12:00:00,45127584.134517829,21.0,24.0,19.0,26.0,175190635.4814668,0.0,80611.16339421075,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026107625595987846,9160894.383054331,310026850.6932056,103251838.63355862,150294600.0,56480412.05964705,0.0,29913490.492259209,44285783.1784588,20241644.916180973,80536434.13417572,466517.5653485438,105260514.99280674,0.0,3960024.657843718,466517.5653485438 
 03/04  13:00:00,45126466.53261089,21.0,24.0,19.0,26.0,172664777.25655667,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0261077109371118,6715647.321538285,317112786.6448955,110339171.56118,150294600.0,56479015.0837155,0.0,36623383.62454285,44285776.156755108,18164727.559078918,86064553.81772039,0.0,110788634.67635237,0.0,3960024.657843718,0.0 
 03/04  14:00:00,40052504.39509212,21.0,24.0,19.0,26.0,145546946.1527982,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02349695742086083,6562536.220390576,281557558.5070522,111185196.00145677,120235680.00000002,50136682.505595449,480563.08045893747,36807260.831303257,39857236.04970266,17631649.65937166,86724452.8811363,0.0,111172164.1631181,0.0,4236394.234493688,0.0 
 03/04  15:00:00,36664801.48794898,21.0,24.0,19.0,26.0,145486301.15291734,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020886518281765109,6501891.223120141,278666700.4425267,142587806.3885429,90176760.0,45902134.05398384,167035.40731972934,25567304.3865081,35428643.67925135,17519932.20976884,111218488.98306348,0.0,135829831.49838723,0.0,4072763.0011532835,0.0 
 03/04  16:00:00,36664021.16048702,21.0,24.0,19.0,26.0,145329743.0852255,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02088713749428765,6345333.155427714,352143905.7301005,186007067.0669748,120235680.00000002,45901158.66312568,0.0,17280649.03825958,35428653.09700274,17037200.383229704,145085512.31224034,0.0,169809593.1708714,0.0,3960024.657843718,0.0 
 03/04  17:00:00,31618542.676350696,21.0,24.0,19.0,26.0,171957179.75448264,0.0,29996.218908280604,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01827427415790768,5978053.608389422,446747944.9116775,226799994.9341131,180353520.0,39594429.97756437,0.0,16037331.805195325,31000048.863599387,15358307.560303916,176903996.04860819,197060.47824684418,201628076.90723909,0.0,3960024.657843714,197060.47824684418 
 03/04  18:00:00,34992174.18642546,21.0,24.0,19.0,26.0,181025545.81533797,0.0,0.0,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.020888392237638704,5930615.8855389,475693806.48078957,251528896.96489824,180353520.0,43811389.51589131,0.0,12064644.2321134,35428636.90553576,15353844.38116631,196192539.63262064,0.0,220916620.49125497,0.0,3960024.6578437259,0.0 
 03/04  19:00:00,50218244.0606945,21.0,24.0,19.0,26.0,190145547.7922075,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028715404382574168,5904817.854581452,481633239.59146258,238436103.113087,180353520.0,62843616.478375557,0.0,33181446.270954189,48714392.57014215,15345614.33459356,185980160.42820788,0.0,210704241.2868428,0.0,3960024.6578437259,0.0 
 03/04  20:00:00,50220132.00429046,21.0,24.0,19.0,26.0,163656451.26429428,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028720418974493665,6380441.326663193,431845061.4919099,248763405.12872444,120235680.00000002,62845976.363185469,0.0,37556308.43409154,48714398.32960912,17328746.15689543,194035456.00040508,0.0,218364979.30295266,0.0,4354582.213927902,0.0 
 03/04  21:00:00,45126649.85940898,21.0,24.0,19.0,26.0,163581842.95805524,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026107842608420384,6305833.023036738,453647046.49823036,276932122.2603563,120235680.00000002,56479244.237874019,0.0,24263689.95691357,44285786.46104426,16942402.229400167,216007055.36307789,0.0,240507865.4119057,0.0,4183295.467647197,0.0 
 03/04  22:00:00,48539189.169430557,21.0,24.0,19.0,26.0,163320142.7511875,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028716250232132348,6044132.813560592,442271621.15472027,291350023.54948046,90176760.0,60744837.60523981,0.0,19535309.021266704,48714398.59876539,15778224.669154244,227253018.36859478,0.0,251977099.22722594,0.0,3960024.6578437259,0.0 
 03/04  23:00:00,36664317.773596379,21.0,24.0,19.0,26.0,162920862.3499963,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02088646388684312,5644852.420199181,410599783.0507828,304580413.6282909,60117840.00000001,45901529.42249195,0.0,11608871.870261437,35428644.79322913,14025133.444040869,237572722.6300669,0.0,262129142.64355374,0.0,4127685.502987779,0.0 
 03/04  24:00:00,26586024.741074549,21.0,24.0,19.0,26.0,165829219.2621375,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01566557581738492,8553209.337561265,389950261.571643,326587439.9003233,30058920.000000005,33303901.671319728,3917594.4617574617,1859892.1906145155,26571490.58468559,17516730.633222566,254738203.1222521,0.0,279226796.99357905,0.0,4195511.645149357,0.0 
 03/05  01:00:00,23227280.48281904,21.0,24.0,19.0,26.0,101752107.90329671,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.013050557840833678,5109230.174154831,452871113.3275612,411741994.4821554,12023568.0,29105550.84540586,68318537.42057821,1258454.3160659923,22124372.762871446,12576311.038225554,321158755.6960812,0.0,345458643.209467,0.0,4384218.003089642,0.0 
 03/05  02:00:00,1647654.7411767587,15.599999999999998,30.0,15.599999999999998,30.0,70684458.64674767,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14128046.208692743,0.0,4571408.373781817,118258356.1883839,104103258.7596583,12023568.0,2131529.4287255948,8938753.681867689,0.0,0.0,10714448.48929375,81200541.83253348,0.0,95328588.03746659,0.0,0.0,0.0 
 03/05  03:00:00,0.0,15.6,30.0,15.6,30.0,76822384.74189189,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20358071.950519928,0.0,4479308.727098873,164745256.709893,152649688.709893,12023568.0,72000.0,22335493.222769076,0.0,0.0,10164481.66957229,119066757.19371656,0.0,134330085.3202108,0.0,5094743.818992186,0.0 
 03/05  04:00:00,1647650.4728806897,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,71755737.16030124,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4438674.169877203,128784167.38801876,114629075.29456222,12023568.0,2131524.0934565339,23938988.067171515,0.0,0.0,9922816.519170717,89410678.72975855,0.0,93213873.70020637,0.0,11528863.952251152,0.0 
 03/05  05:00:00,0.0,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,78464207.97225747,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4966124.765530361,187866492.62357886,175770924.62357886,12023568.0,72000.0,39194369.14618467,0.0,0.0,12197339.97980255,137101321.20639149,0.0,145141014.83668015,0.0,13473385.507068333,0.0 
 03/05  06:00:00,0.0,21.0,24.0,19.0,26.0,102047391.48558344,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5404513.769492095,466827337.376448,436696417.376448,30058920.000000005,72000.0,74841148.28297931,142388.87903366923,0.0,13635472.56366201,340623205.5536294,0.0,359740183.8516091,0.0,9567127.218495835,0.0 
 03/05  07:00:00,14886928.736956358,21.0,24.0,19.0,26.0,149620385.34728799,0.0,69683.29238072572,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007828518449439267,5993392.138168103,474252585.0448443,395454436.4769917,60117840.00000001,18680308.56785256,43259553.96311759,3565367.0440584535,13274626.69636166,15488535.467896268,308454460.4520536,560965.2136339377,333178541.3106854,0.0,3960024.657843714,560965.2136339414 
 03/05  08:00:00,13234574.25560432,21.0,24.0,19.0,26.0,171915804.87535776,0.0,57395.893263074024,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007832067191012558,5909279.065351938,448908933.0131048,342117268.4379605,90176760.0,16614904.575144317,5208858.944414001,3652556.800050537,13274626.890974682,15415249.163082898,266851469.38160918,448602.28327362399,291575550.2402397,0.0,3960024.657843716,448602.28327361846 
 03/05  09:00:00,14889143.383078698,21.0,24.0,19.0,26.0,171946937.33298988,0.0,30965.113626774313,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007830306983467787,5966842.30262213,476966434.28059878,338047677.4575109,120235680.00000002,18683076.823087828,847799.540018088,3484747.4346374499,13274626.880915177,15753152.00608054,263677188.4168585,238502.38429822657,288401269.2754898,0.0,3960024.657843714,238502.38429822657 
 03/05  10:00:00,13234164.187644965,21.0,24.0,19.0,26.0,144968136.10904778,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007831439025296587,5983726.19230568,452636826.73305299,345845674.7331521,90176760.0,16614391.999900876,15857373.411269285,2102634.3909506008,13274626.905781629,15858145.780168958,269759626.2918587,0.0,294325683.7726832,0.0,4118048.035649536,0.0 
 03/05  11:00:00,45123499.71467728,21.0,24.0,19.0,26.0,172009990.67538346,0.0,74993.77829697234,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026103893986954064,5985866.962071915,538677898.8040648,331907992.1725459,150294600.0,56475306.631519038,8464310.254248299,3768817.944450571,44248706.876804728,15867876.902639103,258888233.89458583,567177.9976465101,283612314.75321558,0.0,3960024.65784372,567177.9976465064 
 03/05  12:00:00,45131603.918087828,21.0,24.0,19.0,26.0,174755440.44529779,0.0,15656.040881203333,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026103069720789124,8790654.469402826,525648552.51020839,318868515.8162416,150294600.0,56485436.693966757,219377.7468404427,3578844.7858280364,44248701.61720821,18941401.42427194,248717442.3366685,117517.03715356982,273441523.1953001,0.0,3960024.6578437106,117517.03715356982 
 03/05  13:00:00,36657698.69161831,21.0,24.0,19.0,26.0,172134124.8282819,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02088223868842014,6184994.89848898,494707210.2807374,298519354.5540534,150294600.0,45893255.72668402,0.0,16737074.619037018,35398995.26121454,16712397.001346725,232845096.5521617,0.0,257569177.4107937,0.0,3960024.657843714,0.0 
 03/05  14:00:00,36663276.486143339,21.0,24.0,19.0,26.0,145058019.3885647,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020883814583126004,6073609.458770253,461034510.7804027,294898602.9425812,120235680.00000002,45900227.83782151,0.0,14732315.163982094,35399004.58713249,16389205.845546447,230020910.29521335,0.0,254581463.74481685,0.0,4123552.0668716316,0.0 
 03/05  15:00:00,26580081.193745234,21.0,24.0,19.0,26.0,145063820.20573408,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01566016978490209,6079410.281163259,429855634.26903817,306382401.8912044,90176760.0,33296472.377833755,0.0,3098445.7600901739,26549253.904655227,16428230.374405586,238978273.47513945,0.0,263588407.25111527,0.0,4073971.7405006138,0.0 
 03/05  16:00:00,28252055.034886026,21.0,24.0,19.0,26.0,145010382.19867457,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0156658044657354,6025972.274098118,482720707.73056206,327098627.6246476,120235680.00000002,35386400.1059144,7357748.857749902,2471206.1850846128,26549253.73894687,16110444.40725337,255136929.54722516,0.0,279861010.4058562,0.0,3960024.657843718,0.0 
 03/05  17:00:00,26577685.60538786,21.0,24.0,19.0,26.0,171765353.69809599,0.0,44375.457802067496,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015658346594974338,5771848.315724912,553074877.741833,339427879.7927456,180353520.0,33293477.94908736,4468467.528957969,3675863.58973471,26549253.833540828,14580482.54226969,264753746.2383415,337600.7544604037,289477827.0969721,0.0,3960024.657843718,337600.7544603981 
 03/05  18:00:00,36665341.36074514,21.0,24.0,19.0,26.0,180895371.8841873,0.0,0.0,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.020884372704072349,5800441.954392251,573310343.9917472,347054015.10954627,180353520.0,45902808.882200989,1457176.0062643924,3294491.771059603,35399004.22673525,14748724.753807495,270702131.78544607,0.0,295426212.6440771,0.0,3960024.657843718,0.0 
 03/05  19:00:00,45128307.560710359,21.0,24.0,19.0,26.0,190053079.9794615,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.02610384123594339,5812350.044446987,580351296.4746621,343516460.1493969,180353520.0,56481316.3252652,0.0,11543833.544708685,44248728.04904416,14818586.911590349,267942838.9165296,0.0,292666919.7751612,0.0,3960024.6578437217,0.0 
 03/05  20:00:00,45127856.97450088,21.0,24.0,19.0,26.0,163565921.48597045,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026104120573236447,6289911.550955692,528427962.3015074,351711529.19833937,120235680.00000002,56480753.103168118,0.0,10629787.428673204,44248736.83117961,16798494.312110314,274334992.77470466,0.0,298688450.4577238,0.0,4330647.833455753,0.0 
 03/05  21:00:00,34994517.7655489,21.0,24.0,19.0,26.0,163492624.00614278,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020881305232676726,6216614.076350832,527699407.6446489,363649408.7103226,120235680.00000002,43814318.934326279,0.0,11687886.191524625,35399000.042017299,16419953.301122386,283646538.79405167,0.0,308251054.3160424,0.0,4079589.9944846138,0.0 
 03/05  22:00:00,45124505.92119917,21.0,24.0,19.0,26.0,163239058.9397915,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026103761444670569,5963049.004777097,544996146.6096298,398342822.2437739,90176760.0,56476564.36585586,13810827.55995424,3334407.978740339,44248694.426839079,15297622.245501202,310707401.3501436,0.0,335431482.20877519,0.0,3960024.6578437106,0.0 
 03/05  23:00:00,36658334.01725373,21.0,24.0,19.0,26.0,162847831.55263586,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02088195595264317,5571821.622843239,506506940.34745576,400495050.4787647,60117840.00000001,45894049.86869101,23150483.32635753,2919997.257582806,35398995.760814238,13593197.688314017,312386139.37343648,0.0,336996900.45440796,0.0,4073344.4355041228,0.0 
 03/05  24:00:00,18221869.67545778,21.0,24.0,19.0,26.0,165774836.82808436,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010441386581566237,8498826.90873234,436266867.26496317,383359041.4574971,30058920.000000005,22848905.807466,22226182.136702114,2436307.082425995,17699478.878910439,17190436.060249017,299020052.3368478,0.0,323564552.5922744,0.0,4139605.261048364,0.0 
 03/06  01:00:00,18224391.144353939,21.0,24.0,19.0,26.0,101733447.13789228,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01044076017477344,5090569.411360197,482364503.7266307,447488878.1427243,12023568.0,22852057.583906466,79533650.09617079,0.0,17683908.849239313,12451447.124852226,349041324.95132496,0.0,370257148.9048869,0.0,7468281.5629132059,0.0 
 03/06  02:00:00,1647645.7040500702,15.599999999999998,30.0,15.599999999999998,30.0,72029726.43430913,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15514054.839013642,0.0,4530667.531022389,129888936.626879,115733850.49434787,12023568.0,2131518.1325311309,14201346.834689413,0.0,0.0,10472949.552130664,90272403.38559135,0.0,101917494.17988768,0.0,3868964.0408814989,0.0 
 03/06  03:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,76965471.07097748,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.977939078,0.0,4457394.028765304,177851074.97312654,165755506.97312654,12023568.0,72000.0,29431204.88644266,0.0,0.0,10035218.6067926,129289295.4390387,0.0,142195474.83298246,0.0,7616893.578952288,0.0 
 03/06  04:00:00,1647654.1875956408,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,71728947.35316406,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4411884.362740023,139832587.44579978,125677490.70903747,12023568.0,2131528.7367623,30402192.518727736,0.0,0.0,9763856.697334238,98028442.75304926,0.0,98910907.14913963,0.0,14449594.526608624,0.0 
 03/06  05:00:00,0.0,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,78452589.13185156,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4954505.925124447,196716771.66709227,184621203.66709227,12023568.0,72000.0,44671924.503983948,0.0,0.0,12128481.418909878,144004538.86033199,0.0,150000955.8060022,0.0,15516662.191686973,0.0 
 03/06  06:00:00,0.0,21.0,24.0,19.0,26.0,102046373.65843299,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5403495.942341664,468357812.6676775,438226892.6676775,30058920.000000005,72000.0,75889142.68571748,0.0,0.0,13629536.58834887,341816976.2807885,0.0,359991890.6635532,0.0,10509191.133709992,0.0 
 03/06  07:00:00,14886364.044779698,21.0,24.0,19.0,26.0,149622873.12142534,0.0,71243.97582374835,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007824922537155444,5994319.228866008,460912150.42596206,382114707.70996478,60117840.00000001,18679602.71599723,40676992.695549618,3416714.6502565026,13262944.183079845,15493603.870704264,298049472.01377257,564990.547243072,322773552.87240359,0.0,3960024.6578437199,564990.5472430757 
 03/06  08:00:00,53641057.212059069,21.0,24.0,19.0,26.0,171970756.7253086,0.0,91125.7330531489,40372104.38563864,0.0,96892920.0,28684105.52327201,0.031318651595002428,5930501.05202613,487743530.3049262,330444718.400674,90176760.0,67122051.90425223,8606792.837703284,3814843.81312342,53051776.77828974,15539960.319103843,257746880.3525257,693085.4614201114,282470961.2111582,0.0,3960024.65784372,693085.461420117 
 03/06  09:00:00,50220847.11243002,21.0,24.0,19.0,26.0,171992266.56035007,0.0,38604.94118011313,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02871143433997,6004531.681547836,496169096.68188348,313086546.4504491,120235680.00000002,62846870.23143427,1674176.4371944825,3221299.201927846,48630793.026183549,15975702.951470368,244207506.23135034,286522.0340542398,268931587.08998236,0.0,3960024.657843718,286522.03405424355 
 03/06  10:00:00,40043359.57249424,21.0,24.0,19.0,26.0,145015657.20695106,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02348672227525598,6031247.274553686,437659234.1868398,297357222.4930463,90176760.0,50125251.693793598,496356.7567771417,2595296.1037178488,39788832.5648259,16138150.784818046,231938633.5445761,0.0,256402794.4756803,0.0,4219944.58537079,0.0 
 03/06  11:00:00,36662456.055312227,21.0,24.0,19.0,26.0,172027865.53964103,0.0,53002.551195681954,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020881391103497728,6025733.0586533029,479103124.62939748,282909322.3106963,150294600.0,45899202.318701099,1236461.3682957702,3265899.300187473,35367844.63280734,16101569.103331663,220669271.40234316,380783.74937690715,245393352.2609757,0.0,3960024.6578437259,380783.74937691088 
 03/06  12:00:00,40043776.50203355,21.0,24.0,19.0,26.0,174820238.04748146,0.0,39934.345512415326,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023486980467866925,8831173.769571364,441590707.5373039,241170334.69145436,150294600.0,50125772.84584957,0.0,25185207.847015889,39788832.568432558,19131003.765283176,188112861.0593344,280789.817936365,212836941.91796578,0.0,3960024.6578437185,280789.8179363576 
 03/06  13:00:00,36663601.322208259,21.0,24.0,19.0,26.0,172217139.44860996,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020881321888634148,6268009.518817962,399009047.50255766,202813813.62734343,150294600.0,45900633.875214237,0.0,48430730.87168521,35367850.069418538,17012632.491288876,158194774.62932784,0.0,182918855.48796029,0.0,3960024.6578437148,0.0 
 03/06  14:00:00,31617334.938071014,21.0,24.0,19.0,26.0,145146118.51464305,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018268537962749466,6161708.587463852,366898254.0804571,207069653.74715675,120235680.00000002,39592920.33330028,0.0,42280839.33028688,30946852.158012257,16686727.584665049,161514329.92278225,0.0,185960485.4474334,0.0,4237949.991824501,0.0 
 03/06  15:00:00,26580835.32345648,21.0,24.0,19.0,26.0,145164094.02140738,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01565831157657459,6179684.096838388,343823213.5130337,220349038.49091006,90176760.0,33297415.022123599,0.0,27684620.311362577,26525888.38124275,16722588.759360476,171872250.02290986,0.0,196596330.88154335,0.0,3960024.657843718,0.0 
 03/06  16:00:00,28252488.79735216,21.0,24.0,19.0,26.0,145126789.62833125,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015662944607286439,6142379.703757662,389451807.39628228,233829185.0975517,120235680.00000002,35386942.29873049,0.0,14815679.924255325,26525888.203982086,16454720.056716565,182386764.37609033,0.0,207110845.23472179,0.0,3960024.657843718,0.0 
 03/06  17:00:00,26577787.5931268,21.0,24.0,19.0,26.0,171860812.7848944,0.0,49410.162072939056,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01565584180940318,5862272.698254951,461316727.179851,247669601.7485039,180353520.0,33293605.431347126,0.0,17283208.539446795,26525888.330555828,14984193.234091506,193182289.36383305,342605.0462482242,217906370.22246636,0.0,3960024.657843709,342605.0462482205 
 03/06  18:00:00,36664904.335747759,21.0,24.0,19.0,26.0,180972005.2234606,0.0,0.0,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.020880996307680014,5877075.293668946,470291916.2800984,244036133.66880036,180353520.0,45902262.61129805,0.0,27051170.881806077,35367850.134730558,15198136.710113042,190348184.2616643,0.0,215072265.120295,0.0,3960024.6578437259,0.0 
 03/06  19:00:00,48540477.36453058,21.0,24.0,19.0,26.0,190141195.8529117,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028707885417472494,5900465.915293167,465283829.48653987,224183861.66791485,180353520.0,60746447.818625,0.0,42600604.61197685,48630786.597900178,15334653.902401772,174863412.10097359,0.0,199587492.95960484,0.0,3960024.657843718,0.0 
 03/06  20:00:00,53651931.7912236,21.0,24.0,19.0,26.0,163663790.4652851,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03132002866282276,6387780.525054434,425168892.64372286,237797567.77290143,120235680.00000002,67135644.87082142,0.0,35596456.87493551,53051776.71946755,17371158.859396429,185482102.8628631,0.0,209850972.936087,0.0,4315235.443252588,0.0 
 03/06  21:00:00,45123102.81054539,21.0,24.0,19.0,26.0,163593895.17199538,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026098837299058813,6317885.236985891,419898008.21806207,243187517.70731373,120235680.00000002,56474810.51074836,0.0,34246629.89994742,44209749.71122953,17012538.892008068,189686263.8117047,0.0,214410344.6703358,0.0,3960024.657843722,0.0 
 03/06  22:00:00,50217518.458181228,21.0,24.0,19.0,26.0,163338216.34583844,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028708473633623313,6062206.408219308,420767213.785885,267747744.293477,90176760.0,62842709.49240799,0.0,15100822.792181807,48630790.33958062,15884916.017687398,208843240.5489121,0.0,233567321.4075433,0.0,3960024.6578437259,0.0 
 03/06  23:00:00,40049006.65447732,21.0,24.0,19.0,26.0,162940088.97473056,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02348804505333374,5664079.042331848,391647501.450365,281397351.0377513,60117840.00000001,50132310.412613708,0.0,4282262.5756261129,39788832.55565955,14138894.021972318,219489933.80944605,0.0,244083118.9755662,0.0,4090920.350356402,0.0 
 03/06  24:00:00,23227894.236116508,21.0,24.0,19.0,26.0,165849041.3359271,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013050645093267572,8573031.413965822,353654046.4092454,294488808.3867444,30058920.000000005,29106318.02250099,7392698.115109071,1265267.660629984,22104903.54035029,17635663.091649914,229701270.5416606,0.0,254221731.5223523,0.0,4163644.535784477,0.0 
 03/07  01:00:00,18225443.494820626,21.0,24.0,19.0,26.0,101795252.89825748,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010437010300908642,5152375.171729133,388031916.418266,353154975.4211839,12023568.0,22853372.997082116,57660089.866283919,761611.5047511056,17667585.309123056,12817102.34562634,275460880.8285234,0.0,299865217.575395,0.0,4279768.769604601,0.0 
 03/07  02:00:00,0.0,15.6,30.0,15.6,30.0,56650827.62195395,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4665823.557680843,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11198264.18777241,0.0,0.0,0.0,0.0,0.0,0.0 
 03/07  03:00:00,1647601.489800045,15.599999999999998,30.0,15.599999999999998,30.0,62758068.374288219,0.0,0.0,6728684.064273106,18291600.0,26964720.0,6181020.216303075,0.0,4592044.093712043,47558600.17539029,33403569.3096252,12023568.0,2131462.86576509,2727672.931744748,0.0,0.0,10711287.83572764,26054784.061507659,0.0,32235804.276165755,0.0,0.0,0.0 
 03/07  04:00:00,0.0,15.6,30.0,15.6,30.0,75079398.66719838,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,4551333.954016054,115565319.73734093,103469751.73734093,12023568.0,72000.0,11076519.568211407,0.0,0.0,10468471.312591158,80706406.35512595,0.0,99249466.9990996,0.0,0.0,0.0 
 03/07  05:00:00,1647668.0302116734,15.6,30.0,15.6,30.0,72597256.82238212,0.0,0.0,6728684.064273106,18291600.0,26964720.0,13682048.651959386,0.0,6930204.1061496329,87289226.1025864,73134112.06288171,12023568.0,2131546.0397047048,10261131.672590789,0.0,0.0,20598356.172607766,57044607.40904772,0.0,68089896.62687564,0.0,2636759.4307690446,0.0 
 03/07  06:00:00,0.0,21.0,24.0,19.0,26.0,103930334.7575312,0.0,19012.153520916552,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7268444.887918947,377635474.2921901,347504554.2921901,30058920.000000005,72000.0,61603028.12300417,1212004.322148363,0.0,21539899.92558351,271053552.34790828,138210.8973759499,292366224.8278233,0.0,7371433.036561349,138210.89737594618 
 03/07  07:00:00,14890060.605123207,21.0,24.0,19.0,26.0,150550462.2253731,0.0,93680.25387452987,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007828956035248188,6899472.054758986,381011648.6160947,302209585.2871606,60117840.00000001,18684223.328934067,27244176.018130319,2594841.393057854,13250700.508376472,19373140.796876383,235723476.52398528,670194.1005690043,260447557.38261704,0.0,3960024.657843714,670194.1005690019 
 03/07  08:00:00,53629139.407903108,21.0,24.0,19.0,26.0,172078651.64184577,0.0,100993.52194232181,40372104.38563864,0.0,96892920.0,28684105.52327201,0.031311734043609647,6028528.179681035,418625340.1235249,261341425.1923895,90176760.0,67107154.93113549,334204.6073443882,4398651.781413484,53002802.04500805,15931875.615927477,203846311.6500638,704154.2651860905,228570392.5086959,0.0,3960024.6578437185,704154.2651860905 
 03/07  09:00:00,48535262.78640146,21.0,24.0,19.0,26.0,172080065.29748444,0.0,22545.149796697428,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028705111663173346,6108390.210071951,434665752.26780006,253690142.54841448,120235680.00000002,60739929.71938557,0.0,7104659.677693482,48585899.972629729,16363964.027855408,197878311.18776328,155051.01790660755,222602392.04639457,0.0,3960024.657843718,155051.01790660755 
 03/07  10:00:00,41727987.482218999,21.0,24.0,19.0,26.0,145120174.73392958,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023486129826423536,6135764.801532794,398295516.47877886,255887759.77067925,90176760.0,52230996.7080996,0.0,4620305.4746481,39752100.628121558,16529046.467160747,199592452.6211298,0.0,224019748.8204583,0.0,4256809.317146608,0.0 
 03/07  11:00:00,34997403.79128478,21.0,24.0,19.0,26.0,172195616.4489113,0.0,64601.07851662318,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020874015037328516,6181885.440609999,433512662.0653447,239400135.66715686,150294600.0,43817926.39818783,402158.1469423123,3416809.39557404,35335198.232257347,16520048.004754607,186732105.82038237,433539.8519170106,211456186.67901237,0.0,3960024.6578437297,433539.85191701809 
 03/07  12:00:00,41727197.07745228,21.0,24.0,19.0,26.0,174977455.68463985,0.0,54280.85122987781,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02348724326776274,8974044.901012075,384686502.2183378,182161893.49748875,150294600.0,52230008.72084902,0.0,25468472.833981165,39752101.45327445,19553752.223927428,142086276.92804123,349002.62561175916,166810357.7866702,0.0,3960024.657843718,349002.62561175916 
 03/07  13:00:00,34993245.494852367,21.0,24.0,19.0,26.0,172462708.75262193,0.0,20861.384984715976,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020873085854808825,6492717.437853448,338860550.1100727,144753221.48400415,150294600.0,43812728.62606853,0.0,46846011.43433811,35335199.17059703,17510591.857290754,112907512.75752323,131674.02710927939,137631593.61615402,0.0,3960024.657843718,131674.02710927194 
 03/07  14:00:00,31610728.953915508,21.0,24.0,19.0,26.0,145368323.6376145,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018267321159990508,6383913.710436511,314179732.96972766,154359389.96026714,120235680.00000002,39584663.00946056,136494.80244987863,38724170.851272027,30918258.4567903,17207265.614330297,120400324.16900835,0.0,144828833.49945484,0.0,4255596.186030062,0.0 
 03/07  15:00:00,28244946.683321638,21.0,24.0,19.0,26.0,145382691.8772185,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01565627944397981,6398281.952651586,294904189.201287,169349914.36658306,90176760.0,35377514.83470392,0.0,22640555.00434748,26501400.32460711,17221846.900834994,132092933.20593478,0.0,156817014.06456686,0.0,3960024.657843718,0.0 
 03/07  16:00:00,26581065.828746059,21.0,24.0,19.0,26.0,145347533.93192516,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015655146710805834,6363124.007359341,334632836.96306547,181099453.81478567,120235680.00000002,33297703.148279817,0.0,11184880.064304479,26501401.034718664,16965990.856213854,141257573.9755328,0.0,165981654.8341648,0.0,3960024.657843718,0.0 
 03/07  17:00:00,28252519.43709145,21.0,24.0,19.0,26.0,172146915.9441011,0.0,71770.7204416253,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015660197525091569,6126015.299088579,389075528.301332,173335027.70365257,180353520.0,35386980.59767941,0.0,18355372.916079984,26501400.720760704,15535661.25191081,135201321.608849,447845.1152109575,159925402.4674802,0.0,3960024.657843722,447845.1152109649 
 03/07  18:00:00,34992351.892438437,21.0,24.0,19.0,26.0,181269451.0031858,0.0,0.0,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.020872693135916,6174521.0734024089,379165243.04730096,155000111.40309949,180353520.0,43811611.64420147,0.0,32137854.760812984,35335200.41151763,15820462.700140793,120900086.8944176,0.0,145624167.7530497,0.0,3960024.657843718,0.0 
 03/07  19:00:00,50215150.21854857,21.0,24.0,19.0,26.0,190472188.80022357,0.0,22097.31031321806,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028704593740535766,6209361.552295074,375331984.770156,132138715.52123581,180353520.0,62839749.24892018,0.0,50189257.62021819,48585899.917291138,16023652.989908833,103068198.10656394,138194.6770118454,127792278.96519599,0.0,3960024.6578437255,138194.6770118454 
 03/07  20:00:00,53629186.90541979,21.0,24.0,19.0,26.0,163469690.6025644,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031312333450673298,6193680.662341413,325103112.39836969,137760218.09646253,120235680.00000002,67107214.30190715,202412.73520295399,45218136.42239413,53002802.122575659,15930054.795385857,107452970.11524077,0.0,131850138.19042562,0.0,4286937.441289345,0.0 
 03/07  21:00:00,45122437.95135383,21.0,24.0,19.0,26.0,163472117.06006647,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026095013821988926,6196107.125060788,303164020.40429136,126454360.95179612,120235680.00000002,56473979.45249521,0.0,46087599.594433497,44168950.88369417,15805420.850098705,98634401.54240096,0.0,123358482.40103372,0.0,3960024.6578437259,0.0 
 03/07  22:00:00,48541673.58873513,21.0,24.0,19.0,26.0,163341659.6280412,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028703709287358285,6065649.690426859,293860616.2268547,142935913.15628696,90176760.0,60747943.07056769,0.0,28315008.249349055,48585891.47796843,15166074.271270257,111490012.26190384,0.0,136214093.12053643,0.0,3960024.657843733,0.0 
 03/07  23:00:00,41732933.18992837,21.0,24.0,19.0,26.0,163315194.88652808,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023488324041073318,6039184.954129109,268287048.80823187,155932030.08255369,60117840.00000001,52237178.72567815,109109.75514132588,18086454.812699535,39752101.39957057,15009396.315588119,121626983.46439189,0.0,146226372.93797986,0.0,4084716.042887958,0.0 
 03/07  24:00:00,21567099.628501819,21.0,24.0,19.0,26.0,166094298.69904296,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013044300787624745,8818288.777088017,232153815.4272711,175064531.35554037,30058920.000000005,27030364.071730738,328970.6972593609,7489971.745999403,22084500.17437218,18477787.050383085,136550334.4573215,0.0,161064559.12931253,0.0,4169880.844485896,0.0 
 03/08  01:00:00,18222358.494205588,21.0,24.0,19.0,26.0,102158133.98793254,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010437431654873418,5515256.261403767,266051076.51278753,231177991.69345645,12023568.0,22849516.819331085,34573934.36717471,0.0,17650529.46108678,13748084.176385194,180318833.52089606,0.0,204653850.58543108,0.0,4349088.451942003,0.0 
 03/08  02:00:00,1647653.8236410784,15.6,30.0,15.6,30.0,57026668.75881941,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5041664.694546308,14155096.28182771,0.0,12023568.0,2131528.2818277117,0.0,0.0,0.0,12409484.766534819,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  03:00:00,0.0,15.6,30.0,15.6,30.0,56898705.20341993,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4913701.139146829,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11868604.542480585,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  04:00:00,1647564.504668659,15.6,30.0,15.6,30.0,56792845.723210219,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4807841.658937111,14154984.635226246,0.0,12023568.0,2131416.6352262457,0.0,0.0,0.0,11461276.124778729,0.0,0.0,0.0,0.0,0.0,0.0 
 03/08  05:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,63401706.56219013,0.0,0.0,6728684.064273106,18291600.0,26964720.0,6181020.216303075,0.0,5235682.281613955,41251236.72818264,29155668.728182645,12023568.0,72000.0,2495218.639435405,0.0,0.0,13302485.21567755,22741421.607982465,0.0,28922441.822640398,0.0,0.0,0.0 
 03/08  06:00:00,1647581.5508037387,21.0,24.0,19.0,26.0,102212878.0085944,0.0,14586.937426602297,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5555413.355076453,354285354.42771747,322094996.4852258,30058920.000000005,2131437.9424916368,52041613.501242969,1017222.0789992454,0.0,14220499.55691969,251234097.2584761,100652.72029633168,273583947.0888541,0.0,6334255.68609683,100652.72029632957 
 03/08  07:00:00,13233320.704734073,21.0,24.0,19.0,26.0,149778413.9209359,0.0,80695.0877433233,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.00782530377939536,6140408.91645664,366995001.47749426,290263823.81126788,60117840.00000001,16613337.666226356,23315928.13284143,2375706.584895662,13237899.214891777,16135728.409433043,226405782.57278896,563078.9791851739,251129863.4314227,0.0,3960024.6578437194,563078.9791851775 
 03/08  08:00:00,53645435.81625811,21.0,24.0,19.0,26.0,172142481.78866113,0.0,106388.9896133095,40372104.38563864,0.0,96892920.0,28684105.52327201,0.031308019729554787,6086962.858829114,404193949.777829,246889664.72196356,90176760.0,67127525.05586544,0.0,9044320.061101579,52951598.033756759,16160493.931191948,192573938.48313157,727341.3899769338,217298019.34176103,0.0,3960024.657843718,727341.3899769283 
 03/08  09:00:00,50212431.23060328,21.0,24.0,19.0,26.0,172203988.5859731,0.0,54758.84823979139,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02870008752891709,6200099.800122578,400517012.3358468,217444981.75750349,120235680.00000002,62836350.57834332,0.0,17256558.57015006,48538962.891715947,16581886.993911127,169607085.77085269,361874.9259985282,194331166.62948633,0.0,3960024.6578437106,361874.92599853567 
 03/08  10:00:00,40043510.011398058,21.0,24.0,19.0,26.0,145264770.80085928,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023478721865167915,6280360.868469907,333982419.8387055,193680220.0998428,90176760.0,50125439.73886268,62205.166638775336,19655054.23369984,39713698.8076959,16801616.07001209,151070571.6778774,0.0,175548037.3881029,0.0,4206639.806249184,0.0 
 03/08  11:00:00,36661351.22375519,21.0,24.0,19.0,26.0,172346554.0956871,0.0,69714.37363208624,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02087426411732372,6327709.792270101,369660338.94783,173467917.64242537,150294600.0,45897821.30540466,0.0,19657779.521010765,35301058.31822253,16781187.587556635,135304975.76109178,438793.4702120207,160029056.61972419,0.0,3960024.657843718,438793.4702120281 
 03/08  12:00:00,40041108.44904993,21.0,24.0,19.0,26.0,175122244.41601966,0.0,95490.3233734447,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023478459403695738,9077624.16025708,304914191.22235837,104497153.37958914,150294600.0,50122437.842769239,0.0,45577906.5267897,39713698.78713199,19791714.649397464,81507779.63607952,566691.0402056909,106231860.49471194,0.0,3960024.657843703,566691.0402056835 
 03/08  13:00:00,36660027.70094699,21.0,24.0,19.0,26.0,172652948.54035739,0.0,21428.681176620234,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020874816677466526,6682389.929395266,242166547.2109742,45975780.2777538,150294600.0,45896166.93322039,0.0,70366167.77563763,35301055.18563835,17716437.774762777,35861108.616647969,123168.41903475525,60585189.47527936,0.0,3960024.6578437106,123168.41903475525 
 03/08  14:00:00,31613376.627229833,21.0,24.0,19.0,26.0,145594386.48976473,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018262390482967233,6609976.562591688,200211672.61390186,40388020.07546517,120235680.00000002,39587972.538436647,847285.0049091098,65556753.698197137,30888431.021163025,17434771.675646016,31502655.65886283,0.0,56070073.3765871,0.0,4116687.798750825,0.0 
 03/08  15:00:00,26576887.634346386,21.0,24.0,19.0,26.0,145626436.57514913,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01565085843774816,6642026.650587587,174444382.96981008,50975142.46563767,90176760.0,33292480.5041724,724755.2882498548,50975941.84659185,26475799.19447597,17476206.780395405,39760611.123197387,0.0,64484691.981827739,0.0,3960024.657843718,0.0 
 03/08  16:00:00,26585835.21441003,21.0,24.0,19.0,26.0,145574932.24182344,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015655618654803868,6590522.317257167,222818937.1315555,69279592.36408057,120235680.00000002,33303664.767474917,479601.5464368487,38126595.132420647,26475799.11988739,17205427.987306615,54038082.04398285,0.0,78762162.90261384,0.0,3960024.6578437259,0.0 
 03/08  17:00:00,28245726.815286369,21.0,24.0,19.0,26.0,172333177.4631111,0.0,69760.98509500425,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015653350071437826,6314286.553452087,288668904.18257609,72936894.20138087,180353520.0,35378489.981195177,0.0,42322674.01223311,26475798.785347694,15705700.586770203,56890777.47707708,389898.86600080228,81614858.33570862,0.0,3960024.657843714,389898.8660007948 
 03/08  18:00:00,34990158.39235944,21.0,24.0,19.0,26.0,181382589.26709894,0.0,0.0,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.02087269399753864,6287659.3373155579,310585832.0530269,86423442.23200703,180353520.0,43808869.8210199,0.0,49742613.64749281,35301062.58688938,15888198.793601048,67410284.94096548,0.0,92134365.79959828,0.0,3960024.6578437259,0.0 
 03/08  19:00:00,50211084.71200751,21.0,24.0,19.0,26.0,190465250.14105345,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028697058753759207,6224520.203445684,349347142.7304781,106158955.26850923,180353520.0,62834667.46196886,0.0,59951805.78526017,48538962.23247035,15954934.476445888,82803985.1094372,0.0,107528065.96806929,0.0,3960024.657843718,0.0 
 03/08  20:00:00,53634663.92978978,21.0,24.0,19.0,26.0,163924455.24433173,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031306693125534568,6648445.30411438,323197722.4619714,135847982.00923548,120235680.00000002,67114060.45273593,237282.75043714167,50322840.14091007,52951598.410393718,17859286.727724244,105961425.96720366,0.0,130300195.26825278,0.0,4345336.215425006,0.0 
 03/08  21:00:00,45125957.95701483,21.0,24.0,19.0,26.0,163817496.14663816,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02609011608041101,6541486.2116374089,331042655.4073509,154328596.03109319,120235680.00000002,56478379.376257728,0.0,46503971.75351937,44126305.24163764,17464935.232847167,120376304.90425271,0.0,144836978.5319161,0.0,4223431.888812683,0.0 
 03/08  22:00:00,48534051.03563987,21.0,24.0,19.0,26.0,163513210.11423917,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028699614684318907,6237200.176628907,349115413.0874927,198200238.0278786,90176760.0,60738415.05961408,0.0,25083624.26935,48538963.13761147,16275229.146439819,154596185.6617453,0.0,179201923.23430939,0.0,4078367.9439123717,0.0 
 03/08  23:00:00,41728193.521762389,21.0,24.0,19.0,26.0,163091797.20363207,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023482864335320466,5815787.271238541,331919822.54812207,219570728.29546986,60117840.00000001,52231254.25265217,0.0,13102826.849370424,39713698.76144315,14474125.128798984,171265168.0704665,0.0,195847775.36637423,0.0,4101498.22056812,0.0 
 03/08  24:00:00,21567781.17194932,21.0,24.0,19.0,26.0,165938459.07648839,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0130426847209305,8662449.154535033,297155468.3457832,240065332.36087425,30058920.000000005,27031215.98490891,82775.85929511479,1339007.6092452678,22063162.963583925,17940277.875065186,187250959.24148194,0.0,211669417.4338884,0.0,4265647.324069366,0.0 
 03/09  01:00:00,18222760.319683188,21.0,24.0,19.0,26.0,101892896.24520776,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010435300442217454,5250018.518681126,352611621.1064163,317738034.01474896,12023568.0,22850019.09166742,49631990.27055356,267701.7220762998,17632726.183427279,13096563.398705332,247835666.53150416,0.0,272096880.50783929,0.0,4422891.540142474,0.0 
 03/09  02:00:00,1647366.0521074562,15.6,30.0,15.6,30.0,56728623.39451161,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4743619.330238509,14154736.574221846,0.0,12023568.0,2131168.574221844,0.0,0.0,0.0,11513276.826488659,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  03:00:00,0.0,15.6,30.0,15.6,30.0,56629323.05227432,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4644318.988001206,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,10982974.337436833,0.0,0.0,0.0,0.0,0.0,0.0 
 03/09  04:00:00,1647600.8593146792,15.599999999999998,30.0,15.599999999999998,30.0,75090970.94118685,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,4562906.228004534,123611180.35518828,109456150.27751497,12023568.0,2131462.0776733059,11316844.214385275,0.0,0.0,10641874.247744568,85375797.21646168,0.0,103918857.86043558,0.0,0.0,0.0 
 03/09  05:00:00,0.0,15.6,30.0,15.6,30.0,77552005.4926714,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,5043928.450459226,139828426.2163559,127732858.21635589,12023568.0,72000.0,20487171.662324564,0.0,0.0,12655486.476967548,99631629.4087576,0.0,115113954.96696888,0.0,5040747.414685143,0.0 
 03/09  06:00:00,1647617.8267109444,21.0,24.0,19.0,26.0,102084078.8671993,0.0,16053.578491777322,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5425147.572616203,405107284.85584649,372916881.56932947,30058920.000000005,2131483.2865170428,61839772.55759558,1492098.6250482272,0.0,13753452.911493108,290875167.62407699,120949.5352290631,312352034.79964366,0.0,7207238.340909706,120949.5352290631 
 03/09  07:00:00,13233535.486978125,21.0,24.0,19.0,26.0,149713377.27708859,0.0,99003.77879428178,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007824454049238653,6057063.5815592,396757861.5484446,320026415.40949687,60117840.00000001,16613606.138947815,29463878.5641376,2922331.35030861,13224544.660185501,15863696.172100708,249620604.0194075,720470.133328025,274344684.8780387,0.0,3960024.657843722,720470.1333280238 
 03/09  08:00:00,53644769.91045029,21.0,24.0,19.0,26.0,172112294.88468356,0.0,114594.06664642156,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03130186058669128,6048570.877824571,408266144.407117,250962691.71775029,90176760.0,67126692.68936675,175409.21401186934,7138848.801997393,52898180.12368013,15956486.634513466,195750899.53984527,791472.8776961336,220474980.39847715,0.0,3960024.657843724,791472.8776961392 
 03/09  09:00:00,50210676.13000889,21.0,24.0,19.0,26.0,172201466.5132299,0.0,58728.205581241156,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028695048123427773,6193608.370042913,392866903.01180925,209797066.26766808,120235680.00000002,62834156.74414118,0.0,16482193.377488213,48489995.85709824,16433360.123688044,163641711.68878109,385070.09483827106,188365792.5474124,0.0,3960024.657843718,385070.09483827106 
 03/09  10:00:00,40041341.09754042,21.0,24.0,19.0,26.0,145275710.2001868,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02347403819267187,6291300.267802128,319413407.9476615,179113919.2997856,90176760.0,50122728.647875878,126571.63999535406,19511293.992703715,39673635.56089701,16673256.734443037,139708857.05383278,0.0,164203125.17202575,0.0,4189837.3982853486,0.0 
 03/09  11:00:00,36599554.849922109,21.0,24.0,19.0,26.0,172360963.46623973,0.0,68155.08798250606,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02087102781966944,6343678.448475494,352190813.92448446,156075636.62373508,150294600.0,45820577.30074938,0.0,19680845.192862538,35265433.77866463,16650533.425515695,121738996.56651336,418692.61071999467,146463077.42514406,0.0,3960024.6578437124,418692.61071999467 
 03/09  12:00:00,40097126.451016169,21.0,24.0,19.0,26.0,175051917.66082216,0.0,53780.417227120386,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0234736719280476,9049007.311210698,305941961.72679856,105454902.70744133,150294600.0,50192459.01935716,0.0,43931127.33645263,39673635.51514746,19659511.58511917,82254824.11180425,319373.9567118289,106978904.97043596,0.0,3960024.657843718,319373.9567118289 
 03/09  13:00:00,34989828.68690312,21.0,24.0,19.0,26.0,172642396.73166076,0.0,19875.14073554679,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020868838843823915,6673391.661145689,239094240.83641396,44991183.13941079,150294600.0,43808457.69700317,4088.166628109684,69323603.72539361,35265451.566543247,17617672.40770416,35093122.848740417,114893.86269152528,59817203.707372087,0.0,3960024.657843718,114893.86269153272 
