Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 03/09  14:00:00,31613420.72097515,21.0,24.0,19.0,26.0,145612181.06515364,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018259837456313295,6627771.13798313,192558710.856002,32735003.201427327,120235680.00000002,39588027.65457465,973113.1986702093,65343089.11491048,30857264.6226604,17387624.61214365,25533302.497113319,0.0,50103495.42800331,0.0,4113912.5855849569,0.0 
 03/09  15:00:00,28241366.8573461,21.0,24.0,19.0,26.0,145633301.0807837,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015648940902813298,6648891.156224089,174408349.86032868,48858549.72336458,90176760.0,35373040.13696411,800530.1150674187,50464002.59900456,26449090.24530246,17463441.985682474,38109668.784224379,0.0,62833749.64285585,0.0,3960024.6578437106,0.0 
 03/09  16:00:00,26581991.471895368,21.0,24.0,19.0,26.0,145604492.9529875,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01565021606616451,6620083.0284266299,212068455.0201442,58533914.83983643,120235680.00000002,33298860.180307744,576128.0504583683,38621548.8955397,26449090.3647312,17184316.467012217,45656453.575072418,0.0,70380534.43370386,0.0,3960024.657843718,0.0 
 03/09  17:00:00,28252702.618343228,21.0,24.0,19.0,26.0,172373540.9020594,0.0,70073.30698340491,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015654056525429985,6354337.670511248,276346149.4477085,60605419.8778,180353520.0,35387209.56990847,0.0,42705143.30352212,26449090.036910904,15717810.726378445,47272227.504684,383199.41013721158,71996308.36331563,0.0,3960024.6578437148,383199.410137219 
 03/09  18:00:00,34991378.14421983,21.0,24.0,19.0,26.0,176825858.43059207,0.0,0.0,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.0208646983683445,6303828.500816693,302151026.26235726,77987111.78038177,180353520.0,43810394.48197551,4441.150928604111,49963959.80614109,35265452.941201578,15876007.186943394,60829947.188697788,0.0,85554028.04732937,0.0,3960024.657843718,0.0 
 03/09  19:00:00,50211411.27728309,21.0,24.0,19.0,26.0,190463109.89941747,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028694689831534099,6222379.961812066,346255708.8809357,103067113.22010176,180353520.0,62835075.66083398,0.0,60093431.996660109,48489996.047289799,15906164.547655099,80392348.31167938,0.0,105116429.17030983,0.0,3960024.657843718,0.0 
 03/09  20:00:00,53622459.19334297,21.0,24.0,19.0,26.0,163909204.56075648,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03130109027759639,6633194.620544741,329482250.7611675,142147765.9401206,120235680.00000002,67098804.821046907,229703.45236294796,49740886.01358408,52898180.75284012,17844711.71903592,110875257.43329409,0.0,135198941.13834179,0.0,4360421.8114277,0.0 
 03/09  21:00:00,45124285.703197,21.0,24.0,19.0,26.0,163793961.95827858,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026086240852190719,6517952.023281678,341211025.7728454,164499056.67427997,120235680.00000002,56476289.0985654,0.0,45587672.07625233,44081798.66105805,17446291.614977827,128309264.20593837,0.0,152750833.40516127,0.0,4242536.317254517,0.0 
 03/09  22:00:00,48531275.649689268,21.0,24.0,19.0,26.0,163505429.8833798,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02868996396971893,6229419.945779182,353130825.37729838,202219119.48443295,90176760.0,60734945.892865438,0.0,24644325.979029776,48489998.20608148,16274173.89580485,157730913.19785769,0.0,182342498.7072168,0.0,4072520.007116454,0.0 
 03/09  23:00:00,40053592.353170838,21.0,24.0,19.0,26.0,163068458.79707397,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023476679003201614,5792448.864686608,341965302.96963956,231709420.54219616,60117840.00000001,50138042.42744334,0.0,11604852.40706101,39673635.55140104,14474020.133893514,180733348.02291305,0.0,205208725.52752669,0.0,4208728.011861943,0.0 
 03/09  24:00:00,23225034.124292166,21.0,24.0,19.0,26.0,165904295.01717056,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013042596456372707,8628285.095217314,323540944.7373294,264379281.78691394,30058920.000000005,29102742.950415516,1985923.2892259637,693328.211694079,22040900.65432959,17892011.50915887,206215839.79379288,0.0,230611127.03991837,0.0,4288818.270349879,0.0 
 03/10  01:00:00,18221914.4449598,21.0,24.0,19.0,26.0,101833621.35057758,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01043138532014465,5190743.624054862,377442903.85384467,342570374.0855607,12023568.0,22848961.768283894,54272619.05410668,497634.5386977329,17614168.386942276,13003339.569722105,267204891.78673739,0.0,291465436.95317146,0.0,4423560.3500414569,0.0 
 03/10  02:00:00,1647548.591920405,15.6,30.0,15.6,30.0,56682381.37887806,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4697377.314604957,14154964.74466756,0.0,12023568.0,2131396.7446675614,0.0,0.0,0.0,11384885.944949979,0.0,0.0,0.0,0.0,0.0,0.0 
 03/10  03:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,62789706.25605819,0.0,0.0,6728684.064273106,18291600.0,26964720.0,6181020.216303075,0.0,4623681.975482005,45191876.81000374,33096308.81000374,12023568.0,72000.0,2494946.153738741,0.0,0.0,10898083.6460058,25815120.87180292,0.0,31996141.086460785,0.0,0.0,0.0 
 03/10  04:00:00,0.0,15.6,30.0,15.6,30.0,75133360.22778186,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,4605295.514599526,107416891.88153847,95321323.88153847,12023568.0,72000.0,9004847.680830665,0.0,0.0,10649327.412673746,74350632.62760002,0.0,92893693.27157355,0.0,0.0,0.0 
 03/10  05:00:00,1647640.1380409692,15.6,30.0,15.6,30.0,71718079.03047621,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12758042.898412122,0.0,6975032.067790994,81108896.75215335,66953817.57700186,12023568.0,2131511.175151495,8432797.150789904,0.0,0.0,20719524.862455936,52223977.710061449,0.0,64146483.64565328,0.0,835536.9595082768,0.0 
 03/10  06:00:00,0.0,21.0,24.0,19.0,26.0,104015226.5643727,0.0,28682.38130247069,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7343666.466978907,358320836.94588616,328189916.94588616,30058920.000000005,72000.0,59958653.895848218,1010566.7127872713,0.0,21743783.33398038,255988135.2177912,201077.97511586973,277647768.0713141,0.0,7024472.662952915,201077.97511587293 
 03/10  07:00:00,14887723.817160029,21.0,24.0,19.0,26.0,150661123.36563287,0.0,106805.93582876347,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007822913729434564,6997007.513070537,348449747.5169393,269650605.1176506,60117840.00000001,18681302.39928868,24192882.71011561,2217680.249070098,13210640.913484995,19552629.630454899,210327471.99176748,725076.8100023038,235051552.8503998,0.0,3960024.6578437194,725076.8100022964 
 03/10  08:00:00,53626702.328826,21.0,24.0,19.0,26.0,172234985.04651458,0.0,120502.24889966636,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03129451755494318,6165352.857409703,367560710.8362169,210279842.19624547,90176760.0,67104108.639971468,0.0,10566225.601929732,52842564.954609099,16157413.855834553,164018276.91307146,787557.0307319969,188742357.77170519,0.0,3960024.657843714,787557.030731995 
 03/10  09:00:00,48539869.18711798,21.0,24.0,19.0,26.0,172433997.2417983,0.0,102597.601428987,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028687073398594687,6382269.702771589,319872929.1716799,138891561.56042595,120235680.00000002,60745687.611254,0.0,22637554.391826717,48439013.34973097,16689096.716280118,108335418.01713223,604830.7171565113,133059498.87576279,0.0,3960024.6578437106,604830.7171565187 
 03/10  10:00:00,40059656.94073696,21.0,24.0,19.0,26.0,145595498.58303205,0.0,30240.970600134704,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023473810538917424,6580847.6800474519,215859939.17028106,75537556.15192059,90176760.0,50145623.018360469,1016763.9782136873,29452591.0755585,39631923.62774221,17040576.69213622,58919293.79849807,169833.00858476686,83418243.76781968,0.0,4185155.5471543755,169833.00858476686 
 03/10  11:00:00,36658920.30250817,21.0,24.0,19.0,26.0,172825983.09530796,0.0,127044.8086345062,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020861046193782527,6749808.356901729,221264703.92297498,25075321.211592504,150294600.0,45894782.71138248,255355.06186634955,32174111.705130314,35228369.332002509,17119599.6765185,19558750.545042159,643766.2031184995,44282831.403673987,0.0,3960024.657843714,643766.2031184995 
 03/10  12:00:00,40053961.74200912,21.0,24.0,19.0,26.0,175461984.10809557,0.0,65692.14930526602,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023471871463726678,9447162.02640776,200433104.15474827,0.0,150294600.0,50138504.154748279,657502.2162672995,48677437.94547275,39631923.558331,20261695.966266697,0.0,322476.23024977897,24724080.858631486,0.0,3960024.657843708,322476.23024977897 
 03/10  13:00:00,36660851.844930518,21.0,24.0,19.0,26.0,173211592.56858567,0.0,94775.4804746898,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02086364602029538,7167687.158336676,196191797.09369345,0.0,150294600.0,45897197.093693438,450727.9915483315,58593237.11656806,35228366.142271909,18511285.82911399,0.0,460625.3503942025,24724080.858631467,0.0,3960024.657843708,460625.35039419998 
 03/10  14:00:00,31614944.125437116,21.0,24.0,19.0,26.0,146030666.5947261,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018254884361286799,7046256.667560573,160202553.96214507,376942.08804986588,120235680.00000002,39589931.874095197,2184849.466619011,57140160.63762801,30824786.866988265,18375020.061524828,294014.82867889539,0.0,24724080.85863148,0.0,4254039.486522617,0.0 
 03/10  15:00:00,26582730.928114449,21.0,24.0,19.0,26.0,146023177.70370803,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015647872191686588,7038767.779149501,123795567.36785069,319022.8847710307,90176760.0,33299784.483079666,2041330.8193086643,47340155.578554939,26421282.491693934,18258762.135939644,248837.85012140394,0.0,24724080.858631508,0.0,4208862.507965113,0.0 
 03/10  16:00:00,28251574.444396587,21.0,24.0,19.0,26.0,145944215.5858275,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015650678041807095,6959805.661266179,157057756.57103724,1436277.1918597073,120235680.00000002,35385799.37917752,2078885.6376750884,41021938.035172577,26421281.69787222,17976568.783289017,1120296.2096505718,0.0,25659599.782365838,0.0,4144801.943759983,0.0 
 03/10  17:00:00,26576734.403448658,21.0,24.0,19.0,26.0,172622955.71207447,0.0,57351.90255355443,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015644161823961348,6616473.88496609,221839277.7668181,8193468.797641119,180353520.0,33292288.969177009,609527.31509905,45927514.32400988,26421282.464918633,16302869.782519769,6390905.6621600729,292904.067674506,31114986.520791498,0.0,3960024.6578437185,292904.067674506 
 03/10  18:00:00,36660938.463972847,21.0,24.0,19.0,26.0,177111207.56190468,0.0,0.0,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.02086647030738724,6589177.632127522,237921493.4007381,11670668.035291885,180353520.0,45897305.365446198,760687.2025843393,55660072.9371609,35228371.22640388,16458377.348483127,9103121.06752767,0.0,33827201.926158998,0.0,3960024.6578437259,0.0 
 03/10  19:00:00,48530611.7674279,21.0,24.0,19.0,26.0,190806535.51910106,0.0,0.0,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.0286846040483012,6565805.581505775,245376553.9564148,4288917.900662877,180353520.0,60734116.055751908,512944.5921527375,70381488.30182672,48439017.092408347,16546420.947698025,3345355.962517044,0.0,28069436.821148509,0.0,3960024.6578437259,0.0 
 03/10  20:00:00,53635718.164734419,21.0,24.0,19.0,26.0,163789998.81740315,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03129481689072808,6513988.877197655,208384317.61236329,21033259.39089886,120235680.00000002,67115378.22146441,1507838.7454197377,63977673.288491938,52842565.02580206,16395137.829369177,16405942.324901114,0.0,40769557.04274307,0.0,4320490.798633147,0.0 
 03/10  21:00:00,45124828.970534849,21.0,24.0,19.0,26.0,163725356.24179504,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026080043737742175,6449346.306804352,208843890.8258725,32131242.655993187,120235680.00000002,56476968.16987931,926618.0341095261,61504934.1963871,44035448.68664086,16176017.382205263,25062369.271674687,0.0,49678090.326109398,0.0,4068384.4620402294,0.0 
 03/10  22:00:00,48530447.41492063,21.0,24.0,19.0,26.0,163518213.16952867,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02868748446018669,6242203.2319305459,223106385.09454707,72195714.47553927,90176760.0,60733910.619007829,771226.9859597953,40705790.965272899,48439013.23884903,15437744.946352028,56312657.290920618,0.0,80931746.92769455,0.0,4065015.879701906,0.0 
 03/10  23:00:00,40060516.08789525,21.0,24.0,19.0,26.0,163463854.1536583,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023474057679744616,6187844.22127358,203157789.71508707,92893252.78311357,60117840.00000001,50146696.93197349,845382.051793805,29283530.286371538,39631923.62558051,15227307.645168536,72456737.17082858,0.0,97046306.7230324,0.0,4094535.964272074,0.0 
 03/10  24:00:00,23228653.456959975,21.0,24.0,19.0,26.0,166186728.71105746,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01303708896774881,8910718.789109718,165614530.3972473,106448343.36666169,30058920.000000005,29107267.030585603,1107931.8533141658,18739354.07911848,22017731.61181114,18642483.342513287,83029707.82599613,0.0,107551792.49952185,0.0,4162020.842949784,0.0 
 03/11  01:00:00,18223817.749786356,21.0,24.0,19.0,26.0,102317281.36385927,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010431055006442331,5674403.637336874,194579089.33209376,159704180.47782529,12023568.0,22851340.85426845,20214689.550922268,0.0,17594901.33142232,13983026.668878325,124569260.77270372,0.0,148724899.5647171,0.0,4528466.724461304,0.0 
 03/11  02:00:00,1647636.1920004036,15.6,30.0,15.6,30.0,57212988.060661669,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5227983.996388558,14155074.242694185,0.0,12023568.0,2131506.2426941848,0.0,0.0,0.0,12852227.032008654,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  03:00:00,0.0,15.6,30.0,15.6,30.0,57132240.08833633,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5147236.024063235,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12515486.80284379,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  04:00:00,1647653.1359814804,15.6,30.0,15.6,30.0,57062190.68348721,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5077186.61921411,14155095.42226949,0.0,12023568.0,2131527.4222694898,0.0,0.0,0.0,12274463.339485983,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  05:00:00,0.0,15.6,30.0,15.6,30.0,57514829.80055719,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5529825.7362840869,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14261655.367415306,0.0,0.0,0.0,0.0,0.0,0.0 
 03/11  06:00:00,1647521.0322570459,21.0,24.0,19.0,26.0,102564522.45066226,0.0,84172.33417951632,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5837472.40039142,266430234.5791819,234239952.28344126,30058920.000000005,2131362.295740662,35782177.36377747,604258.6760213968,0.0,14966951.697044768,182707162.78108419,522525.5102811516,206188120.03614409,0.0,5203148.261415553,522525.5102811516 
 03/11  07:00:00,13231237.033403986,21.0,24.0,19.0,26.0,150126068.7545086,0.0,126884.81612672276,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007817052781967392,6441874.021654222,273297235.90601626,196568662.77963484,60117840.00000001,16610733.12638141,11099464.28806213,1279342.7834327513,13196190.741483257,16837674.87796946,153323556.96811519,777207.3437025022,178047637.82674969,0.0,3960024.657843718,777207.3437024998 
 03/11  08:00:00,13234607.444452268,21.0,24.0,19.0,26.0,172411263.60176853,0.0,87888.93872910136,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00782367540076699,6374244.746305055,255720860.01240427,148929153.9519856,90176760.0,16614946.060418716,0.0,24730670.302760964,13196191.85194122,16798163.508715005,116164740.08254877,536432.9087215146,140888820.94118066,0.0,3960024.657843718,536432.9087215146 
 03/11  09:00:00,14888612.512760692,21.0,24.0,19.0,26.0,172494924.756855,0.0,76827.15647352772,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007821619409247239,6468967.683649184,266556651.94579218,127638558.69803685,120235680.00000002,18682413.247755294,0.0,29570218.623395906,13196191.85125918,17154648.597939679,99558075.78446876,461676.0423144989,124282156.64310006,0.0,3960024.6578437255,461676.0423144989 
 03/11  10:00:00,45119826.904599998,21.0,24.0,19.0,26.0,145541630.58800764,0.0,33108.679466765374,40372104.38563864,0.0,69928200.0,28684105.52327201,0.026075186399884037,6524111.973555027,278595446.0210595,131947970.31520669,90176760.0,56470715.70585284,344620.4365430833,22507239.294423395,43987224.94168036,17426252.703020894,102919416.84586123,197301.9980954189,127486102.18975298,0.0,4117420.1725839537,197301.9980954189 
 03/11  11:00:00,40039137.23192807,21.0,24.0,19.0,26.0,172537104.16735933,0.0,78224.74126742124,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023464813653557363,6509749.4937164229,342027768.4609418,141613194.59291888,150294600.0,50119973.86802294,0.0,17787098.484328756,39588575.635079357,17376671.961619773,110458291.78247674,468567.2558437779,135182372.6411071,0.0,3960024.657843718,468567.25584378166 
 03/11  12:00:00,45117754.931586008,21.0,24.0,19.0,26.0,175158393.22537718,0.0,53004.88958843606,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02607565765455451,9156258.400802389,320824824.3690586,114062098.58043248,150294600.0,56468125.78862613,0.0,35415251.87615934,43987249.10729398,20295373.342669317,88968436.89273735,316416.6046293238,113692517.75136866,0.0,3960024.6578437259,316416.6046293238 
 03/11  13:00:00,43448167.59132811,21.0,24.0,19.0,26.0,172700327.4210307,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026074227902374248,6751197.4860457959,296625191.9970249,91949410.866861,150294600.0,54381181.130163889,0.0,42143201.24620216,43987268.86056115,18230547.508130328,71720540.47615159,0.0,96444621.33478257,0.0,3960024.6578437255,0.0 
 03/11  14:00:00,41726107.70909284,21.0,24.0,19.0,26.0,145662578.05286596,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023467036227297429,6678168.120488245,254696803.96005879,82232476.92387519,120235680.00000002,52228647.03618359,828851.9097252855,40692016.51927998,39588574.9968706,17976469.935192139,64141332.000622648,0.0,88585246.57195372,0.0,4240190.945143423,0.0 
 03/11  15:00:00,34990915.92767664,21.0,24.0,19.0,26.0,145685360.9559076,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0208564880194659,6700951.026140471,223294360.3806679,89307783.65843132,90176760.0,43809816.72223656,562126.616506957,32364420.450960727,35189844.16711554,18068997.59419085,69660071.25357643,0.0,94384152.11220882,0.0,3960024.6578437106,0.0 
 03/11  16:00:00,36659943.65731064,21.0,24.0,19.0,26.0,145635500.07026077,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020859850797531763,6651090.140490241,266199540.0735126,100067798.19284843,120235680.00000002,45896061.880664158,212183.4363999911,28323627.192881466,35189842.878995079,17845354.447148008,78052882.59042178,0.0,102776963.44905317,0.0,3960024.657843718,0.0 
 03/11  17:00:00,31612216.596738765,21.0,24.0,19.0,26.0,172446245.98573403,0.0,87827.72979960911,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01825140964757984,6409288.328772307,313855701.58719179,93915659.0594126,180353520.0,39586522.52777915,0.0,32230000.749775389,30791057.05808207,16358103.43928749,73254214.06634183,511925.94062597179,97978294.92497237,0.0,3960024.657843722,511925.94062596806 
 03/11  18:00:00,34987843.560852129,21.0,24.0,19.0,26.0,176981771.4012661,0.0,0.0,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.020859800294397894,6459741.471495617,315632320.47685036,91472824.14042568,180353520.0,43805976.336424659,6082.039425217226,30875762.875168198,35189835.56273741,16609430.375811747,71348802.82953203,0.0,96072883.68816325,0.0,3960024.6578437185,0.0 
 03/11  19:00:00,50214325.88858401,21.0,24.0,19.0,26.0,190768922.94147987,0.0,30197.879076338977,40372104.38563864,18291600.0,96892920.0,28684105.52327201,0.028681400253909876,6497995.124811434,298656479.4054842,55464240.5495089,180353520.0,62838718.85597525,0.0,54800472.043293748,48386033.90154259,16726823.290206023,43262107.628616947,174972.43510770385,67986188.48724914,0.0,3960024.657843718,174972.43510770385 
 03/11  20:00:00,48539384.81301548,21.0,24.0,19.0,26.0,164176642.3048265,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02867988193800325,6900632.367235973,263873409.96492494,82892647.80983456,120235680.00000002,60745082.15509035,895328.5037752064,58900036.196546297,48386029.65579209,18740406.802272835,64656265.29167096,0.0,88944768.99569564,0.0,4395601.8124507409,0.0 
 03/11  21:00:00,45127400.66867863,21.0,24.0,19.0,26.0,163929243.91115607,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026073918398318596,6653233.976171499,335732586.91540446,159016724.18371404,120235680.00000002,56480182.731690447,70712.0741247436,40384004.77847522,43987253.94981155,18059064.11724085,124033044.86329694,0.0,148423627.60570456,0.0,4293522.774069094,0.0 
 03/11  22:00:00,48532579.35897894,21.0,24.0,19.0,26.0,163561218.69287373,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028682218407412576,6285208.75528088,336664490.10085347,185751154.60223294,90176760.0,60736575.498620498,0.0,34252953.04478923,48386035.48715544,16540317.811058909,144885900.5897417,0.0,169479365.17568476,0.0,4090640.930532294,0.0 
 03/11  23:00:00,36662859.84194891,21.0,24.0,19.0,26.0,163138153.30948098,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020859055272119867,5862143.37971125,306351839.3119244,200334292.2694845,60117840.00000001,45899707.04243988,0.0,26159051.602158719,35189837.437842939,14709712.293256624,156260747.9701979,0.0,180803421.92280267,0.0,4141431.563871605,0.0 
 03/11  24:00:00,26582640.49051756,21.0,24.0,19.0,26.0,165969021.59979917,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015643908365139699,8693011.67524461,290361548.00961127,227002956.57138718,30058920.000000005,33299671.4382241,0.0,11749853.02123076,26392383.793591639,18123652.99932266,177062306.125682,0.0,201536066.53864423,0.0,4210345.1035142489,0.0 
 03/12  01:00:00,1647652.755466872,15.6,30.0,15.6,30.0,56950894.86036832,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4965890.796095216,14155094.946635236,0.0,12023568.0,2131526.9466352357,0.0,0.0,0.0,12583282.237110742,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  02:00:00,0.0,15.6,30.0,15.6,30.0,56729975.2639781,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4744971.199705005,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11472687.51169468,0.0,0.0,0.0,0.0,0.0,0.0 
 03/12  03:00:00,1647644.9528663546,15.599999999999998,30.0,15.599999999999998,30.0,62833112.785113248,0.0,0.0,6728684.064273106,18291600.0,26964720.0,6181020.216303075,0.0,4667088.50453707,45591073.10073208,31435987.90716281,12023568.0,2131517.1935692664,2193866.564298104,0.0,0.0,11054622.601211109,24520070.567586997,0.0,30701090.782244754,0.0,0.0,0.0 
 03/12  04:00:00,0.0,15.6,30.0,15.6,30.0,75644814.80042824,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,5116750.087245903,113210448.37046531,101114880.37046531,12023568.0,72000.0,10179350.037614255,0.0,0.0,12929555.643097857,78869606.68896294,0.0,97412667.33293692,0.0,0.0,0.0 
 03/12  05:00:00,0.0,21.0,24.0,19.0,26.0,102151695.76799985,0.0,12583.163863532156,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5496234.888044987,367069674.33441439,336938754.33441439,30058920.000000005,72000.0,56937266.64402139,1189326.4167209857,0.0,13992124.935274777,262812228.38084323,90617.94210334853,285042175.14369466,0.0,6454158.753624152,90617.94210334747 
 03/12  06:00:00,14885440.961663345,21.0,24.0,19.0,26.0,163458025.5995507,0.0,75132.92772637613,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007817538498845778,6106882.755096141,379564980.2457955,300768691.36184558,60117840.00000001,18678448.883949907,28166525.40430193,2414292.2562495979,13181200.5818989,16001175.953508905,234599579.26223956,532510.1673464952,259323660.1208714,0.0,3960024.6578437217,532510.1673464978 
 03/12  07:00:00,13233910.505694293,21.0,24.0,19.0,26.0,172027519.20121808,0.0,61169.46033924332,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007821076602882824,6017219.824147068,363819304.6453087,257028469.74184183,90176760.0,16614074.903466842,0.0,10609002.998408,13181201.396775712,15927258.88137197,200482206.39863665,429074.3507183094,225206287.25726847,0.0,3960024.657843718,429074.35071830576 
 03/12  08:00:00,14887744.19245376,21.0,24.0,19.0,26.0,172125260.52704538,0.0,69375.61028968763,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007821232957901221,6106755.00002378,372054312.7774729,233137304.90954937,120235680.00000002,18681327.86792359,0.0,17568581.922073127,13181201.388930507,16253650.475508256,181847097.8294485,472951.85142926088,206571178.68808205,0.0,3960024.657843718,472951.851429272 
 03/12  09:00:00,13232197.868448295,21.0,24.0,19.0,26.0,145180211.86745,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007818840799051041,6195801.950720486,333609717.66642978,226821023.51898469,90176760.0,16611934.147445135,223339.8222144686,2120612.8973824887,13181201.419223022,16450735.192066037,176920398.34480805,0.0,201363903.37995077,0.0,4240600.481333539,0.0 
 03/12  10:00:00,45119852.55643481,21.0,24.0,19.0,26.0,172317582.48334158,0.0,104173.62979302863,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026068228806078974,6264278.918569636,394198767.6693507,187433419.89931149,150294600.0,56470747.77003922,0.0,14635468.1049789,43937263.69680371,16510509.171269309,146198067.52146299,663105.5848055056,170922148.3800953,0.0,3960024.6578437278,663105.5848055056 
 03/12  11:00:00,45120611.854697909,21.0,24.0,19.0,26.0,175002691.53157563,0.0,43056.93241412504,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02606950864546384,9010504.664181307,359365360.77024909,152599063.8953525,150294600.0,56471696.87489653,0.0,25713725.183384837,43937303.31789188,19591584.342942828,119027269.83837497,264012.0937670338,143751350.69700844,0.0,3960024.657843718,264012.0937670338 
 03/12  12:00:00,34993142.985955249,21.0,24.0,19.0,26.0,172529744.56480573,0.0,18215.955112043313,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020854135932097868,6562398.679928871,307821102.9692471,113713902.47687371,150294600.0,43812600.49237338,0.0,42909525.68739478,35149862.052480999,17448424.31541275,88696843.9319615,109440.08987698668,113420924.79059319,0.0,3960024.657843718,109440.08987698668 
 03/12  13:00:00,36660192.829373288,21.0,24.0,19.0,26.0,145458187.95109827,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02085478803954074,6473778.021332838,269138175.2073425,103006121.86749757,120235680.00000002,45896373.3398449,370385.42791566558,42433535.48364756,35149863.68824264,17119999.22256911,80344775.0566481,0.0,104908447.1357907,0.0,4120433.437331065,0.0 
 03/12  14:00:00,26581250.21772726,21.0,24.0,19.0,26.0,145495338.0346511,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01564007357861746,6510928.110100368,224070926.41605828,100596232.78591621,90176760.0,33297933.63014208,324305.9867844531,34143639.96127224,26362402.849606188,17168741.60423527,78465061.57301463,0.0,103189142.43164706,0.0,3960024.657843718,0.0 
 03/12  15:00:00,26588607.074387596,21.0,24.0,19.0,26.0,145457984.56047777,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015644525709845197,6473574.635922585,257485285.6367464,103942476.10990568,120235680.00000002,33307129.526840725,65144.6739339819,30376185.723724493,26362402.702620798,16925389.68201429,81075131.36572643,0.0,105799212.22435867,0.0,3960024.6578437259,0.0 
 03/12  16:00:00,28238646.065016819,21.0,24.0,19.0,26.0,172216263.15776742,0.0,66347.50290095942,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01563798433371897,6200785.730317788,325718702.70613875,109995543.4951888,180353520.0,35369639.21094995,0.0,36753800.141595307,26362402.711221409,15461124.764376965,85796523.92624726,388469.107345282,110520604.78487933,0.0,3960024.657843718,388469.107345282 
 03/12  17:00:00,34989244.26470593,21.0,24.0,19.0,26.0,172159226.690476,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020855880754702257,6210096.7607094659,343768588.00629416,119607340.82320497,180353520.0,43807727.18308917,0.0,37773805.032873269,35149868.72236416,15673895.057941795,93293725.84209986,0.0,118017806.70073007,0.0,3960024.6578437255,0.0 
 03/12  18:00:00,45128034.60351743,21.0,24.0,19.0,26.0,176675595.14851494,0.0,0.0,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.026067020750500406,6153565.213537214,378538199.04859408,141703703.91335947,180353520.0,56480975.13523457,0.0,43389802.500309567,43937295.44337077,15735652.735877149,110528889.0524204,0.0,135252969.91105224,0.0,3960024.657843718,0.0 
 03/12  19:00:00,45121017.21795151,21.0,24.0,19.0,26.0,163841165.67564867,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026067624600586944,6565155.740670383,349834786.2879143,173126902.71854515,120235680.00000002,56472203.56936914,145957.99452576595,38581091.479936238,43937291.498457599,17673732.727730257,135038984.12046523,0.0,159340245.86562643,0.0,4382843.771315782,0.0 
 03/12  20:00:00,34991870.5406981,21.0,24.0,19.0,26.0,163713384.7454092,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020857599951473649,6437374.815640952,360198641.3823306,196151951.41641156,120235680.00000002,43811009.965919,0.0,37123758.83325282,35149862.97778436,17256526.619935808,152998522.104801,0.0,177418984.07847698,0.0,4263643.542800062,0.0 
 03/12  21:00:00,45121970.322777319,21.0,24.0,19.0,26.0,163426460.77139617,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026066459279105084,6150450.836419066,382054815.3608463,235404660.4330036,90176760.0,56473394.92784271,0.0,13624582.409702087,43937243.675684537,16066205.02228947,183615635.1377428,0.0,208224712.55576135,0.0,4075028.09845741,0.0 
 03/12  22:00:00,36660707.49859573,21.0,24.0,19.0,26.0,163000156.19504596,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020854389496024373,5724146.265280893,367800016.6291442,261785159.96495275,60117840.00000001,45897016.66419143,622572.14147997,1438206.1663880118,35149866.365003477,14291528.7981669,204192424.77266316,0.0,228670894.53716473,0.0,4205635.7519751279,0.0 
 03/12  23:00:00,18221977.188943574,21.0,24.0,19.0,26.0,165878719.09309466,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010426411680895646,8602709.1737576,324064924.3807288,271156964.1839503,30058920.000000005,22849040.196778545,2852671.6165333988,984416.9155958677,17574919.584645794,17752571.41040058,211502432.06348125,0.0,236016070.11526565,0.0,4170467.464692415,0.0 
 03/12  24:00:00,23227041.39492189,21.0,24.0,19.0,26.0,101833357.68850264,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01303634864203076,5190479.959374962,375688273.40481248,334559453.41361919,12023568.0,29105251.991193318,52559145.042079668,577305.8245058596,21968664.818306194,12923827.867306468,260956373.662623,0.0,285253393.356928,0.0,4387085.822169391,0.0 
 03/13  01:00:00,0.0,15.6,30.0,15.6,30.0,56692016.44645474,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4707012.382181644,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11335420.84421321,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  02:00:00,0.0,15.6,30.0,15.6,30.0,56631406.24600458,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4646402.181731477,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,10858581.657897693,0.0,0.0,0.0,0.0,0.0,0.0 
 03/13  03:00:00,1647615.4291476876,15.6,30.0,15.6,30.0,68963858.08553821,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4616813.588658951,74642020.98696405,60486972.69734433,12023568.0,2131480.2896197179,5078379.306667275,0.0,0.0,10636587.678440979,47179838.703928578,0.0,59541879.13324431,0.0,0.0,0.0 
 03/13  04:00:00,0.0,15.6,30.0,15.6,30.0,69444214.48029326,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,5097169.983414001,74384674.8401429,62289106.84014291,12023568.0,72000.0,6434105.97637631,0.0,0.0,12630669.400754232,48585503.33531147,0.0,60947543.76462729,0.0,0.0,0.0 
 03/13  05:00:00,1647632.3779032794,21.0,24.0,19.0,26.0,102166684.50144053,0.0,30469.40610628971,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5493337.379242914,356413997.54377397,324223576.0686109,30058920.000000005,2131501.4751630539,56165081.07852929,1101740.0909091533,0.0,13817772.218085893,252894389.33351655,216438.42101645022,274456759.0343863,0.0,7121735.815605354,216438.42101644964 
 03/13  06:00:00,13233569.622517208,21.0,24.0,19.0,26.0,163434463.926267,0.0,73196.80047481467,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007819742349933754,6085257.209061795,376847201.28275778,300115712.47519406,60117840.00000001,16613648.80756373,25901909.473496669,2384658.276722841,13165673.23432932,15903785.336221258,234090255.73065133,521171.65917287176,258814336.58928169,0.0,3960024.657843714,521171.6591728742 
 03/13  07:00:00,53641969.89445897,21.0,24.0,19.0,26.0,172062319.0340721,0.0,96916.44958929926,40372104.38563864,0.0,96892920.0,28684105.52327201,0.031274440218798747,6016272.644297667,433834046.9944915,276534094.2588413,90176760.0,67123192.73565018,574415.306500189,3592556.39340242,52662694.73426355,16040062.109725587,215696593.5218962,682352.831322546,240420674.3805295,0.0,3960024.6578437166,682352.8313225479 
 03/13  08:00:00,48539340.890514198,21.0,24.0,19.0,26.0,172056724.42557977,0.0,21563.22667553539,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028671487604396616,6086031.26132207,453465707.02698019,272484999.7739768,120235680.00000002,60745027.253003317,0.0,5488426.322097959,48274136.61838788,16449919.909295194,212538299.82370193,150491.15573028793,237262380.6823327,0.0,3960024.657843718,150491.15573028793 
 03/13  09:00:00,41717656.82299481,21.0,24.0,19.0,26.0,145094104.9726317,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02345638977134748,6109695.040264638,417615986.69465187,275221143.0660697,90176760.0,52218083.628582019,0.0,2543350.73019911,39497018.37120503,16593324.166494463,214672491.59153445,0.0,239090940.53868584,0.0,4265656.569325876,0.0 
 03/13  10:00:00,34992023.70972584,21.0,24.0,19.0,26.0,172101993.42718584,0.0,54658.70801710841,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020846960201881646,6098204.789411064,476725008.2240298,282619206.8004514,150294600.0,43811201.42357837,4589505.76198004,2744577.68189183,35108460.385526638,16520753.063520503,220442981.30435214,380583.0261000365,245167062.16298373,0.0,3960024.657843718,380583.0261000365 
 03/13  11:00:00,40054278.692900869,21.0,24.0,19.0,26.0,174865036.30997,0.0,17863.71948634428,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023456827100716974,8898042.658116153,447077987.3721283,246644487.0362672,150294600.0,50138900.335861157,0.0,17955626.222188068,39497022.7269041,19487622.546551899,192382699.88828845,122859.77032366467,217106780.74691845,0.0,3960024.6578437106,122859.77032365721 
 03/13  12:00:00,36660740.67079244,21.0,24.0,19.0,26.0,172291338.38185955,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020850023346025719,6342208.452098849,410579001.7227746,214387343.59412245,150294600.0,45897058.128652188,0.0,38051997.23693336,35108459.88177957,17404127.757650515,167222128.00341553,0.0,191946208.86204759,0.0,3960024.657843718,0.0 
 03/13  13:00:00,31611764.843298314,21.0,24.0,19.0,26.0,145229503.95303173,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018243493288634915,6245094.02587757,378674610.8776247,218852973.0309537,120235680.00000002,39585957.84667098,0.0,29619981.57554558,30719852.25629312,17092814.65557784,170705318.96414388,0.0,195132373.32117943,0.0,4257051.15943831,0.0 
 03/13  14:00:00,26578797.73939386,21.0,24.0,19.0,26.0,145240930.9508487,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01563636060796902,6256521.026301667,360270839.94615939,236799211.85588718,90176760.0,33294868.090272167,0.0,13053549.408242157,26331348.527219949,17119606.15268314,184703385.24759198,0.0,209427466.10622368,0.0,3960024.6578437106,0.0 
 03/13  15:00:00,26585770.838535377,21.0,24.0,19.0,26.0,145217127.3594795,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01563944788031483,6232717.4349294,393108237.69639816,239568973.39724285,120235680.00000002,33303584.29915529,0.0,3290196.734584809,26331348.460240246,16838464.03190441,186863799.24984945,0.0,211587880.1084806,0.0,3960024.6578437106,0.0 
 03/13  16:00:00,28243949.444410914,21.0,24.0,19.0,26.0,172032968.14363048,0.0,73062.08105037992,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01563784471155473,6010776.13803156,439046333.6580153,223316545.34834654,180353520.0,35376268.3096688,0.0,12199483.248974249,26331348.241429755,15415649.655165026,174186905.3717103,481977.09092372425,198910986.23034135,0.0,3960024.6578437148,481977.09092372425 
 03/13  17:00:00,34991588.932391528,21.0,24.0,19.0,26.0,172061681.78032065,0.0,45560.39224961137,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020848201198267747,6066991.458312151,421989248.6915133,197825070.72931225,180353520.0,43810657.96220106,0.0,28072092.323573393,35108462.509408328,15684194.248458736,154303555.16886357,298567.13221539559,179027636.02749373,0.0,3960024.657843718,298567.13221539559 
 03/13  18:00:00,50206290.4229099,21.0,24.0,19.0,26.0,176646875.64819388,0.0,22411.24470951712,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.02867165641913047,6102434.465902004,414914664.12350967,171732469.40943853,180353520.0,62828674.714071158,0.0,46082350.53656289,48274133.23902877,15855082.042856474,133951326.13936205,146236.472838521,158675406.9979965,0.0,3960024.6578437106,146236.472838521 
 03/13  19:00:00,51960406.3165793,21.0,24.0,19.0,26.0,163868775.26638726,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03127450138812686,6592765.326202114,362992826.6338977,177735868.57027579,120235680.00000002,65021278.06362194,72990.08972602933,40529221.41608921,52662678.73838401,17909864.025571016,138633977.48481513,0.0,163027313.02446873,0.0,4290769.97682386,0.0 
 03/13  20:00:00,45128506.003531169,21.0,24.0,19.0,26.0,163789084.41428865,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026059930089408456,6513074.479318077,360179359.25238516,183462114.87829078,120235680.00000002,56481564.37409434,0.0,39698819.361996028,43885529.69920031,17556492.234637157,143100449.60506679,0.0,167720349.60162533,0.0,4064205.5199194129,0.0 
 03/13  21:00:00,48540423.1841499,21.0,24.0,19.0,26.0,163495954.9828689,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028671145793520024,6219945.045287131,367238449.4348912,216315309.34045977,90176760.0,60746380.09443153,0.0,20489561.601811198,48274135.30864987,16329445.901401014,168725941.28555865,0.0,193450022.14418958,0.0,3960024.657843718,0.0 
 03/13  22:00:00,41713417.602365288,21.0,24.0,19.0,26.0,163080780.87544505,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023455525219923578,5804770.943078879,345592433.04794147,233261808.34480975,60117840.00000001,52212784.70313169,0.0,9715819.403618955,39497022.7738985,14528083.545056308,181944210.50895158,0.0,206537040.0079602,0.0,4091276.017466485,0.0 
 03/13  23:00:00,21567158.14498941,21.0,24.0,19.0,26.0,165921837.66861523,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01302951740417162,8645827.746675065,320469055.35140088,263379698.1354456,30058920.000000005,27030437.21595522,3078482.2958228385,656494.0521344387,21942787.002281649,17990896.767905378,205436164.54564763,0.0,229839343.68040324,0.0,4280926.381720335,0.0 
 03/13  24:00:00,18221537.083771808,21.0,24.0,19.0,26.0,101846910.26634269,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010426251965237169,5204032.539825087,378458594.9170187,343586536.84128817,12023568.0,22848490.075730526,54808791.60300971,512417.1441307717,17554221.089780686,13092423.251301438,267997498.73620475,0.0,292261400.09597459,0.0,4420204.156704109,0.0 
 03/14  01:00:00,1647626.3879239609,15.6,30.0,15.6,30.0,56681825.5916314,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4696821.527358303,14155061.98783068,0.0,12023568.0,2131493.987830681,0.0,0.0,0.0,11455600.01345109,0.0,0.0,0.0,0.0,0.0,0.0 
 03/14  02:00:00,0.0,15.6,30.0,15.6,30.0,68938642.42649104,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4591597.929611786,90474929.19016087,78379361.19016087,12023568.0,72000.0,7252111.051127285,0.0,0.0,10827022.848511367,61135901.72832547,0.0,73497942.15764082,0.0,0.0,0.0 
 03/14  03:00:00,1647668.1721023289,15.599999999999998,30.0,15.599999999999998,30.0,77044022.89144838,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,4535945.849236195,147229488.95974464,133074374.74267999,12023568.0,2131546.2170646658,19657454.066100256,0.0,0.0,10496058.658747079,103798012.2992904,0.0,119105957.060238,0.0,5215128.211947164,0.0 
 03/14  04:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,79432395.72228842,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.977939078,0.0,6924318.680076227,155685644.59677006,143590076.59677006,12023568.0,72000.0,26069584.267579844,0.0,0.0,20685360.09616733,112000259.74548066,0.0,125946346.8972694,0.0,6576985.821106865,0.0 
 03/14  05:00:00,1647660.3802689342,21.0,24.0,19.0,26.0,103880890.00458487,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7238012.288493535,433285577.51741757,401095121.0399602,30058920.000000005,2131536.4774573447,66226692.25682299,930610.1228495503,0.0,21476670.3933418,312854194.41116896,0.0,333283496.3969271,0.0,8254803.530713638,0.0 
 03/14  06:00:00,13232115.273143584,21.0,24.0,19.0,26.0,164231202.8119595,0.0,90777.51910133992,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007814044500040569,6864415.376133464,433908161.59895786,357178490.6936887,60117840.00000001,16611830.905269169,35411113.22953306,3302731.788042336,13149614.751484173,19284933.12517536,278599222.7410772,688291.521732603,303323303.5997089,0.0,3960024.657843718,688291.5217326066 
 03/14  07:00:00,53630710.35697445,21.0,24.0,19.0,26.0,172030442.5300886,0.0,99331.95047937874,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03126766174309999,5981980.639430895,467678380.7909024,310392502.2106099,90176760.0,67109118.58029244,5030623.441119808,3569937.6245991748,52598460.01221782,15838649.026277353,242106151.7242757,727505.2202169094,266830232.58290727,0.0,3960024.657843716,727505.2202169113 
 03/14  08:00:00,48528034.57180403,21.0,24.0,19.0,26.0,172077701.68169058,0.0,57142.46214567579,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028662147148621497,6071429.281972067,450561249.8311236,269594675.2089029,120235680.00000002,60730894.6222208,0.0,7441650.424633697,48215252.67106958,16290335.679413069,210283846.66294427,397958.5883100065,235007927.52157773,0.0,3960024.6578437068,397958.5883100065 
 03/14  09:00:00,40054921.77829086,21.0,24.0,19.0,26.0,145174746.10835547,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023451514658203479,6190336.175993303,367127918.53049829,226811454.35312066,90176760.0,50139704.1773777,0.0,11380279.862015844,39448844.96612443,16574531.412529957,176912934.39543409,0.0,201414490.78346247,0.0,4182549.1284457307,0.0 
 03/14  10:00:00,36659251.45675788,21.0,24.0,19.0,26.0,172279367.92410649,0.0,69350.98236150548,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020844965030112386,6260887.011989347,395036237.16808387,198846440.52172718,150294600.0,45895196.64635665,0.0,12639168.656413334,35065634.30722408,16607891.613028994,155100223.6069472,447254.8546003334,179824304.46557785,0.0,3960024.657843718,447254.8546003334 
 03/14  11:00:00,40042296.79736926,21.0,24.0,19.0,26.0,175001644.27828945,0.0,53812.24423759676,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02344950800645584,8998702.101691647,354610750.70685806,154192227.45681627,150294600.0,50123923.25004181,0.0,35366508.16010331,39448844.902651447,19626521.758004868,120269937.41631669,337763.91748471747,144994018.27494947,0.0,3960024.657843718,337763.91748471 
 03/14  12:00:00,34990435.772019509,21.0,24.0,19.0,26.0,172520408.38344074,0.0,19590.200763193596,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020847482780634309,6551688.252919345,298347296.8791876,104243480.34015778,150294600.0,43809216.53902978,0.0,59780304.22017411,35065634.5121925,17541732.9846892,81309914.66532308,119974.78773232893,106033995.52395448,0.0,3960024.657843718,119974.78773232893 
 03/14  13:00:00,31611192.58479058,21.0,24.0,19.0,26.0,145492797.24497498,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01823901217431291,6508387.317825284,245691937.2597834,85871014.72270249,120235680.00000002,39585242.537080887,348976.15750309309,54289230.2265137,30682407.070330755,17289395.671578625,66979391.483707938,0.0,91551888.77230051,0.0,4111608.227882817,0.0 
 03/14  14:00:00,28248170.457357959,21.0,24.0,19.0,26.0,145482829.35953195,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01563455706074994,6498419.4349867519,240371389.88233877,114813085.40639179,90176760.0,35381544.47594698,205113.82843390495,36381955.40112994,26299229.714973649,17321193.969192178,89554206.6169856,0.0,114278287.47561613,0.0,3960024.657843718,0.0 
 03/14  15:00:00,26576048.90700277,21.0,24.0,19.0,26.0,145399428.5711554,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015630980596198258,6415018.646613803,293108531.9371085,139581419.8222641,120235680.00000002,33291432.11484442,0.0,24579115.689920717,26299229.969873277,16955482.550644556,108873507.46136603,0.0,133597588.3199981,0.0,3960024.657843718,0.0 
 03/14  16:00:00,26582743.323628166,21.0,24.0,19.0,26.0,172208123.17213638,0.0,73029.99345498628,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015634251910655689,6185963.2541364659,332130929.170256,118477609.19307761,180353520.0,33299799.977178437,0.0,34094701.85926395,26299229.99133839,15437553.059929472,92412535.17060054,434285.2009628265,117136616.02923139,0.0,3960024.657843718,434285.2009628414 
 03/14  17:00:00,36658564.024099107,21.0,24.0,19.0,26.0,172207722.3169459,0.0,42127.42358963194,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020845949369795923,6216464.963599659,330413752.3446089,104165894.9728051,180353520.0,45894337.371803779,0.0,47911960.87881866,35065638.70579871,15673064.828757562,81249398.078788,250055.07439210674,105973478.93742009,0.0,3960024.657843718,250055.07439210674 
 03/14  18:00:00,48531933.607009459,21.0,24.0,19.0,26.0,176722190.24497444,0.0,0.0,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.028660536778197904,6200160.307403225,343676489.30510118,102587200.98115847,180353520.0,60735768.32394271,0.0,61700822.699768748,48215250.92681264,15796534.749865614,80018016.7653036,0.0,104742097.62393582,0.0,3960024.6578437106,0.0 
 03/14  19:00:00,53630510.8085953,21.0,24.0,19.0,26.0,163378135.3493208,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03126751398738125,6102125.409142653,330724841.24021247,143380292.09067089,120235680.00000002,67108869.14954156,254482.4091062048,50065929.90890701,52598460.01036313,15576606.141437058,111836627.8307233,0.0,136150233.8256842,0.0,4370499.521514642,0.0 
 03/14  20:00:00,45116187.27041131,21.0,24.0,19.0,26.0,163275535.1149109,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026058848709965829,5999525.179941382,349414894.6382519,172713048.38898973,120235680.00000002,56466166.24926218,0.0,44763766.46459943,43831997.15988236,15274873.663053828,134716177.743412,0.0,159130686.56417058,0.0,4269596.6957160099,0.0 
