Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 03/14  21:00:00,48526078.463081989,21.0,24.0,19.0,26.0,163079173.60135947,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028659878762507284,5803163.663788939,367782047.9415343,216876838.4089176,90176760.0,60728449.53261667,0.0,23104585.839377449,48215252.990038219,14538645.738387164,169163933.95895574,0.0,193765174.24643556,0.0,4082865.2289970915,0.0 
 03/14  22:00:00,40044965.58965117,21.0,24.0,19.0,26.0,163013341.132346,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023449779864584364,5737331.1999855809,355189886.4025899,244944787.2253624,60117840.00000001,50127259.17722751,0.0,10211808.310877122,39448844.954817797,14306970.26400937,191056934.0357827,0.0,215540861.96374185,0.0,4200177.588516468,0.0 
 03/14  23:00:00,23228166.4458514,21.0,24.0,19.0,26.0,165879726.42093126,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013029993234215318,8603716.49899061,327451855.1047376,268286276.8265108,30058920.000000005,29106658.278226776,2682200.7772816696,797318.4063837063,21916024.337633116,17752244.711798647,209263295.92467845,0.0,233677147.9955386,0.0,4270253.445615527,0.0 
 03/14  24:00:00,18224936.848170777,21.0,24.0,19.0,26.0,101809637.44409903,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010421821442596249,5166759.717585865,384508049.57200798,349631741.87124648,12023568.0,22852739.70076144,55654916.97756954,520447.33804117629,17532813.61699912,12892917.675797824,272712758.6595723,0.0,296957177.7403175,0.0,4439686.435733159,0.0 
 03/15  01:00:00,0.0,15.6,30.0,15.6,30.0,56633816.80530888,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4648812.74103578,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11173138.77033223,0.0,0.0,0.0,0.0,0.0,0.0 
 03/15  02:00:00,1647639.8418790273,15.6,30.0,15.6,30.0,68891645.8072508,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4544601.310371551,93766468.35382295,79611389.54886687,12023568.0,2131510.8049560768,7547698.409060068,0.0,0.0,10550519.251565537,62096883.84811615,0.0,74458924.2774319,0.0,0.0,0.0 
 03/15  03:00:00,0.0,15.6,30.0,15.6,30.0,77016515.90068746,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,4508438.858475266,148505300.2917702,136409732.2917702,12023568.0,72000.0,20461521.79195884,0.0,0.0,10334959.616625967,106399591.18758077,0.0,122095922.13157842,0.0,4826742.0288981799,0.0 
 03/15  04:00:00,0.0,15.6,30.0,15.6,30.0,78488636.83599845,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.142454007,0.0,4990553.629271332,166898685.95004637,154803117.95004637,12023568.0,72000.0,30733318.7067869,0.0,0.0,12339448.679039458,120746432.00103614,0.0,131827631.04814372,0.0,10431880.090249258,0.0 
 03/15  05:00:00,1647656.836114436,21.0,24.0,19.0,26.0,102060139.41121337,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5417261.695122039,436306176.1769316,404115724.1295835,30058920.000000005,2131532.047348107,66472696.41277021,1126199.167849007,0.0,13708244.784380772,315210264.82107517,0.0,336333326.45703706,0.0,7561043.880514249,0.0 
 03/15  06:00:00,13234777.356997583,21.0,24.0,19.0,26.0,163369229.60189069,0.0,68386.98006006396,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007817148371027781,6024832.705102846,445494541.714768,368761543.2676892,60117840.00000001,16615158.447078765,36806018.09420441,3281309.2761053878,13133026.716868958,15673047.234844778,287634003.7487976,529663.6862079132,312358084.6074294,0.0,3960024.6578437194,529663.6862079169 
 03/15  07:00:00,53643033.86155976,21.0,24.0,19.0,26.0,171995156.66325949,0.0,87938.82146664034,40372104.38563864,0.0,96892920.0,28684105.52327201,0.031258726611799517,5958087.901623442,491484333.0953879,334183050.42604437,90176760.0,67124522.66934352,7660414.847613959,3803876.0585687526,52532107.92189248,15699852.737887426,260662779.33231456,663884.2003856162,285386860.1909453,0.0,3960024.6578437166,663884.2003856124 
 03/15  08:00:00,48537521.58610427,21.0,24.0,19.0,26.0,172049462.86723227,0.0,59320.59731383136,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028657083240046973,6041012.332350653,465864314.5750326,284885881.40948119,120235680.00000002,60742753.165551368,400604.0790855652,6497690.102849522,48154435.321724478,16157793.390768825,222210987.4993953,420676.0203134543,246935068.35802735,0.0,3960024.657843718,420676.02031345068 
 03/15  09:00:00,40061537.280771058,21.0,24.0,19.0,26.0,145184919.99114586,0.0,16603.600301147166,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023446563393159038,6183906.458487477,363563878.75262227,223239145.35372419,90176760.0,50147973.398898009,0.0,12060966.68076411,39399058.123763408,16500268.392201335,174126533.3759049,113384.98030798661,198627973.7947529,0.0,4182665.097627409,113384.98030798661 
 03/15  10:00:00,36656831.3311547,21.0,24.0,19.0,26.0,172321868.66775579,0.0,90437.75428794648,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020836448427863149,6282300.983720741,378338617.29642066,182151845.7497869,150294600.0,45892171.54663375,0.0,14896276.770472359,35021404.071902159,16553153.675313924,142078439.6848338,570280.8620846854,166802520.543465,0.0,3960024.6578437255,570280.8620846816 
 03/15  11:00:00,40046945.81637238,21.0,24.0,19.0,26.0,174991551.8341961,0.0,61281.75924887337,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02344430139336474,8981140.142592239,345175262.5855892,144750928.17182944,150294600.0,50129734.41375977,0.0,37711513.646909359,39399085.21806733,19507134.57340841,112905723.97402695,380587.0951624946,137629804.8326572,0.0,3960024.657843718,380587.0951624946 
 03/15  12:00:00,36660071.8317429,21.0,24.0,19.0,26.0,172473601.94930799,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020843409251928688,6524472.0195539169,302421812.79205,106230990.69637919,150294600.0,45896222.09567078,0.0,61559515.30075257,35021405.94111827,17444845.457764009,82860172.74317578,0.0,107584253.60180825,0.0,3960024.6578437185,0.0 
 03/15  13:00:00,29946157.355838766,21.0,24.0,19.0,26.0,145441923.0567185,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01823443587463453,6457513.129573381,253095070.31197135,95355402.40196236,120235680.00000002,37503987.91000897,253777.30567677137,56817333.3631075,30643732.349829858,17167518.371575886,74377213.87353064,0.0,98945350.78127474,0.0,4115968.6087311438,0.0 
 03/15  14:00:00,28244056.31992837,21.0,24.0,19.0,26.0,145476513.57512195,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015629188460973797,6492103.650582118,227768121.38674886,102214959.48521284,90176760.0,35376401.901536028,83964.84261453916,42938557.42480683,26266054.99359636,17231237.143354648,79727668.398466,0.0,104451749.25709796,0.0,3960024.6578437259,0.0 
 03/15  15:00:00,26577105.001592839,21.0,24.0,19.0,26.0,145440376.12252198,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01562798512758596,6455966.197983336,264576686.78760515,111048254.57951942,120235680.00000002,33292752.208085687,0.0,34090675.56103105,26266056.773714156,16978055.585484115,86617638.57202515,0.0,111341719.43065694,0.0,3960024.657843718,0.0 
 03/15  16:00:00,26583328.636515149,21.0,24.0,19.0,26.0,172259201.08634753,0.0,75358.382097401,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015630830527604668,6234712.779708615,308545436.42143627,94891384.81700263,180353520.0,33300531.604433605,0.0,43422202.633087057,26266056.79346472,15566761.85940453,74015280.15726206,439072.75806044149,98739361.01589394,0.0,3960024.657843722,439072.75806044149 
 03/15  17:00:00,36658537.038512308,21.0,24.0,19.0,26.0,172270506.17213727,0.0,44710.472328477466,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020840697868866194,6276665.770057398,305515376.8880888,79267553.24762988,180353520.0,45894303.640458989,0.0,56905584.79517149,35021408.04945843,15843861.540900428,61828691.533151309,260279.37912470237,86552772.39178324,0.0,3960024.657843718,260279.37912470237 
 03/15  18:00:00,48530416.40759598,21.0,24.0,19.0,26.0,176771405.22050549,0.0,0.0,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.028653632432830018,6249375.282941172,328773591.65344366,87686199.79285772,180353520.0,60733871.86058591,0.0,68691826.54298975,48154434.8940981,16001855.159390223,68395235.83842904,0.0,93119316.69706048,0.0,3960024.657843733,0.0 
 03/15  19:00:00,53627102.78025407,21.0,24.0,19.0,26.0,163914965.11098553,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03126031771672573,6638955.170814529,331908239.973368,144567950.77858956,120235680.00000002,67104609.19477841,254120.18575271523,53816776.99133675,52532113.6032222,17977355.886793637,112763001.60729985,0.0,136929765.10553516,0.0,4517342.018240753,0.0 
 03/15  20:00:00,43450540.759998869,21.0,24.0,19.0,26.0,163785707.53299953,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026052876229062304,6509697.598035998,347798319.585002,173178492.05016936,120235680.00000002,54384147.53483266,0.0,47393822.90883681,43776724.072368759,17541160.334466455,135079223.79913209,0.0,159490583.63327153,0.0,4272745.682337664,0.0 
 03/15  21:00:00,50214045.005188118,21.0,24.0,19.0,26.0,163510401.75235547,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028653099984920797,6234391.814791703,356188723.1383805,203173595.38000203,90176760.0,62838367.758378509,0.0,26224815.47662788,48154436.51259924,16340961.426649452,158475404.39640159,0.0,183087016.48904637,0.0,4072493.423828179,0.0 
 03/15  22:00:00,40038689.165229488,21.0,24.0,19.0,26.0,163092118.120683,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023443941524707167,5816108.1883284379,334970144.96972516,224732891.17447035,60117840.00000001,50119413.79525484,0.0,13572489.449727405,39399085.11545529,14550900.091359023,175291655.11608688,0.0,199778262.93232516,0.0,4197497.700237085,0.0 
 03/15  23:00:00,21565293.039363259,21.0,24.0,19.0,26.0,165948174.65693493,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01302689955667112,8672164.73499739,300131224.05178406,243044198.17371703,30058920.000000005,27028105.878067048,0.0,1783559.713143777,21888375.49447364,18006216.137839334,189574474.57549928,0.0,214002466.73730896,0.0,4256113.354665875,0.0 
 03/15  24:00:00,18222757.281524239,21.0,24.0,19.0,26.0,101940117.95062034,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010420539659011106,5297240.224108458,338995830.85822126,304122247.5641805,12023568.0,22850015.294040648,46706195.58651075,241740.99475018809,17510703.890320478,13235021.822241161,237215353.10006083,0.0,261512375.0445815,0.0,4387083.571953535,0.0 
 03/16  01:00:00,1647654.8115327229,15.6,30.0,15.6,30.0,56790418.19255644,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4805414.1282833409,14155097.516668885,0.0,12023568.0,2131529.516668885,0.0,0.0,0.0,11720190.224863703,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  02:00:00,0.0,15.6,30.0,15.6,30.0,56683822.33276734,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4698818.268494232,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11196909.899663747,0.0,0.0,0.0,0.0,0.0,0.0 
 03/16  03:00:00,1647522.8186054796,15.599999999999998,30.0,15.599999999999998,30.0,68988726.3784304,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4641681.881551154,77983523.2366975,63828590.70806357,12023568.0,2131364.5286339239,5227186.969502641,0.0,0.0,10901672.84508025,49786300.752289589,0.0,62148341.18160486,0.0,0.0,0.0 
 03/16  04:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,75667906.48419035,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,5139841.771008021,108544962.02285557,96449394.02285557,12023568.0,72000.0,10168592.441178449,0.0,0.0,12925344.169116587,75230527.33782734,0.0,93773587.98180084,0.0,0.0,0.0 
 03/16  05:00:00,1647539.911896042,21.0,24.0,19.0,26.0,102214446.07327545,0.0,29588.87834145985,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5541979.47884265,355136332.01990666,322946026.125064,30058920.000000005,2131385.894842552,54761759.98234775,1044949.8192465283,0.0,14102857.46161018,251897900.37754996,206020.51509716293,273945133.8262101,0.0,6636872.067816796,206020.5150971698 
 03/16  06:00:00,13233390.847687768,21.0,24.0,19.0,26.0,163553314.6810511,0.0,106972.65491661873,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007813224106093642,6170332.10941061,355145946.40247866,278414681.0592203,60117840.00000001,16613425.343258284,24492417.85120231,2321844.720183175,13115918.521115333,16129007.017163774,217163451.22619186,731396.8334215264,241887532.08482383,0.0,3960024.657843713,731396.8334215264 
 03/16  07:00:00,53631923.20485273,21.0,24.0,19.0,26.0,172183786.49668569,0.0,110730.44152441866,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03125202790196421,6123926.114998579,390047068.3948462,232759673.78341235,90176760.0,67110634.61143384,0.0,7215365.940654255,52463677.177735198,16157928.867594477,181552545.55106164,740976.4255462149,206276626.40969373,0.0,3960024.657843716,740976.4255462111 
 03/16  08:00:00,48526258.947146739,21.0,24.0,19.0,26.0,172238718.04248298,0.0,53953.63168330716,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02864798482023733,6235634.473241039,386303161.84428778,205338806.71086205,120235680.00000002,60728675.133425798,0.0,13789529.42996569,48091702.23320013,16571013.298251428,160164269.2344724,348746.80476257056,184888350.09310369,0.0,3960024.657843718,348746.80476257056 
 03/16  09:00:00,40051485.39671253,21.0,24.0,19.0,26.0,145302179.0426814,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02343931365448647,6317769.110331451,323654793.65800437,183342624.8762651,90176760.0,50135408.78173925,220073.17836185755,14275754.522663409,39347758.129903409,16789071.050183078,143007247.4034868,0.0,167480036.23968566,0.0,4211316.680277032,0.0 
 03/16  10:00:00,36654584.012936238,21.0,24.0,19.0,26.0,172357297.50121016,0.0,66130.0271693594,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020836443085021924,6342037.544293679,371268511.72515359,175084549.27310197,150294600.0,45889362.45205164,0.0,13087248.510875743,34975783.65505146,16774693.353915392,136565948.43301956,410587.1958953267,161290029.29165188,0.0,3960024.6578437255,410587.1958953267 
 03/16  11:00:00,40035272.61935071,21.0,24.0,19.0,26.0,175049694.3189066,0.0,50956.153790238895,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02343857801139771,9049608.232767094,333167842.7169349,132758099.52316356,150294600.0,50115143.19377136,0.0,35732678.692563388,39347758.15107426,19775240.554457547,103551317.62806759,310308.33040626757,128275398.48669893,0.0,3960024.657843718,310308.33040628247 
 03/16  12:00:00,34990218.73874178,21.0,24.0,19.0,26.0,172573805.4206683,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020833547807581854,6624675.490924068,281812948.5588856,87709403.30631602,150294600.0,43808945.25256949,0.0,57597294.05283666,34975780.72651785,17711320.091487826,68413334.5789265,0.0,93137415.43755883,0.0,3960024.657843703,0.0 
 03/16  13:00:00,31609693.418272593,21.0,24.0,19.0,26.0,145547899.52830655,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018230298914290709,6563489.601165611,231419417.39772076,71600368.78330411,120235680.00000002,39583368.61441664,626166.013597796,52896413.727480757,30603796.246932925,17392706.311699429,55848287.650977198,0.0,80416343.67966302,0.0,4116049.4877899826,0.0 
 03/16  14:00:00,26584024.444029459,21.0,24.0,19.0,26.0,145561663.23146195,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015626895586229294,6577253.3069243789,211106116.9212476,87627955.57388994,90176760.0,33301401.34735767,541178.1367815209,37198996.49238338,26231838.72150433,17426790.25509949,68349805.34763417,0.0,93073886.20626745,0.0,3960024.6578437259,0.0 
 03/16  15:00:00,28251546.449024198,21.0,24.0,19.0,26.0,145463534.81534807,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015629031969024214,6479124.890808367,280034083.4884438,124412639.10281909,120235680.00000002,35385764.38562464,67850.98602771395,22493615.34227445,26231838.683402178,17091363.957313856,97041858.5001989,0.0,121765939.35883151,0.0,3960024.6578437106,0.0 
 03/16  16:00:00,26573057.723504567,21.0,24.0,19.0,26.0,172217484.2012797,0.0,68014.29983863069,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015622949051892744,6200339.976907467,340266452.72814378,126625239.52187485,180353520.0,33287693.206268908,0.0,28775591.34745293,26231838.69421956,15537520.903515429,98767686.82706239,403840.1800126181,123491767.68569547,0.0,3960024.6578437106,403840.1800126181 
 03/16  17:00:00,34985236.08223004,21.0,24.0,19.0,26.0,172186361.7523733,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020834650188807453,6237231.822627991,332092780.95745709,107936543.90759458,180353520.0,43802717.04986252,0.0,42686761.77194729,34975782.115578997,15755413.04248656,84190504.24792378,0.0,108914585.10655582,0.0,3960024.657843718,0.0 
 03/16  18:00:00,48529598.13277128,21.0,24.0,19.0,26.0,176724878.38265718,0.0,0.0,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.02865032845634436,6202848.445096178,350909357.4635787,109822988.42715621,180353520.0,60732849.036422509,0.0,57079647.29347196,48091701.056010369,15828509.292085942,85661930.97318185,0.0,110386011.8318143,0.0,3960024.6578437259,0.0 
 03/16  19:00:00,53646448.425955418,21.0,24.0,19.0,26.0,163863362.9685142,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031249623097954206,6587353.028353959,349026593.93274518,161662123.1387251,120235680.00000002,67128790.79401998,212914.97336818139,46040523.41831641,52463669.31332992,17775179.093054594,126096456.0482056,0.0,150399758.08124463,0.0,4380803.4834357299,0.0 
 03/16  20:00:00,45117508.83766967,21.0,24.0,19.0,26.0,163731686.7747443,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02604278264444444,6455676.839790868,364999850.8284972,188296352.65144176,120235680.00000002,56467818.177055429,0.0,41953043.42337233,43719682.52354127,17337863.135852465,146871155.06812457,0.0,171286118.42348556,0.0,4269142.161113782,0.0 
 03/16  21:00:00,48534503.373393099,21.0,24.0,19.0,26.0,163421532.24789728,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028647569624225146,6145522.310339095,384768591.4391891,233852850.96808965,90176760.0,60738980.47109939,0.0,20564831.538209455,48091703.19326105,16137228.260858287,182405223.75510995,0.0,207003478.00536368,0.0,4085851.2662214695,0.0 
 03/16  22:00:00,40049740.26215986,21.0,24.0,19.0,26.0,162966729.21117593,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02343913231701896,5690719.278826146,381258482.11921086,271007414.71435746,60117840.00000001,50133227.40485339,0.0,7107569.884217134,39347758.139968138,14281919.026190337,211385783.4771988,0.0,235851796.82312668,0.0,4218092.170546738,0.0 
 03/16  23:00:00,23225571.35106834,21.0,24.0,19.0,26.0,165861270.2940316,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01302287518915381,8585260.372098072,357086315.7925109,297923981.3213406,30058920.000000005,29103414.47117031,6346407.807231671,1183793.1594778156,21859864.20547822,17709036.840443419,232380705.4306457,0.0,256790493.12947504,0.0,4274317.817648656,0.0 
 03/16  24:00:00,18222691.948538655,21.0,24.0,19.0,26.0,101792982.2055369,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010416594942658129,5150104.479028972,403164686.70090118,368291185.0715461,12023568.0,22849933.629355007,59313267.595343369,779377.6124026096,17487882.215938584,12812758.14065892,287267124.355806,0.0,311534459.7582334,0.0,4416770.114049181,0.0 
 03/17  01:00:00,0.0,15.6,30.0,15.6,30.0,56630451.41575888,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4645447.351485777,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11152874.37699626,0.0,0.0,0.0,0.0,0.0,0.0 
 03/17  02:00:00,1647604.7571235707,15.6,30.0,15.6,30.0,68907547.56039377,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4560503.063514511,84998216.12424386,70843181.17440169,12023568.0,2131466.9498421645,5618311.800348654,0.0,0.0,10644858.115115157,55257681.31603332,0.0,67619721.74534908,0.0,0.0,0.0 
 03/17  03:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,75055042.3503933,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,4526977.637210977,122184735.97087844,110089167.97087844,12023568.0,72000.0,12363971.250018629,0.0,0.0,10444391.688080024,85869551.01728517,0.0,104412611.66125924,0.0,0.0,0.0 
 03/17  04:00:00,1647658.8986519983,15.6,30.0,15.6,30.0,79423083.085329,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,6915006.043116823,136921407.9733894,122766305.34791813,12023568.0,2131534.6254712429,19835378.577977688,0.0,0.0,20629484.2744109,95757718.17137614,0.0,111311612.78191746,0.0,4969178.362354204,0.0 
 03/17  05:00:00,0.0,21.0,24.0,19.0,26.0,103901578.04330758,0.0,16110.849863464007,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7242589.477352768,394637568.25267699,364506648.25267699,30058920.000000005,72000.0,61065648.96134867,1390760.1003678539,0.0,21505913.251832084,284315185.637088,120454.63336609744,305827943.0474125,0.0,7171348.106149528,120454.63336610115 
 03/17  06:00:00,13235468.291910885,21.0,24.0,19.0,26.0,164244024.75782637,0.0,93075.42883163468,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007813675815732054,6874939.412270417,401102814.8473193,324368952.7479524,60117840.00000001,16616022.099366904,30760105.26208663,2880897.8594767178,13098287.643413356,19347956.40726373,253007783.14340288,681994.5579981387,277731864.00203147,0.0,3960024.6578437157,681994.5579981387 
 03/17  07:00:00,53641822.33871506,21.0,24.0,19.0,26.0,172034629.50923569,0.0,96492.46014659415,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03124189485703131,5989007.108936525,444255020.83406737,286955252.53960469,90176760.0,67123008.29446273,1806234.9955459524,3501289.7065796635,52393163.878231499,15881145.2645845,223825096.9808916,691842.3893165232,248549177.83952529,0.0,3960024.6578437185,691842.3893165269 
 03/17  08:00:00,48533527.616026,21.0,24.0,19.0,26.0,172078041.80839239,0.0,48951.75319307398,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028641486003408668,6079960.117647148,442806791.6626327,261833350.86514727,120235680.00000002,60737760.79748537,0.0,8477776.806498038,48027072.7077523,16315129.47776572,204230013.67481489,339541.36376816398,228954094.53344683,0.0,3960024.657843718,339541.3637681565 
 03/17  09:00:00,40056267.30661808,21.0,24.0,19.0,26.0,145132636.5596451,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02343344952858999,6148226.627300986,386456125.3937443,246137979.33780436,90176760.0,50141386.0559399,0.0,7701379.291917218,39294866.33145642,16527762.939315893,191987623.88348738,0.0,216450938.33439694,0.0,4220791.065567491,0.0 
 03/17  10:00:00,36657939.029230657,21.0,24.0,19.0,26.0,172132899.58966775,0.0,52379.10719915632,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020828964072392147,6131390.552728952,451155692.07894149,254967535.93593047,150294600.0,45893556.143011007,0.0,3911871.7456415437,34928776.578902009,16454374.401603792,198874678.03002576,357360.01783170815,223598758.88865874,0.0,3960024.6578437087,357360.01783170815 
 03/17  11:00:00,40037874.95012014,21.0,24.0,19.0,26.0,174869651.4152001,0.0,17568.279898028046,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023432437597908259,8902953.202958968,422706156.30941316,222293160.26377357,150294600.0,50118396.04563953,0.0,23684356.46290462,39294878.86177022,19404962.37560878,173388665.00574339,119125.27890017719,198112745.86437503,0.0,3960024.6578437106,119125.27890017719 
 03/17  12:00:00,34991153.32446757,21.0,24.0,19.0,26.0,172289663.2101952,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020829148882627096,6340533.28045539,388184515.5529364,194079802.09033004,150294600.0,43810113.46260636,0.0,44154333.03528916,34928777.73389095,17243796.399143686,151382245.63045744,0.0,176106326.4890899,0.0,3960024.6578437259,0.0 
 03/17  13:00:00,31610288.49076113,21.0,24.0,19.0,26.0,145212832.96955193,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01822549257408379,6228423.042415761,360889356.0085161,201069563.56757329,120235680.00000002,39584112.44094276,0.0,36640441.703133869,30562673.301670568,16893252.88391625,156834259.58270718,0.0,181263051.8315907,0.0,4255313.267592827,0.0 
 03/17  14:00:00,26584061.22732407,21.0,24.0,19.0,26.0,145205378.10175909,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015622784552373126,6220968.177225625,346808355.5204926,223330148.19488729,90176760.0,33301447.32560533,0.0,20718639.72820633,26196585.954136164,16879763.349010607,174197515.59201209,0.0,198921596.45064444,0.0,3960024.6578437259,0.0 
 03/17  15:00:00,28243130.39831015,21.0,24.0,19.0,26.0,145130584.75491417,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015625146001614758,6146174.83037839,400340310.93500438,244729386.4135758,120235680.00000002,35375244.521428558,0.0,10885639.14918752,26196585.940317915,16548953.210020235,190888921.40258915,0.0,215613002.26122106,0.0,3960024.657843718,0.0 
 03/17  16:00:00,26580120.828784888,21.0,24.0,19.0,26.0,171889284.13004739,0.0,58617.75422589622,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015619072698434378,5881536.451291738,456711522.1393648,243061480.2186696,180353520.0,33296521.92069522,0.0,19513402.830600144,26196585.92370193,15065087.11168012,189587954.57056228,405152.4352840618,214312035.42919369,0.0,3960024.657843718,405152.4352840637 
 03/17  17:00:00,34990625.31582155,21.0,24.0,19.0,26.0,171852540.9790605,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02082851559475632,5903411.049321321,458113257.5569521,233950284.092656,180353520.0,43809453.464296098,0.0,32531795.34171823,34928779.61010217,15306652.473157632,182481221.59227167,0.0,207205302.4509053,0.0,3960024.657843718,0.0 
 03/17  18:00:00,48535150.80634159,21.0,24.0,19.0,26.0,176436166.7114011,0.0,0.0,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.028641715070963595,5914136.773848702,482551734.4673082,241458424.72034706,180353520.0,60739789.746961157,0.0,45105804.27948354,48027072.24991581,15414225.826361523,188337571.2818707,0.0,213061652.14050348,0.0,3960024.657843718,0.0 
 03/17  19:00:00,53639448.428841609,21.0,24.0,19.0,26.0,163141185.27292795,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031242188141020145,5865175.332775087,465393138.6306056,278037417.6672974,120235680.00000002,67120040.96330813,0.0,33337368.58124757,52393168.317950528,15126624.952481278,216869185.78049199,0.0,241195748.70545865,0.0,4357542.591507982,0.0 
 03/17  20:00:00,45119758.83659865,21.0,24.0,19.0,26.0,163092589.59121938,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026038225264172544,5816579.656270492,471646743.2655239,294940432.6430617,120235680.00000002,56470630.622462239,0.0,29527197.26849252,43660970.25637333,14840486.438841152,230053537.46158815,0.0,254497424.5848408,0.0,4240218.393223029,0.0 
 03/17  21:00:00,48525329.264613497,21.0,24.0,19.0,26.0,162940463.49543379,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028639568636199189,5664453.557883563,475028983.3147938,324124710.26253029,90176760.0,60727513.05226355,0.0,9391057.212432176,48027073.15291819,14141016.456928011,252817274.00477363,0.0,277437190.80996409,0.0,4064188.7112854898,0.0 
 03/17  22:00:00,40041330.10023,21.0,24.0,19.0,26.0,162903555.66995398,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023432407639130516,5627545.737610927,466600610.1557944,356360055.2542963,60117840.00000001,50122714.90149814,5957090.392593381,2286817.269617946,39294878.90055347,13922334.467880307,277960843.0983511,0.0,302425865.0358932,0.0,4219083.578934651,0.0 
 03/17  23:00:00,22500198.694123739,21.0,24.0,19.0,26.0,165804178.70965413,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013021343433607979,8528168.787722152,439127631.95508119,380871996.13650807,30058920.000000005,28196715.81857315,17725188.502441925,2251556.179006699,21830483.422799138,17366487.334187896,297080156.9864763,0.0,321465866.7893214,0.0,4298395.713631553,0.0 
 03/17  24:00:00,18812936.17089879,21.0,24.0,19.0,26.0,101735560.74538625,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010414739751782977,5092683.018880158,503538295.42174336,467927002.48471567,12023568.0,23587724.937027728,80325923.4225049,161135.7921686091,17464390.011522928,12469691.888808312,364983061.93807819,0.0,385975302.3440523,0.0,7691865.110502641,0.0 
 03/18  01:00:00,132777.53556101305,15.599999999999998,30.0,15.599999999999998,30.0,73352190.50394765,0.0,0.0,6728684.064273106,18291600.0,26964720.0,16826060.39834674,0.0,4541126.041327797,154604439.70914815,142342902.93236045,12023568.0,237968.77678770273,19890519.37112625,0.0,0.0,10533432.151927503,111027464.28724113,0.0,121817514.45618606,0.0,6036010.225307645,0.0 
 03/18  02:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,76977884.10731603,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.977939078,0.0,4469807.065103842,207567804.21863977,195472236.21863977,12023568.0,72000.0,36607529.69144998,0.0,0.0,10107480.65550665,152468344.25053904,0.0,163345645.87894858,0.0,9645771.344486762,0.0 
 03/18  03:00:00,1647664.7884682937,15.60000000000001,30.00000000000002,15.60000000000001,30.00000000000002,71724274.97361185,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4407211.9831878109,169098233.49157397,154943123.50397177,12023568.0,2131541.987602208,39891983.90025963,0.0,0.0,9734328.331154347,120855636.333098,0.0,117151449.54165814,0.0,19036245.714138055,0.0 
 03/18  04:00:00,0.0,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,78449842.2246471,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4951759.017919984,242230997.56607355,230135429.56607355,12023568.0,72000.0,59426229.52585942,0.0,0.0,12110985.99534572,179505635.06153737,0.0,180312152.11408574,0.0,20706562.084807796,0.0 
 03/18  05:00:00,1647554.152147539,21.0,24.0,19.0,26.0,102049596.4705375,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5406718.754446161,541285028.8143485,509094705.11952856,30058920.000000005,2131403.694819876,91837803.56280792,0.0,0.0,13647813.514053334,397093869.9932323,0.0,410606042.13909307,0.0,15171933.370613404,0.0 
 03/18  06:00:00,13231778.512292985,21.0,24.0,19.0,26.0,163290874.31764043,0.0,47748.02986731326,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007809340691504902,5967116.371053105,536150424.9013158,459421174.9391391,60117840.00000001,16611409.962176592,54294625.76737231,4194856.697487452,13080154.484130003,15331946.842909104,358348516.4525286,407479.2014367655,383072597.31116,0.0,3960024.657843714,407479.20143675807 
 03/18  07:00:00,13235850.123384968,21.0,24.0,19.0,26.0,171887586.28588758,0.0,57193.63801218984,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007812338194828011,5881262.731152335,498229254.7722207,391435995.3925486,90176760.0,16616499.379672077,13376602.214811866,4295893.137315786,13080154.34625731,15249109.450579752,305320076.4061879,466557.17660511159,330044157.26481989,0.0,3960024.65784372,466557.1766051097 
 03/18  08:00:00,14886285.2371235,21.0,24.0,19.0,26.0,171983850.90031354,0.0,81001.46851980161,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007806188357465981,5953719.515076853,475192736.9994794,336277552.79118719,120235680.00000002,18679504.208292255,2055927.8069859793,4833707.500988964,13080154.481940659,15674544.799350746,262296491.177126,620602.2790493784,287020572.03575679,0.0,3960024.657843714,620602.2790493746 
 03/18  09:00:00,43443857.29998949,21.0,24.0,19.0,26.0,145059039.3301162,0.0,53464.38463502657,40372104.38563864,0.0,69928200.0,28684105.52327201,0.026031966203252,6021165.010538554,441567203.6075965,297014650.2395871,90176760.0,54375793.36800936,1210452.4211967933,3476308.9004328565,43600513.26893775,16075726.114013004,231671427.18687798,391173.39384382768,256395508.04550884,0.0,3960024.657843724,391173.3938438314 
 03/18  10:00:00,40058925.47904061,21.0,24.0,19.0,26.0,172103167.49578319,0.0,82629.43538122054,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023426855821499425,6071408.128064409,461847313.24497428,261408004.53642158,150294600.0,50144708.708552729,446230.76765580559,5100682.318204274,39240458.537908758,16199655.181761112,203898243.53840883,575378.832727875,228622324.39704345,0.0,3960024.6578437185,575378.8327278824 
 03/18  11:00:00,45121051.38765161,21.0,24.0,19.0,26.0,174920980.55502547,0.0,81040.44648258738,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02602698244311322,8890810.17360522,412215469.4381298,205448623.1574443,150294600.0,56472246.28068551,0.0,26404950.43422223,43600497.98482826,19226351.40948631,160249926.06280656,542328.2442618571,184974006.92143799,0.0,3960024.6578437185,542328.2442618609 
 03/18  12:00:00,45114115.889268968,21.0,24.0,19.0,26.0,172388586.09043516,0.0,34721.1973286959,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026032981711077348,6404734.958162772,373908061.33213356,167149884.2602725,150294600.0,56463577.071861017,0.0,36532895.399693969,43600475.06012502,17129348.292173596,130376909.72301254,224390.70363826655,155100990.58164308,0.0,3960024.6578437217,224390.70363826655 
 03/18  13:00:00,40029420.19710082,21.0,24.0,19.0,26.0,145321568.69543094,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023427421664518275,6337158.763092881,320901085.6626007,150557577.8581228,120235680.00000002,50107827.80447787,107517.24738305292,36812172.67150613,39240463.34466366,16865232.639298615,117434910.72933579,0.0,142009848.59149377,0.0,4109167.6543178686,0.0 
 03/18  14:00:00,34983515.57532313,21.0,24.0,19.0,26.0,145364706.90967573,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020820317495444615,6380296.9799447399,276593085.60033789,142615759.14338694,90176760.0,43800566.45695094,0.0,32449203.159453773,34880410.60420588,16941804.54664206,111240292.13184181,0.0,135964372.99047295,0.0,3960024.657843718,0.0 
 03/18  15:00:00,34987999.54466958,21.0,24.0,19.0,26.0,145359565.20354618,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020824832506553985,6375155.273810687,294756469.95303186,130714618.64052725,120235680.00000002,43806171.31250456,0.0,33589050.30882028,34880410.92414367,16762639.999879297,101957402.53961125,0.0,126681483.3982431,0.0,3960024.6578437217,0.0 
 03/18  16:00:00,31613022.69650635,21.0,24.0,19.0,26.0,172160424.75037948,0.0,63753.036454656336,40372104.38563864,0.0,96892920.0,28684105.52327201,0.018220297153322127,6147541.786793821,341487666.5109902,121546616.37758085,180353520.0,39587530.13340935,0.0,39467701.00741747,30520331.71240673,15351393.743985398,94806360.77451307,384215.8613575231,119530441.63314599,0.0,3960024.6578437259,384215.8613575231 
 03/18  17:00:00,36655634.86729079,21.0,24.0,19.0,26.0,172127087.15740539,0.0,17635.664953678555,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020825766642454559,6160321.562715259,361717500.9185437,135473304.92342115,180353520.0,45890675.99512254,0.0,35987951.828234378,34880410.02191657,15564557.201936078,105669177.84026848,106815.51310806207,130393258.69890183,0.0,3960024.657843718,106815.51310806952 
 03/18  18:00:00,48528931.47658344,21.0,24.0,19.0,26.0,176647473.98315517,0.0,0.0,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.02863156186669668,6125444.045612937,376247208.074392,135161672.3424255,180353520.0,60732015.73196655,0.0,53326162.55694911,47960565.52253121,15653662.895743916,105426104.4270919,0.0,130150185.28572323,0.0,3960024.657843718,0.0 
 03/18  19:00:00,48527739.155942898,21.0,24.0,19.0,26.0,163839198.15399689,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02863174228880722,6563188.2164545,334237786.6128478,153271581.25346128,120235680.00000002,60730525.359386477,136351.23177818533,53978323.58834791,47960564.401342738,17662574.955498306,119551833.37769979,0.0,143860223.3670408,0.0,4375715.5271349609,0.0 
 03/18  20:00:00,43447571.441855479,21.0,24.0,19.0,26.0,163737572.96180985,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026031339260946145,6461563.0268678539,359140357.17127636,184524241.2138432,120235680.00000002,54380435.957433138,0.0,38190358.25907477,43600484.09242546,17261802.954616779,143928908.14679773,0.0,168396002.9163508,0.0,4217010.746922694,0.0 
 03/18  21:00:00,50205992.11187117,21.0,24.0,19.0,26.0,163482983.0853768,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028633868579579975,6206973.147832287,341964259.93419197,188959198.10185863,90176760.0,62828301.832333359,0.0,33390069.954756693,47960564.41821707,16117091.509063222,147388174.51944975,0.0,172112255.37808136,0.0,3960024.6578437255,0.0 
 03/18  22:00:00,34983383.9438606,21.0,24.0,19.0,26.0,163111873.99232687,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0208207294088852,5835864.062595478,293475608.19351127,189557366.2727729,60117840.00000001,43800401.92073832,0.0,26175472.64489457,34880410.55101028,14417511.310278805,147854745.69276289,0.0,172423362.74434114,0.0,4115488.464896809,0.0 
 03/18  23:00:00,26581030.105440014,21.0,24.0,19.0,26.0,165956864.62106595,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015617413974973108,8680854.696537907,272623028.1022,209266449.60720719,30058920.000000005,33297658.494992787,0.0,12435356.098147702,26160308.968244576,17938587.687082419,163227830.6936216,0.0,187720474.34090079,0.0,4191461.8691984887,0.0 
 03/18  24:00:00,18222657.194043645,21.0,24.0,19.0,26.0,101966736.31894219,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010412827094733112,5323858.592438037,317735007.3478653,282861549.1608065,12023568.0,22849890.187058834,43074478.81583605,57348.65857849785,17440197.825651155,13165968.434533515,220632008.34542904,0.0,244934181.84808905,0.0,4381932.013816761,0.0 
 03/19  01:00:00,1647622.295237319,15.6,30.0,15.6,30.0,56828231.51251684,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4843227.448243738,14155056.872069247,0.0,12023568.0,2131488.8720692468,0.0,0.0,0.0,11662067.428711717,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  02:00:00,0.0,15.6,30.0,15.6,30.0,56735997.033402968,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4750992.969129863,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11174192.970548895,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  03:00:00,0.0,15.6,30.0,15.6,30.0,56703547.824937198,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4718543.760664089,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,10954782.993078236,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  04:00:00,1647639.2620819258,15.6,30.0,15.6,30.0,57227311.41156745,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5242307.347294344,14155078.080223423,0.0,12023568.0,2131510.080223423,0.0,0.0,0.0,13092092.333579667,0.0,0.0,0.0,0.0,0.0,0.0 
 03/19  05:00:00,0.0,21.0,24.0,19.0,26.0,102350356.82807112,0.0,40034.21960056276,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5667444.892379218,306110396.6100216,275979476.6100216,30058920.000000005,72000.0,51208588.33370546,614064.436205886,0.0,14265927.318761215,215263991.75581683,260384.1099758441,237513647.7124521,0.0,6434449.559840899,260384.1099758441 
 03/19  06:00:00,14887260.195607394,21.0,24.0,19.0,26.0,163693559.89877544,0.0,112453.0664125139,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.00780515698437746,6305096.915647101,308201334.040698,229402771.1573768,60117840.00000001,18680722.88332118,20300379.993630757,1594561.5626080763,13061508.503396796,16326387.522512543,178934161.5027539,716515.4977286568,203658242.36138539,0.0,3960024.6578437096,716515.4977286568 
 03/19  07:00:00,13231410.925574342,21.0,24.0,19.0,26.0,172278426.4763408,0.0,80441.2012127852,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0078050189720544099,6248855.358412309,283041760.95236149,176254050.4648829,90176760.0,16610950.487478562,0.0,18431805.391655685,13061509.19834514,16331040.660828146,137478159.36260868,506289.48881368085,162202240.22124089,0.0,3960024.657843718,506289.4888136883 
 03/19  08:00:00,13235250.842573753,21.0,24.0,19.0,26.0,172414032.58313103,0.0,96904.30254525563,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0078095581517497948,6367998.363865526,280707902.6501528,143856472.3573106,120235680.00000002,16615750.29284222,0.0,25027694.66557675,13061509.129898211,16711342.597772312,112208048.43870226,586092.0257520224,136932129.2973361,0.0,3960024.6578437106,586092.0257520224 
 03/19  09:00:00,14885685.654125736,21.0,24.0,19.0,26.0,145451613.62777216,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007805216748421665,6467203.711056273,246427881.5383524,137572366.79461605,90176760.0,18678754.743736358,623609.3080735343,8051994.522587718,13061509.183396096,16935297.39812835,107306446.09980054,0.0,131894052.3825965,0.0,4096499.2336799066,0.0 
 03/19  10:00:00,43443448.18794208,21.0,24.0,19.0,26.0,172610113.25197358,0.0,129108.78067163463,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02602331975577383,6531874.5363679439,309914407.5681911,105244525.58055787,150294600.0,54375281.98763321,0.0,18597865.51549036,43538346.31136902,17023080.416129579,82090729.95283513,728871.6690504327,106814810.81146682,0.0,3960024.657843714,728871.6690504439 
 03/19  11:00:00,45116905.99328974,21.0,24.0,19.0,26.0,175234414.30302323,0.0,59521.798842254575,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026021064095258556,9225762.569249234,277709941.5149046,70948276.87905565,150294600.0,56467064.63584901,26534.220203563746,31603056.142847897,43538324.78615702,20093465.152218038,55339655.96566341,326192.30249409438,80063736.82429526,0.0,3960024.657843703,326192.30249409438 
 03/19  12:00:00,34984711.55109835,21.0,24.0,19.0,26.0,172933637.24051426,0.0,56094.36455946785,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020818436011857803,6928412.946225654,211984317.75450228,17887656.35613943,150294600.0,43802061.39836285,395117.61502042537,52214009.77932311,34830689.38396104,18129101.847528947,13952371.957788755,295539.2110347862,38676452.81642046,0.0,3960024.657843718,295539.2110347862 
 03/19  13:00:00,36653400.40927006,21.0,24.0,19.0,26.0,145890369.3924784,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02081985438045223,6905959.462747906,166316821.84610484,193258.87062160875,120235680.00000002,45887882.97548321,1568399.2267296818,52710703.91837019,34830689.76849682,17955976.40461378,150741.91908485484,0.0,24724080.858631486,0.0,4110766.5769285678,0.0 
 03/19  14:00:00,26573314.56957892,21.0,24.0,19.0,26.0,145984343.01863603,0.0,25408.293527749738,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015611840073912233,6974524.800585781,123666730.22863277,201955.97085011588,90176760.0,33288014.25778265,1665904.0877496126,44347216.911646317,26123018.385121507,18136901.090228794,157525.6572630904,127921.74372702245,24724080.858631459,0.0,4117550.3151068126,127921.74372702245 
 03/19  15:00:00,26577587.29961379,21.0,24.0,19.0,26.0,145959372.57018525,0.0,25955.797692553173,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015612701696037568,6949006.847969338,153529035.06919656,0.0,120235680.00000002,33293355.069196535,1323409.496564279,41872234.153723549,26123018.396598124,17918556.48749437,0.0,128847.83696084896,24724080.858631489,0.0,3960024.6578437106,128847.83696085641 
 03/19  16:00:00,26581856.729344835,21.0,24.0,19.0,26.0,172928696.9301738,0.0,216055.9377621555,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015614059982513366,6763511.06788688,213652211.75530876,0.0,180353520.0,33298691.755308749,0.0,42958865.63557177,26123018.39655328,16502205.464565102,0.0,1049894.0532873863,24724080.85863153,0.0,3960024.6578437106,1049894.0532873863 
 03/19  17:00:00,36653128.1330477,21.0,24.0,19.0,26.0,172908015.83606366,0.0,134532.9222902201,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0208208001149719,6824352.984041944,226241062.63664968,0.0,180353520.0,45887542.63664967,495503.94375763068,46580076.979074988,34830687.33468895,16886586.547879064,0.0,653437.5138605638,24724080.858631474,0.0,3960024.657843718,653437.5138605787 
 03/19  18:00:00,43443402.82491033,21.0,24.0,19.0,26.0,177257279.2219664,0.0,0.0,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.026020104130612104,6735249.287035587,234881116.29965044,152371.01473324796,180353520.0,54375225.2849172,1392741.5303471997,59029551.03230751,43538301.132944408,16883176.640269668,118849.39149193339,0.0,24724080.858631474,0.0,4078874.0493356494,0.0 
 03/19  19:00:00,45118851.01752147,21.0,24.0,19.0,26.0,164362369.1532392,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026024265568033897,7086359.218304272,192428422.8871017,15723247.016999092,120235680.00000002,56469495.87010261,2364613.157744364,61356374.915752,43538361.70038914,18593084.92623042,12264132.673259294,0.0,36266753.69059047,0.0,4681484.499144434,0.0 
 03/19  20:00:00,34984963.09601768,21.0,24.0,19.0,26.0,164173022.87093017,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020816142726914127,6897012.941203378,205403358.7210006,41365302.89744228,120235680.00000002,43802375.823558289,1265264.2513273336,57972199.75465697,34830690.78981629,18067744.034440925,32264936.26000498,0.0,56633608.52716753,0.0,4315433.249313164,0.0 
 03/19  21:00:00,45113549.485680539,21.0,24.0,19.0,26.0,163796378.65332154,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026025880347875724,6520368.718385009,255188867.833891,108549238.75310952,90176760.0,56462869.080781478,780930.1176736375,30262203.40497995,43538328.92394541,16817718.09977343,84668406.22742543,0.0,109027402.31375949,0.0,4325109.430141116,0.0 
 03/19  22:00:00,34982238.95547573,21.0,24.0,19.0,26.0,163317703.57663838,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020815259364147,6041693.64691248,251775153.88455964,147858343.17220209,60117840.00000001,43798970.71235755,531252.11489217,15720131.657490205,34830689.20755694,14881799.017693762,115329507.67431762,0.0,139772364.66210348,0.0,4241248.528690232,0.0 
 03/19  23:00:00,18222017.8505658,21.0,24.0,19.0,26.0,166050277.46112187,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01040848768005242,8774267.541802744,224536978.22304649,171628967.20020253,30058920.000000005,22849091.02284392,503057.32830646637,11199839.821078215,17415337.601993577,18251883.538671446,133870594.41615799,0.0,158259528.79703579,0.0,4295171.135597848,0.0 
 03/19  24:00:00,21565739.325967269,21.0,24.0,19.0,26.0,102045268.95265708,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01301359516403365,5402391.223552142,295312801.2961272,256260569.5703681,12023568.0,27028663.725759057,36579779.59292733,15912.037052121377,21769178.032900666,13401133.730910577,199883244.26488716,0.0,224153224.172281,0.0,4414125.609083838,0.0 
 03/20  01:00:00,1647650.7215763096,15.6,30.0,15.6,30.0,56881852.42883979,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4896848.364566684,14155092.404320173,0.0,12023568.0,2131524.404320172,0.0,0.0,0.0,11935280.169580903,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  02:00:00,0.0,15.6,30.0,15.6,30.0,56769742.97609216,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4784738.911819052,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11374918.806883719,0.0,0.0,0.0,0.0,0.0,0.0 
 03/20  03:00:00,1647625.2578561737,15.6,30.0,15.6,30.0,56680708.843354549,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4695704.779081443,14155060.575272695,0.0,12023568.0,2131492.575272694,0.0,0.0,0.0,11021498.508584707,0.0,0.0,0.0,0.0,0.0,0.0 
