Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 03/20  04:00:00,0.0,15.6,30.0,15.6,30.0,69463427.99657902,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,5116383.499699779,77462723.81195332,65367155.81195332,12023568.0,72000.0,6140919.375021622,0.0,0.0,12882463.883380462,50986381.53332359,0.0,63348421.96263905,0.0,0.0,0.0 
 03/20  05:00:00,1647642.2023046674,21.0,24.0,19.0,26.0,102132520.19659922,0.0,11984.312209805097,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5477658.168298091,374607821.18082848,342417387.42539617,30058920.000000005,2131513.755432259,57612892.323228348,1215426.1629532674,0.0,13945048.52513222,267085562.19180907,86657.0470596677,288901910.2083187,0.0,6867757.499965904,86657.04705966718 
 03/20  06:00:00,13232481.14656799,21.0,24.0,19.0,26.0,163446627.93655018,0.0,75784.32637100342,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.007804249467981686,6094833.693464289,377251038.4572299,300520910.21883997,60117840.00000001,16612288.238389953,25851241.20634309,2481250.9285152486,13042362.012319446,15967474.367673403,234406309.97069515,540409.92268691,259130390.82932914,0.0,3960024.6578437269,540409.9226869174 
 03/20  07:00:00,53620098.6808957,21.0,24.0,19.0,26.0,172138124.93671967,0.0,108367.46791347025,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03122021941473717,6080627.528675324,398857416.4926838,241584802.25632588,90176760.0,67095854.23635794,0.0,7230627.8022648,52169450.49134008,16025684.212973617,188436145.75993417,739284.270883722,213160226.6185677,0.0,3960024.657843711,739284.2708837257 
 03/20  08:00:00,48529823.152333248,21.0,24.0,19.0,26.0,172244930.08978123,0.0,58345.094196757826,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028616623105534455,6237455.058057184,378460691.0409756,197491880.7354265,120235680.00000002,60733130.30554904,0.0,15478236.041028794,47821995.39917429,16508654.612172954,154043666.97363267,374325.8363272612,178767747.83226324,0.0,3960024.657843718,374325.8363272612 
 03/20  09:00:00,40033268.605079669,21.0,24.0,19.0,26.0,145302069.77454824,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023414147223654044,6317659.842223419,316216906.0428674,175927507.81950257,90176760.0,50112638.22336484,256192.32366328874,17336129.151566283,39127087.55579887,16745333.542574784,137223456.09921203,0.0,161698916.70350353,0.0,4208644.91218373,0.0 
 03/20  10:00:00,34987808.15445513,21.0,24.0,19.0,26.0,172329981.7201311,0.0,61650.827507207076,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0208102826879868,6319200.962902935,369844144.3148783,175743612.23561184,150294600.0,43805932.079266447,0.0,15949668.831392467,34779633.21148081,16705079.643509005,137080017.54377724,385012.4227596887,161804098.40240965,0.0,3960024.6578437255,385012.4227596887 
 03/20  11:00:00,40042271.522092629,21.0,24.0,19.0,26.0,174990517.9454974,0.0,40268.444668326876,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02341336042666211,9001119.568505042,348249816.3520303,147831324.69548605,150294600.0,50123891.65654425,0.0,37479539.38259776,39127088.00829396,19633381.77888523,115308433.26247911,251183.20914212435,140032514.12111063,0.0,3960024.657843703,251183.20914213919 
 03/20  12:00:00,34985452.32851816,21.0,24.0,19.0,26.0,172467451.8937468,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020813070485379376,6518321.964023026,313095573.04008,118997985.68747558,150294600.0,43802987.35260442,0.0,59653366.76247755,34779632.90749259,17543892.0786542,92818428.83623097,0.0,117542509.69486256,0.0,3960024.657843718,0.0 
 03/20  13:00:00,31609391.114408349,21.0,24.0,19.0,26.0,145372985.543526,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01821012405333263,6388575.616405232,294362416.6848636,134543745.94312219,120235680.00000002,39582990.74174145,164429.57927564567,51350780.662245627,30432169.99220995,17192676.63013526,104944121.83563534,0.0,129351803.96887507,0.0,4276423.383233941,0.0 
 03/20  14:00:00,26581857.321906229,21.0,24.0,19.0,26.0,145343300.086991,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015609207710683322,6358890.16247117,288672404.75098046,165196952.25498397,90176760.0,33298692.495996469,0.0,34283453.99984551,26084725.32943435,17143518.649168783,128853622.75888749,0.0,153577703.61751784,0.0,3960024.6578437106,0.0 
 03/20  15:00:00,26585483.021128809,21.0,24.0,19.0,26.0,145265745.14340694,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015610694638681948,6281335.2188855879,342138491.68981829,188599587.15560896,120235680.00000002,33303224.53420933,0.0,22555691.965856933,26084725.319672299,16792059.28525019,147107677.98137499,0.0,171831758.8400061,0.0,3960024.6578437106,0.0 
 03/20  16:00:00,27975580.810966225,21.0,24.0,19.0,26.0,171976154.9201536,0.0,53360.32764672827,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01561157783091589,5973664.6679845959,422572427.02732506,207178093.15754179,180353520.0,35040813.86978326,0.0,27162097.33743218,26084725.253307016,15260513.293556009,161598912.66288264,353739.7213950837,186322993.52151487,0.0,3960024.657843718,353739.7213950837 
 03/20  17:00:00,35258096.88241907,21.0,24.0,19.0,26.0,171929089.51935006,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020808903483997208,5979959.589630478,428784235.67406538,204286929.08221037,180353520.0,44143786.59185502,0.0,38542687.36155958,34779630.81255685,15462497.245542849,159343804.68412409,0.0,184067885.5427545,0.0,3960024.6578437259,0.0 
 03/20  18:00:00,48527117.8880903,21.0,24.0,19.0,26.0,176485577.2470193,0.0,0.0,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.028615981959809919,5963547.309492648,445058631.15102967,203975362.3617544,180353520.0,60729748.78927528,0.0,51061364.54902409,47821995.65947051,15577589.451189684,159100782.6421684,0.0,183824863.50080136,0.0,3960024.6578437255,0.0 
 03/20  19:00:00,53613848.74012864,21.0,24.0,19.0,26.0,163691847.56837333,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0312219363039278,6415837.628240765,431003181.1706161,243679459.21228937,120235680.00000002,67088041.95832671,0.0,39092109.241805519,52169450.11091454,17535485.13593468,190069978.1855857,0.0,214379591.7987213,0.0,4374491.903340096,0.0 
 03/20  20:00:00,43442808.268652368,21.0,24.0,19.0,26.0,163612290.5231348,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0260114860163055,6336280.588212671,433056900.22045889,258446738.11679185,120235680.00000002,54374482.10366709,0.0,35315850.31514964,43474507.68586693,17119797.6171716,201588455.73109765,0.0,226021709.5026196,0.0,4250851.744953288,0.0 
 03/20  21:00:00,48523558.11037323,21.0,24.0,19.0,26.0,163351545.49776218,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028616418782776787,6075535.560235107,440556568.9569874,289654509.8056033,90176760.0,60725299.15138404,0.0,14586155.647814159,47821994.75042687,15963308.52742444,225930517.6483706,0.0,250543342.95837156,0.0,4071280.206473579,0.0 
 03/20  22:00:00,40044954.54231383,21.0,24.0,19.0,26.0,162945554.33835647,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023413507536432476,5669544.406032322,417620393.12562629,307375307.75730898,60117840.00000001,50127245.36831732,0.0,2791728.902173279,39127088.014000628,14170619.398053769,239752740.05070103,0.0,264336004.11723618,0.0,4100841.4499389717,0.0 
 03/20  23:00:00,23226139.08657939,21.0,24.0,19.0,26.0,165850404.99822546,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013010353461893804,8574395.076304477,386756194.7986024,327593150.67148086,30058920.000000005,29104124.127121595,10413042.968520105,1577964.4219193964,21737267.60991571,17643845.06568185,255522657.52375508,0.0,279941909.29118308,0.0,4264853.749047895,0.0 
 03/20  24:00:00,18222795.30555274,21.0,24.0,19.0,26.0,101779542.87271342,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01040653054486725,5136665.146215551,443104392.221984,408230761.39880779,12023568.0,22850062.82317629,67310728.29494639,1167064.8952667667,17389815.638128748,12728768.267810155,318419993.89107,0.0,342707942.32796016,0.0,4396157.07958366,0.0 
 03/21  01:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,69837188.16646365,0.0,0.0,6728684.064273106,18291600.0,26964720.0,13245043.320649445,0.0,4607140.78154109,103525680.46087155,91430112.46087155,12023568.0,72000.0,5186462.587913166,0.0,0.0,10923929.950766784,71315487.7194798,0.0,84560531.03660447,0.0,0.0,0.0 
 03/21  02:00:00,0.0,15.6,30.0,15.6,30.0,76701760.5271902,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20193070.92310077,0.0,4523685.539816319,157366576.42775745,145271008.42775745,12023568.0,72000.0,20088255.585258284,0.0,0.0,10425339.38576698,113311386.5736508,0.0,129190768.90315864,0.0,4313688.588568421,0.0 
 03/21  03:00:00,1647654.3971674916,15.599999999999998,30.0,15.599999999999998,30.0,71804699.32383813,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4487636.333414106,112177522.33824229,98022425.33952014,12023568.0,2131528.998722153,19143456.591789724,0.0,0.0,10211193.54578131,76457491.7648257,0.0,82654414.14388785,0.0,9135136.543636743,0.0 
 03/21  04:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,80395075.5908839,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,6896992.384156784,150790150.59485985,138694582.59485985,12023568.0,72000.0,27396927.997657449,0.0,0.0,20521402.320650676,108181774.42399068,0.0,119973718.36267472,0.0,9721135.198672947,0.0 
 03/21  05:00:00,1647565.042409035,21.0,24.0,19.0,26.0,103888501.54568273,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7245623.829591403,407354656.54348519,375164319.2360962,30058920.000000005,2131417.307388988,63672982.114810157,1094349.8439225865,0.0,21527247.800042184,292628169.00415506,0.0,314213901.7433319,0.0,7098372.777298403,0.0 
 03/21  06:00:00,13232946.740499707,21.0,24.0,19.0,26.0,159631404.4889605,0.0,70047.14062899484,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007802720896520409,6858247.431618124,423573255.28367957,346842545.0638949,60117840.00000001,16612870.219784622,34795180.71918542,2950890.1529816437,13022719.59730709,19249157.88245011,270537185.14983806,526971.6014325023,295261266.00847026,0.0,3960024.6578437157,526971.6014325048 
 03/21  07:00:00,53619724.48534478,21.0,24.0,19.0,26.0,172021559.67179335,0.0,99840.6705475982,40372104.38563864,0.0,96892920.0,28684105.52327201,0.031211125362652617,5972589.0611239359,455981464.99883309,298709318.498057,90176760.0,67095386.500776,3945458.2513195,3449064.1139264109,52090882.02067986,15784927.783651879,232993268.4284845,726769.6196625314,257717349.2871173,0.0,3960024.65784372,726769.6196625296 
 03/21  08:00:00,48527819.902531269,21.0,24.0,19.0,26.0,172064371.83833886,0.0,50590.46105760716,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028608619746357278,6064651.439761974,443398481.17276957,262432174.8820588,120235680.00000002,60730626.29071078,0.0,7812334.268117084,47749974.58901907,16226136.022801869,204697096.40800584,352286.50016458219,229421177.2666361,0.0,3960024.657843722,352286.5001645896 
 03/21  09:00:00,40030522.53948395,21.0,24.0,19.0,26.0,145132541.45612896,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0234081306242949,6148131.523810149,372341193.7984961,232055228.09213028,90176760.0,50109205.70636584,0.0,10444495.839402846,39068161.279728058,16392480.948938963,181003077.9118616,0.0,205491463.5432315,0.0,4195719.885106256,0.0 
 03/21  10:00:00,34984522.88717398,21.0,24.0,19.0,26.0,172191787.0976416,0.0,58756.21470873391,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020803583275439239,6183900.953218566,407519287.0205148,213422861.447592,150294600.0,43801825.572922799,0.0,10895794.752269647,34727251.78282616,16335061.129339505,166469831.92912177,388557.40363433488,191193912.78775216,0.0,3960024.6578437185,388557.40363434227 
 03/21  11:00:00,40037449.613138128,21.0,24.0,19.0,26.0,174935240.42033056,0.0,46107.95967439728,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023406842102714,8940002.528338643,367451464.52201476,167039000.13753558,150294600.0,50117864.38447915,0.0,34028553.605554629,39068161.493056599,19341853.20788684,130290420.10727775,296421.427670945,155014500.9659108,0.0,3960024.6578437259,296421.42767094876 
 03/21  12:00:00,34987741.06736279,21.0,24.0,19.0,26.0,172447346.916127,0.0,17415.94185780057,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020805480513899776,6480801.044553058,307452874.7407174,113352426.51872851,150294600.0,43805848.22198887,0.0,58494642.16801985,34727250.39754972,17238587.589460806,88414892.68460824,109382.78813582749,113138973.5432403,0.0,3960024.6578437255,109382.78813582007 
 03/21  13:00:00,31613714.317012498,21.0,24.0,19.0,26.0,145399195.1226759,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01820562840201847,6414785.195559633,265555229.39647157,105731154.75379926,120235680.00000002,39588394.642672318,293034.3354362727,52871113.01064703,30386329.240123474,16993951.061952685,82470300.70796342,0.0,106923804.54835899,0.0,4230601.676080585,0.0 
 03/21  14:00:00,26576786.92667182,21.0,24.0,19.0,26.0,145435213.11591787,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01560405200352433,6450803.191403183,234021396.98700274,110552282.36503993,90176760.0,33292354.62196281,41898.01239751578,38799728.46807061,26045441.116562405,17036295.34606341,86230780.24473115,0.0,110954861.10336204,0.0,3960024.657843718,0.0 
 03/21  15:00:00,26579967.656025649,21.0,24.0,19.0,26.0,145396012.68388088,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015604682098246194,6411602.759365533,276053387.1822505,122521376.7238789,120235680.00000002,33296330.45837156,0.0,28480901.338006155,26045441.134614089,16782606.348312808,95566673.84462555,0.0,120290754.70325768,0.0,3960024.657843722,0.0 
 03/21  16:00:00,26583144.419625705,21.0,24.0,19.0,26.0,172151098.13210378,0.0,63060.60586215879,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015605436937309987,6138907.6017254949,344597827.0590688,130944005.72138682,180353520.0,33300301.337681965,0.0,33067795.49554491,26045441.112932158,15318727.283103623,102136324.46268173,379302.3193596571,126860405.32131353,0.0,3960024.65784372,379302.319359659 
 03/21  17:00:00,36652967.68997453,21.0,24.0,19.0,26.0,172101479.78871949,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020808436700406969,6152349.859000353,353899552.0319305,127658689.94532487,180353520.0,45887342.08660568,0.0,44209199.96586689,34727252.074387338,15555005.461307489,99573778.1573534,0.0,124297859.01598506,0.0,3960024.657843718,0.0 
 03/21  18:00:00,48523431.34771924,21.0,24.0,19.0,26.0,176616877.6350762,0.0,0.0,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.02860849815141373,6094847.697557025,387576130.2175949,146497469.51652808,180353520.0,60725140.70106685,0.0,56117874.88138218,47749974.78528614,15672569.199669604,114268026.22289188,0.0,138992107.08152277,0.0,3960024.6578437106,0.0 
 03/21  19:00:00,51954701.0557724,21.0,24.0,19.0,26.0,163258600.3666392,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031206106010478464,5982590.42652244,380515693.5961705,195265866.9735214,120235680.00000002,65014146.62264909,59477.97391964232,44322833.67572999,52090843.02189635,15469740.245948993,152307376.2393467,0.0,176617789.96273888,0.0,4373691.79308452,0.0 
 03/21  20:00:00,45115611.655575428,21.0,24.0,19.0,26.0,163170988.4416984,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02601016764758737,5894978.506777583,397895043.75523617,221193917.01089479,120235680.00000002,56465446.74434134,0.0,39796279.76573815,43409065.50389823,15217639.209308178,172531255.26849795,0.0,196947284.45889236,0.0,4268076.326083022,0.0 
 03/21  21:00:00,48524423.05045478,21.0,24.0,19.0,26.0,163020303.16061533,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028608589968410093,5744293.223096082,398235716.71009108,247332576.40407703,90176760.0,60726380.306014027,0.0,19961470.751439819,47749974.91619999,14538138.172058646,192919409.5951801,0.0,217643490.45381169,0.0,3960024.657843718,0.0 
 03/21  22:00:00,38360018.04558088,21.0,24.0,19.0,26.0,163047320.18774498,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0234083382864957,5771310.255426018,343161256.6407693,235022302.01321439,60117840.00000001,48021114.62755489,0.0,10785516.831625462,39068154.025731969,14376225.821796515,183317395.57030723,0.0,208041476.4289371,0.0,3960024.657843714,0.0 
 03/21  23:00:00,23225903.652114497,21.0,24.0,19.0,26.0,165926650.90584929,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.013000058878643124,8650640.983938562,300454699.252736,241291949.4131231,30058920.000000005,29103829.83961289,561482.7620531665,729915.8986421251,21704530.58499378,17869428.85148636,188207720.542236,0.0,212719558.50191588,0.0,4172267.556796232,0.0 
 03/21  24:00:00,18220271.721298089,21.0,24.0,19.0,26.0,101871464.61259851,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010402862126805962,5228586.886104325,353151687.57098558,318281211.1683977,12023568.0,22846908.402587784,50368940.80271921,266352.4764998974,17363606.955521324,12963722.818713714,248259344.71135024,0.0,272527427.3707901,0.0,4416022.857036153,0.0 
 03/22  01:00:00,0.0,15.6,30.0,15.6,30.0,56675447.311864677,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4690443.247591573,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11262807.858277649,0.0,0.0,0.0,0.0,0.0,0.0 
 03/22  02:00:00,1647564.295522584,15.599999999999998,30.0,15.599999999999998,30.0,62727711.176878008,0.0,0.0,6728684.064273106,18291600.0,26964720.0,6181020.216303075,0.0,4561686.896301831,51369922.63027119,37214938.25647259,12023568.0,2131416.3737986024,3354774.4652308609,0.0,0.0,10638529.794329513,29027651.84004862,0.0,35208672.05470696,0.0,0.0,0.0 
 03/22  03:00:00,0.0,15.6,30.0,15.6,30.0,75029742.62328187,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,4501677.910099538,127833299.32625303,115737731.32625303,12023568.0,72000.0,13623910.02661155,0.0,0.0,10295848.19744082,90275430.43447739,0.0,108818491.07845181,0.0,0.0,0.0 
 03/22  04:00:00,1647630.9843021674,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,72308296.66650489,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150935,0.0,4991233.676080858,115035690.69895676,100880622.96576211,12023568.0,2131499.7331946489,19980330.806630799,0.0,0.0,12344755.390212203,78686885.91329447,0.0,84453242.44360745,0.0,9565702.392386094,0.0 
 03/22  05:00:00,0.0,21.0,24.0,19.0,26.0,102053357.35197741,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5410479.635886082,449645931.4791478,419515011.4791478,30058920.000000005,72000.0,72836295.1613211,1282421.8200466042,0.0,13668992.653549526,327221708.95373538,0.0,347801475.5549171,0.0,8104338.915292744,0.0 
 03/22  06:00:00,14890657.817824984,21.0,24.0,19.0,26.0,158803974.85676239,0.0,83944.71733653161,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007802336234448146,6016920.222712867,444425232.9904274,365622423.1597513,60117840.00000001,18684969.830676076,35890643.26758773,3402929.9104236254,13002584.257943228,15626837.573436073,285185490.064606,652600.6785193057,309909570.9232358,0.0,3960024.6578437194,652600.6785193019 
 03/22  07:00:00,51956730.1150023,21.0,24.0,19.0,26.0,172016206.87157009,0.0,105571.86200073469,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03119597797024272,5961505.06946268,451317380.42955866,296123937.53089728,90176760.0,65016682.89866139,3831518.301608871,3670423.2633144746,52010336.654877129,15721058.071528793,230976671.2740999,771884.5791902328,255700752.13273026,0.0,3960024.6578437166,771884.5791902421 
 03/22  08:00:00,48521602.73983145,21.0,24.0,19.0,26.0,172086630.03408665,0.0,51479.87272507185,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02859984105016905,6086020.223851049,434587730.83095517,253629195.84646739,120235680.00000002,60722854.98448777,0.0,7780242.948930217,47676157.53825778,16241059.619089302,197830772.76024453,354542.32884511366,222554853.6188779,0.0,3960024.6578437106,354542.32884511738 
 03/22  09:00:00,40041028.776346009,21.0,24.0,19.0,26.0,145192325.46139894,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023399987258691768,6207915.529088305,353081874.739298,212782776.48552294,90176760.0,50122338.253775078,0.0,11476067.503824685,39007766.109352458,16497971.869576712,165970565.65870787,0.0,190469574.58791317,0.0,4185096.5872708808,0.0 
 03/22  10:00:00,34981642.57954367,21.0,24.0,19.0,26.0,172318462.71178938,0.0,86153.52516880537,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020800129845256065,6283179.256909788,374861666.580611,180768841.32405309,150294600.0,43798225.25655789,0.0,13740229.601512287,34673549.06083241,16522210.267796942,140999696.2327614,541570.0589582081,165723777.09139294,0.0,3960024.6578437148,541570.0589582155 
 03/22  11:00:00,40045502.90968037,21.0,24.0,19.0,26.0,175015632.5991476,0.0,64734.92865309407,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023399371543637784,9001767.738184449,336024092.223536,135601561.40898965,150294600.0,50127930.81454638,0.0,36910347.22273243,39007766.09694377,19532792.13696168,105769217.89901191,397162.6320683755,130493298.75764466,0.0,3960024.657843718,397162.63206836816 
 03/22  12:00:00,34986395.26555169,21.0,24.0,19.0,26.0,172522122.3364191,0.0,17870.890583666314,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020801182303920395,6555121.516123598,293592689.8592775,99493923.85769922,150294600.0,43804166.001578297,0.0,58439299.572494167,34673569.28626141,17478112.480743976,77605260.60900539,108441.21768625149,102329341.46763686,0.0,3960024.657843718,108441.21768625149 
 03/22  13:00:00,31608746.20478446,21.0,24.0,19.0,26.0,145430880.1531522,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018199078875247165,6446470.226042463,270653075.1601332,110835210.54015747,120235680.00000002,39582184.61997572,349937.65978626886,50610521.33475983,30339364.730031223,17202060.368660269,86451464.22132282,0.0,110874065.84870038,0.0,4261503.889098497,0.0 
 03/22  14:00:00,26580287.286265576,21.0,24.0,19.0,26.0,145432749.1250093,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015599672562774586,6448339.2004989669,253833143.37233854,130359653.38373226,90176760.0,33296729.98860625,0.0,33659526.219668459,26005177.406584748,17193377.558012304,101680529.63931117,0.0,126404610.49794418,0.0,3960024.657843718,0.0 
 03/22  15:00:00,26582878.075816174,21.0,24.0,19.0,26.0,145389126.0958632,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015600644925949363,6404716.171351897,298638993.83734109,145103345.42311699,120235680.00000002,33299968.41422404,0.0,20238496.75302442,26005177.404404697,16896131.80550879,113180609.43003126,0.0,137904690.28866393,0.0,3960024.657843718,0.0 
 03/22  16:00:00,26585460.592164898,21.0,24.0,19.0,26.0,172176077.4886623,0.0,65384.63028155401,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015601140237378776,6161562.933868926,352338339.83692076,138681623.33838547,180353520.0,33303196.4985353,0.0,26278277.41741106,26005177.3769754,15430846.414116238,108171666.20394065,393746.75469518246,132895747.06257338,0.0,3960024.657843718,393746.7546951861 
 03/22  17:00:00,36655070.24116057,21.0,24.0,19.0,26.0,172141515.53697256,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02080031918958159,6192385.607261551,352443791.298847,126200301.0730233,180353520.0,45889970.22582371,0.0,39024506.60362904,34673569.412785317,15674684.94902932,98436234.8369582,0.0,123160315.69559208,0.0,3960024.657843718,0.0 
 03/22  18:00:00,48524390.324071768,21.0,24.0,19.0,26.0,172132314.0423541,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02860039071576197,6183184.104843026,360035594.4056387,118955735.00682885,180353520.0,60726339.398809839,0.0,54864074.204430509,47676158.07875484,15794900.06025,92785473.3053265,0.0,117509554.16395647,0.0,3960024.6578437255,0.0 
 03/22  19:00:00,51953576.65898653,21.0,24.0,19.0,26.0,163929289.90599639,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031196942469669726,6653279.965888786,318066860.32403829,132818439.17075852,120235680.00000002,65012741.15327969,213604.02734581097,48353549.468580927,52010308.6383033,17812807.88207239,103598382.55319165,0.0,127976269.46439459,0.0,4306218.605272793,0.0 
 03/22  20:00:00,45113240.96151545,21.0,24.0,19.0,26.0,163862934.0346318,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0260033978129151,6586924.099717774,310795359.22372749,134097195.79084999,120235680.00000002,56462483.432877469,0.0,47396726.503658089,43341947.7684925,17474766.890290768,104595812.71686299,0.0,129319893.57549718,0.0,3960024.657843718,0.0 
 03/22  21:00:00,46846512.3730647,21.0,24.0,19.0,26.0,163661117.393361,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02860010567498813,6385107.455850245,284156120.0072993,135350328.3341607,90176760.0,58629031.673138599,0.0,30518933.79968789,47676157.43979964,16394197.0871274,105573256.10064535,0.0,130297336.95927622,0.0,3960024.657843718,0.0 
 03/22  22:00:00,40056262.839837338,21.0,24.0,19.0,26.0,163285915.10312606,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023397933775689069,6009905.170817475,251348582.9990543,141089362.52648468,60117840.00000001,50141380.47256968,290795.7025125113,20761224.85258082,39007709.583415109,14693607.214830473,110049702.77065803,0.0,134641378.93251796,0.0,4092429.354616344,0.0 
 03/22  23:00:00,23227171.340650545,21.0,24.0,19.0,26.0,166055958.7807337,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012999337524879262,8779948.858823732,222146668.55675174,162982334.13647328,30058920.000000005,29105414.42027849,449237.15630922125,9952437.080946202,21670978.32350857,18187863.430797373,127126220.62644914,0.0,151643738.89903418,0.0,4166587.243890855,0.0 
 03/22  24:00:00,18222526.622890664,21.0,24.0,19.0,26.0,102126214.91978386,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010399063642291935,5483337.193293479,259458493.2465748,224585198.27036674,12023568.0,22849726.97620805,32515790.3333496,0.0,17336781.72214332,13506097.118721839,175176454.65088607,0.0,199498979.47984288,0.0,4361580.687520991,0.0 
 03/23  01:00:00,0.0,15.6,30.0,15.6,30.0,57004976.61731612,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5019972.553043013,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12208405.618651282,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  02:00:00,1647600.9493691403,15.6,30.0,15.6,30.0,56933257.68214554,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4948253.617872443,14155030.19023925,0.0,12023568.0,2131462.1902392508,0.0,0.0,0.0,11816950.299300589,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  03:00:00,0.0,15.6,30.0,15.6,30.0,56866906.90673333,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4881902.842460221,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11572967.022477588,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  04:00:00,1647617.9479800559,15.6,30.0,15.6,30.0,57330614.2924425,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5345610.228169401,14155051.438100562,0.0,12023568.0,2131483.4381005617,0.0,0.0,0.0,13558069.898631115,0.0,0.0,0.0,0.0,0.0,0.0 
 03/23  05:00:00,0.0,21.0,24.0,19.0,26.0,102363644.48356164,0.0,34648.484817722245,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5686118.28265257,303126816.701107,272995896.701107,30058920.000000005,72000.0,43211478.60472804,754936.2383783329,0.0,14476861.292233702,212936799.42686347,225619.69991932054,235708118.64660917,0.0,5912786.296732419,225619.69991931992 
 03/23  06:00:00,13234623.313985993,21.0,24.0,19.0,26.0,159055988.5560203,0.0,85255.83442049074,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.0077994681807272109,6267622.804889686,323141488.9356182,246408683.0386579,60117840.00000001,16614965.89696027,16595834.269435779,1773711.5909960014,12981968.678447172,16400879.785553463,192198772.7701532,559641.5989562594,216922853.6287864,0.0,3960024.6578437245,559641.5989562606 
 03/23  07:00:00,53625396.136305559,21.0,24.0,19.0,26.0,172253472.48873765,0.0,109702.66957031744,40372104.38563864,0.0,96892920.0,28684105.52327201,0.031189223769247523,6194639.879067423,374284556.374815,217005320.44457827,90176760.0,67102475.930236708,0.0,11255674.676377919,51927888.421030718,16426531.829121158,169264149.94677107,719057.6485463831,193988230.80540437,0.0,3960024.657843718,719057.6485463795 
 03/23  08:00:00,48529391.23421301,21.0,24.0,19.0,26.0,172263369.8681785,0.0,45364.68835085638,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02859236144824016,6268875.242324574,387607617.30454179,206639346.8864201,120235680.00000002,60732590.41812166,0.0,14332620.96520396,47600565.48413543,16788968.317194325,161178690.57140769,293874.31460581757,185902771.43004025,0.0,3960024.6578437255,293874.31460581757 
 03/23  09:00:00,40029420.746109258,21.0,24.0,19.0,26.0,145291846.5532499,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023394652322570716,6307436.620944573,340677185.2245387,200392596.7338133,90176760.0,50107828.49072541,203155.28206154234,12002123.696618904,38945918.201481159,16913738.549439685,156306225.45237438,0.0,180743099.00848986,0.0,4247231.960357998,0.0 
 03/23  10:00:00,34988997.94643428,21.0,24.0,19.0,26.0,172314980.00839783,0.0,62344.86619605341,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02079108061270512,6303505.2125000129,397760914.5009983,203658895.20991869,150294600.0,43807419.29107962,0.0,8608871.36639988,34618590.36027988,16848345.439866906,158853938.26373656,398793.98674452668,183578019.1223691,0.0,3960024.657843718,398793.98674452668 
 03/23  11:00:00,40031676.94025184,21.0,24.0,19.0,26.0,175015649.4408644,0.0,44981.54822776827,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023394006149328695,9021537.960331954,372577031.37704887,172171782.69704629,150294600.0,50110648.6800026,0.0,28675635.615817395,38945918.4432225,19824695.14984671,134293990.5036961,285589.2146104262,159018071.36232747,0.0,3960024.657843718,285589.21461041879 
 03/23  12:00:00,34980890.41130827,21.0,24.0,19.0,26.0,172486475.9857571,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020791719850559957,6537346.056054685,336151215.3607836,142059330.29671718,150294600.0,43797285.064066428,0.0,49226107.82278072,34618592.97792091,17772160.319053268,110806277.63143939,0.0,135530358.49007089,0.0,3960024.657843711,0.0 
 03/23  13:00:00,31606205.953046323,21.0,24.0,19.0,26.0,145431157.8835082,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018196497342941165,6446747.956401063,305746392.74710348,145931703.38167615,120235680.00000002,39579009.36542735,132458.64086672537,41402815.413807269,30291217.813339715,17497625.494794057,113826728.63770738,0.0,138258972.67284013,0.0,4251861.4813430779,0.0 
 03/23  14:00:00,26569482.139790495,21.0,24.0,19.0,26.0,145457099.07674868,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015594517495007421,6472689.152243504,282085699.86691209,158625716.05565656,90176760.0,33283223.811255516,0.0,25163960.966190086,25963946.08236822,17547131.713490696,123728058.52341211,0.0,148452139.38204465,0.0,3960024.657843703,0.0 
 03/23  15:00:00,26571690.186525387,21.0,24.0,19.0,26.0,145416127.64025624,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015593901966059136,6431717.715751685,324456633.11074027,170934969.29332755,120235680.00000002,33285983.817412676,0.0,13637649.984338988,25963946.070967296,17264980.598028818,133329276.04879548,0.0,158053356.9074253,0.0,3960024.6578437259,0.0 
 03/23  16:00:00,26573903.704582424,21.0,24.0,19.0,26.0,172212995.3430938,0.0,79203.62805152557,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015594281318926505,6184661.790537354,374831330.4989777,161189059.8363847,180353520.0,33288750.662593008,0.0,22326159.303224595,25963946.086736744,15777423.751641933,125727466.67238008,490167.6900358541,150451547.53101195,0.0,3960024.6578437106,490167.6900358541 
 03/23  17:00:00,34987406.47240943,21.0,24.0,19.0,26.0,172241067.4593144,0.0,50082.60284127138,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020793174157269828,6241854.926769286,359900210.9647185,135741260.97850196,180353520.0,43805429.986216578,0.0,37479732.94097402,34618593.91484605,16039293.794490394,105878183.56323152,308049.1318589262,130602264.42186426,0.0,3960024.6578437106,308049.13185891878 
 03/23  18:00:00,48520432.73577569,21.0,24.0,19.0,26.0,172239584.19093804,0.0,21794.241105905687,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028590879630330816,6268660.012330567,356532868.95466116,115457956.44755063,180353520.0,60721392.507110487,0.0,54881288.84858345,47600566.49165011,16226128.000811484,90057206.02908948,134974.74259886857,114781286.8877204,0.0,3960024.6578437255,134974.74259886857 
 03/23  19:00:00,51936141.33924682,21.0,24.0,19.0,26.0,164025285.99958275,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031194305976620597,6749276.059477782,310647646.5319116,125421019.11563629,120235680.00000002,64990947.41627534,244041.80310289213,49097017.84367098,51927887.27905512,18268514.758193815,97828394.91019632,0.0,122214618.9997733,0.0,4297881.426899312,0.0 
 03/23  20:00:00,45116226.46964755,21.0,24.0,19.0,26.0,163959309.42268596,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02598820819937419,6683299.4877870739,302905061.7308107,126203166.48343101,120235680.00000002,56466215.24737968,0.0,48465990.71241122,43273208.41622696,17932846.1723615,98438469.85707619,0.0,123162550.71570742,0.0,3960024.6578437329,0.0 
 03/23  21:00:00,48521305.98566886,21.0,24.0,19.0,26.0,163701394.56097193,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028591946188207375,6425384.623469342,301499189.6309842,150599945.5821759,90176760.0,60722484.0488083,0.0,29445132.38283835,47600566.88054378,16805356.7857843,117467957.5540972,0.0,142192038.4127286,0.0,3960024.6578437408,0.0 
 03/23  22:00:00,40031278.280958939,21.0,24.0,19.0,26.0,163290744.79559214,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023394291444244796,6014734.863287194,279545805.0060878,169317814.64076556,60117840.00000001,50110150.36532219,29489.072402449165,18233032.278571328,38945918.448842618,15048074.425192388,132067895.41979712,0.0,156652429.25912807,0.0,4099571.6771474287,0.0 
 03/23  23:00:00,21563346.366893788,21.0,24.0,19.0,26.0,166071488.10754184,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012993463547895072,8795478.185637722,249049659.83913363,191965067.25557835,30058920.000000005,27025672.583555294,251023.37918193226,7115066.267887652,21636617.76898922,18453046.941681319,149732752.45935113,0.0,174159515.07533664,0.0,4257342.90049009,0.0 
 03/23  24:00:00,18220682.459603184,21.0,24.0,19.0,26.0,102095566.75202234,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010396787827816936,5452689.025534218,291951776.3409901,257080786.52524258,12023568.0,22847421.815747538,37574572.58004077,0.0,17309282.832231314,13680983.962378489,200523013.48968924,0.0,224824759.1314348,0.0,4382359.874727158,0.0 
 03/24  01:00:00,0.0,15.6,30.0,15.6,30.0,56979227.68126555,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4994223.616992439,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12331999.710603292,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  02:00:00,1647602.856107266,15.6,30.0,15.6,30.0,56912682.127739768,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4927678.063466661,14155032.573616779,0.0,12023568.0,2131464.573616778,0.0,0.0,0.0,11933413.167034604,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  03:00:00,0.0,15.6,30.0,15.6,30.0,56877020.083866599,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4892016.019593488,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11720457.743062092,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  04:00:00,1647619.8533584497,15.6,30.0,15.6,30.0,59221328.28792266,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7236324.223649558,14155053.819778458,0.0,12023568.0,2131485.819778456,0.0,0.0,0.0,21724112.337607318,0.0,0.0,0.0,0.0,0.0,0.0 
 03/24  05:00:00,0.0,21.0,24.0,19.0,26.0,104206193.06205446,0.0,27788.044976302386,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7535527.300986808,308137289.7565812,278006369.7565812,30058920.000000005,72000.0,44662649.02680049,769579.7287231793,0.0,22438617.063074095,216844968.41013334,181310.90582934174,239492847.57637126,0.0,6036226.350240746,181310.90582934235 
 03/24  06:00:00,14890667.292451648,21.0,24.0,19.0,26.0,159925578.35264055,0.0,95194.2343261822,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007797184601836909,7127274.20160655,319722944.20529517,240920122.53156004,60117840.00000001,18684981.673735154,16380162.941134736,1747853.020062751,12960876.680125587,20055527.849863344,187917695.57461686,618045.5019477499,212641776.4332471,0.0,3960024.6578437255,618045.5019477499 
 03/24  07:00:00,51952190.17333515,21.0,24.0,19.0,26.0,172304587.32894308,0.0,117922.64183098021,40372104.38563864,0.0,96892920.0,28684105.52327201,0.031176398807306203,6237534.747025,362459185.6157124,207271417.53668074,90176760.0,65011008.0790317,0.0,12059196.275806947,51843501.33988708,16556571.868342054,161671705.67861099,762570.6094149469,186395786.537242,0.0,3960024.657843703,762570.6094149469 
 03/24  08:00:00,48524046.53195304,21.0,24.0,19.0,26.0,172258399.4092196,0.0,24331.094802899748,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028582827320432878,6284938.376923198,390840239.89571598,209878650.22891743,120235680.00000002,60725909.666798528,0.0,13677521.104205594,47523225.04192177,16911009.533775174,163705347.1785556,157887.70136367336,188429428.03718598,0.0,3960024.6578437185,157887.7013636659 
 03/24  09:00:00,40032140.004724267,21.0,24.0,19.0,26.0,145297631.07999928,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023387088982770578,6313221.1477015479,350257604.6546931,209969617.15506006,90176760.0,50111227.49963303,49772.30765955046,11100053.059251408,38882638.93929964,17051667.234390174,163776301.38094685,0.0,188207489.3136986,0.0,4252917.583726715,0.0 
 03/24  10:00:00,34983085.563914369,21.0,24.0,19.0,26.0,172353737.82582224,0.0,71375.0711152541,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02078555815304757,6333232.825010726,395328920.79539337,201234291.84252555,150294600.0,43800028.95286777,0.0,8631330.692863442,34562343.883624877,16982670.43397126,156962747.63716997,456381.11008697727,181686828.49580024,0.0,3960024.6578437185,456381.11008697727 
 03/24  11:00:00,40032213.5383804,21.0,24.0,19.0,26.0,175029609.86097215,0.0,49460.05521232766,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023386694504916325,9031019.873462461,375764894.91571298,175358975.50075016,150294600.0,50111319.41496275,0.0,28064296.169392967,38882638.47418463,19927455.308629749,136780000.89058516,314282.11545751188,161504081.74921603,0.0,3960024.6578437255,314282.11545751188 
 03/24  12:00:00,34980373.37481527,21.0,24.0,19.0,26.0,172484905.40231306,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020785537451719725,6535775.472616831,340543201.0178191,146451962.23713137,150294600.0,43796638.78068773,0.0,48511849.60599613,34562343.960054818,17811390.73893155,114232530.54496247,0.0,138956611.4035933,0.0,3960024.657843718,0.0 
 03/24  13:00:00,29945169.650219446,21.0,24.0,19.0,26.0,145391100.07469417,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018190892549680143,6406690.147592612,321061372.9892482,163322939.68788577,120235680.00000002,37502753.30136247,130709.51850875281,40130426.118929829,30242003.6044872,17474245.762235479,127391892.9565509,0.0,151787529.56881316,0.0,4288468.904213061,0.0 
 03/24  14:00:00,28238065.762011976,21.0,24.0,19.0,26.0,145356101.93376038,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015590548255306892,6371692.009259181,324530347.221079,198984673.3751501,90176760.0,35368913.845928888,0.0,21467771.47749532,25921752.532699568,17430919.330184729,155208045.2326171,0.0,179932126.09124885,0.0,3960024.6578437259,0.0 
 03/24  15:00:00,26569409.84369184,21.0,24.0,19.0,26.0,145294676.8511692,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015589029051701339,6310266.926669531,372847920.6604631,219329107.2176197,120235680.00000002,33283133.44284335,0.0,8480549.58194945,25921759.370925156,17110672.76851876,171076703.62974335,0.0,195800784.48837499,0.0,3960024.657843718,0.0 
 03/24  16:00:00,26571091.01320722,21.0,24.0,19.0,26.0,172056379.51915039,0.0,67094.63173161894,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015589254789505299,6040154.96291882,429656950.7618141,216018195.89686755,180353520.0,33285234.86494658,0.0,15652236.42131653,25921759.385243149,15550775.293586072,168494192.79955668,440186.44277494939,193218273.65818919,0.0,3960024.657843718,440186.44277494939 
 03/24  17:00:00,34982787.83568375,21.0,24.0,19.0,26.0,172016574.65261606,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020785853210116134,6067444.7229195409,424528577.6690934,200375400.86946706,180353520.0,43799656.79962632,0.0,29425194.39975448,34562344.93796618,15749719.807318293,156292812.67818434,0.0,181016893.53681816,0.0,3960024.657843711,0.0 
 03/24  18:00:00,48522354.53085054,21.0,24.0,19.0,26.0,172055638.01935838,0.0,19890.522027502742,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028582536686166169,6086617.559837675,419056363.6132229,177979048.90775506,180353520.0,60723794.70546777,0.0,46973782.10869567,47523224.99050443,15862651.332462682,138823658.14804895,130942.82005215132,163547739.0066799,0.0,3960024.6578437106,130942.8200521439 
 03/24  19:00:00,51936111.97158937,21.0,24.0,19.0,26.0,163320715.61555905,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03118034607647626,6044705.675468066,376029813.3984304,190803222.69103176,120235680.00000002,64990910.70739863,41553.65426741264,40413591.455951,51843453.54883326,15690963.427869562,148826513.69900478,0.0,173199891.73144413,0.0,4310727.48403554,0.0 
 03/24  20:00:00,45114422.64840329,21.0,24.0,19.0,26.0,163271918.57205303,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025985757305817086,5995908.637156615,372162104.53926828,195462464.02574999,120235680.00000002,56463960.51351834,0.0,39538631.50021884,43202928.26411584,15448840.58310648,152460721.940085,0.0,177184802.798717,0.0,3960024.6578437106,0.0 
 03/24  21:00:00,46844180.8528187,21.0,24.0,19.0,26.0,163120482.51155938,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028581971119859958,5844472.574066763,368323838.47533318,219520961.14731808,90176760.0,58626117.328015018,0.0,20711100.584425656,47523224.80545663,14762805.71759685,171226349.69490815,0.0,195950430.5535372,0.0,3960024.6578437259,0.0 
 03/24  22:00:00,40051861.05781345,21.0,24.0,19.0,26.0,163086798.39820398,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02338291393984455,5810788.465910408,343154497.40400949,232900779.0547855,60117840.00000001,50135878.349224019,0.0,10050662.629172638,38882597.102622319,14563534.34368259,181662607.66273267,0.0,206254953.27278168,0.0,4091759.90642648,0.0 
 03/24  23:00:00,23223930.69416976,21.0,24.0,19.0,26.0,165944930.7000184,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012992831177285367,8668920.778114953,310352482.24912908,251192198.5602499,30058920.000000005,29101363.6888792,1510390.0987434593,676989.3931166375,21601465.147561015,18031346.946544697,195929914.87699495,0.0,220441308.31332196,0.0,4172712.0801529407,0.0 
 03/24  24:00:00,18222954.30877921,21.0,24.0,19.0,26.0,101912877.57930558,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010393899977957332,5269999.852820334,350227275.81803539,315353446.2445894,12023568.0,22850261.573445999,49662430.256761778,331569.84631624477,17281166.963024118,13188406.21655836,245975688.07077975,0.0,270273790.4488541,0.0,4386003.138400591,0.0 
 03/25  01:00:00,0.0,15.6,30.0,15.6,30.0,56763857.84582591,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4778853.781552812,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11675411.347209605,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  02:00:00,0.0,15.6,30.0,15.6,30.0,56665349.4165217,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4680345.352248603,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11132450.514864367,0.0,0.0,0.0,0.0,0.0,0.0 
 03/25  03:00:00,1647634.6041550686,15.6,30.0,15.6,30.0,68981012.9828727,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4633968.485993445,78556358.15089771,64401285.89297262,12023568.0,2131504.2579250989,5662400.26871678,0.0,0.0,10856140.762606243,50233002.99651864,0.0,62595043.42583461,0.0,0.0,0.0 
 03/25  04:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,75663230.35542971,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,5135165.642247396,108902864.74206145,96807296.74206145,12023568.0,72000.0,10443544.386167465,0.0,0.0,12897869.734836568,75509691.45880793,0.0,94052752.10278166,0.0,0.0,0.0 
 03/25  05:00:00,1647651.5193679336,21.0,24.0,19.0,26.0,102214410.31937886,0.0,29710.32437856959,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5541822.2789089339,358534927.1229421,326344481.7214012,30058920.000000005,2131525.401540819,57420381.5270468,1070617.20311176,0.0,14102022.503929614,254548695.74269299,206864.30604576285,276586005.7526782,0.0,6646795.50649003,206864.30604576446 
 03/25  06:00:00,13232153.143134177,21.0,24.0,19.0,26.0,158947398.10069309,0.0,85861.43974545949,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007793307637135299,6158426.744243647,363344630.93259426,286614912.6907332,60117840.00000001,16611878.241861079,27319359.153490597,2266314.9168696638,12939313.871383217,16121482.555996482,223559631.89877189,591301.3182442079,248283712.7574044,0.0,3960024.657843708,591301.3182442079 
 03/25  07:00:00,13234741.749164122,21.0,24.0,19.0,26.0,172093778.4152877,0.0,66914.94521849926,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007794801530139608,6077733.553363714,346578440.65028837,239786566.71215869,90176760.0,16615113.938129727,0.0,11427252.111443274,12939314.837774253,16060601.525846437,187033522.03548379,455756.26195422137,211757602.8941147,0.0,3960024.657843718,455756.26195422318 
 03/25  08:00:00,14886909.643272695,21.0,24.0,19.0,26.0,172143785.43184573,0.0,41618.34091955783,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0077927903407022419,6153037.174222706,361714901.24724236,222798936.54604245,120235680.00000002,18680284.701199905,0.0,16418059.908474224,12939314.87783068,16366181.593550904,173783170.50591309,278688.04548272627,198507251.3645447,0.0,3960024.657843718,278688.04548272627 
 03/25  09:00:00,43441719.23824738,21.0,24.0,19.0,26.0,145232153.74267794,0.0,29555.715684704675,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02597316620892523,6218188.092109411,363840365.8319285,219290484.99049188,90176760.0,54373120.841436717,42784.532056310854,10363563.64977025,43131049.03204466,16609863.202880701,171046578.29258365,194568.7576227842,195622187.0248981,0.0,4108496.7841598235,194568.7576227842 
 03/25  10:00:00,40034817.441236328,21.0,24.0,19.0,26.0,172259448.27333264,0.0,64266.931641017865,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02337882109843027,6246051.409402106,417062616.2666269,216653442.03472505,150294600.0,50114574.23190181,0.0,6702721.915912966,38817944.607665468,16657643.623068352,168989684.78708557,418710.4238664721,193713765.64571617,0.0,3960024.6578437259,418710.4238664721 
