Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 03/25  11:00:00,43441595.226713489,21.0,24.0,19.0,26.0,174984795.65300868,0.0,47428.33438507638,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025974200588628393,8988237.383738742,383141026.5674728,178473460.73751835,150294600.0,54372965.829954538,0.0,25658422.56604359,43131039.60530985,19631262.340287437,139209299.37526433,302863.5844633592,163933380.2338975,0.0,3960024.6578437255,302863.5844633592 
 03/25  12:00:00,43433763.60715092,21.0,24.0,19.0,26.0,172479040.86108689,0.0,18856.386415772053,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02597625489086498,6511054.539784164,361353453.4036726,156695676.91280744,150294600.0,54363176.49086511,0.0,33248168.265153648,43131010.50533414,17549220.01929396,122222627.9919898,118631.28467134566,146946708.85062213,0.0,3960024.657843718,118631.28467134566 
 03/25  13:00:00,40045414.35256765,21.0,24.0,19.0,26.0,145413488.05821885,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023376174418014867,6429078.125932,319739821.26142898,149376321.14117743,120235680.00000002,50127820.12025152,141090.2713956224,32091113.174665929,38817944.31250328,17291716.166821705,116513530.49011839,0.0,140974019.23103933,0.0,4223616.77555398,0.0 
 03/25  14:00:00,34983546.9277401,21.0,24.0,19.0,26.0,145428107.47158105,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02078082796022918,6443697.541889566,289079608.89095649,155102243.2442264,90176760.0,43800605.64673009,0.0,25348625.997401924,34504839.39522147,17345106.981133146,120979749.73049659,0.0,145703830.58912785,0.0,3960024.6578437255,0.0 
 03/25  15:00:00,34988792.16695969,21.0,24.0,19.0,26.0,145400576.01399339,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020781773090181648,6416166.084300948,315859617.8695238,151816775.7979169,120235680.00000002,43807162.07160689,0.0,23873168.671680504,34504837.88616775,17104235.28807174,118417085.12237518,0.0,143141165.98100547,0.0,3960024.657843718,0.0 
 03/25  16:00:00,31608513.242490125,21.0,24.0,19.0,26.0,172199021.6191677,0.0,66132.96338140092,40372104.38563864,0.0,96892920.0,28684105.52327201,0.018181008598744387,6183758.728694607,362380065.1561998,142444651.73357813,180353520.0,39581893.42262171,0.0,29458001.127643937,30191731.5118195,15657340.67782025,111106828.35219094,402956.97452387938,135830909.21082426,0.0,3960024.657843714,402956.97452387938 
 03/25  17:00:00,34982796.09582514,21.0,24.0,19.0,26.0,172154076.07147218,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02078021590001398,6204946.141781292,373268108.18843838,149114921.06383074,180353520.0,43799667.12460756,0.0,27953757.814286785,34504838.795906279,15857469.180911124,116309638.429788,0.0,141033719.28841744,0.0,3960024.6578437106,0.0 
 03/25  18:00:00,48520460.36248817,21.0,24.0,19.0,26.0,172151132.16328914,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028572364527531217,6202002.225806108,368856974.3890731,127782027.34922594,180353520.0,60721427.039847198,0.0,50973141.96387778,47444154.024660158,15947525.54715308,99669981.33239623,0.0,124394062.1910281,0.0,3960024.6578437106,0.0 
 03/25  19:00:00,48522146.11392557,21.0,24.0,19.0,26.0,163924206.83261419,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028573515838560986,6648196.89513002,322268982.53922626,141309768.34998174,120235680.00000002,60723534.1892445,180398.80305017669,54267321.68412638,47444134.0904097,17991625.955567227,110221619.31298572,0.0,134545166.64020808,0.0,4360558.189252431,0.0 
 03/25  20:00:00,43437214.03122304,21.0,24.0,19.0,26.0,163771802.97932817,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025975279813302587,6495793.044442231,367804578.36942836,193201408.9301399,120235680.00000002,54367489.43928841,0.0,37202270.67218318,43131014.92672885,17550007.90752373,150697098.96550913,0.0,175135175.62632896,0.0,4246028.855654455,0.0 
 03/25  21:00:00,48518568.09342012,21.0,24.0,19.0,26.0,163468231.47137679,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028572073308015465,6192221.533894055,364633115.70786079,213737293.9595612,90176760.0,60719061.748299557,0.0,30906572.033918404,47444153.17725747,16311935.059535537,166715089.28845773,0.0,191329644.9487989,0.0,4069549.856137321,0.0 
 03/25  22:00:00,34981849.00960464,21.0,24.0,19.0,26.0,163042682.70916427,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02078039647499516,5766672.779473233,339633595.61302176,235717272.32377363,60117840.00000001,43798483.289248179,0.0,21446804.55115581,34504838.5018402,14541488.260863284,183859472.41254343,0.0,208307417.90901686,0.0,4236160.020004381,0.0 
 03/25  23:00:00,26581761.625989438,21.0,24.0,19.0,26.0,165915971.773802,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015585373169287,8639961.849306003,323593796.1233538,260236303.24498833,30058920.000000005,33298572.87836547,0.0,7132032.165362721,25878629.78335274,17976087.463690998,202984316.53109093,0.0,227434810.28766839,0.0,4233611.759898484,0.0 
 03/25  24:00:00,18221443.380156578,21.0,24.0,19.0,26.0,101855213.49435069,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010390394588455116,5212335.767868955,377914591.5076673,343042650.55923798,12023568.0,22848372.948429329,54361329.52177836,473599.18934762987,17252414.710139686,13136069.75450762,267573267.43620567,0.0,291827614.5726365,0.0,4429758.380045,0.0 
 03/26  01:00:00,1647523.4938420365,15.6,30.0,15.6,30.0,56706802.64571645,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4721798.581443345,14154933.372663638,0.0,12023568.0,2131365.3726636378,0.0,0.0,0.0,11528088.504709466,0.0,0.0,0.0,0.0,0.0,0.0 
 03/26  02:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,62796602.28053243,0.0,0.0,6728684.064273106,18291600.0,26964720.0,6181020.216303075,0.0,4630577.99995625,47536300.237479399,35440732.237479399,12023568.0,72000.0,3083018.4196122658,0.0,0.0,11012913.399742464,27643771.14523393,0.0,33824791.3598921,0.0,0.0,0.0 
 03/26  03:00:00,0.0,15.6,30.0,15.6,30.0,75093974.94509492,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,4565910.231912583,126650279.34199241,114554711.34199241,12023568.0,72000.0,13667775.453991835,0.0,0.0,10673127.345470483,89352674.84675408,0.0,107895735.490728,0.0,0.0,0.0 
 03/26  04:00:00,1647659.7722564813,15.6,30.0,15.6,30.0,72387983.79901952,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150933,0.0,5070920.8085954789,95058300.3942256,80903196.67676944,12023568.0,2131535.7174561696,14307264.383801869,0.0,0.0,12768608.343958445,63104493.40788016,0.0,71731320.99157745,0.0,6705231.339001249,0.0 
 03/26  05:00:00,0.0,21.0,24.0,19.0,26.0,102151142.21888432,0.0,9864.9725400826,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5498399.530252909,384226939.12556746,354096019.12556746,30058920.000000005,72000.0,66386098.58552882,1084304.957904403,0.0,14066209.117454984,276194894.9179426,70282.64030959085,297755487.88777568,0.0,7123512.546643911,70282.64030959085 
 03/26  06:00:00,14888113.396155639,21.0,24.0,19.0,26.0,158878588.4141392,0.0,80664.75859168906,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007791322255087755,6094813.738845564,393797896.11560806,314998266.75179567,60117840.00000001,18681789.36381239,32573773.845902206,2538668.882822157,12917284.874758449,16041040.384561135,245698648.06640066,572073.5081313015,270422728.92503198,0.0,3960024.6578437255,572073.5081313039 
 03/26  07:00:00,13228645.869109303,21.0,24.0,19.0,26.0,172081136.53843344,0.0,75212.6199274743,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007786934484438591,6056794.001808358,353038558.1139488,246254303.88160647,90176760.0,16607494.232342389,0.0,10451675.957827544,12917285.031776984,16001663.64301517,192078357.02765305,518536.6482274882,216802437.88628424,0.0,3960024.657843718,518536.6482274882 
 03/26  08:00:00,13231558.914555192,21.0,24.0,19.0,26.0,172310618.92778117,0.0,115974.70544098488,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00778938860518127,6245514.30564014,320246870.5778383,183400055.10763637,120235680.00000002,16611135.47020193,0.0,21691064.456831986,12917285.04555243,16458815.164472621,143052042.98395638,738435.5525596805,167776123.84258867,0.0,3960024.6578437259,738435.5525596805 
 03/26  09:00:00,13234491.742782262,21.0,24.0,19.0,26.0,145419330.53841419,0.0,30112.631091550218,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007792028494863074,6404807.990619944,263853855.1719736,157062293.73590387,90176760.0,16614801.436069712,319808.3736902084,8169320.542768555,12917285.015535027,16832614.88960556,122508589.11400502,183464.6121380512,146958921.3385048,0.0,4233773.291976538,183464.6121380512 
 03/26  10:00:00,45114659.496080119,21.0,24.0,19.0,26.0,172615286.07604755,0.0,141930.26882439745,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025966908206114294,6524225.872345559,309554479.38999459,102795622.82248602,150294600.0,56464256.56750852,0.0,21802505.2949408,43057580.68437533,16984937.402200033,80180585.8015391,804786.7205926544,104904666.66017084,0.0,3960024.6578437297,804786.7205926507 
 03/26  11:00:00,43436601.687173727,21.0,24.0,19.0,26.0,175323142.05670784,0.0,102391.09740944745,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025964755458556606,9271621.024422953,258334433.5599345,53673109.53621439,150294600.0,54366724.02372013,28493.888498780143,34992971.680554319,43057591.642323169,20077235.26148414,41865025.438247229,550409.5477723257,66589106.29687913,0.0,3960024.657843718,550409.5477723406 
 03/26  12:00:00,34987803.25612283,21.0,24.0,19.0,26.0,172978295.64795459,0.0,54118.75272134552,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020773604264848479,6975046.965548951,198548355.4300819,4447829.473614876,150294600.0,43805925.956467,560735.2724378266,53070620.43023327,34446091.89019902,18062876.783395117,3469306.9894196034,276701.42629708736,28193387.84805116,0.0,3960024.657843714,276701.42629709109 
 03/26  13:00:00,34981974.169140998,21.0,24.0,19.0,26.0,145982567.0251426,0.0,29721.632053711208,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020772822167601059,6968435.463405434,164381948.54009528,347628.80438896556,120235680.00000002,43798639.73570627,1784053.9839518886,48524888.38734388,34446092.19813387,18008379.836170637,271150.46742339318,148995.86976854478,24724080.858631527,0.0,4231175.1252671009,148995.86976854478 
 03/26  14:00:00,26581280.560756819,21.0,24.0,19.0,26.0,146099633.25382886,0.0,54861.25758845659,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015580077778375022,7060362.07174966,123657769.82065468,183038.26244382064,90176760.0,33297971.558210859,1660837.6545323162,39360406.058948788,25834570.08248911,18234934.485178099,142769.84470618008,263349.7245203128,24724080.858631474,0.0,4102794.5025498957,263349.72452032027 
 03/26  15:00:00,26581583.351967746,21.0,24.0,19.0,26.0,146144875.49179588,0.0,76269.3824156993,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015580090344982409,7084196.184889433,153534030.0400579,0.0,120235680.00000002,33298350.040057858,1245400.9999205236,34390101.928199399,25834570.096627509,18140619.962226396,0.0,359378.43478718367,24724080.858631474,0.0,3960024.657843718,359378.43478717628 
 03/26  16:00:00,26581885.738138286,21.0,24.0,19.0,26.0,173049917.10618616,0.0,219697.59123478973,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015580095949484098,6881089.5904605989,213652248.01561398,0.0,180353520.0,33298728.015613963,237715.95177897617,38374865.79445262,25834570.096437426,16841286.684075364,0.0,1044135.3625560938,24724080.858631504,0.0,3960024.6578437106,1044135.3625560864 
 03/26  17:00:00,34987408.0508655,21.0,24.0,19.0,26.0,173739622.32148815,0.0,892769.132812767,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020774347783336756,6897723.258990331,224158951.9592493,0.0,180353520.0,43805431.9592493,0.0,45421682.505150187,34446092.06417526,17048275.9925683,0.0,4308852.702151927,24724080.858631474,0.0,3960024.6578437185,4308852.702151927 
 03/26  18:00:00,45114987.59999411,21.0,24.0,19.0,26.0,173803181.25132696,0.0,998241.5076145909,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025967969538985865,6855809.808833705,236818186.68963526,0.0,180353520.0,56464666.68963524,0.0,55079328.73663556,43057607.819517519,17067735.756495648,0.0,4935965.352991173,24724080.85863146,0.0,3960024.6578437106,4935965.3529911809 
 03/26  19:00:00,43436310.59573747,21.0,24.0,19.0,26.0,164611795.79608286,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02596436891627257,7335785.861207847,175263466.15124098,661425.9849264294,120235680.00000002,54366360.16631454,2469687.648550799,56091636.66838901,43057600.53887717,19030239.62388092,515912.2682426149,0.0,24724080.858631497,0.0,4475936.926086348,0.0 
 03/26  20:00:00,34983959.57744588,21.0,24.0,19.0,26.0,164471688.28597734,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020773002516673877,7195678.356293699,164798653.23506946,761851.7859739951,120235680.00000002,43801121.44909546,2306988.8745625608,59472165.47651066,34446092.90189412,18560175.53264851,594244.3930597163,0.0,24724080.858631489,0.0,4554269.0509034399,0.0 
 03/26  21:00:00,43431122.40083207,21.0,24.0,19.0,26.0,164146380.6792906,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025967327881114698,6870370.744412607,158832606.12412314,14295971.078642799,90176760.0,54359875.0454803,2245552.8777087137,41440887.77922186,43057564.71328348,17254197.19042781,11150857.441341384,0.0,35375531.039585199,0.0,4459431.918231146,0.0 
 03/26  22:00:00,34984747.71014216,21.0,24.0,19.0,26.0,163693767.33006994,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020774188751325447,6417757.400385061,130450023.59717728,26530077.000865498,60117840.00000001,43802106.59631178,2085295.7736507203,30742881.7156386,34446092.7945974,15393337.002867863,20693460.06067509,0.0,45147252.90737796,0.0,4230312.669772372,0.0 
 03/26  23:00:00,18220031.223692866,21.0,24.0,19.0,26.0,166424955.00415416,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010386923163991133,9148945.084856589,81812294.6283253,28906766.84205179,30058920.000000005,22846607.78627351,2117773.0369460175,28729191.00649816,17223021.031884914,18820508.373894447,22547278.136800395,0.0,47070957.33550468,0.0,4160426.317770354,0.0 
 03/26  24:00:00,23221999.954779459,21.0,24.0,19.0,26.0,102600268.36046976,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01298318354033091,5957390.631395235,101440757.42758803,60318239.11724873,12023568.0,29098950.310339296,3096779.026028402,366771.70485169006,21528807.659045914,14284726.881825328,47048226.51145401,0.0,71527707.50367853,0.0,4204624.524250314,0.0 
 03/27  01:00:00,0.0,15.6,30.0,15.6,30.0,57523766.13776409,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5538762.073490982,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13500011.73812108,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  02:00:00,1647591.6069566587,15.6,30.0,15.6,30.0,57457915.219076979,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5472911.154803868,14155018.512444772,0.0,12023568.0,2131450.512444771,0.0,0.0,0.0,13319007.271442533,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  03:00:00,0.0,15.6,30.0,15.6,30.0,57474866.42594415,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5489862.361671044,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13239184.18835472,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  04:00:00,0.0,15.6,30.0,15.6,30.0,58040800.13266626,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6055796.068393152,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15378849.504128494,0.0,0.0,0.0,0.0,0.0,0.0 
 03/27  05:00:00,1647668.107322555,21.0,24.0,19.0,26.0,103021372.75751448,0.0,49350.470586630036,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6329144.570836521,108740638.62130481,76550172.48521331,30058920.000000005,2131546.136091482,7746939.909941868,61496.5781607153,0.0,15726915.056256373,59709134.5384664,251813.0335259739,84433215.39709732,0.0,3960024.6578437106,251813.0335259739 
 03/27  06:00:00,13232707.879985983,21.0,24.0,19.0,26.0,159669842.2039044,0.0,117677.59228253093,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007787749733754266,6849054.694923472,146281444.23166055,69551032.58186457,60117840.00000001,16612571.649795969,623741.4119891521,8684840.54048117,12894796.330931843,17457354.807844137,54249805.41385437,611801.9387852647,78973886.27248489,0.0,3960024.657843723,611801.9387852673 
 03/27  07:00:00,51933200.48928915,21.0,24.0,19.0,26.0,172844410.08062393,0.0,155423.04028745264,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03115260509372239,6739857.100273182,203217742.36629267,48053710.94285845,90176760.0,64987271.423434179,172423.7494148987,32686059.63007364,51579164.66203918,17483324.11747156,37481894.53542959,838042.8683843489,62205975.394060958,0.0,3960024.6578437259,838042.868384334 
 03/27  08:00:00,48516756.52216268,21.0,24.0,19.0,26.0,172839770.94107325,0.0,67008.74058794047,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02855046001258276,6823632.263024129,219716266.291003,38763788.96389778,120235680.00000002,60716797.327105198,469752.1250837009,36048460.46966572,47280921.0246842,17883792.4842802,30235755.39184027,361568.29193120196,54959836.25047177,0.0,3960024.6578437106,361568.2919312093 
 03/27  09:00:00,40038822.39298149,21.0,24.0,19.0,26.0,145851848.05340154,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02336210520030559,6867438.121128766,179388672.02453707,39092331.697745557,90176760.0,50119580.326791528,1824079.5492578282,34005153.32893683,38684389.73357751,18090240.98148011,30492018.724241534,0.0,54924856.32546795,0.0,4251267.915249102,0.0 
 03/27  10:00:00,34985758.163731697,21.0,24.0,19.0,26.0,172933280.76635624,0.0,98681.13498965596,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020766295410268404,6885469.701689633,234855616.83381445,40757647.1944318,150294600.0,43803369.639382649,398059.00304682986,28281636.40692251,34386111.30636944,18079733.67649829,31790964.811656804,534708.4095131814,56515045.67028822,0.0,3960024.657843722,534708.4095131814 
 03/27  11:00:00,40031332.6863922,21.0,24.0,19.0,26.0,175515696.150373,0.0,66886.47846543804,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02336445497793055,9499679.739632447,205644849.0731391,5240030.702313012,150294600.0,50110218.37082607,643321.4832572888,49719292.842961389,38684389.49519198,20942975.634388366,4087223.94780415,360028.38995679796,28811304.806435456,0.0,3960024.657843718,360028.3899568054 
 03/27  12:00:00,34981118.90544454,21.0,24.0,19.0,26.0,173536882.81749056,0.0,268985.8587509962,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02076450154966885,7318767.029064367,194262074.6428116,169903.96648296013,150294600.0,43797570.67632862,307239.50276656667,55213966.912940908,34386104.429553169,19317696.066506249,132525.0938567089,1396164.9919385343,24724080.85863144,0.0,4092549.751700422,1396164.9919385277 
 03/27  13:00:00,29941065.500138925,21.0,24.0,19.0,26.0,146406225.2542768,0.0,96147.42372779208,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018170984244710619,7325667.903467381,157733303.2109015,0.0,120235680.00000002,37497623.21090147,1629531.6546668807,44802852.70748461,30087838.020075654,19163399.705574354,0.0,461648.06793728595,24724080.85863153,0.0,3960024.6578437259,461648.06793728595 
 03/27  14:00:00,26583224.64599826,21.0,24.0,19.0,26.0,146392417.24222107,0.0,41478.17842100799,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015574253823772831,7366529.139315136,123633766.54161859,156604.9228697838,90176760.0,33300401.618748808,2173835.809325019,35039325.58136254,25789592.808022385,19135129.32130793,122151.83983843138,196883.45577329148,24724080.858631504,0.0,4082176.4976821627,196883.45577329148 
 03/27  15:00:00,26582908.68925032,21.0,24.0,19.0,26.0,147589927.9749351,0.0,1193584.4293615362,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01557457666075453,7411933.621088373,153535686.68029217,0.0,120235680.00000002,33300006.68029215,630411.3134662693,26531936.479890244,25789593.321869017,19134291.88735974,0.0,5164511.959819173,24724080.858631474,2098843.8771565498,3960024.657843718,3065668.0826625965 
 03/27  16:00:00,26582589.210150985,21.0,24.0,19.0,26.0,177184344.49329008,0.0,4070008.7746835586,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015574587062771848,7165205.794121275,213653127.33897964,0.0,180353520.0,33299607.33897961,0.0,44011906.58140426,25789593.321899967,17842574.416508106,0.0,19178795.741444366,24724080.858631419,1157859.4595296316,3960024.6578437106,18020936.28191471 
 03/27  17:00:00,34983950.98599043,21.0,24.0,19.0,26.0,176515451.21406559,0.0,3529698.0507692818,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020767014842471035,7036623.233618623,224154630.70997948,0.0,180353520.0,43801110.70997948,0.0,57925802.98518598,34386123.501121837,17468123.255476238,0.0,17387783.793063839,24724080.858631474,0.0,3960024.6578437297,17387783.793063836 
 03/27  18:00:00,48522602.80916564,21.0,24.0,19.0,26.0,174811089.75914125,0.0,1937076.1784807749,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028553181778316087,6924883.6431966139,241077625.04748524,0.0,180353520.0,60724105.04748523,4490.322181130432,74303476.48196356,47280899.22274718,17429507.440067844,0.0,9888444.751561033,24724080.858631504,0.0,3960024.657843711,9888444.751561026 
 03/27  19:00:00,51929299.89584337,21.0,24.0,19.0,26.0,164604044.99369813,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03115061354915801,7328035.053636873,186257338.95826916,1039263.184320423,120235680.00000002,64982395.77394869,2762153.372437897,75683869.82481294,51579117.71957702,19285733.59337524,810625.2837699301,0.0,24724080.8586315,0.0,4770649.941613639,0.0 
 03/27  20:00:00,45113324.09556708,21.0,24.0,19.0,26.0,164416031.4027914,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025958945327295328,7140021.467921793,177343623.0333207,645355.6848463586,120235680.00000002,56462587.34847433,1934861.3657621402,72556975.8661544,42982649.95258227,18719890.92099028,503377.4341801598,0.0,24724080.858631448,0.0,4463402.092023911,0.0 
 03/27  21:00:00,46837399.414277318,21.0,24.0,19.0,26.0,164136289.52662278,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028551175917813956,6860279.589160964,162178345.14286078,13383944.45251508,90176760.0,58617640.690345708,1392838.7429963153,51566281.59449269,47280920.90238809,17483330.614418057,10439476.672961764,0.0,35047486.63385266,0.0,4076095.555584319,0.0 
 03/27  22:00:00,40042399.89940541,21.0,24.0,19.0,26.0,163715742.43653209,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023360890220768605,6439732.50426054,138552771.21240375,28310879.087257018,60117840.00000001,50124052.125146728,1758083.6907445517,39614103.40540176,38684379.54855478,15757633.139258039,22082485.688060475,0.0,46577998.823900397,0.0,4188592.3806358117,0.0 
 03/27  23:00:00,21563176.089893156,21.0,24.0,19.0,26.0,166435327.9354286,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012980442270418842,9159318.013537519,103681873.15593834,46597493.41460361,30058920.000000005,27025459.741334727,1927708.7940803474,28004632.60568608,21491326.92447993,19199565.938393468,36346044.86339082,0.0,60783867.762525428,0.0,4246282.617340273,0.0 
 03/27  24:00:00,18222586.90034,21.0,24.0,19.0,26.0,102575830.43770921,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010383479391961605,5932952.711234409,128326508.13185756,93453137.81026453,12023568.0,22849802.32159304,7317326.188109767,0.0,17193044.097470508,14640512.951821236,72893447.49200633,0.0,97095326.56130728,0.0,4482226.447174834,0.0 
 03/28  01:00:00,1647545.0801963767,15.6,30.0,15.6,30.0,57604785.237806368,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5619781.173533267,14154960.355095644,0.0,12023568.0,2131392.3550956437,0.0,0.0,0.0,14006659.131363709,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  02:00:00,0.0,15.6,30.0,15.6,30.0,57659753.466263439,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5674749.401990335,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14136998.474518815,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  03:00:00,1647562.167691846,15.6,30.0,15.6,30.0,57675581.067869197,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5690577.003596098,14154981.714060544,0.0,12023568.0,2131413.714060542,0.0,0.0,0.0,14082421.915902649,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  04:00:00,0.0,15.6,30.0,15.6,30.0,59834940.73351596,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7849936.669242855,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,23800758.41464677,0.0,0.0,0.0,0.0,0.0,0.0 
 03/28  05:00:00,0.0,21.0,24.0,19.0,26.0,104507583.09874043,0.0,66610.76371127602,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7798094.618937811,233448424.98545254,203317504.98545254,30058920.000000005,72000.0,20912533.47005485,454442.39112573178,0.0,23367332.047778317,158587653.88865299,403411.7837203437,183048455.25821535,0.0,4223304.146912291,403411.78372034247 
 03/28  06:00:00,14886451.379831221,21.0,24.0,19.0,26.0,160099192.04710187,0.0,98600.64563120745,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007782388775102611,7297481.484777614,268302819.1753993,189505267.29265479,60117840.00000001,18679711.882744533,3768791.8525510516,1139832.6441515764,12871855.218700229,20575230.447083098,147814108.48827074,604747.2969966758,172538189.34690375,0.0,3960024.6578437357,604747.2969966683 
 03/28  07:00:00,51942261.38917091,21.0,24.0,19.0,26.0,172458265.5041297,0.0,123906.2388080712,40372104.38563864,0.0,96892920.0,28684105.52327201,0.031136260389027109,6385229.3252747119,317149573.7741347,161974216.4403075,90176760.0,64998597.333827208,0.0,21965695.15072169,51487421.22412135,16983070.94854144,126339888.82343984,767125.5231721561,151063969.68207193,0.0,3960024.657843718,767125.5231721561 
 03/28  08:00:00,48522621.03883373,21.0,24.0,19.0,26.0,172471690.69577996,0.0,55603.54299066804,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028547107713098858,6466957.2153314989,327614362.5031878,146654554.66904895,120235680.00000002,60724127.83413887,0.0,25379080.93812163,47196806.10918552,17327304.880907109,114390552.64185819,338925.75913574956,139114633.50048954,0.0,3960024.657843703,338925.759135757 
 03/28  09:00:00,38374596.83225031,21.0,24.0,19.0,26.0,145494567.23443855,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023350994400657543,6510157.302176891,282197903.85303238,143981806.0872007,90176760.0,48039337.765831667,427669.11509908406,22022686.373990913,38615538.419612977,17503020.186037437,112305808.74801657,0.0,136737373.2844721,0.0,4252540.980018246,0.0 
 03/28  10:00:00,34983865.09113268,21.0,24.0,19.0,26.0,172544896.1816543,0.0,76368.42999190264,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020759255824224805,6519397.8219924769,335006822.9832901,140911219.63984976,150294600.0,43801003.34344032,0.0,17349673.381631715,34324949.83104963,17415324.174630919,109910751.31908283,458828.8323839425,134634832.17771445,0.0,3960024.6578437068,458828.8323839425 
 03/28  11:00:00,40040215.60130198,21.0,24.0,19.0,26.0,175099700.136123,0.0,24975.507369352978,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02335327906786874,9125594.696489688,331160469.3701029,130744547.5658861,150294600.0,50121321.8042168,0.0,36002877.20870329,38615562.40844588,20301236.486793117,101980747.10139114,150091.97781606869,126704827.96002248,0.0,3960024.657843718,150091.97781606869 
 03/28  12:00:00,34983131.97724703,21.0,24.0,19.0,26.0,172575364.21353428,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02075925934507533,6626234.283864342,311905319.4606201,117810632.49218509,150294600.0,43800086.968435067,0.0,55569670.66102324,34324948.857677038,18080755.24236451,91892293.34390436,0.0,116616374.20253572,0.0,3960024.657843703,0.0 
 03/28  13:00:00,29940863.27510373,21.0,24.0,19.0,26.0,145469173.2667394,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018166972371668295,6484763.33966178,297169729.56348106,139436679.12908716,120235680.00000002,37497370.43439385,184681.59480170127,46144091.5000827,30034289.719125227,17712306.886754648,108760609.72068799,0.0,133147845.34271029,0.0,4296869.894453742,0.0 
 03/28  14:00:00,26586903.44240305,21.0,24.0,19.0,26.0,145454892.3507013,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01556942067243753,6470482.426221243,286086230.1189648,162604470.0917821,90176760.0,33305000.027182688,0.0,28436777.08330895,25743678.108150148,17641514.73842213,126831486.67159005,0.0,151555567.53022156,0.0,3960024.657843718,0.0 
 03/28  15:00:00,26585905.242645418,21.0,24.0,19.0,26.0,145415993.8309384,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015568611409548066,6431583.906459146,329548230.97875848,176008798.67764677,120235680.00000002,33303752.301111677,0.0,15712285.75746477,25743712.79376679,17363513.609868234,137286862.96856449,0.0,162010943.8271947,0.0,3960024.657843718,0.0 
 03/28  16:00:00,26584915.97272914,21.0,24.0,19.0,26.0,172254032.20938803,0.0,85330.23443448497,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015568700000847712,6219572.050474141,369883522.92287239,156227487.18574143,180353520.0,33302515.737131005,0.0,24369821.282143438,25743712.79024001,15943035.151614698,121857440.00487831,529350.512244209,146581520.86351014,0.0,3960024.657843733,529350.5122442127 
 03/28  17:00:00,34982012.02216006,21.0,24.0,19.0,26.0,172305616.55063714,0.0,56218.890699216645,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02075949945693244,6300267.7302677319,349879079.6415153,125726872.59043113,180353520.0,43798687.05108416,0.0,39350050.0212527,34324949.18577268,16271936.46432676,98066960.6205363,344189.3365586039,122791041.47916696,0.0,3960024.6578437106,344189.33655861139 
 03/28  18:00:00,48513409.96342743,21.0,24.0,19.0,26.0,172315084.55669008,0.0,25602.06392720835,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028541236379412646,6340352.555310916,341041239.0676136,99975104.85971895,180353520.0,60712614.20789462,0.0,57105781.459579188,47196806.76733976,16469191.651667919,77980581.7905808,156961.23091676265,102704662.6492137,0.0,3960024.6578436957,156961.23091676265 
 03/28  19:00:00,51934539.70578167,21.0,24.0,19.0,26.0,163608690.9142739,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03114060342117807,6332680.974222644,285048406.3666114,99823780.95425904,120235680.00000002,64988945.41235238,399736.78168620148,52362453.20948775,51487355.456570509,16348385.852679767,77862549.14432204,0.0,102261654.9077516,0.0,4284999.753046377,0.0 
 03/28  20:00:00,43439813.435625899,21.0,24.0,19.0,26.0,163576924.28116409,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025950006794475217,6300914.346303464,277661919.81191399,103055501.17864634,120235680.00000002,54370738.63326762,67495.71366121018,51394066.05164893,42906185.71291543,16190365.837250535,80383290.91934416,0.0,105002216.70106472,0.0,4065179.7347544978,0.0 
 03/28  21:00:00,48515486.22776257,21.0,24.0,19.0,26.0,163408777.25675259,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028540579080154266,6132767.319301358,281769089.2716768,130877119.7825056,90176760.0,60715209.48917119,1778.110096135424,32217887.177809929,47196806.75457946,15461816.686540485,102084153.43035437,0.0,126808234.28898789,0.0,3960024.657843718,0.0 
 03/28  22:00:00,40036620.8427242,21.0,24.0,19.0,26.0,163393892.6942851,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023354651162010084,6117882.7620197799,248363290.5696724,138128622.1285948,60117840.00000001,50116828.441077608,233337.6135405317,22268557.45941415,38615568.51750991,15298164.969266482,107740325.26030395,0.0,132341057.20634274,0.0,4083373.570436403,0.0 
 03/28  23:00:00,21564273.10522163,21.0,24.0,19.0,26.0,166194303.69224955,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012973980831312453,8918293.77036494,193035231.565881,135949480.58135057,30058920.000000005,27026830.98453046,672087.8654995096,13553838.776136855,21453090.351019689,18814072.100044617,106040594.85345343,0.0,130581123.74300483,0.0,4143576.626925454,0.0 
 03/28  24:00:00,18219349.587887914,21.0,24.0,19.0,26.0,102359863.52936669,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010379565856540917,5716985.802895787,198281389.11525969,163412065.35760898,12023568.0,22845755.757650705,22056617.697102123,0.0,17162462.518683558,14249410.735689389,127461410.978935,0.0,151873069.04821847,0.0,4272447.447191759,0.0 
 03/29  01:00:00,0.0,15.6,30.0,15.6,30.0,57350216.38954871,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5365212.325275607,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13305486.270973485,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  02:00:00,1647559.3874076084,15.6,30.0,15.6,30.0,57301803.98658454,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5316799.922311428,14154978.238771052,0.0,12023568.0,2131410.238771051,0.0,0.0,0.0,13054204.747365555,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  03:00:00,0.0,15.6,30.0,15.6,30.0,57221464.58384871,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5236460.519575602,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12773457.792901857,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  04:00:00,1647576.4532477319,15.6,30.0,15.6,30.0,57643924.06291284,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5658919.998639738,14154999.57066728,0.0,12023568.0,2131431.57066728,0.0,0.0,0.0,14645992.128188597,0.0,0.0,0.0,0.0,0.0,0.0 
 03/29  05:00:00,0.0,21.0,24.0,19.0,26.0,102626158.75856506,0.0,80980.12539513581,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5902300.917078595,241504002.1722266,211373082.1722266,30058920.000000005,72000.0,29797860.50370187,455815.9209356729,0.0,15146870.587422733,164871004.09433676,485190.2563825162,188672627.0195873,0.0,4882482.59122443,485190.25638251498 
 03/29  06:00:00,13234847.503827393,21.0,24.0,19.0,26.0,159230174.45945973,0.0,96423.93132416433,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007783667638600252,6430640.611441247,277136983.48861387,200403897.35965813,60117840.00000001,16615246.128955748,8816537.685946417,1160442.7412506468,12848465.336371443,16864144.662029387,156315039.94053335,594380.8122696765,181039120.79916433,0.0,3960024.6578437329,594380.812269669 
 03/29  07:00:00,53614955.633805457,21.0,24.0,19.0,26.0,172426423.55552543,0.0,126662.08054985458,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03112707846185321,6350631.534937829,327313907.3217,170047721.77247597,90176760.0,67089425.54922406,0.0,17779414.18174075,51393877.73996657,16817633.321983667,132637222.98253125,787097.7155078926,157361303.84116427,0.0,3960024.6578437297,787097.7155078926 
 03/29  08:00:00,46835627.24801681,21.0,24.0,19.0,26.0,172452949.62145455,0.0,58365.49593596466,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0285314330474591,6445454.188076466,330171250.91502,151320145.39055515,120235680.00000002,58615425.52446484,0.0,21609846.24745614,47111060.43197705,17201146.499537667,118029713.40463302,355247.08447186477,142753794.26326729,0.0,3960024.6578437106,355247.08447186477 
 03/29  09:00:00,40038200.89346658,21.0,24.0,19.0,26.0,145521745.35845209,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023345374983129234,6537335.426196086,263330740.58481718,123035177.11770928,90176760.0,50118803.46710792,705686.404638422,22397339.403556788,38545407.424804579,17389271.91131139,95967438.15181324,0.0,120435138.6797846,0.0,4216404.988503715,0.0 
 03/29  10:00:00,34982904.91324422,21.0,24.0,19.0,26.0,172609453.04024268,0.0,83749.98541449892,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020752140404561679,6576573.1251653539,303205707.9138824,109111304.77007655,150294600.0,43799803.14380585,0.0,19907982.66389659,34262580.608372319,17375919.48928892,85106817.72065972,480882.0403937177,109830898.57929118,0.0,3960024.657843718,480882.0403937214 
 03/29  11:00:00,38357898.10927501,21.0,24.0,19.0,26.0,175268647.95993594,0.0,63987.69553788215,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023348278117732214,9255530.332139098,258505542.65767867,60192477.90033012,150294600.0,48018464.75734857,36607.68985477516,42845052.159426268,38545379.37039457,20293262.49262221,46950132.76225749,357632.4727922339,71674213.62088877,0.0,3960024.657843703,357632.4727922339 
 03/29  12:00:00,34983800.149151239,21.0,24.0,19.0,26.0,172890825.80774985,0.0,27480.921604839277,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020751450959509963,6914214.956482872,203676416.8968118,9580894.729311198,150294600.0,43800922.16750059,374958.41002965139,66786526.78798274,34262588.54308442,18260379.09638185,7473097.888862735,150130.94590779887,32197178.747494207,0.0,3960024.6578437106,150130.9459078063 
 03/29  13:00:00,31607259.612464727,21.0,24.0,19.0,26.0,145828465.2504278,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01815475526837478,6844055.323362377,165557361.67191226,5741355.257150552,120235680.00000002,39580326.41476167,1591297.8865536147,61542489.634793359,29979764.167469928,18016771.823577137,4478257.100577431,0.0,28928911.96621314,0.0,4233450.65083952,0.0 
 03/29  14:00:00,26575075.41257509,21.0,24.0,19.0,26.0,145838306.5516264,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015563477599239147,6853896.627152285,147219584.33027406,23752609.060422929,90176760.0,33290215.26985111,1335056.969775444,45098078.82852406,25696942.095901096,18027173.832847898,18527035.067129885,0.0,43251115.925761539,0.0,3960024.657843718,0.0 
 03/29  15:00:00,26573660.164289025,21.0,24.0,19.0,26.0,145688971.52983669,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015564124926854812,6704561.605361907,221121755.05649326,67597628.8135027,120235680.00000002,33288446.242990529,795362.5969424353,30414330.158703675,25696942.11077873,17632369.260556967,52726150.474532108,0.0,77450231.33316452,0.0,3960024.6578437106,0.0 
 03/29  16:00:00,26572241.708572095,21.0,24.0,19.0,26.0,172339477.03243647,0.0,64252.45410012221,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015564271507261999,6326094.6538613759,326823822.7574569,113183629.55053965,180353520.0,33286673.20691728,0.0,31773320.354416886,25696942.110241973,16134514.971743133,88283231.04942093,374345.49840220538,113007311.90805304,0.0,3960024.6578437148,374345.49840220538 
 03/29  17:00:00,34979022.224956419,21.0,24.0,19.0,26.0,172212393.65414138,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020752077176063669,6263263.724478581,357971680.18588969,133823210.31054563,180353520.0,43794949.87534404,0.0,41724161.1339169,34262587.435996118,16220312.316868909,104382104.0422256,0.0,129106184.90085665,0.0,3960024.6578437185,0.0 
 03/29  18:00:00,46843876.04939901,21.0,24.0,19.0,26.0,172179223.01496444,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028535474511593156,6230093.077518281,367990947.750098,129011691.41914325,180353520.0,58625736.33095469,0.0,56856683.32352866,47111060.04331106,16220740.998206389,100629119.30693174,0.0,125353200.16556558,0.0,3960024.6578437106,0.0 
 03/29  19:00:00,53615279.00810693,21.0,24.0,19.0,26.0,163954906.7070929,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031127144676201935,6678896.767055122,334265719.9107759,146940210.15132887,120235680.00000002,67089829.75944708,171245.06596829033,49164984.40513894,51393879.76754839,18152199.437980586,114613363.91803652,0.0,138962684.8047386,0.0,4334784.62977399,0.0 
 03/29  20:00:00,43430431.03786071,21.0,24.0,19.0,26.0,163857816.12437714,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02593812333214006,6581806.189528354,333122014.24699828,158527323.3888685,120235680.00000002,54359010.85812971,0.0,46437050.129785139,42828191.87345408,17741618.798139287,123651312.24331746,0.0,148125625.41089136,0.0,4209792.34890313,0.0 
 03/29  21:00:00,46839819.09135039,21.0,24.0,19.0,26.0,163573241.13031308,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02853387380394372,6297231.192868571,341745123.9223744,192947698.69295783,90176760.0,58620665.229416597,0.0,26079349.74400463,47111060.293638039,16565817.241687138,150499204.98050715,0.0,175114295.48729808,0.0,4069015.009683839,0.0 
 03/29  22:00:00,40041602.29526305,21.0,24.0,19.0,26.0,163129241.54429335,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023343804806480369,5853231.612038918,332638452.4315684,222397557.29272146,60117840.00000001,50123055.13884697,0.0,13467596.613239497,38545394.82722127,14731925.513064608,173470094.68832273,0.0,197948849.7843545,0.0,4205350.420444632,0.0 
 03/29  23:00:00,21561966.413631258,21.0,24.0,19.0,26.0,165970042.38384054,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012970771613451213,8694032.461959115,300166475.5280702,243083607.85343153,30058920.000000005,27023947.674638746,0.0,1936994.5748114144,21414117.911463847,18137422.49960967,189605214.12567658,0.0,214032209.05583597,0.0,4257110.586315297,0.0 
 03/29  24:00:00,18221750.946043455,21.0,24.0,19.0,26.0,101933764.27939944,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010375868424747899,5290886.552932241,344447645.87607589,309575320.47756758,12023568.0,22848757.398508256,47228851.147662419,259351.8308647182,17131288.632406936,13277102.837263227,241468749.9725027,0.0,265747421.53445814,0.0,4405433.954522613,0.0 
 03/30  01:00:00,1647556.6482423202,15.6,30.0,15.6,30.0,56799639.78042939,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4814635.716156297,14154974.814879273,0.0,12023568.0,2131406.814879273,0.0,0.0,0.0,11812190.826348156,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  02:00:00,0.0,15.6,30.0,15.6,30.0,56716393.25594453,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4731389.191671429,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11314531.330292102,0.0,0.0,0.0,0.0,0.0,0.0 
 03/30  03:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,62855084.484993878,0.0,0.0,6728684.064273106,18291600.0,26964720.0,6181020.216303075,0.0,4689060.204417701,42117885.84308942,30022317.843089414,12023568.0,72000.0,2215856.6637025217,0.0,0.0,11061998.680096094,23417407.917609745,0.0,29598428.13226798,0.0,0.0,0.0 
 03/30  04:00:00,1647573.7051014363,15.6,30.0,15.6,30.0,75683471.04530393,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,5155406.332121604,111046505.33215398,96891509.19660452,12023568.0,2131428.135549456,9917230.883271402,0.0,0.0,13048094.270197347,75575377.17335153,0.0,94118437.81732568,0.0,0.0,0.0 
 03/30  05:00:00,0.0,21.0,24.0,19.0,26.0,102180586.48145366,0.0,13120.990154507512,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5524587.775207829,360663786.4167967,330532866.4167967,30058920.000000005,72000.0,53819886.63193884,1133468.201716134,0.0,14120750.32259979,257815635.8051014,92469.91952589975,279930312.3095537,0.0,6569429.012026141,92469.91952589975 
 03/30  06:00:00,14890490.539297173,21.0,24.0,19.0,26.0,154354119.99654166,0.0,82944.4441961423,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007780189676170734,6140965.635654668,370451270.6520428,291648669.9155672,60117840.00000001,18684760.736475566,24344600.131943346,2388090.2765520669,12824645.459323615,16138749.124778262,227485962.53414247,578036.6024275663,252210043.39277483,0.0,3960024.657843717,578036.6024275638 
 03/30  07:00:00,51936714.786921139,21.0,24.0,19.0,26.0,172128159.7504704,0.0,102792.9896789517,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03111418387388617,6076236.8207666049,412105772.29231908,256937348.0800235,90176760.0,64991664.21229552,0.0,5595045.655688034,51298576.62057236,16171498.892796107,200411131.50241835,706221.1902751937,225135212.3610493,0.0,3960024.6578437087,706221.1902752048 
 03/30  08:00:00,46835452.344941508,21.0,24.0,19.0,26.0,172163420.91611348,0.0,46084.18045966817,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02852176574112635,6168206.798221385,419456482.8703644,240605595.97060398,120235680.00000002,58615206.899760428,0.0,9798927.068575927,47023707.620754849,16575238.191134468,187672364.8570711,309903.1579669577,212396445.71570007,0.0,3960024.657843718,309903.15796697259 
 03/30  09:00:00,40036641.765326689,21.0,24.0,19.0,26.0,145194737.0960961,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023337249705891438,6210327.163848191,375672648.25807139,235379033.6642359,90176760.0,50116854.5938355,32822.14344453787,7871183.129869778,38473937.39311836,16745251.819472153,183595646.258104,0.0,208035765.63067288,0.0,4243986.143904286,0.0 
 03/30  10:00:00,34980456.51347123,21.0,24.0,19.0,26.0,172195327.19510905,0.0,57160.21447044086,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020745034212010149,6189037.050982889,436307220.45627036,242215877.7542304,150294600.0,43796742.70203989,0.0,3899421.0957139616,34199055.401798818,16616539.067312733,188928384.64829973,382650.7410064176,213652465.5069329,0.0,3960024.6578437255,382650.7410064176 
 03/30  11:00:00,38362070.331386368,21.0,24.0,19.0,26.0,174904496.4816646,0.0,35120.15020359346,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023337372130095837,8920246.39921296,419956426.6516093,221638146.71537236,150294600.0,48023679.93623695,0.0,23312502.25063465,38473891.04889417,19539300.673132756,172877754.43799044,235745.34585635898,197601835.29662494,0.0,3960024.6578437408,235745.34585635898 
 03/30  12:00:00,34978996.05515537,21.0,24.0,19.0,26.0,172308379.74465836,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020743474319754378,6359249.815004174,391871514.5109866,197781997.34727443,150294600.0,43794917.16371213,0.0,43851975.38063215,34199058.09529423,17392269.76214099,154269957.93087409,0.0,178994038.7895058,0.0,3960024.657843718,0.0 
 03/30  13:00:00,31602180.688043026,21.0,24.0,19.0,26.0,145235346.6538332,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01815071341257934,6250936.726771851,367771907.00170549,207962249.12225975,120235680.00000002,39573977.87944578,0.0,35269799.80928041,29924149.696656739,17084682.40083711,162210554.3153626,0.0,186629681.9906429,0.0,4264977.841195305,0.0 
 03/30  14:00:00,26570214.018475556,21.0,24.0,19.0,26.0,145233385.36236117,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015559200961092042,6248975.437891327,353358217.7091547,229897319.0668655,90176760.0,33284138.642289267,0.0,18239669.668195789,25649295.00821937,17078088.08759919,179319908.87215508,0.0,204043989.73078913,0.0,3960024.657843718,0.0 
 03/30  15:00:00,26568240.978460846,21.0,24.0,19.0,26.0,145157902.9022522,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015559385045140484,6173492.977782136,410711390.4476587,257194038.05868865,120235680.00000002,33281672.38897006,0.0,5165069.290524025,25649295.089936187,16767613.787427992,200611349.68577714,0.0,225335430.5444085,0.0,3960024.6578437255,0.0 
 03/30  16:00:00,24905919.77025242,21.0,24.0,19.0,26.0,171926330.78414447,0.0,63381.66446491878,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015559497953369578,5913819.195209366,462567179.21293428,251009848.9893441,180353520.0,31203810.223590197,0.0,12252262.269970656,25649292.952947856,15226197.366450355,195787682.2116884,434902.24356417989,220511763.07032044,0.0,3960024.657843718,434902.2435641873 
 03/30  17:00:00,34984519.65474409,21.0,24.0,19.0,26.0,171956136.32248719,0.0,19798.687483439317,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020743373865584615,5987207.705349689,441983925.16016629,217828583.62770433,180353520.0,43801821.53246195,0.0,27462196.25099629,34199059.10718382,15483443.89556031,169906295.22960938,132772.26918205326,194630376.08824004,0.0,3960024.657843718,132772.26918205326 
