Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 03/30  18:00:00,48512572.59746381,21.0,24.0,19.0,26.0,172028063.71811307,0.0,23099.26671907659,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028519265723454886,6055834.513964044,417952633.605603,176887546.08534349,180353520.0,60711567.520259398,0.0,46597698.79808283,47023707.687620099,15666988.407916584,137972285.94656793,151594.35197323445,162696366.805201,0.0,3960024.657843718,151594.35197323445 
 03/30  19:00:00,51933020.741120409,21.0,24.0,19.0,26.0,163815063.04381783,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031117013864454515,6539053.103790159,373156102.6049645,187933375.86248679,120235680.00000002,64987046.742477629,64767.85100870911,40230564.48068326,51298539.035412419,17734927.129769759,146588033.1727397,0.0,170964072.59878258,0.0,4308066.090433737,0.0 
 03/30  20:00:00,43431694.029772248,21.0,24.0,19.0,26.0,163733196.72893978,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025930402916035545,6457186.794098714,370264298.0537137,195668028.48558787,120235680.00000002,54360589.568125847,0.0,39202050.96571533,42748802.70964025,17388073.071224248,152621062.21875853,0.0,177345143.0773901,0.0,3960024.657843718,0.0 
 03/30  21:00:00,48512428.27372861,21.0,24.0,19.0,26.0,163475069.77380333,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028522881310881749,6199059.836369805,370566801.7507782,219678654.63177187,90176760.0,60711387.11900635,0.0,20458298.68508642,47023707.040650669,16251565.439207409,171349350.6127821,0.0,196073431.4714131,0.0,3960024.6578437185,0.0 
 03/30  22:00:00,38363937.86632413,21.0,24.0,19.0,26.0,163075709.20434333,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023339156230807145,5799699.272093542,341090762.49641498,232946908.18570788,60117840.00000001,48026014.310707148,0.0,9912988.554423627,38473898.69626237,14498330.054297954,181698588.3848521,0.0,206291862.68072988,0.0,4090831.2205973404,0.0 
 03/30  23:00:00,23224146.580453997,21.0,24.0,19.0,26.0,165936717.0279252,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01296419902311134,8660707.106050343,310344895.34365329,251184341.80202855,30058920.000000005,29101633.541624763,1537151.3330583068,680723.4724139958,21374411.428485574,17982064.914157049,195923786.60558225,0.0,220436368.53716616,0.0,4171523.58489163,0.0 
 03/30  24:00:00,16565394.017902192,21.0,24.0,19.0,26.0,101918600.11411099,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010373281003529567,5275722.387646379,347784719.7417021,314982801.2996561,12023568.0,20778350.442045954,49277228.06865446,333635.3214572111,17099525.51792599,13213871.25194262,245686585.01373179,0.0,269985978.01075127,0.0,4384712.519456536,0.0 
 03/31  01:00:00,1647654.4468791432,15.6,30.0,15.6,30.0,56791455.37702219,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4806451.312749093,14155097.06086054,0.0,12023568.0,2131529.060860541,0.0,0.0,0.0,11762915.637720027,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  02:00:00,0.0,15.6,30.0,15.6,30.0,56716614.58991338,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4731610.525640272,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11314676.8448544,0.0,0.0,0.0,0.0,0.0,0.0 
 03/31  03:00:00,1647522.4520852923,15.6,30.0,15.6,30.0,69040149.60248591,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4693105.105606656,74506504.1676003,60351572.09710795,12023568.0,2131364.0704923646,4816118.238886101,0.0,0.0,11084814.361324583,47074226.2357442,0.0,59436266.66506043,0.0,0.0,0.0 
 03/31  04:00:00,0.0,15.6,30.0,15.6,30.0,71402233.51651871,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,7055189.019639448,74247923.61132787,62152355.61132787,12023568.0,72000.0,6162921.265138065,0.0,0.0,21124018.773546664,48478837.37683574,0.0,60840877.806152258,0.0,0.0,0.0 
 03/31  05:00:00,1647539.550819749,21.0,24.0,19.0,26.0,104083902.96227676,0.0,36393.866534091976,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7404631.379651334,351032656.8612169,318842351.41771116,30058920.000000005,2131385.443505732,54807610.820171538,1084306.8313772418,0.0,22050253.57950484,248697034.1058147,249860.83190669007,270353137.70903947,0.0,7028001.913253749,249860.8319066901 
 03/31  06:00:00,13231171.634840562,21.0,24.0,19.0,26.0,155290832.51834087,0.0,116945.30467731651,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007776506402832194,7043677.2969763879,344062688.8846562,267334197.50493116,60117840.00000001,16610651.379725023,21900523.539421008,2234287.229285203,12800392.14696313,19827256.791385786,208520674.05384634,784413.9216533073,233244754.91247956,0.0,3960024.657843718,784413.9216533122 
 03/31  07:00:00,51935261.258936088,21.0,24.0,19.0,26.0,172244821.3039053,0.0,120259.86760815238,40372104.38563864,0.0,96892920.0,28684105.52327201,0.031104626138148227,6175431.496281878,383588316.13611808,228421708.7994008,90176760.0,64989847.33671723,0.0,8425841.965210407,51201513.1427562,16411654.347312173,178168932.86353264,795564.5068153131,202893013.7221663,0.0,3960024.657843711,795564.5068153243 
 03/31  08:00:00,48520166.66395831,21.0,24.0,19.0,26.0,172267819.00001154,0.0,52179.06587864418,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028516950061358776,6266509.99670526,393100975.3044958,212144235.3808595,120235680.00000002,60721059.92363631,0.0,12516618.506400552,46934773.64977453,16810610.251918109,165472503.5970704,338760.2156044027,190196584.4557051,0.0,3960024.6578437106,338760.21560441018 
 03/31  09:00:00,38368743.01452008,21.0,24.0,19.0,26.0,145308875.36817394,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023324061629379876,6324465.435939202,340385076.37750449,202176295.7452837,90176760.0,48032020.63222076,191343.05491633313,10934072.043012878,38401131.69491419,17010823.414721706,157697510.6813213,0.0,182141758.26895524,0.0,4239857.928841789,0.0 
 03/31  10:00:00,34982543.34352871,21.0,24.0,19.0,26.0,172396185.35213057,0.0,77907.26044668064,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020736750949883675,6369148.162036482,381700550.35423019,187606599.16401077,150294600.0,43799351.19021932,0.0,9222146.947223746,34134368.92873042,17018263.279584346,146333147.3479284,490500.1206217286,171057228.20655907,0.0,3960024.6578437255,490500.1206217323 
 03/31  11:00:00,38358778.62247567,21.0,24.0,19.0,26.0,175098472.4724558,0.0,62474.670746570366,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023332159566652898,9086867.869466402,342452014.68818119,144137849.31017233,150294600.0,48019565.37800884,0.0,31101443.761524027,38401163.58753133,20043392.924653397,112427522.4619344,384461.98727425889,137151603.32056485,0.0,3960024.6578437185,384461.9872742514 
 03/31  12:00:00,34982328.64795969,21.0,24.0,19.0,26.0,172608559.18872649,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020735261952346909,6659429.259080545,295362691.19066396,101269008.36482434,150294600.0,43799082.825839597,0.0,53367967.986940357,34134380.562114197,18009244.97910976,78989826.52456299,0.0,103713907.3831955,0.0,3960024.657843718,0.0 
 03/31  13:00:00,31604198.006143504,21.0,24.0,19.0,26.0,145492264.5808127,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01814223429712066,6507854.6537597649,282755206.15087726,122943026.67155299,120235680.00000002,39576499.47932421,428699.07362315469,43471679.07948593,29867563.51491268,17585121.652115298,95895560.80381134,0.0,120283445.17978578,0.0,4296221.140501108,0.0 
 03/31  14:00:00,26571282.470419684,21.0,24.0,19.0,26.0,145425205.62850166,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015553172955139963,6440795.704037841,291310537.8133319,167848303.63140128,90176760.0,33285474.181930625,48753.14826557478,23519721.42195659,25600785.818140408,17461701.094893755,130921676.83249298,0.0,155524724.40642739,0.0,4081057.9425422737,0.0 
 03/31  15:00:00,26568654.469754906,21.0,24.0,19.0,26.0,145330908.99328069,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015553877924444643,6346499.068816144,349959565.6855289,196441696.44222797,120235680.00000002,33282189.243300857,0.0,10593043.275628299,25600785.87703961,17061548.24696228,153224523.22493787,0.0,177948604.08357156,0.0,3960024.6578437106,0.0 
 03/31  16:00:00,24905702.472106656,21.0,24.0,19.0,26.0,172048970.36315135,0.0,60560.759166631105,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01555393818717981,6039279.6795201,421160978.3829881,209603919.776937,180353520.0,31203538.60605114,0.0,15554349.225974048,25600779.7953402,15466094.520623256,163491057.42601086,393211.1709662615,188215138.2846439,0.0,3960024.657843718,393211.1709662541 
 03/31  17:00:00,34983078.88816959,21.0,24.0,19.0,26.0,171937030.8725905,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020735031275288749,5987900.942944808,455274946.59359797,231121405.98525317,180353520.0,43800020.60834481,0.0,25572906.96405164,34134380.44934357,15633565.319960483,180274696.66849748,0.0,204998777.5271297,0.0,3960024.657843703,0.0 
 03/31  18:00:00,48508490.7208104,21.0,24.0,19.0,26.0,171957708.85754688,0.0,20291.223703158426,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028509441293401998,5988287.696423598,456116563.17535349,215056577.90429838,180353520.0,60706465.2710551,0.0,42618042.15081745,46934774.145583029,15707631.07122681,167744130.76535274,138292.41692010378,192468211.6239839,0.0,3960024.657843733,138292.41692010378 
 03/31  19:00:00,51932677.91337228,21.0,24.0,19.0,26.0,163233845.52081669,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03110472435276655,5957835.58080129,404989691.83412685,219767393.61822013,120235680.00000002,64986618.215906757,0.0,36689233.86545093,51201500.99574652,15509303.69469621,171418567.02221168,0.0,195789857.77900587,0.0,4312814.759682661,0.0 
 03/31  20:00:00,43424301.68127713,21.0,24.0,19.0,26.0,163171528.19955874,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025921118580991829,5895518.264726963,404702631.1916915,230115601.88421775,120235680.00000002,54351349.30747378,0.0,35300326.53044395,42667945.013114649,15255294.516295487,179490169.46968986,0.0,204101320.09912003,0.0,4072954.887047498,0.0 
 03/31  21:00:00,48522167.93382436,21.0,24.0,19.0,26.0,163008845.7683722,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02851569042468577,5732835.830945861,408623972.1628778,257723650.69927625,90176760.0,60723561.463601548,0.0,16337722.149266482,46934773.592420879,14545057.694584722,201024447.5454355,0.0,225748528.40406744,0.0,3960024.6578436957,0.0 
 03/31  22:00:00,38370321.71887156,21.0,24.0,19.0,26.0,162975315.42796166,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02332479786591497,5699305.495726225,380300125.5493102,272148291.57401588,60117840.00000001,48033993.97529434,0.0,5617663.192936078,38401153.028505098,14346625.453856904,212275667.42773239,0.0,236862992.2834317,0.0,4096780.660775894,0.0 
 03/31  23:00:00,21563589.02151282,21.0,24.0,19.0,26.0,165881060.68937657,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012962001516352989,8605050.7675039,345933127.1051265,288848231.2090407,30058920.000000005,27025975.89608578,6216762.528726552,1181207.1035675554,21333985.503276435,17827779.212878385,225301620.34305177,0.0,249811839.65960057,0.0,4173886.1999268026,0.0 
 03/31  24:00:00,18221777.14395556,21.0,24.0,19.0,26.0,101809354.67268771,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010367965712970513,5166476.946228404,392128189.1269944,357255830.98171618,12023568.0,22848790.145278314,57128709.875890288,682068.4132011705,17067178.02444511,12916876.425509863,278659548.1657386,0.0,302932750.80787858,0.0,4410902.874334676,0.0 
 04/01  01:00:00,1647627.2043650719,15.6,30.0,15.6,30.0,56642104.87825155,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4657100.813978451,14155063.008362744,0.0,12023568.0,2131495.0083627456,0.0,0.0,0.0,11221575.46960957,0.0,0.0,0.0,0.0,0.0,0.0 
 04/01  02:00:00,0.0,15.6,30.0,15.6,30.0,68895393.37695059,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4548348.88007135,88957784.11276435,76862216.11276435,12023568.0,72000.0,7158213.728596887,0.0,0.0,10572840.448788587,59952528.567956198,0.0,72314568.99727237,0.0,0.0,0.0 
 04/01  03:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,77018349.99901866,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,4510272.956806472,140083515.15804307,127987947.15804306,12023568.0,72000.0,18392839.999004079,0.0,0.0,10345742.600111835,99830598.7832736,0.0,115486233.73784712,0.0,4867438.0183225669,0.0 
 04/01  04:00:00,1647644.132170605,15.6,30.0,15.6,30.0,77527038.3623428,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20523072.97793908,0.0,5018961.320130611,152068311.51633109,137913227.34861208,12023568.0,2131516.1677190035,24369626.11288618,0.0,0.0,12508962.83931188,107572317.33191744,0.0,121980567.47714599,0.0,6114822.827667421,0.0 
 04/01  05:00:00,0.0,21.0,24.0,19.0,26.0,102042062.84194014,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5399185.125848809,424513930.58652117,394383010.58652117,30058920.000000005,72000.0,67873750.438643,1078316.792603136,0.0,13600258.230952789,307618748.25748649,0.0,328437853.1595874,0.0,7865000.614373272,0.0 
 04/01  06:00:00,14887922.545228469,21.0,24.0,19.0,26.0,154225310.23021866,0.0,68993.38364269096,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.0077732239404431969,6026106.9298920989,441063687.1668439,362264296.3621732,60117840.00000001,18681550.80467061,37865396.334121089,3158726.9005335469,12775713.73903175,15680892.244124834,282566151.16249516,529988.2753299901,307290232.0211258,0.0,3960024.657843718,529988.2753299876 
 04/01  07:00:00,13227561.663415969,21.0,24.0,19.0,26.0,171967266.23939277,0.0,64990.14318568718,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007770788191494429,5953146.179525622,405061615.31157496,298278716.3106875,90176760.0,16606139.000887394,470370.0671528663,6223294.294424223,12775714.425901972,15670502.37370339,232657398.72233627,481623.9971026337,257381479.58096767,0.0,3960024.657843718,481623.99710263 
 04/01  08:00:00,13229553.017733118,21.0,24.0,19.0,26.0,172072899.23436363,0.0,85941.52024771388,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007771948755831528,6037827.797433268,392889448.8726826,256045140.72603137,120235680.00000002,16608628.146651186,0.0,15237289.360178752,12775714.43353788,16085606.876086422,199715209.76630447,603646.9417506985,224439290.62493644,0.0,3960024.6578437185,603646.9417506985 
 04/01  09:00:00,43434297.79647411,21.0,24.0,19.0,26.0,145151508.04568479,0.0,37168.19740650301,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02591126252582335,6129929.913456369,380479618.6460539,235939014.4311783,90176760.0,54363844.21487555,0.0,12341371.934783468,42585712.140194509,16358996.984351676,184032431.25631909,255010.42293117953,208756512.11495043,0.0,3960024.657843718,255010.42293117767 
 04/01  10:00:00,38363147.42524701,21.0,24.0,19.0,26.0,172222615.5622656,0.0,81388.4882611004,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023321719830857028,6192097.1417720899,414308656.6639812,215989030.3859118,150294600.0,48025026.278069417,0.0,11888286.720157445,38327095.28056918,16427380.447535826,168471443.70101119,538257.4183833475,193195524.55964253,0.0,3960024.6578437054,538257.4183833456 
 04/01  11:00:00,43434234.733138088,21.0,24.0,19.0,26.0,174948554.51020236,0.0,56499.89305858602,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025909616220313265,8942924.682323453,388542527.4599613,183884162.07276313,150294600.0,54363765.38719815,0.0,29130467.063038678,42585714.01358774,19457494.141795696,143429646.41675524,367090.2882431919,168153727.2753863,0.0,3960024.657843733,367090.28824319937 
 04/01  12:00:00,43432976.50156698,21.0,24.0,19.0,26.0,172380885.20661248,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02591043272449362,6431755.271791346,378060735.42677238,173403942.79925753,150294600.0,54362192.6275149,0.0,33229360.857472175,42585714.52880006,17317054.95224143,135255075.38342086,0.0,159979156.242052,0.0,3960024.657843718,0.0 
 04/01  13:00:00,40034817.28554206,21.0,24.0,19.0,26.0,145314034.0547552,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0233196163933268,6329624.122524926,346119008.78822639,175768754.75093866,120235680.00000002,50114574.03728768,88654.46902232853,28570936.285867268,38327142.5076561,17013973.109296748,137099628.70573218,0.0,161518420.05051739,0.0,4265314.171690109,0.0 
 04/01  14:00:00,34981572.41239458,21.0,24.0,19.0,26.0,145277600.26169653,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020729971483016989,6293190.332055918,338729445.63197997,204754548.08269764,90176760.0,43798137.54928228,0.0,17714035.220552219,34068571.26636301,17004006.044395236,159708547.50450415,0.0,184322606.22948603,0.0,4070046.7914938216,0.0 
 04/01  15:00:00,34979260.7313188,21.0,24.0,19.0,26.0,145179663.92722846,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020729337396699984,6195253.9975884589,408004150.7543912,243973222.75173927,120235680.00000002,43795248.0026519,0.0,10704307.894273019,34068571.38993138,16814761.11878712,190299113.7463566,0.0,215023194.6049888,0.0,3960024.657843733,0.0 
 04/01  16:00:00,29940213.752500789,21.0,24.0,19.0,26.0,171927161.990388,0.0,52465.45614978727,40372104.38563864,0.0,96892920.0,28684105.52327201,0.018134670306259209,5925566.607192865,475118527.13698866,257268448.59047515,180353520.0,37496558.5465135,0.0,11056705.811668203,29809999.785689657,15356058.83322164,200669389.9005706,360327.99415252,225393470.7592019,0.0,3960024.657843714,360327.99415251638 
 04/01  17:00:00,34980918.09991249,21.0,24.0,19.0,26.0,171905461.80741806,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020728795999830939,5956331.877778564,483223513.7493483,259072674.07518185,180353520.0,43797319.67416635,0.0,9058324.732108778,34068571.19193417,15536752.064206027,202076685.77864183,0.0,226800766.6372733,0.0,3960024.657843718,0.0 
 04/01  18:00:00,46840080.43938351,21.0,24.0,19.0,26.0,171937044.3984112,0.0,19019.278877028755,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028503181560842567,5968895.182120317,468970981.0865362,229996469.17826394,180353520.0,58620991.90827224,0.0,31959777.333124304,46844286.092703189,15610867.256445604,179397245.95904587,130127.30336630144,204121326.81767858,0.0,3960024.657843718,130127.30336630144 
 04/01  19:00:00,48510574.52781804,21.0,24.0,19.0,26.0,163738459.58700107,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02850037274173763,6462449.649590045,398440181.01747086,217495431.03697709,120235680.00000002,60709069.980493787,0.0,40799352.40606238,46844285.3069718,17684014.058974498,169646436.20884214,0.0,194021229.57645387,0.0,4309312.148866154,0.0 
 04/01  20:00:00,43433646.09126042,21.0,24.0,19.0,26.0,163684069.40590663,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025910971517875929,6408059.47108499,401920312.2358594,227321602.63707597,120235680.00000002,54363029.59878342,0.0,29732025.379739889,42585714.215230058,17354294.10275963,177310850.05691929,0.0,202034930.91555057,0.0,3960024.6578437259,0.0 
 04/01  21:00:00,46836989.34063152,21.0,24.0,19.0,26.0,163436141.62656219,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02850205122188441,6160131.689149473,377578198.71345707,228784310.60546274,90176760.0,58617128.10799435,0.0,26418230.65474877,46844286.1855691,16241475.73436689,178451762.27226094,0.0,203175843.1308934,0.0,3960024.657843718,0.0 
 04/01  22:00:00,34978762.9414133,21.0,24.0,19.0,26.0,163060383.73603607,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020727882157342185,5784373.806397546,334829763.22875228,230917297.45170028,60117840.00000001,43794625.77705203,0.0,20125484.79649423,34068571.723821539,14552210.862749407,180115492.01232625,0.0,204690847.16593237,0.0,4108750.3628679455,0.0 
 04/01  23:00:00,26578385.37164604,21.0,24.0,19.0,26.0,165945845.71953694,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015545925213267685,8669835.795080359,306432292.96596238,243079020.32561476,30058920.000000005,33294352.640347564,0.0,7857674.168768659,25551427.065945019,18043207.698337139,189601635.85397954,0.0,214191956.33042956,0.0,4093785.04002459,0.0 
 04/01  24:00:00,18220879.91273994,21.0,24.0,19.0,26.0,101936890.23801349,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010365010163616188,5294012.511557141,343870185.23412856,308998948.60663357,12023568.0,22847668.627495037,48229070.47197048,278738.4090756724,17034277.86312399,13256623.341913812,241019179.91317419,0.0,265330105.3538331,0.0,4373180.075817967,0.0 
 04/02  01:00:00,0.0,15.6,30.0,15.6,30.0,56807714.13819653,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4822710.073923426,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11759018.010161017,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  02:00:00,1647604.3160279887,15.6,30.0,15.6,30.0,56732948.50810529,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4747944.443832194,14155034.398483128,0.0,12023568.0,2131466.3984831275,0.0,0.0,0.0,11311456.937851131,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  03:00:00,0.0,15.6,30.0,15.6,30.0,56699784.25712295,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4714780.192849848,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11113084.835690778,0.0,0.0,0.0,0.0,0.0,0.0 
 04/02  04:00:00,1647621.3002219648,15.599999999999998,30.0,15.599999999999998,30.0,75743033.30385868,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,5214968.590676355,101598128.92474102,87443073.29641742,12023568.0,2131487.6283236045,7568104.268512426,0.0,0.0,13223614.22404129,68205597.17120558,0.0,86748657.81517983,0.0,0.0,0.0 
 04/02  05:00:00,0.0,21.0,24.0,19.0,26.0,102289348.33269096,0.0,34260.31163248974,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5612210.304967117,340071855.50370517,309940935.50370517,30058920.000000005,72000.0,54328891.423699337,934586.0988256738,0.0,14341516.691490453,241753929.69289,231219.31108263939,264000085.37300799,0.0,6437949.836359191,231219.31108263409 
 04/02  06:00:00,13233033.365402127,21.0,24.0,19.0,26.0,154501551.01618249,0.0,119611.5011259829,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007771004493919782,6251729.5983748449,338547309.4083509,261816490.90948854,60117840.00000001,16612978.49886235,23676505.397500256,2092867.907752077,12750616.547479846,16388310.286701633,204216862.90940107,791245.9221593519,228940943.76803053,0.0,3960024.6578437194,791245.922159353 
 04/02  07:00:00,13234371.574419316,21.0,24.0,19.0,26.0,172220781.76173605,0.0,81553.704862156,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0077718510262219779,6190098.14019134,318833287.99925616,212041876.77079583,90176760.0,16614651.228460253,0.0,15008254.596217489,12750619.283929918,16396555.181907468,165392663.88122077,533981.7960154773,190116744.73985178,0.0,3960024.657843733,533981.7960154699 
 04/02  08:00:00,14890734.291850867,21.0,24.0,19.0,26.0,172239211.7953336,0.0,45599.502910508454,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007772321683703413,6244482.375740098,346233531.59689399,207312786.17549557,120235680.00000002,18685065.42139839,0.0,18324127.46877825,12750619.289312955,16716153.690797316,161703973.21688656,297648.05668013359,186428054.07552035,0.0,3960024.6578437259,297648.05668013359 
 04/02  09:00:00,13226992.603374264,21.0,24.0,19.0,26.0,145273065.51938273,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007768003664227706,6288655.602704061,325122018.1807698,218339830.49146567,90176760.0,16605427.689304142,395378.71035157298,1251505.8595292504,12750619.300779179,16844105.650438146,170305067.7833432,0.0,194869020.58909179,0.0,4120152.7107287484,0.0 
 04/02  10:00:00,43429527.96321614,21.0,24.0,19.0,26.0,172414268.74465538,0.0,123588.37304127995,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025901126961001866,6341550.436802288,395522702.16181996,190870220.12562145,150294600.0,54357882.036198567,0.0,10509781.402650962,42502048.959773849,16919112.442435877,148878771.69798474,780495.484143009,173602852.5566155,0.0,3960024.657843722,780495.484143009 
 04/02  11:00:00,43424298.49067016,21.0,24.0,19.0,26.0,175039367.07227934,0.0,27288.145266075095,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025901770034091666,9062948.99220084,371527895.1521204,166881949.8328299,150294600.0,54351345.319290589,0.0,19573148.606652548,42502026.993606608,19959763.771060025,130167920.8696073,169475.15228242897,154892001.72823907,0.0,3960024.6578437106,169475.15228242897 
 04/02  12:00:00,33309106.329858547,21.0,24.0,19.0,26.0,172533416.6993577,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020719976667392175,6584286.769727061,338279572.54170987,146277378.01060159,150294600.0,41707594.531108278,0.0,33045925.397075964,34001650.88644469,17830769.277388909,114096354.84826926,0.0,138820435.70690204,0.0,3960024.6578437255,0.0 
 04/02  13:00:00,34977345.442581918,21.0,24.0,19.0,26.0,145451975.83745659,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02071908951448699,6467565.907826837,312983281.63203838,148954747.69497533,120235680.00000002,43792853.937063079,197121.96387204823,30570720.31757149,34001648.47133142,17476453.349078888,116184703.20208073,0.0,140632392.58133096,0.0,4236416.137224338,0.0 
 04/02  14:00:00,26580129.279504569,21.0,24.0,19.0,26.0,145467170.831501,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015539318584271099,6482760.907051032,280914973.4392999,157441680.95540507,90176760.0,33296532.483894804,21359.534203519434,19386887.16202727,25501227.52374323,17495758.002594375,122804511.14521595,0.0,147421664.3720116,0.0,4066952.2896792597,0.0 
 04/02  15:00:00,26576047.295388994,21.0,24.0,19.0,26.0,145408987.89377106,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015540177008299175,6424577.96932023,321827153.90943977,168300043.8090744,120235680.00000002,33291430.10036535,0.0,12830350.58382176,25501238.625017607,17180004.4416696,131274034.17107806,0.0,155998115.02970875,0.0,3960024.6578437106,0.0 
 04/02  16:00:00,26571970.681446539,21.0,24.0,19.0,26.0,172153757.2312903,0.0,67313.99029547179,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015541476003028765,6137313.316542665,389173263.4519953,175533409.02257014,180353520.0,33286334.429425178,0.0,18798462.320200616,25501238.60424521,15638509.754548852,136916059.03760473,420252.5189930136,161640139.89623509,0.0,3960024.657843718,420252.5189930062 
 04/02  17:00:00,34981345.70734133,21.0,24.0,19.0,26.0,172076520.21774627,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02072230060764976,6127390.288113299,411098700.89391997,186947326.7205884,180353520.0,43797854.173331517,0.0,22090291.582240825,34001650.94814311,15800855.071202767,145818914.84205897,0.0,170542995.70069147,0.0,3960024.657843718,0.0 
 04/02  18:00:00,43424954.46996434,21.0,24.0,19.0,26.0,172070629.04111985,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025901206467167535,6121499.106307961,414152083.829807,179446398.5519248,180353520.0,54352165.277882169,0.0,32747514.131097258,42502031.93038641,15849118.11741259,139968190.87050135,0.0,164692271.7291349,0.0,3960024.6578437106,0.0 
 04/02  19:00:00,41752737.328427057,21.0,24.0,19.0,26.0,163849913.94046904,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025901239876177034,6573904.005657151,362392296.8015828,189894683.37151826,120235680.00000002,52261933.4300645,106966.97778563158,31788294.95024685,42502053.64815303,17818819.268613019,148117853.02978427,0.0,172448785.59947763,0.0,4353172.946783686,0.0 
 04/02  20:00:00,34980638.58189373,21.0,24.0,19.0,26.0,163767691.74455557,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020718869870159676,6491681.814926062,352525192.9849478,188492542.70168907,120235680.00000002,43796970.283258717,0.0,34163339.677823867,34001651.08312005,17408555.905056407,147024183.3073175,0.0,171516101.5914775,0.0,4192187.2323160378,0.0 
 04/02  21:00:00,43432926.438474,21.0,24.0,19.0,26.0,163499846.7267342,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025899970786283066,6223836.7919235569,362456992.68422499,217918102.63439135,90176760.0,54362130.049833599,0.0,12595716.890405525,42502063.8861311,16240151.229460996,169976120.05482529,0.0,194700200.91345687,0.0,3960024.6578437185,0.0 
 04/02  22:00:00,34981712.130984429,21.0,24.0,19.0,26.0,163077881.7139042,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020719578318794137,5801871.784273969,344696594.0712747,240780441.87706206,60117840.00000001,43798312.19421264,163886.5978475602,1268428.3786266973,34001650.58678307,14466269.710154476,187808744.6641084,0.0,212390620.01769353,0.0,4102230.162890882,0.0 
 04/02  23:00:00,18218339.615770233,21.0,24.0,19.0,26.0,165938192.63483859,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010360511616019917,8662182.715567433,299019129.5182739,246115716.2018656,30058920.000000005,22844493.316408274,1267395.6088289996,643489.9169331755,17000805.975942069,17946324.021259585,191970258.6374552,0.0,216490854.84472729,0.0,4163509.3092041208,0.0 
 04/02  24:00:00,21560124.033199688,21.0,24.0,19.0,26.0,101895866.00523468,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012950344723687687,5252988.2761929989,357414872.55146977,318369659.8087638,12023568.0,27021644.742705924,50033676.28081815,361541.178765618,21251031.08680067,13124223.925643828,248328334.6508358,0.0,272609069.55422446,0.0,4403370.613089966,0.0 
 04/03  01:00:00,1647655.5244189793,15.6,30.0,15.6,30.0,56710440.63912603,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4725436.57485293,14155098.407759833,0.0,12023568.0,2131530.407759832,0.0,0.0,0.0,11543410.136475333,0.0,0.0,0.0,0.0,0.0,0.0 
 04/03  02:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,62777465.340410519,0.0,0.0,6728684.064273106,18291600.0,26964720.0,6181020.216303075,0.0,4611441.059834339,47164633.10585812,35069065.10585812,12023568.0,72000.0,2825383.732797322,0.0,0.0,10945983.587544274,27353870.782569328,0.0,33534890.997227286,0.0,0.0,0.0 
 04/03  03:00:00,1647523.4846166508,15.6,30.0,15.6,30.0,75084240.635755,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,4556175.9225726709,127459441.14854679,113304507.78741467,12023568.0,2131365.3611321246,12784190.072453628,0.0,0.0,10616881.14374066,88377516.07418345,0.0,106920576.71815741,0.0,0.0,0.0 
 04/03  04:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,71766502.6442503,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14738055.227441976,0.0,5043443.352535231,96321936.55400491,84226368.55400491,12023568.0,72000.0,13812447.328936253,0.0,0.0,12652272.707908653,65696567.47212382,0.0,74754951.15133029,0.0,5679671.544815528,0.0 
 04/03  05:00:00,0.0,21.0,24.0,19.0,26.0,102101847.42389333,0.0,4331.747268545854,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5454637.960533466,404536463.7967474,374405543.7967474,30058920.000000005,72000.0,65069185.82436724,1370985.7836402246,0.0,13928691.685425723,292036324.1614629,32035.480838567877,313494739.9282925,0.0,7225689.749645648,32035.480838567877 
 04/03  06:00:00,14887800.577151409,21.0,24.0,19.0,26.0,154296473.93645493,0.0,95453.27711590586,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007768074090794569,6070810.7426603049,405229786.1388029,326430547.79134187,60117840.00000001,18681398.3474611,30015927.749570148,2928108.695686321,12725114.321845219,15944609.229612012,254615827.27724666,695153.7354357276,279339908.1358797,0.0,3960024.657843712,695153.7354357276 
 04/03  07:00:00,50251598.96345784,21.0,24.0,19.0,26.0,172066601.34177409,0.0,106077.78748482204,40372104.38563864,0.0,96892920.0,28684105.52327201,0.031067763199658414,6011393.614310833,433120158.0708349,280058088.7534703,90176760.0,62885309.31736458,928015.7213316517,3951327.7179086136,50900446.89208541,16010683.191549126,218445309.22770683,750372.6279153326,243169390.08633984,0.0,3960024.657843718,750372.6279153362 
 04/03  08:00:00,48501107.332787077,21.0,24.0,19.0,26.0,172109097.02011214,0.0,48088.52254182233,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028477104010212537,6111878.560182539,441253166.1858826,260320249.97510199,120235680.00000002,60697236.210780698,0.0,7222158.062167825,46658754.98168059,16464249.06082623,203049794.98057954,330591.79930258818,227773875.83921273,0.0,3960024.6578437106,330591.79930258818 
 04/03  09:00:00,38365409.17254673,21.0,24.0,19.0,26.0,145164623.15834628,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02330124756413651,6180213.2261343649,382555597.4548822,244350984.04622064,90176760.0,48027853.408661577,0.0,5585534.955698864,38175294.69057525,16651033.316742763,190593767.5560521,0.0,215048201.7220633,0.0,4229671.350466579,0.0 
 04/03  10:00:00,34976151.4761386,21.0,24.0,19.0,26.0,172176977.73096545,0.0,55669.95864974061,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020711842805101758,6172177.842693154,438371696.5731652,244285735.06589667,150294600.0,43791361.50726849,326298.12955339,2471966.4842615595,33933639.905434187,16518450.613208322,190542873.35139943,373485.7830728908,215266954.2100322,0.0,3960024.657843718,373485.7830728834 
 04/03  11:00:00,38355608.01170181,21.0,24.0,19.0,26.0,174921255.13589777,0.0,39815.00343957236,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02330425855021159,8932310.200243256,405803091.7892984,207492889.59971289,150294600.0,48015602.18958557,0.0,22593345.963928455,38175292.29322385,19468980.919314516,161844453.88777606,263465.97907964038,186568534.74640949,0.0,3960024.657843718,263465.9790796478 
 04/03  12:00:00,34976029.440807048,21.0,24.0,19.0,26.0,172347938.65577419,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02071007927489145,6398808.726153403,368060906.585882,173975097.61988957,150294600.0,43791208.96599245,0.0,43470514.5831234,33933639.09817065,17306310.515831397,135700576.14351387,0.0,160424657.00214575,0.0,3960024.6578437259,0.0 
 04/03  13:00:00,31605309.557505587,21.0,24.0,19.0,26.0,145296870.71174164,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018126232416069478,6312460.784704749,331751189.2257697,171937620.33355177,120235680.00000002,39577888.89221789,44295.75267554337,36461267.54457684,29691931.423256235,16992355.149346275,134111343.86017038,0.0,158558797.1438849,0.0,4236652.232761624,0.0 
 04/03  14:00:00,24918442.05093063,21.0,24.0,19.0,26.0,145288061.99812258,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015532827782439762,6303652.073679097,315369708.84104529,193973486.06299264,90176760.0,31219462.77805261,0.0,22531958.062050426,25450184.100513996,17000746.865434246,151299319.1291343,0.0,176023399.98776529,0.0,3960024.6578437106,0.0 
 04/03  15:00:00,26579398.25409709,21.0,24.0,19.0,26.0,145250516.85820998,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015532514461659857,6266106.933766801,359220738.0865561,205689439.36711825,120235680.00000002,33295618.719437835,0.0,14332520.190238795,25450229.996306015,16782449.475155854,160437762.70635224,0.0,185161843.56498517,0.0,3960024.657843718,0.0 
 04/03  16:00:00,26574589.50721982,21.0,24.0,19.0,26.0,172039173.659681,0.0,67385.24906972006,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015534377755730737,6022658.48616621,410257045.1206681,196613917.22101034,180353520.0,33289607.89965775,0.0,24190572.510167127,25450229.99162882,15346049.232108526,153358855.43238808,438812.58454121227,178082936.29102037,0.0,3960024.657843714,438812.58454121227 
 04/03  17:00:00,34977307.376574087,21.0,24.0,19.0,26.0,172026572.06569127,0.0,37345.970554215026,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020714441224648,6040096.165511935,415572335.02410289,191426008.6686486,180353520.0,43792806.35545426,0.0,38570422.14986222,33933638.309041719,15630615.30354822,149312286.7615459,246630.6069091449,174036367.62018008,0.0,3960024.657843718,246630.6069091449 
 04/03  18:00:00,46829559.82710868,21.0,24.0,19.0,26.0,172029308.66370393,0.0,19625.387432365114,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028477367213592523,6060553.338883482,415801938.9271147,176840577.53517748,180353520.0,58607841.39193727,0.0,54718643.73260147,46658754.84774688,15831658.232615002,137935650.47743843,130607.5841595225,162659731.3360701,0.0,3960024.657843718,130607.5841595225 
 04/03  19:00:00,51922964.32698485,21.0,24.0,19.0,26.0,163805698.22182057,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.03106864761927658,6529688.281841259,377087301.3255255,191877144.86269567,120235680.00000002,64974476.46282983,1742.8145325266087,45513554.897893998,50900390.97301155,17824941.37270861,149664172.99290265,0.0,174026317.05295418,0.0,4321961.456424472,0.0 
 04/03  20:00:00,43434519.60628789,21.0,24.0,19.0,26.0,163704234.09503357,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025891269420931796,6428224.160231635,379502151.7171304,204902350.2452376,120235680.00000002,54364121.47189285,0.0,42014692.602692518,42417048.111536297,17393988.728293323,159823833.1912853,0.0,184289177.96254287,0.0,4218760.745217348,0.0 
 04/03  21:00:00,46833594.13607493,21.0,24.0,19.0,26.0,163429306.55422754,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028479201435827784,6153296.616837713,382975441.9049565,234185797.72229804,90176760.0,58612884.182658489,0.0,21825392.567585537,46658754.98916362,16202472.937480312,182664922.22339244,0.0,207389003.0820258,0.0,3960024.657843718,0.0 
 04/03  22:00:00,40029255.08976774,21.0,24.0,19.0,26.0,163017803.91063417,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02330445980136009,5741793.978419061,364352828.1889953,254127366.76477594,60117840.00000001,50107621.42421938,0.0,9732267.924619658,38175343.073372948,14439955.629200945,198219346.0765252,0.0,222716977.53247539,0.0,4186474.060524289,0.0 
 04/03  23:00:00,21562338.963207693,21.0,24.0,19.0,26.0,165892973.24115009,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012943644039709823,8616963.319295802,334636171.6897668,277552838.3369753,30058920.000000005,27024413.35279155,3237412.2623927819,946088.5173341133,21208524.088676208,17891609.74362979,216491213.90284074,0.0,240908736.5064236,0.0,4266582.912892899,0.0 
 04/03  24:00:00,16565463.313793034,21.0,24.0,19.0,26.0,101820263.41377391,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010357482251719477,5177385.687325094,379244852.10082307,346442847.0405537,12023568.0,20778437.060269368,54758221.95654987,589980.7822269006,16966811.935398956,12972647.462562902,270225420.69163188,0.0,294505456.9600092,0.0,4404069.248100612,0.0 
 04/04  01:00:00,1647667.80486806,15.6,30.0,15.6,30.0,56654280.43007284,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4669276.365799741,14155113.758030523,0.0,12023568.0,2131545.7580305219,0.0,0.0,0.0,11294200.279330522,0.0,0.0,0.0,0.0,0.0,0.0 
 04/04  02:00:00,0.0,15.6,30.0,15.6,30.0,68910719.40966451,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4563674.912785253,85700176.87495929,73604608.87495929,12023568.0,72000.0,6298926.810873039,0.0,0.0,10664073.844206704,57411594.922468248,0.0,69773635.35178468,0.0,0.0,0.0 
 04/04  03:00:00,1647647.6492209393,15.6,30.0,15.6,30.0,69062483.55807215,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12560041.665509135,0.0,4517437.828289916,91193040.06882973,77037951.50488106,12023568.0,2131520.563948678,8825214.420718445,0.0,0.0,10388313.959441998,60089602.173807229,0.0,72243631.26954569,0.0,406012.5664698813,0.0 
 04/04  04:00:00,0.0,15.599999999999998,30.0,15.599999999999998,30.0,80397178.26624511,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,6899095.059518004,141240170.7091738,129144602.7091738,12023568.0,72000.0,21264085.41606791,0.0,0.0,20534018.372817995,100732790.11315555,0.0,114428235.90230142,0.0,7817633.348210784,0.0 
 04/04  05:00:00,1647552.9346534056,21.0,24.0,19.0,26.0,103889728.2379402,0.0,2534.4280267764067,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7244316.093822092,403294689.01878806,371104366.845807,30058920.000000005,2131402.1729810258,60866232.067274268,1413690.0592828356,0.0,21520055.858135687,289461406.13972946,19208.049400927543,311357371.34356209,0.0,6788140.312644652,19208.049400927543 
 04/04  06:00:00,13230573.98088257,21.0,24.0,19.0,26.0,155059580.246813,0.0,71994.11520757198,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.0077647696622649069,6857376.214930006,407412338.4743427,330684594.1479195,60117840.00000001,16609904.326423195,30206026.29086431,2867975.56449664,12699208.213604786,19245028.547891037,257933983.43537725,537587.300803205,282658064.294009,0.0,3960024.657843717,537587.3008032 
 04/04  07:00:00,51927267.207824889,21.0,24.0,19.0,26.0,172015957.4493485,0.0,93692.44281822539,40372104.38563864,0.0,96892920.0,28684105.52327201,0.031057388409242865,5973135.066562204,443230850.48141017,288074235.51937368,90176760.0,64979854.96203654,1142190.8063729979,3958513.256465725,50796808.017065998,15789899.05169686,224697903.70511145,678895.314125519,249421984.56374488,0.0,3960024.6578437148,678895.3141255246 
 04/04  08:00:00,46826521.42260586,21.0,24.0,19.0,26.0,172037504.5257675,0.0,41759.21480932818,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028466493041837919,6046615.373581018,451644327.5448017,272804604.08657816,120235680.00000002,58604043.45822364,0.0,7617598.1751019959,46563766.61749484,16222254.877366517,212787591.18753094,295545.01241906455,237511672.04616387,0.0,3960024.657843718,295545.01241906455 
 04/04  09:00:00,38356463.59243698,21.0,24.0,19.0,26.0,145071524.58461408,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02329479249245959,6087114.65240862,400159340.4627921,261965908.81753797,90176760.0,48016671.64525409,0.0,7830702.55936306,38097568.15872652,16390608.059461702,204333408.87767966,0.0,228790409.83801378,0.0,4227104.556140444,0.0 
 04/04  10:00:00,34972277.33860159,21.0,24.0,19.0,26.0,172087282.74803937,0.0,54231.64800434634,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020701676264303728,6083921.170422671,451381914.507722,257300795.58067925,150294600.0,43786518.92704278,0.0,6645913.656180344,33864556.09238234,16262055.74217518,200694620.55292983,378367.66854739186,225418701.41156159,0.0,3960024.657843724,378367.66854739186 
 04/04  11:00:00,38358455.948226157,21.0,24.0,19.0,26.0,174874599.73240883,0.0,40350.00111247765,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02329565899918578,8885119.799090017,416671075.396436,218357313.3536018,150294600.0,48019162.04283421,0.0,26671159.31175493,38097618.29785618,19297961.95239508,170318704.4158094,275496.53024646136,195042785.2744421,0.0,3960024.657843714,275496.53024646136 
 04/04  12:00:00,34977344.67967347,21.0,24.0,19.0,26.0,172293865.7655783,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020701219651326189,6344735.835966421,381441693.64662149,187354240.66317589,150294600.0,43792852.98344557,0.0,45715808.84340479,33864557.387793857,17207635.69936475,146136307.71727718,0.0,170860388.57590906,0.0,3960024.657843718,0.0 
 04/04  13:00:00,31602397.494188206,21.0,24.0,19.0,26.0,145217428.7125836,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018118440799678748,6233018.785554528,364737789.8101354,204927860.9281397,120235680.00000002,39574248.88199575,0.0,35084374.43490526,29631483.904760828,16945278.983407059,159843731.52394898,0.0,184238311.29373176,0.0,4289525.74669257,0.0 
 04/04  14:00:00,24918000.664736734,21.0,24.0,19.0,26.0,145209365.87307257,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015526550574704286,6224955.948635377,352799568.3621681,231403897.30641086,90176760.0,31218911.05575725,0.0,16744803.815052614,25398374.41220998,16939611.871484624,180495039.89900048,0.0,205114975.37231077,0.0,4064170.043166559,0.0 
 04/04  15:00:00,26578267.487804627,21.0,24.0,19.0,26.0,145145376.43596033,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015526330677330794,6160966.511523329,407999828.38530316,254469943.09696714,120235680.00000002,33294205.288335954,0.0,3455325.460608158,25398418.138787074,16633914.991506909,198486555.61563436,0.0,223210636.4742679,0.0,3960024.657843718,0.0 
 04/04  16:00:00,26572786.576838707,21.0,24.0,19.0,26.0,171903373.59222646,0.0,57680.03381209549,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015528743586252322,5896563.633974927,469395187.79868236,255754313.51932807,180353520.0,33287354.27935426,0.0,9793441.823277349,25398418.132472226,15150602.971282278,199488364.5450759,396319.59935596966,224212445.40370787,0.0,3960024.6578437259,396319.59935596966 
 04/04  17:00:00,34979992.619116667,21.0,24.0,19.0,26.0,171866760.2899279,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020706624146220114,5917630.36031062,470432380.3152425,246282697.4701661,180353520.0,43796162.84507644,0.0,23208691.842157339,33864557.12250787,15386797.152456614,192100504.02672953,0.0,216824584.88536126,0.0,3960024.657843718,0.0 
 04/04  18:00:00,46822491.302852857,21.0,24.0,19.0,26.0,171904956.00854824,0.0,18766.571929760616,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02846500552151406,5937059.499242766,466214567.4656864,227262041.56176657,180353520.0,58599005.903919849,0.0,40909536.261035937,46563766.58752538,15544985.494846104,177264392.4181779,129815.4954411129,201988473.2768091,0.0,3960024.657843718,129815.4954411129 
 04/04  19:00:00,51923415.17562571,21.0,24.0,19.0,26.0,163191409.9202539,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.031057266604825979,5915399.980285997,418517539.0703993,233306819.05743934,120235680.00000002,64975040.01295994,0.0,35271013.96490905,50796783.35573917,15416891.442510147,181979318.8648027,0.0,206372315.62649907,0.0,4291108.754777367,0.0 
 04/04  20:00:00,43424122.00396508,21.0,24.0,19.0,26.0,163153798.78579129,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025882337089146867,5877788.850998271,415115252.54855266,240528447.8334662,120235680.00000002,54351124.71508642,0.0,34181806.427961569,42330667.057334687,15195562.27235897,187612189.31010366,0.0,212227972.7212111,0.0,4068322.105370817,0.0 
 04/04  21:00:00,46820331.635162178,21.0,24.0,19.0,26.0,163006264.98036275,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028464944168553133,5730255.042987173,416836730.3851855,268063664.01476259,90176760.0,58596306.37042289,0.0,15309422.868698672,46563766.56043586,14529083.357936986,209089657.9315148,0.0,233813738.7901483,0.0,3960024.657843711,0.0 
 04/04  22:00:00,38357802.55508109,21.0,24.0,19.0,26.0,162971378.32017253,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02329256461590109,5695368.387969317,401418490.4614277,293282305.14455988,60117840.00000001,48018345.31686781,0.0,3384414.7541156827,38097567.6788018,14322620.22821288,228760198.0127567,0.0,253255054.76654593,0.0,4189248.762685496,0.0 
 04/04  23:00:00,21564020.236751468,21.0,24.0,19.0,26.0,165873576.27373255,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012941300946659797,8597566.351880618,364199258.62756517,307113823.7226373,30058920.000000005,27026514.904927814,8551496.028673757,1473673.0166943137,21165346.512993546,17782872.719138683,239548782.5036571,0.0,264075233.86405755,0.0,4157654.1560741539,0.0 
 04/04  24:00:00,18220904.980197438,21.0,24.0,19.0,26.0,101804011.11013095,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010351149431823293,5161133.383688479,438579908.65625879,403708640.69503518,12023568.0,22847699.961223596,66623479.44910088,923711.3957141818,16932271.24078013,12874858.183242657,314892739.7421274,0.0,339119569.7768332,0.0,4457275.481768597,0.0 
