Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 04/05  01:00:00,1647654.5354552854,15.599999999999998,30.0,15.599999999999998,30.0,70727506.8695451,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14128046.208692743,0.0,4614456.596579262,115758090.22300256,101602993.05142394,12023568.0,2131529.1715786226,7837575.18620821,0.0,0.0,10966708.344340334,79250334.58011067,0.0,93378380.78504348,0.0,0.0,0.0 
 04/05  02:00:00,0.0,15.6,30.0,15.6,30.0,76877519.610106,0.0,0.0,6728684.064273106,18291600.0,26964720.0,20358071.950519928,0.0,4534443.595312983,162658121.35942585,150562553.35942585,12023568.0,72000.0,21733912.867728369,0.0,0.0,10488469.14277784,117438791.62035217,0.0,132826440.4836255,0.0,4970423.0822124839,0.0 
 04/05  03:00:00,0.0,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,71809980.64535594,0.0,0.0,6728684.064273106,18291600.0,26964720.0,15332058.926150931,0.0,4492917.654931898,124425911.92231709,112330343.92231709,12023568.0,72000.0,23525196.703964965,0.0,0.0,10241281.69929743,87617668.25940733,0.0,91546512.43858646,0.0,11403214.743519085,0.0 
 04/05  04:00:00,1647646.7233529892,15.600000000000004,30.000000000000008,15.600000000000004,30.000000000000008,78520081.97974885,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,5021998.773021745,183671929.432967,169516842.02633137,12023568.0,2131519.4066356539,37787673.84426917,0.0,0.0,12525436.70005425,132223136.78053846,0.0,140615098.0326328,0.0,13121117.885262303,0.0 
 04/05  05:00:00,0.0,21.0,24.0,19.0,26.0,102074302.5340954,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5431424.818004063,455347172.56776097,425216252.56776097,30058920.000000005,72000.0,71749217.17422062,210076.50061645764,0.0,13791575.960664723,331668677.0028536,0.0,351123152.07006439,0.0,9229630.449263769,0.0 
 04/05  06:00:00,13235269.695808003,21.0,24.0,19.0,26.0,154229476.82274188,0.0,75250.59256610942,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007761227837249987,6024016.3135038749,460670610.1213162,383936996.2623774,60117840.00000001,16615773.8589388,39550673.38017254,3481914.384721977,12672908.54881662,15667501.211971458,299470857.08465436,588503.0066160259,324194937.9432864,0.0,3960024.6578437166,588503.0066160278 
 04/05  07:00:00,51928951.70775437,21.0,24.0,19.0,26.0,172013549.97124548,0.0,102644.34042193882,40372104.38563864,0.0,96892920.0,28684105.52327201,0.031040903892311117,5961775.690871958,482836822.1578842,327678101.6108056,90176760.0,64981960.547078598,7774164.225704168,3884515.7043808505,50691575.992388349,15720478.09667416,255588919.2564284,767738.7728987432,280313000.1150594,0.0,3960024.657843714,767738.7728987357 
 04/05  08:00:00,46842863.97570686,21.0,24.0,19.0,26.0,172044008.12460424,0.0,53232.102137990994,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02845874717577152,6041646.085096809,464876939.43672958,286016788.17393568,120235680.00000002,58624471.26279391,385900.93557307848,4955647.283293874,46467333.21657823,16190923.310677009,223093094.7756698,378464.6461229396,247817175.6343029,0.0,3960024.657843718,378464.6461229396 
 04/05  09:00:00,40033735.5677564,21.0,24.0,19.0,26.0,145095791.90218015,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023280675620599844,6111381.969988789,393757128.8642087,253467146.94855035,90176760.0,50113221.915658388,0.0,6740609.882678585,38018699.85209038,16394580.103894327,197704374.61986924,0.0,222197353.67592029,0.0,4191126.460424421,0.0 
 04/05  10:00:00,33312181.322341596,21.0,24.0,19.0,26.0,172180221.85790105,0.0,63870.00226476419,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020697378468580366,6167221.926028207,422618987.717767,230612949.5188358,150294600.0,41711438.1989312,0.0,6972604.440732125,33794423.89473608,16391982.821939175,179878100.6246919,428238.80793009689,204602181.48332299,0.0,3960024.6578437087,428238.8079300932 
 04/05  11:00:00,40034318.54376482,21.0,24.0,19.0,26.0,174915136.42301203,0.0,46234.13669485926,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023280580595798976,8919772.354125914,400383766.374299,199975215.7524283,150294600.0,50113950.62187067,0.0,27198114.99829758,38018681.03860427,19424332.96261046,155980668.28689409,305197.171775648,180704749.14552666,0.0,3960024.657843733,305197.17177564059 
 04/05  12:00:00,33310223.217867286,21.0,24.0,19.0,26.0,172343288.79627935,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020697881223275297,6394158.866670793,363686938.6565918,171683348.04190777,150294600.0,41708990.614683989,0.0,47454961.98703085,33794423.898809,17314819.67825768,133913011.47268807,0.0,158637092.33132095,0.0,3960024.657843718,0.0 
 04/05  13:00:00,31600581.018428666,21.0,24.0,19.0,26.0,145298662.96757958,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01810632923967229,6314253.040562587,327002929.60283657,167195271.27254678,120235680.00000002,39571978.33028983,36985.3979873953,40132988.09891706,29570097.821010908,17003611.05830693,130412311.59258646,0.0,154863026.3627929,0.0,4233390.746268735,0.0 
 04/05  14:00:00,24904815.430404538,21.0,24.0,19.0,26.0,145325479.6213346,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015524425825150188,6341069.696899527,298776235.30456116,177397045.47964258,90176760.0,31202429.824918555,0.0,22947571.5290772,25345796.792401125,17009623.844505095,138369695.4741212,0.0,163093776.33275283,0.0,3960024.6578437068,0.0 
 04/05  15:00:00,26580941.48567756,21.0,24.0,19.0,26.0,145266519.7764787,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015518249057349535,6282109.852049829,350422009.8813741,196888782.1589869,120235680.00000002,33297547.72238722,0.0,9654228.453312954,25345809.81458456,16689534.116419122,153573250.08400978,0.0,178297330.94264347,0.0,3960024.657843733,0.0 
 04/05  16:00:00,26574719.882905559,21.0,24.0,19.0,26.0,172048455.37253256,0.0,62573.3013654668,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015521288114721203,6036752.146735109,398945413.02817526,185302122.1619961,180353520.0,33289770.866179095,0.0,18090660.952852306,25345818.311248568,15181777.524702853,144535655.28635697,399600.67715958246,169259736.1449919,0.0,3960024.6578437129,399600.6771595843 
 04/05  17:00:00,34981260.96306099,21.0,24.0,19.0,26.0,172009721.5993244,0.0,18127.14907970542,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020698318070134285,6042464.520635717,409452339.62739148,185301071.38240458,180353520.0,43797748.24498688,0.0,30928514.22924619,33794423.102051537,15444989.2903136,144534835.6782756,116078.91949200972,169258916.53690867,0.0,3960024.6578437255,116078.91949200229 
 04/05  18:00:00,46821922.17501371,21.0,24.0,19.0,26.0,171990661.0759095,0.0,16683.42515593241,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028453735499229524,6024847.713389152,420282749.43288227,181330934.92529089,180353520.0,58598294.5075914,0.0,48139971.13576986,46467333.63914481,15579971.49917023,141438129.24172689,111091.50136400674,166162210.1003578,0.0,3960024.6578437106,111091.50136400674 
 04/05  19:00:00,51920038.638687457,21.0,24.0,19.0,26.0,159208755.39472503,0.0,0.0,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.03104532730017179,6505645.454769064,376992740.27261808,191786240.85091285,120235680.00000002,64970819.42170515,2657.395387610086,41745133.55897717,50691575.22880686,17623504.08936164,149593267.86371205,0.0,173988453.60385264,0.0,4288919.776335064,0.0 
 04/05  20:00:00,41749291.63787762,21.0,24.0,19.0,26.0,163676490.36746557,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02587022645207946,6400480.432684687,383281114.4809663,210787808.08253379,120235680.00000002,52257626.398432519,0.0,38681982.30977141,42243012.07105331,17257356.943263476,164414490.30437634,0.0,189007336.81179539,0.0,4091259.009057024,0.0 
 04/05  21:00:00,48505723.214237038,21.0,24.0,19.0,26.0,163379495.9669084,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0284558571815844,6103486.029541911,403026226.0432333,252146460.08989174,90176760.0,60703005.953341517,0.0,17786586.612648865,46467316.67395545,16083772.266021721,196674238.87011556,0.0,221287724.01662643,0.0,4070620.369963545,0.0 
 04/05  22:00:00,38366155.221445057,21.0,24.0,19.0,26.0,162962437.20490683,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02328032175102895,5686427.272715855,377793479.01075568,269646853.0586291,60117840.00000001,48028785.95212652,0.0,6552420.244903466,38018677.03753566,14271022.46082793,210324545.38573075,0.0,234909638.41507525,0.0,4099012.4871283227,0.0 
 04/05  23:00:00,21559157.474334297,21.0,24.0,19.0,26.0,165863560.70268328,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012935100571966488,8587550.78083755,351784306.128396,294704949.56139466,30058920.000000005,27020436.567001318,6356029.472771797,1110629.6420842999,21121514.341460498,17722779.292880294,229869860.65788786,0.0,254279535.11200733,0.0,4274431.062357345,0.0 
 04/05  24:00:00,18220900.172602904,21.0,24.0,19.0,26.0,101795461.40852489,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010348142735964159,5152583.682085416,416816412.19862416,381945150.2467799,12023568.0,22847693.951844217,62021216.83261818,822602.7355172774,16897200.4887836,12822688.475033602,297917217.1924883,0.0,322152824.44977858,0.0,4448498.259187354,0.0 
 04/06  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,68977845.04495339,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4630800.548074137,89260859.97959045,77165291.97959045,12023568.0,72000.0,3512942.210029568,318590.5482186456,0.0,11065059.844063687,60188927.74408054,0.0,72550968.17339668,0.0,0.0,0.0 
 04/06  02:00:00,1647644.822556387,15.599999999999998,30.0,15.599999999999998,30.0,75716514.65683618,0.0,0.0,6728684.064273106,18291600.0,26964720.0,19203064.758585846,0.0,4528445.83397723,147224822.46644376,133069737.43575886,12023568.0,2131517.03068489,15011953.44560556,0.0,0.0,10453297.920093619,103794395.19989191,0.0,121345006.31818357,0.0,1652453.6353231136,0.0 
 04/06  03:00:00,0.0,15.6,30.0,15.6,30.0,78010821.48576758,0.0,0.0,6728684.064273106,18291600.0,26964720.0,21513079.14245401,0.0,4512738.27904046,157810040.7357778,145714472.7357778,12023568.0,72000.0,25346923.96102737,0.0,0.0,10360149.357232338,113657288.7339067,0.0,126294624.75723073,0.0,8875743.114032342,0.0 
 04/06  04:00:00,1647653.3277412249,15.600000000000005,30.00000000000001,15.600000000000005,30.00000000000001,71345503.72091507,0.0,0.0,6728684.064273106,18291600.0,26964720.0,14342052.761636006,0.0,5018446.89500596,117820150.841824,103665055.17985937,12023568.0,2131527.6619646318,20910700.079834604,0.0,0.0,12505290.130425021,80858743.04029033,0.0,87697056.15899572,0.0,7503739.639532644,0.0 
 04/06  05:00:00,0.0,21.0,24.0,19.0,26.0,102036901.94768444,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5394024.231593116,453133189.80943539,423002269.80943539,30058920.000000005,72000.0,76626296.95447308,491246.37845665388,0.0,13569223.110144237,329941770.45135959,0.0,348397928.75786426,0.0,10227947.209971236,0.0 
 04/06  06:00:00,13232391.428198386,21.0,24.0,19.0,26.0,154237967.84327973,0.0,83906.0288140811,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007758027402948329,6023851.897796953,444598614.1630509,367868598.0704994,60117840.00000001,16612176.092551455,37515091.830476079,3369954.786463461,12646220.847220542,15666981.519363126,286937506.4949895,647215.3055147594,311661587.3536197,0.0,3960024.6578437208,647215.3055147568 
 04/06  07:00:00,51926646.23852604,21.0,24.0,19.0,26.0,172019863.15218888,0.0,106731.53062778944,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03103072964523808,5964001.68161967,457282123.65725526,302126284.8921448,90176760.0,64979078.765110488,4176529.958527429,3701568.6265258749,50584838.1505527,15734624.300095033,235658502.21587295,781933.1882824727,260382583.07450373,0.0,3960024.657843716,781933.1882824745 
 04/06  08:00:00,46826509.78256312,21.0,24.0,19.0,26.0,172079776.4243471,0.0,57296.3857160244,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02844391277971023,6073350.101276523,434265419.074556,255425710.16611023,120235680.00000002,58604028.90844574,0.0,8979130.382650495,46369484.86590288,16210301.681799688,199232053.92956598,396037.59329826306,223956134.78819803,0.0,3960024.657843718,396037.59329825939 
 04/06  09:00:00,38359706.295860428,21.0,24.0,19.0,26.0,145128929.8113137,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023274468552224798,6144519.879128581,371988534.39875748,233791049.45097447,90176760.0,48020724.94778302,0.0,10821653.819593316,37938625.81133387,16401519.427750234,182357018.5717601,0.0,206842466.0868082,0.0,4198658.001427013,0.0 
 04/06  10:00:00,34974693.77303666,21.0,24.0,19.0,26.0,172163826.39106206,0.0,58310.669998985424,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02068558047110882,6156385.791466811,421553921.2260453,227469781.81315244,150294600.0,43789539.41289291,0.0,10612488.961999806,33723261.35838772,16355254.891564016,177426429.81425894,392111.61769908588,202150510.67289076,0.0,3960024.657843716,392111.6176990877 
 04/06  11:00:00,38357653.14576018,21.0,24.0,19.0,26.0,174970494.35165138,0.0,79474.55740110985,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023273606027098764,8941889.862066005,370003150.8831621,171690392.32440908,150294600.0,48018158.558752987,0.0,35574429.18883653,37938615.74842974,19367192.640251,133918506.0130391,514359.62847900597,158642586.87167026,0.0,3960024.6578437106,514359.6284789985 
 04/06  12:00:00,34974020.74120332,21.0,24.0,19.0,26.0,172412299.2766868,0.0,17644.33621808823,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020686494915199004,6445525.010871533,327973609.6075119,133890311.46848092,150294600.0,43788698.139030989,0.0,59289576.05391306,33723260.64888528,17316945.6840205,104434442.94541511,112176.9625724482,129158523.80404666,0.0,3960024.657843718,112176.9625724482 
 04/06  13:00:00,29937354.203264744,21.0,24.0,19.0,26.0,145347072.91588933,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018101675612771065,6362662.988876983,290733070.27463778,133004406.09698767,120235680.00000002,37492984.17765008,82187.16353732872,53301561.577892858,29507826.30221429,17058103.53127061,103743436.7556504,0.0,128310760.07692877,0.0,4116782.1951972569,0.0 
 04/06  14:00:00,26572789.773413727,21.0,24.0,19.0,26.0,145384312.98588605,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015514859024567422,6399903.061460517,263293808.2802675,139829690.00527013,90176760.0,33287358.27499737,0.0,39090378.09391503,25292446.252221697,17129598.111854987,109067158.20411071,0.0,133791239.06274194,0.0,3960024.6578437106,0.0 
 04/06  15:00:00,24905866.59943595,21.0,24.0,19.0,26.0,145345968.63470028,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015519035858371708,6361558.710270571,301238755.1372721,149799331.37594409,120235680.00000002,31203743.76132809,0.0,29403166.921681215,25292445.56701905,16863386.169954756,116843478.47323638,0.0,141567559.33186848,0.0,3960024.6578437068,0.0 
 04/06  16:00:00,26581193.49840282,21.0,24.0,19.0,26.0,172122134.87271068,0.0,63904.315466049535,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01551152348118117,6109100.632822427,359750725.60790947,146099342.87558038,180353520.0,33297862.732329,0.0,36927386.394483167,25292442.902334069,15406313.327597669,113957487.44295272,397115.94875862236,138681568.30158539,0.0,3960024.6578437297,397115.94875862236 
 04/06  17:00:00,34974060.79102892,21.0,24.0,19.0,26.0,172094368.7555185,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020686700360321124,6145238.825921108,355690429.0844367,131548160.8840717,180353520.0,43788748.20036505,0.0,49829307.061569917,33723260.92468277,15656667.388324917,102607565.48957592,0.0,127331646.3482084,0.0,3960024.6578437259,0.0 
 04/06  18:00:00,46829466.430734638,21.0,24.0,19.0,26.0,172076991.23793025,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02844417977045259,6127861.300575367,368735842.5783391,129774597.9296588,180353520.0,58607724.648680288,0.0,63439797.11232908,46369484.85143481,15766540.414080665,101224186.38513386,0.0,125948267.24376476,0.0,3960024.6578437259,0.0 
 04/06  19:00:00,51925221.952610019,21.0,24.0,19.0,26.0,159235135.76639749,0.0,0.0,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.031031244083890156,6532025.82645561,361160398.2339103,175947419.79248397,120235680.00000002,64977298.44142637,106230.28805584164,50173041.720497418,50584864.632637668,17716480.49768012,137238987.43813748,0.0,161440903.91146673,0.0,4482189.043146118,0.0 
 04/06  20:00:00,41751652.887493479,21.0,24.0,19.0,26.0,163677011.4290149,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02586171149879609,6401001.494242556,379626078.3409601,207129820.43639536,120235680.00000002,52260577.90456477,0.0,43614790.98766823,42154061.539277147,17299683.208923628,161561259.94038833,0.0,185975167.90661413,0.0,4270197.550249991,0.0 
 04/06  21:00:00,48496235.74994281,21.0,24.0,19.0,26.0,163399101.4061361,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028442694673511377,6123091.468782764,391599843.0194449,240731936.1719158,90176760.0,60691146.84752911,0.0,22323172.79769711,46369484.83519712,16125123.333841386,187770910.2140943,0.0,212390266.6131636,0.0,4064749.117407565,0.0 
 04/06  22:00:00,38365036.22110397,21.0,24.0,19.0,26.0,163029350.55355818,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023270916762167049,5753340.6213766229,346878727.4263475,238733500.1981621,60117840.00000001,48027387.22818538,0.0,12057925.622873718,37938615.603737618,14345953.417770748,186212130.15456648,0.0,210819764.66846926,0.0,4076471.002573319,0.0 
 04/06  23:00:00,21562595.04725497,21.0,24.0,19.0,26.0,165932920.08286727,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012929600272686509,8656910.161027018,288213632.0074493,231129978.55565984,30058920.000000005,27024733.451789485,0.0,2705181.8581465824,21077037.217582205,17816580.684017086,180281383.2734147,0.0,204818631.5081115,0.0,4146857.281779583,0.0 
 04/06  24:00:00,18219636.88898674,21.0,24.0,19.0,26.0,101932532.8062234,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010344234349955495,5289655.079787842,323544332.3437776,288674649.4665534,12023568.0,22846114.877224219,44216663.561521518,117521.82111337956,16861626.278187477,13031379.901785713,225166226.58391164,0.0,249467119.35820527,0.0,4383212.742184939,0.0 
 04/07  01:00:00,0.0,15.6,30.0,15.6,30.0,56785307.50663458,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4800303.442361469,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11509507.898727978,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  02:00:00,1647655.5712924156,15.6,30.0,15.6,30.0,56707042.97057271,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4722038.906299615,14155098.466350519,0.0,12023568.0,2131530.4663505188,0.0,0.0,0.0,11029016.504790446,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  03:00:00,0.0,15.6,30.0,15.6,30.0,56663715.058803889,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4678710.994530784,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,10775952.898604617,0.0,0.0,0.0,0.0,0.0,0.0 
 04/07  04:00:00,1647622.9287375245,15.599999999999998,30.0,15.599999999999998,30.0,65204716.43986419,0.0,0.0,6728684.064273106,18291600.0,26964720.0,6181020.216303075,0.0,7038692.1592880119,41143476.210202369,26988418.54627286,12023568.0,2131489.663929509,2074263.2881295649,0.0,0.0,20800790.731438038,21050966.466092834,0.0,27231986.680750647,0.0,0.0,0.0 
 04/07  05:00:00,0.0,21.0,24.0,19.0,26.0,104026322.12549633,0.0,13873.79226288416,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,7369570.617142127,329847064.12912228,299716144.12912228,30058920.000000005,72000.0,49808293.89700529,785597.1914773446,0.0,21698692.141653155,233778592.4207154,96021.94259858661,256186095.17212788,0.0,6276602.7650610129,96021.94259858661 
 04/07  06:00:00,13231318.913009603,21.0,24.0,19.0,26.0,155214112.015469,0.0,80965.80354950253,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007754859691460279,7002936.295254014,332946409.2300468,256217733.75609634,60117840.00000001,16610835.47395045,20184160.864922208,1944371.0908334386,12619158.563924328,19481682.71493891,199849832.32975517,548079.4884456804,224573913.18838883,0.0,3960024.657843722,548079.4884456828 
 04/07  07:00:00,51919629.16115144,21.0,24.0,19.0,26.0,172157792.59865798,0.0,94416.72524307794,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03101923906024784,6114245.933484964,378939813.47380307,223792745.88932617,90176760.0,64970307.584476899,0.0,8965838.358826412,50476595.24955237,16023294.502962543,174558341.7936744,630209.735412166,199282422.652306,0.0,3960024.657843722,630209.735412153 
 04/07  08:00:00,46818062.044351387,21.0,24.0,19.0,26.0,172124128.5992242,0.0,17953.392204602635,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028431249064879546,6157045.269677709,414411421.3848082,235582271.94918067,120235680.00000002,58593469.43562751,0.0,9415403.644744505,46270249.05314687,16448709.937744059,183754172.1203609,120758.93060208358,208478252.9789945,0.0,3960024.6578437185,120758.93060208358 
 04/07  09:00:00,38358998.524308849,21.0,24.0,19.0,26.0,145164968.96504603,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023262300014148669,6180559.032873079,386999734.9368279,248803134.68673239,90176760.0,48019840.25009553,0.0,3274286.5894953098,37857424.55887132,16671277.914116538,194066445.05565126,0.0,218470003.94394977,0.0,4280546.628176942,0.0 
 04/07  10:00:00,34980300.778654377,21.0,24.0,19.0,26.0,172184292.77044089,0.0,53970.49609436923,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020680996035550845,6181192.34475482,446598615.27164497,252507467.23444013,150294600.0,43796548.03720486,4143305.411505281,2218655.5558154864,33651075.2058941,16606733.60824638,196955824.4428633,362835.55402657369,221679905.30149777,0.0,3960024.657843718,362835.55402655879 
 04/07  11:00:00,38362265.1705675,21.0,24.0,19.0,26.0,174885902.2924521,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023260559771091844,8936772.36028089,417666377.31022849,219347853.82962666,150294600.0,48023923.48060179,0.0,17015434.618731657,37857447.16556314,19540348.429540334,171091325.9871088,0.0,195815406.84574158,0.0,3960024.657843718,0.0 
 04/07  12:00:00,33310844.56130413,21.0,24.0,19.0,26.0,172387187.17351843,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020681900481465788,6438057.243925808,371269126.12414827,179264758.84487463,150294600.0,41709767.279273677,0.0,37719172.07814125,33651089.63501661,17486665.2061268,139826511.8990022,0.0,164550592.75763373,0.0,3960024.657843733,0.0 
 04/07  13:00:00,31599161.705409815,21.0,24.0,19.0,26.0,145367386.507254,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01809102045109021,6382976.580252334,328899853.24787107,169093969.02526159,120235680.00000002,39570204.222609478,95769.48286954157,32436806.56388149,29444681.045114913,17279234.083900844,131893295.83970404,0.0,156334717.58138222,0.0,4242683.774797733,0.0 
 04/07  14:00:00,24913185.779685439,21.0,24.0,19.0,26.0,145413304.51857839,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015509186070078205,6428894.594158547,298090998.03815028,176701345.47474534,90176760.0,31212892.563404908,0.0,17407506.955949487,25238283.26081031,17395590.600501658,137827049.4703014,0.0,162551130.32893036,0.0,3960024.657843718,0.0 
 04/07  15:00:00,26576823.333796655,21.0,24.0,19.0,26.0,145399188.57472006,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0155062904874848,6414778.650303105,335629785.6915049,182101705.56149773,120235680.00000002,33292400.130007149,0.0,7246174.815506484,25238317.64289259,17200401.6248584,142039330.33796824,0.0,166763411.19660283,0.0,3960024.657843703,0.0 
 04/07  16:00:00,26569239.377819435,21.0,24.0,19.0,26.0,172214099.56834,0.0,84528.14094805354,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015510942016441713,6180441.502970347,382475474.70873907,168839034.34420146,180353520.0,33282920.364537538,0.0,16449214.073439094,25238317.516992105,15750103.165709563,131694446.78847716,523901.117807369,156418527.64710934,0.0,3960024.657843714,523901.11780735038 
 04/07  17:00:00,33305898.639819147,21.0,24.0,19.0,26.0,172242590.2688389,0.0,55192.82091013936,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020677526519977366,6238267.518340581,364180062.11254116,142122957.1180604,180353520.0,41703584.994480688,0.0,32573123.075864085,33651090.026666428,16015923.812057849,110855906.55208713,340085.89851131287,135579987.41071869,0.0,3960024.657843718,340085.8985113129 
 04/07  18:00:00,46843359.447742689,21.0,24.0,19.0,26.0,172265824.70046286,0.0,28832.713280490563,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028434762823296608,6287862.049836904,347640647.3285962,108662036.73748468,180353520.0,58625090.59111154,0.0,52269402.62138084,46270228.71556637,16200248.992513709,84756388.65523805,175846.26870270744,109480469.51386947,0.0,3960024.657843718,175846.26870270744 
 04/07  19:00:00,51926491.42450857,21.0,24.0,19.0,26.0,158991935.27054734,0.0,0.0,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.03101377375711144,6288825.330622906,289283545.5250462,104068980.27379331,120235680.00000002,64978885.251252878,391134.6507969698,48692824.84057608,50476620.47386926,16093414.58696125,81173804.6135588,0.0,105596642.18788398,0.0,4261267.942150699,0.0 
 04/07  20:00:00,43429998.69960217,21.0,24.0,19.0,26.0,163555618.40053759,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025848963167574639,6279608.465777965,269556978.998808,94962828.5532686,120235680.00000002,54358470.44553941,47317.061274889784,49363642.53575779,42063860.407900828,15931458.877028414,74071006.27154951,0.0,98795087.13018109,0.0,3960024.6578437106,0.0 
 04/07  21:00:00,46819809.09002524,21.0,24.0,19.0,26.0,163434453.0312357,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0284311955744564,6158443.093893884,257728682.15446488,108956268.9530952,90176760.0,58595653.20136964,168125.7032057183,32049775.65194461,46270249.0602617,15318054.357353904,84985889.78341428,0.0,109709970.64204593,0.0,3960024.6578437106,0.0 
 04/07  22:00:00,38360819.29837167,21.0,24.0,19.0,26.0,163431202.92300795,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023262679094040195,6155192.9908345979,226172927.31320004,118032971.13862117,60117840.00000001,48022116.17457883,570188.8180032369,22634457.125976195,37857438.238893467,15252959.603947435,92065717.4881245,0.0,116667697.53939089,0.0,4082125.465210088,0.0 
 04/07  23:00:00,21559792.118367014,21.0,24.0,19.0,26.0,166203402.06418247,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0129241782052891,8927392.142347662,182406270.63532008,125326120.77829902,30058920.000000005,27021229.85702105,881078.5107715576,13472810.909837289,21031931.025228949,18810052.351940954,97754374.20707324,0.0,122291373.26049277,0.0,4147106.463054621,0.0 
 04/07  24:00:00,18220918.652847686,21.0,24.0,19.0,26.0,102351330.99613753,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010339441229630407,5708453.269706738,202992281.19757418,168120996.1458614,12023568.0,22847717.051712794,23696751.59389944,0.0,16825531.670614575,14231657.767200396,131134376.9937719,0.0,155421107.57270719,0.0,4397374.937540753,0.0 
 04/08  01:00:00,0.0,15.6,30.0,15.6,30.0,57273590.21023001,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5288586.145956907,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13131778.673310955,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  02:00:00,1647606.1850929964,15.6,30.0,15.6,30.0,57219698.42165756,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5234694.357384459,14155036.734770149,0.0,12023568.0,2131468.734770149,0.0,0.0,0.0,12846340.108841924,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  03:00:00,0.0,15.6,30.0,15.6,30.0,57192497.19941617,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5207493.135143059,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12683751.54127155,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  04:00:00,1647623.1737071288,15.6,30.0,15.6,30.0,57686587.33490911,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5701583.270636006,14155057.970135717,0.0,12023568.0,2131489.9701357169,0.0,0.0,0.0,14759004.103290502,0.0,0.0,0.0,0.0,0.0,0.0 
 04/08  05:00:00,0.0,21.0,24.0,19.0,26.0,102760022.25482896,0.0,129637.19768683396,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5987507.341050791,220611365.5478954,190480445.5478954,30058920.000000005,72000.0,29655457.028594745,516387.4977131314,0.0,15365742.800575808,148574747.5273584,755682.6849754034,172434597.61604134,0.0,4824255.427793069,755682.6849754034 
 04/08  06:00:00,13231937.488869548,21.0,24.0,19.0,26.0,150225171.55409888,0.0,115399.32395141025,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.0077512449045025609,6552462.3134855669,242398413.79237465,165668965.11324013,60117840.00000001,16611608.679134533,7656620.079736757,725199.7350218698,12591722.607684408,17123935.796943048,129221792.7883273,679853.3378804703,153945873.64696018,0.0,3960024.657843723,679853.3378804703 
 04/08  07:00:00,13232233.903929053,21.0,24.0,19.0,26.0,172547504.34199546,0.0,100842.03464853276,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007751333433653695,6497532.390684891,222839915.4811191,116051176.29017592,90176760.0,16611979.190943174,0.0,27552144.1510508,12591724.277719336,17123562.69807823,90519917.50633723,595421.7804481263,115243998.36497046,0.0,3960024.657843718,595421.7804481263 
 04/08  08:00:00,13232980.444471658,21.0,24.0,19.0,26.0,172584686.0048189,0.0,64173.9887216191,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007751522846226804,6571382.099435065,239795169.03052385,102946576.68157198,120235680.00000002,16612912.348951832,0.0,31186596.205890806,12591724.279076526,17450318.539634173,80298329.81162615,375871.5652433241,105022410.67025569,0.0,3960024.6578437259,375871.5652433241 
 04/08  09:00:00,43426926.64237005,21.0,24.0,19.0,26.0,145640797.90050043,0.0,37270.98403627357,40372104.38563864,0.0,69928200.0,28684105.52327201,0.025836551018602106,6619116.981716936,254664368.65084929,110132978.20413864,90176760.0,54354630.44671067,464873.61339046896,23415759.3812279,41972407.064398419,17698126.848620804,85903722.99922812,217294.40486593577,110469861.02860345,0.0,4117967.4871002768,217294.40486593577 
 04/08  10:00:00,38358339.94057008,21.0,24.0,19.0,26.0,172674440.48759265,0.0,90959.94338552852,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023251945376238604,6634350.6120445,310724314.713859,112410697.67784918,150294600.0,48019017.03600986,0.0,17702381.43157591,37775125.00061923,17708945.130711549,87680344.18872236,530996.9002138502,112404425.04735458,0.0,3960024.6578437408,530996.9002138428 
 04/08  11:00:00,43424734.01552158,21.0,24.0,19.0,26.0,175259329.41791306,0.0,55839.87065393284,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025839714499789017,9254359.612508739,287689838.4484651,83043348.73341856,150294600.0,54351889.71504657,32504.041389779377,33304825.46363763,41972411.29873602,20557417.31568358,64773812.01206646,322141.49175148925,89497892.87069874,0.0,3960024.657843733,322141.4917514818 
 04/08  12:00:00,41749448.8496969,21.0,24.0,19.0,26.0,172817751.979583,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025833904038096629,6868622.044838414,276548261.06298509,73995838.15349947,150294600.0,52257822.909485619,242185.49687488046,37655924.83763315,41972413.26419078,18530172.833099758,57716753.75972958,0.0,82440834.61836255,0.0,3960024.657843733,0.0 
 04/08  13:00:00,38352823.88576576,21.0,24.0,19.0,26.0,145758580.84212704,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0232545687651893,6774170.909961784,241734857.68212695,73487055.58406496,120235680.00000002,48012122.098061967,1227955.197026995,34759865.3346545,37775111.39306873,18227676.352104226,57319903.355570677,0.0,81738706.17677138,0.0,4265302.6952750119,0.0 
 04/08  14:00:00,34974896.72972453,21.0,24.0,19.0,26.0,145774610.4464212,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02066722410970146,6790200.516843341,215286484.2571584,81319931.15320936,90176760.0,43789793.10394903,903363.8591052194,26206811.02140739,33577930.48692557,18272362.082783197,63429546.2995033,0.0,88153627.15813497,0.0,3960024.6578437259,0.0 
 04/08  15:00:00,34978547.091050099,21.0,24.0,19.0,26.0,145736037.61895133,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020672804135441589,6751627.689367853,247611257.65597926,83581221.6867723,120235680.00000002,43794355.969206918,560987.6346674028,24470575.43691899,33577931.08236557,18040428.73683487,65193352.91568239,0.0,89917433.77431417,0.0,3960024.6578437259,0.0 
 04/08  16:00:00,29933200.516756137,21.0,24.0,19.0,26.0,172538084.07815258,0.0,100471.73026166679,40372104.38563864,0.0,96892920.0,28684105.52327201,0.018083388124156185,6488482.420896828,300179393.6394149,82338081.47158849,180353520.0,37487792.16782643,0.0,29522121.44728443,29380669.813782984,16547802.047154893,64223703.54783902,579878.6590581321,88947784.40647075,0.0,3960024.6578437106,579878.6590581321 
 04/08  17:00:00,33305939.1275426,21.0,24.0,19.0,26.0,172456694.1484342,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020669323673538535,6507564.218854191,306778302.518065,84721146.91488829,180353520.0,41703635.60317671,68257.84503848081,29309661.77809439,33577931.224285427,16715522.519970509,66082494.59361287,0.0,90806575.45224524,0.0,3960024.6578437106,0.0 
 04/08  18:00:00,46841002.58966811,21.0,24.0,19.0,26.0,172505369.32230459,0.0,30788.26410787273,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02842150997062237,6525451.12086454,292352678.3442291,53377013.769927147,180353520.0,58622144.57430196,10006.500129165215,53888018.1722884,46169633.084638457,16821166.077694898,41634070.74054318,179353.96877354804,66358151.59917404,0.0,3960024.657843718,179353.96877354804 
 04/08  19:00:00,46841723.624946329,21.0,24.0,19.0,26.0,159675574.80587084,0.0,0.0,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.028421430820731447,6972464.868538746,239692200.16495804,60833474.3136242,120235680.00000002,58623045.851333808,1041420.1152857439,60476788.48004796,46169608.20454618,18878686.264238988,47450109.96462688,0.0,71793269.86969048,0.0,4340945.611411197,0.0 
 04/08  20:00:00,43424650.03689961,21.0,24.0,19.0,26.0,164111728.2149802,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025832707750275558,6835718.280236874,273007411.93605139,98419947.19229457,120235680.00000002,54351784.74375677,339461.69465749958,46054482.74081994,41972405.56395797,18400292.139236355,76767558.80998977,0.0,101265472.76793149,0.0,4186191.5585352994,0.0 
 04/08  21:00:00,46831109.0374483,21.0,24.0,19.0,26.0,163820042.96576894,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028420109177746314,6544033.02843816,254837241.63123135,106050703.7630372,90176760.0,58609777.8681941,33208.89218228949,41013277.58986916,46169655.66792381,17101962.046805636,82719548.93516904,0.0,107443629.79380234,0.0,3960024.6578437106,0.0 
 04/08  22:00:00,34977534.763670828,21.0,24.0,19.0,26.0,163440975.44671015,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02067039175651953,6164965.517129092,216346734.49013538,112435803.90619216,60117840.00000001,43793090.58394323,506435.30045709598,34080644.49972307,33577930.95469039,15430460.637325608,87699927.04682987,0.0,112261415.90466333,0.0,4122616.658642662,0.0 
 04/08  23:00:00,24909332.827425723,21.0,24.0,19.0,26.0,166201734.30246986,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015504045305332856,8925724.378055167,188388909.63391728,127121913.1696429,30058920.000000005,31208076.4642744,564138.4434109809,22568536.237786648,25183419.142633387,18905798.556185977,99155092.27232147,0.0,123742332.0309817,0.0,4096865.7578161375,0.0 
 04/08  24:00:00,18219491.385180654,21.0,24.0,19.0,26.0,102289152.84070423,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010331937928963942,5646275.114280965,229104949.30837364,194235448.30746318,12023568.0,22845933.000910488,27587231.535552734,0.0,16788964.37317547,14167763.54266148,151503649.67982126,0.0,175621883.86279715,0.0,4565871.3335012909,0.0 
 04/09  01:00:00,0.0,15.6,30.0,15.6,30.0,57208521.522660609,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5223517.458387505,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13005334.635995476,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  02:00:00,1647587.4479868545,15.6,30.0,15.6,30.0,57156997.54280721,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5171993.478534114,14155013.313830954,0.0,12023568.0,2131445.313830953,0.0,0.0,0.0,12696175.463389842,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  03:00:00,0.0,15.6,30.0,15.6,30.0,57110207.49885668,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5125203.434583575,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12492910.252616711,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  04:00:00,1647604.4701240452,15.6,30.0,15.6,30.0,57584169.30314686,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5599165.238873759,14155034.59109955,0.0,12023568.0,2131466.5910995507,0.0,0.0,0.0,14494133.01599241,0.0,0.0,0.0,0.0,0.0,0.0 
 04/09  05:00:00,0.0,21.0,24.0,19.0,26.0,102675064.05113352,0.0,134576.8853356957,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5897609.449706487,251681107.1989055,221550187.1989055,30058920.000000005,72000.0,34893522.32593149,733530.8806200934,0.0,15163052.881497946,172809146.01514632,815672.791430865,196256388.97869323,0.0,5236862.552927516,815672.7914308664 
 04/09  06:00:00,13233097.199509655,21.0,24.0,19.0,26.0,150126815.06739266,0.0,106426.65239943566,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007747193049241549,6463078.498335346,270150514.5775865,193419616.28760056,60117840.00000001,16613058.289985896,11207378.394422366,1094788.420931779,12563921.917490654,16917304.31932931,150867300.70432846,648505.2333061717,175591381.56296394,0.0,3960024.6578436957,648505.2333061717 
 04/09  07:00:00,13234114.630346336,21.0,24.0,19.0,26.0,172391555.62981353,0.0,82061.92131192479,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007748207846620536,6360363.79184275,261757727.3544881,154966637.30003757,90176760.0,16614330.054450542,0.0,24286302.976946556,12563927.596174814,16791274.751697989,120873977.09402929,503871.07144473298,145598057.9526618,0.0,3960024.6578437106,503871.0714447404 
 04/09  08:00:00,13234664.288766114,21.0,24.0,19.0,26.0,172397873.96862889,0.0,47636.49029705487,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007748309176164046,6401107.561672819,291909105.2957817,155058408.18131609,120235680.00000002,16615017.114465602,0.0,26553947.364561548,12563927.598553705,17075928.57229639,120945558.38142655,294590.0047061528,145669639.24005885,0.0,3960024.657843733,294590.0047061602 
 04/09  09:00:00,13235226.69762432,21.0,24.0,19.0,26.0,145389951.8389839,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.00774840502203096,6405541.922324816,293190471.3323783,186397991.22015143,90176760.0,16615720.112226904,255089.9648918019,5032212.049028648,12563927.596026844,17169883.91903018,145390433.1517181,0.0,169940215.84352917,0.0,4134322.824666086,0.0 
 04/09  10:00:00,43419522.57788829,21.0,24.0,19.0,26.0,172449539.14178325,0.0,109052.74267356056,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025821791788498917,6391356.464377182,388134198.5037012,183494222.96234859,150294600.0,54345375.5413526,0.0,10914671.06460794,41879757.09579497,17120303.431379074,143125493.9106319,682297.2270064204,167849574.76926435,0.0,3960024.6578437217,682297.227006424 
 04/09  11:00:00,43423750.08536215,21.0,24.0,19.0,26.0,175059853.126984,0.0,22228.398586093426,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025828334635730145,9088494.793658905,367236152.61335626,162590892.78772063,150294600.0,54350659.82563558,0.0,18531584.0125258,41879754.73201599,20059525.119808414,126820896.37442209,137464.86140574405,151544977.23305554,0.0,3960024.657843703,137464.8614057515 
 04/09  12:00:00,33300569.3158184,21.0,24.0,19.0,26.0,172549658.02647177,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02065676648801461,6600528.096904332,336075100.5222504,144083577.05663283,150294600.0,41696923.4656176,0.0,32159501.48871515,33503806.91221463,17887077.525137847,112385190.10417359,0.0,137109270.96280299,0.0,3960024.657843718,0.0 
 04/09  13:00:00,34974766.67435664,21.0,24.0,19.0,26.0,145502737.31451059,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020661987528824808,6518327.384937939,294177340.0112452,130152029.47342776,120235680.00000002,43789630.53781741,196597.01811071283,32997935.127203719,33503802.652405718,17560986.41359265,101518582.98927365,0.0,126084568.81758973,0.0,4118119.6881593086,0.0 
 04/09  14:00:00,24907533.544184485,21.0,24.0,19.0,26.0,145545791.92090298,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015495424797300126,6561381.996496873,244446691.45660717,123064104.05379772,90176760.0,31205827.40280944,100756.41411991164,27269168.07954826,25127816.7151478,17629746.277100184,95990001.16196223,0.0,120714082.02059438,0.0,3960024.657843733,0.0 
 04/09  15:00:00,26575145.693998048,21.0,24.0,19.0,26.0,145518273.31102843,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015492896396069826,6533863.386624865,268563923.51094308,115037940.39097668,120235680.00000002,33290303.11996634,0.0,27166988.654742034,25127855.171486144,17353044.54696032,89729593.5049618,0.0,114453674.3635942,0.0,3960024.6578437185,0.0 
 04/09  16:00:00,26199273.20573891,21.0,24.0,19.0,26.0,172370079.40797589,0.0,93586.45541818239,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015499476968613636,6327363.028147552,299558001.1735402,86384009.76750751,180353520.0,32820471.40603267,0.0,39963894.56056279,25127854.910550018,15922478.505791355,67379527.61865586,538099.4091324569,92103608.47728777,0.0,3960024.657843722,538099.4091324569 
 04/09  17:00:00,33668941.56093743,21.0,24.0,19.0,26.0,172355893.25406278,0.0,55208.57052157491,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020655777232720164,6351554.753974725,311184127.5043984,88673227.45125175,180353520.0,42157380.053146678,0.0,45124016.00820601,33503806.917288916,16195551.995113984,69165117.41197637,319474.12041755628,93889198.27060865,0.0,3960024.657843718,319474.12041755628 
 04/09  18:00:00,43427242.58656816,21.0,24.0,19.0,26.0,172272873.75583897,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025827512057602348,6323743.821100779,326402061.36710909,91693515.99762869,180353520.0,54355025.369480337,0.0,53502893.77146526,41879756.31907463,16223146.890210396,71520942.47815039,0.0,96245023.33678189,0.0,3960024.6578437259,0.0 
 04/09  19:00:00,41750736.10060093,21.0,24.0,19.0,26.0,159456900.9823726,0.0,0.0,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.025823442178069618,6753791.047638502,288695400.70221677,116200288.75956853,120235680.00000002,52259431.94264819,528591.4626200689,48589137.84506122,41879757.27570586,18173489.132479166,90636225.23246345,0.0,114936402.33480998,0.0,4383928.414129205,0.0 
 04/09  20:00:00,34977534.461887288,21.0,24.0,19.0,26.0,163863505.07743217,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0206608962441932,6587495.147860631,321741131.75150296,157712361.54478199,120235680.00000002,43793090.20672095,22943.03080859936,43677574.01096014,33503806.316660637,17724479.76216965,123015642.00492996,0.0,147387029.5823558,0.0,4312717.939051098,0.0 
 04/09  21:00:00,41745758.19598888,21.0,24.0,19.0,26.0,163536038.60655726,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025825529752989963,6260028.671821052,353840987.3062787,211411017.62657536,90176760.0,52253209.67970334,0.0,17786960.351834597,41879755.12690026,16454439.638618589,164900593.74872879,0.0,189376842.27417095,0.0,4207856.991032427,0.0 
 04/09  22:00:00,34974370.592981297,21.0,24.0,19.0,26.0,163119971.27225087,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02065873790151405,5843961.342681484,333785668.95186296,229878693.50639,60117840.00000001,43789135.44547294,0.0,5400741.74578049,33503806.4702262,14639772.242934743,179305380.93498419,0.0,203793283.31542386,0.0,4196203.136034973,0.0 
 04/09  23:00:00,16560050.454373492,21.0,24.0,19.0,26.0,165974717.0488971,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010332813287905606,8698707.129653626,283921920.8237268,233091329.70961685,30058920.000000005,20771671.114109953,0.0,2724393.5158848736,16751886.852873858,18104312.265776725,181811237.17350114,0.0,206323363.9031033,0.0,4171978.786870768,0.0 
 04/09  24:00:00,23220293.865415418,21.0,24.0,19.0,26.0,101963223.49530316,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01291253920603878,5320345.766299278,341527636.71420636,300407250.9751913,12023568.0,29096817.73901506,46220156.83012162,250162.91577692639,20939878.092442968,13339104.167475794,234317655.76064918,0.0,258610286.3885212,0.0,4391474.888602888,0.0 
 04/10  01:00:00,0.0,15.6,30.0,15.6,30.0,56817710.52535344,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4832706.461080339,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11881084.191291988,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  02:00:00,0.0,15.6,30.0,15.6,30.0,56732765.518425758,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4747761.45415266,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11348025.763508127,0.0,0.0,0.0,0.0,0.0,0.0 
 04/10  03:00:00,1647625.329607273,15.599999999999998,30.0,15.599999999999998,30.0,62861750.92979752,0.0,0.0,6728684.064273106,18291600.0,26964720.0,6181020.216303075,0.0,4695726.649221346,44648360.35576603,30493299.690806156,12023568.0,2131492.6649598695,2555680.571217446,0.0,0.0,11063473.653219566,23784773.7588288,0.0,29965793.973486853,0.0,0.0,0.0 
 04/10  04:00:00,0.0,15.6,30.0,15.6,30.0,75700883.95460338,0.0,0.0,6728684.064273106,18291600.0,26964720.0,18543060.648909227,0.0,5172819.241421045,106212128.7566326,94116560.7566326,12023568.0,72000.0,10044133.12144064,0.0,0.0,13075044.378585324,73410917.39017342,0.0,91953978.03414589,0.0,0.0,0.0 
 04/10  05:00:00,1647642.2699313162,21.0,24.0,19.0,26.0,102219651.12792629,0.0,14029.547415477227,20186052.19281932,18291600.0,29481120.0,28684105.523272009,0.0,5562743.8644194989,355195449.5591364,323005015.7191725,30058920.000000005,2131513.839963969,54652074.34362157,978355.1135934789,0.0,14225045.217400799,251943912.26095445,96881.87791462767,274031225.25369748,0.0,6596792.523733612,96881.87791462662 
 04/10  06:00:00,13230153.672019657,21.0,24.0,19.0,26.0,149856453.7941892,0.0,108713.97515813638,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007744526546789508,6190429.902375899,354239430.6842861,277512211.7339934,60117840.00000001,16609378.95029269,23562420.09989502,2294204.61206547,12535776.018269998,16247162.691153102,216459525.15251486,738329.1855369833,241183606.01114539,0.0,3960024.657843723,738329.1855369696 
 04/10  07:00:00,50238779.217272717,21.0,24.0,19.0,26.0,172292515.2207206,0.0,137690.87149216215,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03097767848048741,6205694.409340091,360143495.7780139,207097450.83995474,90176760.0,62869284.93805912,0.0,11755827.368486852,50143085.957797247,16360695.208361198,161536011.65516473,893634.9896603278,186260092.51379702,0.0,3960024.6578437148,893634.9896603278 
 04/10  08:00:00,46834750.415802609,21.0,24.0,19.0,26.0,172457354.40031029,0.0,112606.16835032961,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028394424461427715,6395618.294654835,330826368.5661212,151976359.06117065,120235680.00000002,58614329.50495051,0.0,21749511.89095594,45964515.122636068,16917882.21458717,118541560.06771311,684398.4033943374,143265640.92634485,0.0,3960024.657843718,684398.4033943374 
