Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 04/10  09:00:00,38353031.97163197,21.0,24.0,19.0,26.0,145542846.64953537,0.0,26507.355732272998,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023233180420639603,6531929.361659252,248381242.84894938,110192100.64847976,90176760.0,48012382.20046963,629460.4273025754,25342000.28043689,37607268.82691221,17239327.488808395,85949838.50581423,155888.24163328304,110432765.2759399,0.0,4201178.7463484969,155888.2416332756 
 04/10  10:00:00,34970018.85214852,21.0,24.0,19.0,26.0,172680355.8880425,0.0,114240.79793690247,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020649955871225115,6616985.160544993,275936149.5626573,81857853.69022551,150294600.0,43783695.87243175,0.0,26119483.739661579,33428738.407679894,17268066.170267933,63849125.878375899,633552.1133149497,88573206.7370081,0.0,3960024.657843718,633552.1133149497 
 04/10  11:00:00,38354271.70609896,21.0,24.0,19.0,26.0,175365081.57857526,0.0,91925.2694234596,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023231712295154966,9324026.377009402,223371357.407738,25062825.56852746,150294600.0,48013931.839210528,128595.81947567022,51196449.49312704,37607283.38356837,20245118.231128687,19549003.94345142,492341.8588404553,44273084.80208297,0.0,3960024.657843718,492341.8588404553 
 04/10  12:00:00,33309588.50710259,21.0,24.0,19.0,26.0,173072962.40226425,0.0,108339.9512369484,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02065279280143107,7015492.521463842,192002797.24125085,0.0,150294600.0,41708197.24125084,143428.93218407973,67609107.63097616,33428738.183254884,18346061.854606168,0.0,562690.5208081205,24724080.858631456,0.0,3960024.6578437068,562690.5208081094 
 04/10  13:00:00,29938147.373113377,21.0,24.0,19.0,26.0,146007644.19555725,0.0,32744.670672220695,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01806995291785015,6990489.597904397,157973680.0920232,244024.4708355488,120235680.00000002,37493975.62118762,1449074.2726615398,58134895.31507475,29250144.897935567,18202474.55874032,190339.08725172809,167075.60676933395,24724080.858631474,0.0,4150363.7450954446,167075.60676932653 
 04/10  14:00:00,26576560.672756208,21.0,24.0,19.0,26.0,146040235.0081879,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01548549415178326,7055825.083791753,123721128.85635552,252297.0464321085,90176760.0,33292071.809923416,1869988.830064891,46125771.90311934,25071549.525619665,18302564.563805157,196791.6962170446,0.0,24724080.85863148,0.0,4156816.3540607558,0.0 
 04/10  15:00:00,26566915.05258245,21.0,24.0,19.0,26.0,146026468.13607744,0.0,12122.674959938964,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015491950530664127,7029935.536714889,153685952.42249403,170257.40948908829,120235680.00000002,33280015.01300492,1652694.9870910005,39034591.846246089,25071553.623744046,17994503.77776327,132800.77940148887,57658.55240270836,24724080.858631467,0.0,4092825.4372452136,57658.55240270836 
 04/10  16:00:00,24916393.24415771,21.0,24.0,19.0,26.0,173188755.37649326,0.0,410777.7436368024,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015484775084194703,6828847.708461025,211570421.8180789,0.0,180353520.0,31216901.818078929,38568.74897028756,42321900.41290072,25071535.6162643,16611626.538069219,0.0,1926742.376948064,24724080.8586315,0.0,3960024.657843718,1926742.376948064 
 04/10  17:00:00,34975818.827449548,21.0,24.0,19.0,26.0,174631447.63885934,0.0,1838896.0154364813,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02065377066303354,6843421.693858404,224144465.7042805,0.0,180353520.0,43790945.70428051,0.0,58596021.81367501,33428731.40781892,16829868.21718002,0.0,8847290.960104289,24724080.858631504,0.0,3960024.657843718,8847290.960104285 
 04/10  18:00:00,46812361.14932786,21.0,24.0,19.0,26.0,174912542.9916855,0.0,2163558.810514438,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02839499481809122,6799854.243865393,238939863.45178057,0.0,180353520.0,58586343.45178055,0.0,73707362.42865907,45964505.79617043,16891590.87868476,0.0,10777568.25702764,24724080.858631486,0.0,3960024.657843722,10777568.257027636 
 04/10  19:00:00,50241810.217164438,21.0,24.0,19.0,26.0,159941674.0299341,0.0,0.0,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.030973415507043277,7238564.090050054,183554844.97622115,446091.3600369713,120235680.00000002,62873073.61618413,1901913.6194295227,69549765.00143063,50143079.46665493,18909633.569768836,347951.26082883766,0.0,24724080.858631486,0.0,4307975.91867254,0.0 
 04/10  20:00:00,43422666.25312463,21.0,24.0,19.0,26.0,164337790.63429148,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025817457702486187,7061780.699563361,175309660.45987118,724675.3988796157,120235680.00000002,54349305.060991529,1954837.6972189206,72055953.15978194,41785918.41255594,18351485.839534884,565246.8111261003,0.0,24724080.858631489,0.0,4525271.4689697879,0.0 
 04/10  21:00:00,45143384.08226095,21.0,24.0,19.0,26.0,164005601.63622118,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028395750141355815,6729591.698914765,176691465.19340457,30014543.573041835,90176760.0,56500161.6203627,1613501.7133017323,50765519.00508332,45964510.17016836,17055821.899660127,23411343.986972635,0.0,47734279.84815708,0.0,4361169.65529092,0.0 
 04/10  22:00:00,39501214.99978003,21.0,24.0,19.0,26.0,163559072.6849924,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023231796952062235,6283062.752849948,164447019.60552038,54881595.79579532,60117840.00000001,49447583.80972504,1484554.6684186552,37330473.61627363,37607301.54546321,15281656.834133907,42807644.72072035,0.0,67266072.38669563,0.0,4225677.850500051,0.0 
 04/10  23:00:00,22082166.54162669,21.0,24.0,19.0,26.0,166255771.39347933,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012905735641311662,8979761.471662945,137274367.5182473,79541261.99604333,30058920.000000005,27674185.522203976,1559820.58744137,24614137.568713264,20892960.992134908,18726977.0921143,62042184.3569138,0.0,86457863.08911273,0.0,4268426.7842768109,0.0 
 04/10  24:00:00,16563477.87795484,21.0,24.0,19.0,26.0,102415084.32866712,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010324045650640419,5772206.602251746,154718981.28142763,121919457.96896342,12023568.0,20775955.312464194,12450627.74221429,0.0,16714356.13565185,14083956.83248789,95097177.21579148,0.0,119394748.91644503,0.0,4386533.815823093,0.0 
 04/11  01:00:00,1647595.9702929436,15.6,30.0,15.6,30.0,57358995.26663483,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5373991.202361725,14155023.966511853,0.0,12023568.0,2131455.966511853,0.0,0.0,0.0,13023563.15963589,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  02:00:00,0.0,15.6,30.0,15.6,30.0,57344123.69736962,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5359119.633096521,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12930771.787059753,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  03:00:00,0.0,15.6,30.0,15.6,30.0,57285336.770330358,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5300332.706057258,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12758026.416315046,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  04:00:00,1647612.9739754436,15.6,30.0,15.6,30.0,59678338.45524575,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7693334.390972647,14155045.220712524,0.0,12023568.0,2131477.220712524,0.0,0.0,0.0,22749228.67575771,0.0,0.0,0.0,0.0,0.0,0.0 
 04/11  05:00:00,0.0,21.0,24.0,19.0,26.0,104660066.11540361,0.0,56568.59321488539,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7960619.8060974,164911854.85700143,134780934.85700143,30058920.000000005,72000.0,16948366.145996788,253559.75383778168,0.0,23119197.30231269,105129129.18846114,309926.05842473069,129835753.8272424,0.0,3977480.8776951015,309926.05842473069 
 04/11  06:00:00,13233959.960580316,21.0,24.0,19.0,26.0,151093629.5426369,0.0,98893.01472213499,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007739351717401736,7437426.611264758,198173935.1876454,121441958.46674159,60117840.00000001,16614136.72090384,134725.07431121596,2421896.6233015649,12507278.131353356,20494350.798636944,94724727.60405843,549140.7085220523,119448808.46268948,0.0,3960024.657843718,549140.7085220623 
 04/11  07:00:00,51910199.22704154,21.0,24.0,19.0,26.0,172691305.804767,0.0,153073.67211020425,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030960850088891664,6589102.192785275,226071187.26636137,70935906.87632814,90176760.0,64958520.39003323,5916.5098424426109,31199734.516530828,50029068.90051688,17013866.55931644,55330007.363535959,842546.859482469,80054088.22216802,0.0,3960024.6578437297,842546.8594824728 
 04/11  08:00:00,46810589.274343308,21.0,24.0,19.0,26.0,172806810.72075338,0.0,85646.30340958505,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028383439530004267,6772034.480049692,205327764.6020551,26507955.952067347,120235680.00000002,58584128.64998773,307759.5150303223,39905713.93764119,45860029.968285437,17458516.836481364,20676205.64261253,444208.9239653785,45400286.501243989,0.0,3960024.657843733,444208.9239653785 
 04/11  09:00:00,38354952.83364023,21.0,24.0,19.0,26.0,145892151.8906408,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023221717380688488,6907741.958508419,140202418.8444245,2010875.611908735,90176760.0,48014783.23251577,2067314.1472763466,41127937.7214246,37521827.657403867,17715613.7724257,1568482.9772888134,0.0,26056701.363685069,0.0,4195887.130079046,0.0 
 04/11  10:00:00,33305424.772356176,21.0,24.0,19.0,26.0,173197593.5666026,0.0,183058.4298740564,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02064046337792518,7065405.207177388,191997592.67136777,0.0,150294600.0,41702992.671367768,385768.24266126737,30746238.04798247,33352734.879885764,17940754.334143327,0.0,869824.6146261613,24724080.858631478,0.0,3960024.6578437106,869824.6146261613 
 04/11  11:00:00,38353378.67764373,21.0,24.0,19.0,26.0,177602696.6029174,0.0,1844930.3209697577,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02322055017098473,9808636.349816442,198307415.5747783,0.0,150294600.0,48012815.574778269,113212.48799330788,43841201.33199815,37521794.7792378,21179937.785276407,0.0,7904969.888725499,24724080.858631474,1962751.99658234,3960024.6578437259,5942217.892143106 
 04/11  12:00:00,34978543.13562278,21.0,24.0,19.0,26.0,186221009.64155717,0.0,12771809.21487005,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020645001379753497,7500070.4971314,194088951.0250164,0.0,150294600.0,43794351.02501638,0.0,70818485.35477945,33352748.638370623,19039040.39187073,0.0,49106771.7179689,24724080.8586315,34104064.15675482,3960024.6578437259,15002707.56121411 
 04/11  13:00:00,29929595.646096585,21.0,24.0,19.0,26.0,158300874.63483093,0.0,11943352.575743888,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018060245422149007,7373112.132116137,157718966.1648244,0.0,120235680.00000002,37483286.16482437,0.0,61298384.207481358,29183628.269520146,18802732.42046792,0.0,44911792.731333259,24724080.858631556,35648138.84331259,3960024.657843733,9263653.88802071 
 04/11  14:00:00,24913860.324996968,21.0,24.0,19.0,26.0,159818215.123882,0.0,13382570.40769976,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015478777545009062,7451234.791792812,121390495.72907874,0.0,90176760.0,31213735.729078749,0.0,49378570.31571157,25014527.421193649,18959226.041962778,0.0,49268433.70995671,24724080.858631474,41276427.89442095,3960024.657843718,7992005.815535791 
 04/11  15:00:00,26569019.830787727,21.0,24.0,19.0,26.0,164965824.6382391,0.0,18511385.668875096,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015483137043994965,7470029.044970188,153518325.9359443,0.0,120235680.00000002,33282645.935944287,0.0,45966166.68430407,25014561.50948578,18681958.729770855,0.0,66607264.60752155,24724080.858631459,56062036.75224426,3960024.657843718,10545227.85527736 
 04/11  16:00:00,24909621.93519985,21.0,24.0,19.0,26.0,196915145.507682,0.0,23786956.552669884,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015479555963852974,7179059.030621873,211561957.84214927,0.0,180353520.0,31208437.842149274,0.0,64959930.51174855,25014520.645515339,16924963.76578843,0.0,86993492.26134011,24724080.858631474,64843936.22363509,3960024.6578437259,22149556.037704998 
 04/11  17:00:00,34973890.93817816,21.0,24.0,19.0,26.0,200561161.24211733,0.0,27434833.62313418,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020643717136839373,7177197.689428739,224142055.88832183,0.0,180353520.0,43788535.88832179,0.0,81180149.76209136,33352748.58068472,16976337.656710864,0.0,100483191.23276365,24724080.858631448,73876800.9060597,3960024.6578437259,26606390.32670393 
 04/11  18:00:00,46807731.277737159,21.0,24.0,19.0,26.0,201482159.69757859,0.0,28390218.12889884,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0283830738092903,7142811.6313860169,238934076.22187496,0.0,180353520.0,58580556.22187492,0.0,95241828.01919416,45860028.81235354,16975009.27477376,0.0,103937850.62876055,24724080.858631515,75492939.80428864,3960024.6578437185,28444910.824471933 
 04/11  19:00:00,50235626.01847793,21.0,24.0,19.0,26.0,177690493.00441654,0.0,17907818.19680225,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.030958766327606556,7079564.867744837,183101023.5141976,0.0,120235680.00000002,62865343.51419757,0.0,75988589.1474197,50029097.70581571,16927493.57710508,0.0,66238339.98568858,24724080.858631489,49085919.848724488,3960024.6578437106,17152420.13696412 
 04/11  20:00:00,41746676.95668013,21.0,24.0,19.0,26.0,174477740.72272898,0.0,10168627.646409505,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025803618006175874,7033103.141605234,172490038.1088216,0.0,120235680.00000002,52254358.1088216,0.0,66428661.08061718,41690935.07949611,16973691.06720855,0.0,39258394.29061206,24724080.858631489,26950625.975121809,3960024.6578437259,12307768.31549023 
 04/11  21:00:00,46834844.55977415,21.0,24.0,19.0,26.0,165540215.3897653,0.0,1434415.5259011856,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028381192461985263,6829789.926572284,148791207.1826867,0.0,90176760.0,58614447.18268669,0.0,46053458.02275708,45859999.340830307,16478742.426248013,0.0,6595549.294925306,24724080.858631448,0.0,3960024.657843718,6595549.294925299 
 04/11  22:00:00,38357990.53921448,21.0,24.0,19.0,26.0,164076723.66692723,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023222063945047556,6800713.734794505,108456629.1510739,320208.85848870247,60117840.00000001,48018580.29258521,2632283.4333275307,38815636.51734425,37521793.93729136,16419998.853953563,249762.90962118796,0.0,24724080.858631474,0.0,4209787.567464914,0.0 
 04/11  23:00:00,21560586.69773716,21.0,24.0,19.0,26.0,166777083.1179311,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012900221723861499,9501073.196120225,57844035.33021925,762892.2677921265,30058920.000000005,27022223.062427127,3374502.9045566308,34355776.02562148,20845467.769488798,19772638.27843412,595055.9688778587,0.0,24724080.858631474,0.0,4555080.626721561,0.0 
 04/11  24:00:00,18216145.5296196,21.0,24.0,19.0,26.0,102920345.05792445,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010320904921974288,6277467.331512228,35678309.4676625,812990.7070114786,12023568.0,22841750.76065102,3989930.2583182228,15837341.104806856,16676358.884939567,15180678.788325759,634132.7514689532,0.0,24724080.858631448,0.0,4594157.409312668,0.0 
 04/12  01:00:00,0.0,15.6,30.0,15.6,30.0,57928058.04123251,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5943053.976959411,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14665040.742221725,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  02:00:00,1647593.678878461,15.6,30.0,15.6,30.0,57958318.1380591,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5973314.073785996,14155021.102297984,0.0,12023568.0,2131453.1022979847,0.0,0.0,0.0,14740177.095766219,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  03:00:00,0.0,15.6,30.0,15.6,30.0,57938700.63778463,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5953696.573511528,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14662201.182543807,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  04:00:00,1647610.6916811867,15.6,30.0,15.6,30.0,58477893.288493927,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6492889.224220818,14155042.367898722,0.0,12023568.0,2131474.3678987219,0.0,0.0,0.0,16737453.97840468,0.0,0.0,0.0,0.0,0.0,0.0 
 04/12  05:00:00,0.0,21.0,24.0,19.0,26.0,103285640.16748539,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6642762.451394051,49245181.494655389,19114261.494655387,30058920.000000005,72000.0,2568871.689945208,7972175.501357219,0.0,16692262.611169681,14909123.965831202,0.0,39633204.82446242,0.0,3960024.657843733,0.0 
 04/12  06:00:00,13230589.589306465,21.0,24.0,19.0,26.0,150841150.51143594,0.0,177435.05317307174,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007737126384195212,7106405.541615097,92597452.27742231,15869688.44083868,60117840.00000001,16609923.83658363,837585.0215477953,20625739.277907429,12478447.640953072,18130736.196961289,12378356.98385417,897898.4389394895,37102437.84248538,0.0,3960024.657843722,897898.4389394895 
 04/12  07:00:00,50234258.54246459,21.0,24.0,19.0,26.0,173149402.30410189,0.0,209415.83941454406,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030949938223670788,6990856.524826697,153040394.2015472,0.0,90176760.0,62863634.20154719,363353.21961821758,43027024.14275234,49913774.07554946,18133861.16028339,0.0,1093606.087806925,24724080.858631489,0.0,3960024.6578437148,1093606.0878069325 
 04/12  08:00:00,46830755.44777618,21.0,24.0,19.0,26.0,173122480.2001695,0.0,101633.10513463494,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028367484391934384,7071717.157756692,178845015.88947297,0.0,120235680.00000002,58609335.88947295,765270.4177841791,42986633.61485566,45754295.78929417,18517496.93787432,0.0,530723.006673807,24724080.858631504,0.0,3960024.6578437185,530723.0066737996 
 04/12  09:00:00,38353651.63524431,21.0,24.0,19.0,26.0,146123714.29577387,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023211036149234297,7139304.363652187,138501493.0539995,311576.28868105777,90176760.0,48013156.765318449,2341271.385421805,39300933.5928371,37435301.751718509,18754402.78209418,243029.50517122504,0.0,24724080.858631504,0.0,4203054.163014924,0.0 
 04/12  10:00:00,34975745.20263961,21.0,24.0,19.0,26.0,173172437.27441914,0.0,110937.1993765101,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02063611404357485,7112370.1454958389,194268448.9280532,182995.25304249867,150294600.0,43790853.675010699,1092029.7608190552,36277836.76845708,33275850.435454824,18635131.093467706,142736.29737314897,576691.5066283309,24724080.85863146,0.0,4102760.955216874,576691.5066283384 
 04/12  11:00:00,36686961.94208521,21.0,24.0,19.0,26.0,175680568.02864839,0.0,66705.12430796778,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023209867616630493,9664732.972219859,196224434.09714634,0.0,150294600.0,45929834.09714633,836747.6198921049,48069263.8543484,37435336.92334254,21421404.73462385,0.0,350672.768317743,24724080.8586315,0.0,3960024.657843723,350672.7683177355 
 04/12  12:00:00,34963824.34097676,21.0,24.0,19.0,26.0,173294696.6574958,0.0,22972.939432124465,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020628998244897866,7322593.788523986,194070552.8800827,0.0,150294600.0,43775952.880082707,940916.3059480742,60459036.85216827,33275854.977460807,19542561.00593388,0.0,121959.84323354194,24724080.858631538,0.0,3960024.6578437157,121959.84323353945 
 04/12  13:00:00,29937903.17274467,21.0,24.0,19.0,26.0,146041701.43147204,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018053521599669665,7057291.504507846,160509875.01407058,2780524.637563921,120235680.00000002,37493670.37650663,2552043.4772314995,63471029.61675539,29116377.4240601,19040124.65766399,2168809.217299858,0.0,26150962.697717098,0.0,4701952.036057963,0.0 
 04/12  14:00:00,24908266.911268079,21.0,24.0,19.0,26.0,145896151.57142154,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015476129289943247,6911741.647034753,162630410.00227715,41246905.90797098,90176760.0,31206744.09430613,2088640.8274665699,46816660.19121967,24956863.587482409,18695906.423791045,32172586.608217375,0.0,56164528.27826304,0.0,4692163.846429726,0.0 
 04/12  15:00:00,26573608.146095326,21.0,24.0,19.0,26.0,145774836.32151217,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015471355204492731,6790426.397130138,224682230.1814112,71158168.95993158,120235680.00000002,33288381.221479604,717401.8348034126,31477967.92518121,24956891.857091197,18206747.254717526,55503371.78874663,0.0,80227452.6473785,0.0,3960024.6578437255,0.0 
 04/12  16:00:00,24907736.624135928,21.0,24.0,19.0,26.0,172532410.20428754,0.0,91013.96366001497,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015476423558387853,6492266.316240422,284558403.11981317,72998801.87187103,180353520.0,31206081.247942117,0.0,36641376.83474167,24956861.45922588,16574203.817762996,56939065.46005941,521885.2807083899,81663146.31869069,0.0,3960024.657843722,521885.28070839357 
 04/12  17:00:00,34970454.80223356,21.0,24.0,19.0,26.0,172435012.93583963,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020630451152174539,6485883.006298501,288859881.3512848,64722120.55156509,180353520.0,43784240.799719709,4571.296243676625,49070749.76410954,33275859.6701915,16699741.854325802,50483254.03022077,0.0,75207334.88885165,0.0,3960024.657843718,0.0 
 04/12  18:00:00,46810269.15165125,21.0,24.0,19.0,26.0,172425862.03137929,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028370553890686845,6476732.094098068,291845601.5598978,52908353.0556983,180353520.0,58583728.50419952,0.0,65312862.71889637,45754307.47564851,16785120.300986489,41268515.383444678,0.0,65992596.24207635,0.0,3960024.6578437255,0.0 
 04/12  19:00:00,50239668.74825181,21.0,24.0,19.0,26.0,159625442.97322823,0.0,0.0,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.030945634172104599,6922333.033371944,258399030.21469633,75292953.38396728,120235680.00000002,62870396.830729,798745.2458726555,58483950.63074858,49913772.432367179,18759504.187254587,58728503.63949448,0.0,83074763.22487848,0.0,4337845.931092766,0.0 
 04/12  20:00:00,41744385.95382605,21.0,24.0,19.0,26.0,164108311.27356199,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02579098291542959,6832301.33886036,256631244.30336515,84144069.89388621,120235680.00000002,52251494.40947891,316291.52208176496,56159992.988469857,41594824.15859411,18365228.587525697,65632374.517231259,0.0,90113799.74234906,0.0,4202680.291358452,0.0 
 04/12  21:00:00,46829875.28591619,21.0,24.0,19.0,26.0,163851722.65874747,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028367843909039036,6575712.721468951,251255642.52437473,102470646.81639451,90176760.0,58608235.70798017,164637.08569167683,37292673.415415059,45754293.84650562,17176611.45697783,79927104.51678774,0.0,104651185.37541744,0.0,3960024.6578437106,0.0 
 04/12  22:00:00,38352945.88743958,21.0,24.0,19.0,26.0,163446631.6314314,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02321107273313375,6170621.6993097099,226960330.58206246,118830215.98479584,60117840.00000001,48012274.59726663,524226.3918130084,26360699.87981844,37435296.83608434,15419571.988522716,92687568.46814074,0.0,117270199.75283742,0.0,4101474.2317794726,0.0 
 04/12  23:00:00,21557529.249075187,21.0,24.0,19.0,26.0,166200442.28361766,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012894974904752013,8924432.361812022,186835502.21783258,129758180.89386726,30058920.000000005,27018401.323965305,750748.3347932099,16172607.225604102,20797411.918954217,18844532.998727114,101211381.09721646,0.0,125741525.9881389,0.0,4153960.625551449,0.0 
 04/12  24:00:00,18217284.493893226,21.0,24.0,19.0,26.0,102311876.07728203,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010318287783022623,5668998.350872422,216347073.83522044,181480331.3961851,12023568.0,22843174.43903531,23916332.09029735,0.0,16637928.83172866,14192312.171775524,141554658.4890244,0.0,165703732.01887376,0.0,4535031.986626977,0.0 
 04/13  01:00:00,0.0,15.6,30.0,15.6,30.0,57197161.777634847,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5212157.713361736,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13039094.647756404,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  02:00:00,0.0,15.6,30.0,15.6,30.0,57105377.67524437,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5120373.61097127,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12611885.312874143,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  03:00:00,1647598.602005039,15.6,30.0,15.6,30.0,57065744.67170689,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5080740.607433792,14155027.256089684,0.0,12023568.0,2131459.256089683,0.0,0.0,0.0,12375473.8591411,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  04:00:00,0.0,15.6,30.0,15.6,30.0,57515460.673246297,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5530456.608973201,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14326125.407965292,0.0,0.0,0.0,0.0,0.0,0.0 
 04/13  05:00:00,1647615.6013848584,21.0,24.0,19.0,26.0,102588922.43490643,0.0,89488.17239436732,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5856556.546420725,264242442.97211967,232052042.46720759,30058920.000000005,2131480.5049121056,36020073.28286131,622272.9989918568,0.0,15040772.146028379,181000593.12442196,558040.1394699281,204221140.76423336,0.0,5463557.8766625,558040.1394699281 
 04/13  06:00:00,13229336.792928689,21.0,24.0,19.0,26.0,150176101.55363743,0.0,135622.30834068266,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007734899449714885,6483169.328651188,262311644.0631721,185585446.1924087,60117840.00000001,16608357.870763397,8531314.697051615,1137697.7409132757,12449284.789142929,16972711.82889669,144756648.03007878,821644.0970359469,169480728.88871438,0.0,3960024.657843718,821644.0970359395 
 04/13  07:00:00,50237141.71839298,21.0,24.0,19.0,26.0,172556072.570426,0.0,155633.31247606304,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030933194663091948,6451309.318106063,288087262.43314769,135043264.32993085,90176760.0,62867238.10321683,0.0,22283430.626545468,49797106.01952824,17011865.16152958,105333746.17734607,932051.6690524188,130057827.03597737,0.0,3960024.6578437217,932051.6690524115 
 04/13  08:00:00,46816363.82646188,21.0,24.0,19.0,26.0,172601993.55978877,0.0,81963.10686762924,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028356003342987006,6570900.5156544209,281198733.4461258,102371706.74266564,120235680.00000002,58591346.70346014,0.0,29930406.867270087,45647381.356655,17422199.231224874,79849931.2592792,473615.96734875408,104574012.11791119,0.0,3960024.6578437106,473615.9673487616 
 04/13  09:00:00,38351305.45261954,21.0,24.0,19.0,26.0,145661092.92917369,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02320128638130329,6676682.997061742,210730825.16917534,72543841.07660693,90176760.0,48010224.092568438,1189167.8953974469,33266887.413504807,37347799.53951037,17619785.605734558,56584196.0397534,0.0,81076085.66672611,0.0,4192215.8895025758,0.0 
 04/13  10:00:00,33300613.07630801,21.0,24.0,19.0,26.0,172812712.20233865,0.0,100676.76036379166,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020620305886250649,6762905.512443872,240610044.95193649,48618466.78674266,150294600.0,41696978.165193859,132905.63499934833,33190518.726206349,33198093.66880812,17651537.109135156,37922404.093659278,545895.0158289964,62646484.95229088,0.0,3960024.657843718,545895.0158289964 
 04/13  11:00:00,38357069.56108027,21.0,24.0,19.0,26.0,175465580.88474424,0.0,79416.10034363542,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023200332646656369,9437034.852289563,200984191.3846634,2672162.292947677,150294600.0,48017429.09171575,335603.15643603829,55538650.01464373,37347802.52614434,20588758.452740797,2084286.588499188,417664.875287245,26808367.44713071,0.0,3960024.657843718,417664.875287245 
 04/13  12:00:00,33306557.31930217,21.0,24.0,19.0,26.0,173234115.62896628,0.0,120670.26255680755,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020623979568401869,7164315.436874809,191999008.32824443,0.0,150294600.0,41704408.32824442,230588.96033423919,64662730.45350137,33198090.52296425,18852764.82470414,0.0,624813.0672312304,24724080.858631538,0.0,3960024.6578437208,624813.0672312304 
 04/13  13:00:00,29933991.454613046,21.0,24.0,19.0,26.0,146168665.69537539,0.0,43361.71772377814,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01804392334357643,7140894.050697033,157972842.80371345,248381.98228629665,120235680.00000002,37488780.821427147,1578612.0315167378,57012766.840550359,29048333.46524509,18833543.577627347,193737.94618331138,222042.2321106903,24724080.858631474,0.0,4153762.6040270177,222042.23211069776 
 04/13  14:00:00,26569293.48590943,21.0,24.0,19.0,26.0,146141596.980757,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01546683190381253,7157187.056379524,123697712.61418072,237964.6158113698,90176760.0,33282987.99836936,1946833.1579617169,50016011.606215219,24898570.05924113,18924721.562903193,185612.40033286846,0.0,24724080.8586315,0.0,4145637.0581766029,0.0 
 04/13  15:00:00,24909709.24051943,21.0,24.0,19.0,26.0,146071770.5214876,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015466394632366914,7087360.597110525,151645398.17841385,201171.20668147383,120235680.00000002,31208546.97173235,1683278.840347182,45817375.91060792,24898533.6217286,18575881.668461544,156913.54121154958,0.0,24724080.85863146,0.0,4116938.199055254,0.0 
 04/13  16:00:00,26568776.42594395,21.0,24.0,19.0,26.0,172928322.19316448,0.0,137520.98109165667,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015468143343318669,6841671.287694002,213635861.68565066,0.0,180353520.0,33282341.68565062,257856.71847901794,49519969.17517315,24898571.093915218,17094567.285421354,0.0,698549.8224385466,24724080.858631448,0.0,3960024.657843722,698549.8224385318 
 04/13  17:00:00,33300066.598834974,21.0,24.0,19.0,26.0,173660961.57053934,0.0,841234.7475233269,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020620002067175733,6870596.893485304,222049815.08128695,0.0,180353520.0,41696295.08128694,118021.55289578132,59763372.49125488,33198092.611086567,17354517.39672857,0.0,4361618.569227284,24724080.858631515,0.0,3960024.657843733,4361618.569227284 
 04/13  18:00:00,46825352.478559169,21.0,24.0,19.0,26.0,173136976.49721889,0.0,406179.5245236143,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028356873236050636,6781667.035427738,238956102.30583263,0.0,180353520.0,58602582.305832598,353826.4355997999,75281790.2626495,45647380.32537464,17395170.53111478,0.0,2179648.5870165287,24724080.858631433,0.0,3960024.6578437106,2179648.587016532 
 04/13  19:00:00,50238906.62021097,21.0,24.0,19.0,26.0,159835972.6792022,0.0,0.0,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.030932885250501114,7132862.739358663,194460878.3461385,11355754.157422012,120235680.00000002,62869444.18871648,2135082.8598728247,74762114.68248864,49797113.8644173,19132856.235342396,8857488.24278917,0.0,32779635.93134475,0.0,4761957.827919747,0.0 
 04/13  20:00:00,41746125.721334729,21.0,24.0,19.0,26.0,164226880.92625556,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02577928900851466,6950870.991565622,209878940.16171373,37389591.084026869,120235680.00000002,52253669.07768683,1180917.5555592683,68512385.33506246,41497616.65878945,18582723.185968177,29163881.045540964,0.0,53436275.33116316,0.0,4411711.230852754,0.0 
 04/13  21:00:00,46829243.57879819,21.0,24.0,19.0,26.0,163896508.40045879,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028353931463006019,6620498.463194201,227197848.52261473,78413642.43358037,90176760.0,58607446.08903434,704353.9781833635,45225529.143536839,45647351.74595037,17252435.485951805,61162641.09819269,0.0,85667190.33017917,0.0,4179556.2844889888,0.0 
 04/13  22:00:00,38350817.77239647,21.0,24.0,19.0,26.0,163467569.16122503,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02320010876952852,6191559.229114278,211821332.66139535,103693878.15756302,60117840.00000001,48009614.50383233,777434.3034395578,31713719.098592149,37347803.223217178,15431832.470269543,80881224.96289915,0.0,105357629.75320307,0.0,4207700.726171121,0.0 
 04/13  23:00:00,21560289.67890711,21.0,24.0,19.0,26.0,166194572.8390515,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012889337612102268,8918562.917251543,185443254.21166794,128362482.41574835,30058920.000000005,27021851.795919599,920302.0305535909,19020915.472058208,20748809.193589856,18855185.011364234,100122736.28428371,0.0,124528939.05610943,0.0,4277902.744649264,0.0 
 04/13  24:00:00,16559678.584367484,21.0,24.0,19.0,26.0,102289391.02552483,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010313152038235352,5646513.299120352,221624753.16058756,188829978.8751834,12023568.0,20771206.2854041,23421198.60574636,0.0,16599039.130507816,14158022.300262057,147287383.5226431,0.0,171415325.8748681,0.0,4556163.164250762,0.0 
 04/14  01:00:00,1647665.5448751855,15.6,30.0,15.6,30.0,57187419.33708525,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5202415.272812149,14155110.933092919,0.0,12023568.0,2131542.9330929198,0.0,0.0,0.0,13019734.859934353,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  02:00:00,0.0,15.6,30.0,15.6,30.0,57092821.0100984,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5107816.9458252959,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12613369.478619803,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  03:00:00,1647597.5567890825,15.6,30.0,15.6,30.0,57051663.049043487,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5066658.984770385,14155025.949594476,0.0,12023568.0,2131457.9495944769,0.0,0.0,0.0,12337718.102933344,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  04:00:00,0.0,15.6,30.0,15.6,30.0,59447818.05951325,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7462813.995240147,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,22410310.32715085,0.0,0.0,0.0,0.0,0.0,0.0 
 04/14  05:00:00,1647614.5567931482,21.0,24.0,19.0,26.0,104515154.29680503,0.0,90850.76812328332,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7781425.812590411,235027645.4779691,202837246.27877195,30058920.000000005,2131479.1991971915,30865702.056746425,459942.3238860589,0.0,23100708.74772431,158213052.09744213,541540.0530305932,181875512.97648735,0.0,5021644.637430242,541540.053030592 
 04/14  06:00:00,13227878.90168683,21.0,24.0,19.0,26.0,150987602.6536844,0.0,106878.43686766818,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007731150495917497,7323414.300174919,260258782.10321466,183534406.56199727,60117840.00000001,16606535.541217372,8046888.129688829,912208.7632287315,12419803.692963846,20568895.685973236,143156837.11835788,643985.4809908301,167880917.9769889,0.0,3960024.657843718,643985.4809908376 
 04/14  07:00:00,50233700.326351899,21.0,24.0,19.0,26.0,172657006.2714818,0.0,182789.2266877012,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030917301386337284,6525087.104966123,261937703.34460969,108898006.89999114,90176760.0,62862936.44461853,0.0,24744368.96933466,49679179.22573031,17108841.84676019,84940445.3819931,1062967.781435424,109664526.2406233,0.0,3960024.657843718,1062967.781435424 
 04/14  08:00:00,46806133.043642077,21.0,24.0,19.0,26.0,172961555.16125907,0.0,183641.1305729893,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028345797712480609,6828784.093429599,211235016.3437233,32420777.876639196,120235680.00000002,58578558.4670841,74273.30694039629,36361265.43713855,45539280.969731088,17788104.36728194,25288206.74377857,981500.8335781966,50012287.60240933,0.0,3960024.657843703,981500.8335782189 
 04/14  09:00:00,36681669.158027399,21.0,24.0,19.0,26.0,146134585.9515248,0.0,96591.92892433956,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02318789513627886,7053584.090501901,136099978.24234707,0.0,90176760.0,45923218.24234707,1459958.748446126,36987699.40840767,37259345.32129289,18285090.51091966,0.0,489692.801247536,24724080.858631489,0.0,3960024.657843718,489692.801247536 
 04/14  10:00:00,34964854.89451753,21.0,24.0,19.0,26.0,173360294.79924847,0.0,222192.61282910445,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020611314061860315,7188972.256897359,194071841.04761688,0.0,150294600.0,43777241.04761687,490425.11354317035,28971310.02642307,33119475.357594856,18523584.537754995,0.0,1088870.0331934095,24724080.858631448,0.0,3960024.657843722,1088870.0331933983 
 04/14  11:00:00,38351609.446471538,21.0,24.0,19.0,26.0,179234782.61604984,0.0,3394478.06518234,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023191034339847744,9891174.618765766,198305204.0776883,0.0,150294600.0,48010604.07768832,93232.57927879913,44467202.83892451,37259382.14365943,21520426.701558964,0.0,14655662.595523138,24724080.858631474,6560251.629666656,3960024.657843711,8095410.965856463 
 04/14  12:00:00,33293332.866594696,21.0,24.0,19.0,26.0,190351782.76912863,0.0,16796333.411115525,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02060888628544214,7606319.428493519,191982478.07536487,0.0,150294600.0,41687878.075364869,0.0,73153242.98760705,33119477.51663974,19369862.52720993,0.0,68541045.83399764,24724080.85863153,49602319.24377231,3960024.657843718,18938726.59022534 
 04/14  13:00:00,29934366.35408635,21.0,24.0,19.0,26.0,164943385.2026624,0.0,18450351.55684466,40372104.38563864,0.0,69928200.0,28684105.52327201,0.018036788410627635,7508623.718870318,157724929.43689544,0.0,120235680.00000002,37489249.436895418,0.0,65529139.604861628,28979542.289096927,19142212.158234244,0.0,74711129.95365767,24724080.858631474,61456117.82233856,3960024.6578437106,13255012.131319138 
 04/14  14:00:00,24910338.586331555,21.0,24.0,19.0,26.0,166061171.95099176,0.0,19522640.066503914,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015459374828127568,7554121.960117766,121386093.63910175,0.0,90176760.0,31209333.639101749,0.0,53939113.80622702,24839567.79692374,19142108.49185305,0.0,77076430.97521225,24724080.858631419,65006466.92560771,3960024.6578437185,12069964.049604532 
 04/14  15:00:00,26568649.327088134,21.0,24.0,19.0,26.0,166878778.6861262,0.0,20324815.634083727,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015460696554181192,7569553.127671137,153517862.8150891,0.0,120235680.00000002,33282182.815089108,0.0,48969296.006762,24839607.729003088,19125346.97720253,0.0,78210958.4941268,24724080.858631474,64620546.99790754,3960024.6578437106,13590411.496219248 
 04/14  16:00:00,24912356.04206533,21.0,24.0,19.0,26.0,198504709.43311138,0.0,25258153.308049885,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015457089059758867,7297426.200693741,211565375.41101853,0.0,180353520.0,31211855.41101853,0.0,66869809.49506996,24839573.607690798,17496278.464331233,0.0,98506306.12015756,24724080.858631448,71726095.03082329,3960024.6578437185,26780211.089334284 
 04/14  17:00:00,33307685.187296489,21.0,24.0,19.0,26.0,203982292.88229869,0.0,30748694.34904466,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020615197319229923,7284468.603728151,222059338.13654224,0.0,180353520.0,41705818.1365422,0.0,83042883.44348127,33119477.387869248,17318525.647594498,0.0,120795066.27544853,24724080.85863153,88004793.0107751,3960024.657843703,32790273.26467341 
 04/14  18:00:00,46828376.90028557,21.0,24.0,19.0,26.0,205826131.40749998,0.0,32606769.14560923,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02833950148374309,7270232.324640532,238959882.76140667,0.0,180353520.0,58606362.76140666,0.0,96796561.67733023,45539247.49654083,17377254.219552094,0.0,128851785.5306958,24724080.85863153,92876715.94573336,3960024.6578437106,35975069.58496247 
 04/14  19:00:00,50227573.41069437,21.0,24.0,19.0,26.0,182218606.2358436,0.0,22305212.1018008,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.030919818397899019,7210284.194212312,183090957.9450624,0.0,120235680.00000002,62855277.945062387,0.0,77951147.56721828,49679169.49869451,17348958.849172906,0.0,89406234.57088323,24724080.858631448,67092758.88906261,3960024.657843718,22313475.68182058 
 04/14  20:00:00,43395299.727915,21.0,24.0,19.0,26.0,182705770.9932751,0.0,18225391.798793016,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025768717512450215,7204369.25980273,174550777.5522079,0.0,120235680.00000002,54315097.55220787,0.0,70487124.90005778,41399342.51282734,17430396.711427008,0.0,74839668.82851224,24724080.858631556,57150100.04558855,3960024.657843703,17689568.78292369 
 04/14  21:00:00,45169804.40742979,21.0,24.0,19.0,26.0,174171816.2497108,0.0,9885024.051553553,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02833885443924665,7010782.260907747,146709946.4014906,0.0,90176760.0,56533186.401490617,0.0,49113707.46787351,45539185.89718017,16928918.671841325,0.0,42215753.260349,24724080.858631474,28481305.565729284,3960024.657843718,13734447.694619757 
 04/14  22:00:00,38352353.51187284,21.0,24.0,19.0,26.0,167525814.50113426,0.0,3258467.9192781525,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02318844068524153,6991336.649757021,108129374.14182894,0.0,60117840.00000001,48011534.14182893,0.0,34247453.191815439,37259377.95755409,17012740.569922508,0.0,14553864.103636282,24724080.858631474,6824272.4165094899,3960024.657843703,7729591.6871267999 
 04/14  23:00:00,21558366.76512378,21.0,24.0,19.0,26.0,167101093.05123956,0.0,99110.7349214275,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012882946219532933,9725972.394524562,57314516.00587542,236147.80667223608,30058920.000000005,27019448.199203183,2638726.3761308139,26596574.364036167,20699671.27960478,20621321.4678622,184195.28920434413,470691.00130667487,24724080.858631504,0.0,4144219.947048077,470691.00130667866 
 04/14  24:00:00,16558746.27386682,21.0,24.0,19.0,26.0,103147765.7213105,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010308336398724925,6504887.994910844,34037383.018826548,1243774.099481752,12023568.0,20770040.91934479,4669898.333295898,13337956.910816167,16559721.413191865,16061470.885754705,970143.7975957665,0.0,24724080.858631474,0.0,4930168.455439478,0.0 
 04/15  01:00:00,1647627.907914998,15.6,30.0,15.6,30.0,58116295.05021782,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6131290.985944714,14155063.887783502,0.0,12023568.0,2131495.8877835015,0.0,0.0,0.0,15324096.922474683,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  02:00:00,0.0,15.6,30.0,15.6,30.0,58093721.5408356,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6108717.476562493,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15284991.687706715,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  03:00:00,1647595.322126792,15.6,30.0,15.6,30.0,58023775.43721316,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6038771.372940065,14155023.156319507,0.0,12023568.0,2131455.156319505,0.0,0.0,0.0,15109964.431090896,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  04:00:00,0.0,15.6,30.0,15.6,30.0,58559960.36672726,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6574956.302454162,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17093875.33529133,0.0,0.0,0.0,0.0,0.0,0.0 
 04/15  05:00:00,1647612.3246521916,21.0,24.0,19.0,26.0,103341300.63415241,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6698422.918061078,49428981.50270313,17238585.093629306,30058920.000000005,2131476.409073828,2684476.0902324665,6910462.02970266,0.0,16943347.861788013,13446096.37303086,0.0,38170177.23166153,0.0,3960024.6578437138,0.0 
 04/15  06:00:00,13227651.700545112,21.0,24.0,19.0,26.0,150987330.86938013,0.0,208088.57392830018,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007727631290746719,7221932.378813518,78026899.94867523,1302808.4035074646,60117840.00000001,16606251.545167767,1112028.6947770962,18701308.46804654,12390010.735673733,18363981.059580909,1016190.5547358225,1037317.825839217,25740271.413367288,0.0,3960024.6578437157,1037317.8258392122 
 04/15  07:00:00,13227097.670084315,21.0,24.0,19.0,26.0,173770328.68664743,0.0,566467.3221235526,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007726705456529624,7254731.44788647,107002636.42758528,220317.4073803596,90176760.0,16605559.020204919,655320.6724525947,36782346.49598436,12390010.85362527,18628783.421834478,171847.5777566805,2621744.9007707668,24724080.85863148,1063273.3403697822,4131872.2356003916,1558471.560400992 
 04/15  08:00:00,13225220.872818316,21.0,24.0,19.0,26.0,176874644.85642345,0.0,3506031.0814943558,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0077267836795428608,7419483.8582916189,136838893.06804369,0.0,120235680.00000002,16603213.068043655,346511.2817988409,37010747.255268897,12390011.11922055,19148673.316783944,0.0,15312393.756204756,24724080.858631448,11609201.073897988,3960024.6578437185,3703192.6823067658 
 04/15  09:00:00,41743034.62607114,21.0,24.0,19.0,26.0,156743801.78151269,0.0,10245751.059986119,40372104.38563864,0.0,69928200.0,28684105.52327201,0.025750810243709737,7513640.786865102,142426565.2817694,0.0,90176760.0,52249805.28176938,685325.0257170021,36290385.70188579,41300035.65156929,19175767.296233529,0.0,43817445.72864057,24724080.858631478,38671758.47569092,3960024.657843703,5145687.252949634 
 04/15  10:00:00,38351822.0645009,21.0,24.0,19.0,26.0,196411381.58674405,0.0,22833204.042837714,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02318020118315006,7629047.611815469,198305469.84519265,0.0,150294600.0,48010869.84519264,0.0,49802804.452692639,37170002.29446757,19183065.353267787,0.0,97169327.53352149,24724080.858631474,70916734.35498546,3960024.6578437185,26252593.17853596 
 04/15  11:00:00,41741935.07093195,21.0,24.0,19.0,26.0,212194723.5151261,0.0,35926614.86254477,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02575102923450299,10318978.717919652,202543030.86387033,0.0,150294600.0,52248430.86387035,0.0,75284606.5974487,41300035.87854629,22162032.0,0.0,149870589.30003537,24724080.858631448,112182705.29250649,3960024.6578437106,37687884.007528919 
 04/15  12:00:00,41740347.32425965,21.0,24.0,19.0,26.0,218267149.38815037,0.0,44245020.2500981,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025751776065900009,8072999.203389803,202541046.21810983,0.0,150294600.0,52246446.21810979,0.0,87749602.89833932,41300035.91274085,20069633.98689235,0.0,181413032.4671207,24724080.8586315,136180311.19140873,3960024.657843703,45232721.27571185 
 04/15  13:00:00,38349621.8900606,21.0,24.0,19.0,26.0,195087411.38955579,0.0,48242499.24650833,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023178901291899109,7860502.210957929,168243799.67921744,0.0,120235680.00000002,48008119.67921741,0.0,83480296.64991352,37170003.70822982,19193433.497397104,0.0,189785744.0187689,24724080.858631474,154490292.13663353,3960024.657843733,35295451.88213541 
 04/15  14:00:00,33296858.37537213,21.0,24.0,19.0,26.0,198436469.54966057,0.0,51547144.25580512,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020600987998070348,7904915.364343779,131869044.87789268,0.0,90176760.0,41692284.87789266,0.0,78546498.41385946,33040029.65223185,19179819.72937478,0.0,193532501.2420858,24724080.85863153,162490657.78934477,3960024.6578437106,31041843.45274099 
 04/15  15:00:00,33305557.231636697,21.0,24.0,19.0,26.0,202054699.2978676,0.0,55146531.73721849,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020604427716587147,7923757.631134008,161938838.2423333,0.0,120235680.00000002,41703158.24233329,0.0,81114820.89672509,33040029.58410418,19159464.71738925,0.0,200325625.79380555,24724080.85863139,169341852.20016963,3960024.6578437255,30983773.593635948 
 04/15  16:00:00,29931701.291352408,21.0,24.0,19.0,26.0,233567503.92845757,0.0,59701723.117457259,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01802622926128784,7916650.884063406,217839438.1715564,0.0,180353520.0,37485918.1715564,0.0,96109136.11510298,28910017.615572774,19156127.94584973,0.0,217594463.7927888,24724080.85863153,172715989.90790329,3960024.657843718,44878473.88488547 
