Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 04/15  17:00:00,33309961.00302741,21.0,24.0,19.0,26.0,231272916.23556648,0.0,57682951.5711929,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020606064002328635,7640834.73485683,222062182.8523404,0.0,180353520.0,41708662.8523404,0.0,96997613.18651839,33040029.31330758,17662490.71191418,0.0,212977434.5806097,24724080.858631448,164662461.9164403,3960024.657843733,48314972.6641694 
 04/15  18:00:00,46828870.80742012,21.0,24.0,19.0,26.0,232090549.31531079,0.0,58554438.37686463,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02832440297321753,7586981.0012111,238960500.13363476,0.0,180353520.0,58606980.13363473,0.0,114506617.8230954,45429989.55808072,17601770.472088819,0.0,220849312.49792377,24724080.858631504,170054705.2259237,3960024.6578437255,50794607.272000107 
 04/15  19:00:00,46814897.84180723,21.0,24.0,19.0,26.0,209242544.985403,0.0,48299219.70121836,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.02832937681162,8240215.34694462,178825194.25733973,0.0,120235680.00000002,58589514.25733969,0.0,103676302.26884549,45430040.66820958,19841796.425382776,0.0,188960066.42256368,24724080.858631448,152691263.84962905,3960024.6578437255,36268802.57293457 
 04/15  20:00:00,41741293.27706017,21.0,24.0,19.0,26.0,202656058.70621033,0.0,37242698.97407939,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02575243188151389,8137349.797467847,172483308.63672102,0.0,120235680.00000002,52247628.63672102,0.0,82781353.58270364,41300032.72943313,19820760.786786237,0.0,151848582.2347888,24724080.858631474,121422227.68854407,3960024.657843718,30426354.546244779 
 04/15  21:00:00,46809272.35370045,21.0,24.0,19.0,26.0,196742765.86430229,0.0,31703172.182945968,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02833108088687803,7763583.744114589,148759242.53035388,0.0,90176760.0,58582482.530353877,0.0,72808443.081082,45430040.25221336,18814578.19479247,0.0,132494926.07035479,24724080.85863153,106370919.11952743,3960024.657843718,26124006.95082728 
 04/15  22:00:00,33294435.75046578,21.0,24.0,19.0,26.0,190040147.0891822,0.0,25534131.098626049,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020599746731376019,7230006.061045751,101807096.65409997,0.0,60117840.00000001,41689256.65409997,0.0,59176931.71495364,33040029.633795754,17291183.37492355,0.0,108962857.65496809,24724080.85863153,90895163.1970005,3960024.6578437259,18067694.457967517 
 04/15  23:00:00,24907384.487988734,21.0,24.0,19.0,26.0,185918459.42677943,0.0,18680500.621415754,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015454363953794012,9961948.880998673,61264561.08609271,0.0,30058920.000000005,31205641.08609271,0.0,40971023.36522047,24779989.855664258,20895200.627444939,0.0,80475820.48150516,24724080.8586315,71286487.23186936,3960024.6578437255,9189333.249635824 
 04/15  24:00:00,18215245.962450714,21.0,24.0,19.0,26.0,110538737.30971305,0.0,7121979.123493686,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01029977368951738,6773880.459828263,35467548.9064765,603354.5834950621,12023568.0,22840626.32298144,4487324.945465619,9825935.92527046,16520003.498780633,16697173.101056446,470616.5751261484,30624693.83515411,24724080.858631489,30624693.83515414,4430641.232969841,0.0 
 04/16  01:00:00,0.0,15.6,30.0,15.6,30.0,58366084.02047717,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6381079.956204072,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16009901.18535893,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  02:00:00,1647558.5652961326,15.6,30.0,15.6,30.0,58303658.15004447,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6318654.085771372,14154977.211151164,0.0,12023568.0,2131409.2111511647,0.0,0.0,0.0,15867635.422373809,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  03:00:00,0.0,15.6,30.0,15.6,30.0,58236288.210108708,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6251284.1458356049,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15675278.603883665,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  04:00:00,1647575.6360958815,15.6,30.0,15.6,30.0,58843735.98537276,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6858731.921099661,14154998.549246809,0.0,12023568.0,2131430.549246808,0.0,0.0,0.0,17734110.052499005,0.0,0.0,0.0,0.0,0.0,0.0 
 04/16  05:00:00,0.0,21.0,24.0,19.0,26.0,103693601.50946313,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7050723.793371784,30130920.000000005,0.0,30058920.000000005,72000.0,3290537.8795708029,862225.2810772928,0.0,17799756.900206694,0.0,0.0,24724080.858631407,0.0,3960024.657843715,0.0 
 04/16  06:00:00,13229481.949814447,21.0,24.0,19.0,26.0,151366408.02528785,0.0,281309.60194810488,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.00772248563526648,7527788.506706574,76726379.31343493,0.0,60117840.00000001,16608539.313434925,1181479.1677860763,11115637.841413929,12359915.765428463,19244330.9895636,0.0,1356352.4213921636,24724080.85863153,0.0,3960024.657843718,1356352.4213921636 
 04/16  07:00:00,13228706.220019339,21.0,24.0,19.0,26.0,179410909.88064779,0.0,6024353.423530126,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007722454956976002,7437426.5404845629,106869912.94323287,85583.27368134493,90176760.0,16607569.669551509,846945.102913139,37126840.91866301,12359915.765172329,19130526.292155688,66754.95347144905,26648745.119830088,24724080.858631515,24882424.574745984,4026779.611315164,1766320.5450841026 
 04/16  08:00:00,13227981.992016456,21.0,24.0,19.0,26.0,190458466.32553829,0.0,16976856.64726277,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0077226362822548758,7532479.7616422,136842344.4016894,0.0,120235680.00000002,16606664.401689396,0.0,48573282.63612467,12359915.764396877,19200922.951098864,0.0,75040616.62534134,24724080.858631448,62590301.53696441,3960024.6578437329,12450315.088376966 
 04/16  09:00:00,13227239.981491402,21.0,24.0,19.0,26.0,163165401.78107424,0.0,16584323.96039496,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007722812366317586,7596667.904045828,106782496.90609545,0.0,90176760.0,16605736.906095457,0.0,32595199.525231378,12359915.763545838,19199558.40272387,0.0,71937485.0799778,24724080.858631448,65060029.15022258,3960024.657843703,6877455.92975524 
 04/16  10:00:00,41738386.924868259,21.0,24.0,19.0,26.0,201188690.78763158,0.0,27585127.853097798,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025739957898274995,7654432.999883151,202538595.76527054,0.0,150294600.0,52243995.76527053,0.0,55087809.35220401,41199717.17416454,19198423.88455562,0.0,119447721.87617952,24724080.858631448,88274180.5042067,3960024.6578437255,31173541.37197285 
 04/16  11:00:00,41743546.35005519,21.0,24.0,19.0,26.0,212524105.2235909,0.0,36255996.5710206,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025739960610400245,10318978.717919652,202545044.92463766,0.0,150294600.0,52250444.924637619,0.0,71216214.14795219,41199717.936868619,22162032.0,0.0,154053936.17368198,24724080.858631474,111967123.45958506,3960024.657843703,42086812.71409692 
 04/16  12:00:00,33304630.646564343,21.0,24.0,19.0,26.0,219644534.22852213,0.0,45623332.57370619,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020593754926866819,8072071.725311493,191996600.03292389,0.0,150294600.0,41702000.03292385,0.0,89212375.99746473,32959775.308159334,20066752.67318678,0.0,188247189.8470788,24724080.858631474,141542442.97861708,3960024.6578437106,46704746.86846177 
 04/16  13:00:00,34977518.248585749,21.0,24.0,19.0,26.0,195162898.98061837,0.0,48317485.8783603,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020595388251501,7861003.172752026,164028749.9404778,0.0,120235680.00000002,43793069.94047777,0.0,84067332.28400004,32959775.23888355,19194935.220960976,0.0,190680328.57037903,24724080.8586315,155074841.07923234,3960024.657843718,35605487.49114674 
 04/16  14:00:00,24909166.22631724,21.0,24.0,19.0,26.0,197018857.4703671,0.0,50127899.183957789,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01544011890640319,7906548.362058543,121384628.21683203,0.0,90176760.0,31207868.216832024,0.0,75444920.0874654,24719813.193741386,19184636.75301389,0.0,191001001.39306564,24724080.8586315,160147410.0776874,3960024.6578437106,30853591.315378176 
 04/16  15:00:00,24905892.34786322,21.0,24.0,19.0,26.0,198122796.18659587,0.0,51225317.729621168,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01544592442775552,7913068.532618105,151439455.94625277,0.0,120235680.00000002,31203775.94625274,0.0,73854381.10787201,24719791.89312482,19171968.646765647,0.0,190759498.02354295,24724080.85863153,159763689.00467775,3960024.6578437255,30995809.018865214 
 04/16  16:00:00,26568000.856009634,21.0,24.0,19.0,26.0,229001265.09607644,0.0,55159986.28324052,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015445443364287944,7892148.888479816,213634892.2415894,0.0,180353520.0,33281372.241589413,0.0,89354124.25960791,24719830.89288337,19163390.538148188,0.0,205272782.96472044,24724080.858631474,160631399.16762699,3960024.657843718,44641383.79709335 
 04/16  17:00:00,33292611.78359753,21.0,24.0,19.0,26.0,229375887.65070383,0.0,55599572.76183064,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020590082020241583,7827184.959372397,222040496.73868547,0.0,180353520.0,41686976.73868547,0.0,93621820.29764474,32959775.340980974,18841472.15620399,0.0,207529081.40051789,24724080.858631448,159539918.62697227,3960024.6578437259,47989162.77354565 
 04/16  18:00:00,41742890.77058596,21.0,24.0,19.0,26.0,228233171.66382537,0.0,54691726.58151149,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025740317363086776,7592315.147662909,232603145.46581776,0.0,180353520.0,52249625.465817768,0.0,100427505.9470147,41199718.092958349,17630760.067636279,0.0,206694233.2294945,24724080.858631504,157666946.21985737,3960024.6578437106,49027287.00963719 
 04/16  19:00:00,41739266.170389469,21.0,24.0,19.0,26.0,206446485.12194482,0.0,45487934.17096641,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.025740760609534616,8255441.016327012,172480774.8013615,0.0,120235680.00000002,52245094.80136149,0.0,86688447.02811852,41199718.273296419,19802471.818786414,0.0,174924258.98860447,24724080.858631448,141581701.26769728,3960024.657843718,33342557.720907175 
 04/16  20:00:00,33308253.16163446,21.0,24.0,19.0,26.0,202810674.65505968,0.0,37401145.205023977,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020595347087061904,8133519.520529697,161942208.0910215,0.0,120235680.00000002,41706528.09102149,0.0,80140151.59789357,32959775.21062016,19726319.00402187,0.0,149852445.31721495,24724080.858631504,122496989.3225326,3960024.6578437259,27355455.99468234 
 04/16  21:00:00,43414626.53233487,21.0,24.0,19.0,26.0,190964670.60743929,0.0,25957798.09325854,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02574086916281905,7730862.579529226,144516015.60029359,0.0,90176760.0,54339255.60029356,0.0,54939078.645336899,41199717.882838789,18744642.209469677,0.0,108452520.10788553,24724080.858631419,85440173.6416257,3960024.6578437106,23012346.466259846 
 04/16  22:00:00,33291645.573929509,21.0,24.0,19.0,26.0,184193696.20598913,0.0,19709940.670400334,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020589543112658937,7207745.606088605,101803608.99946931,0.0,60117840.00000001,41685768.9994693,0.0,39387057.2961374,32959775.32677982,17223765.90212126,0.0,84184809.48279464,24724080.858631448,67966757.844761,3960024.6578437106,16218051.638033592 
 04/16  23:00:00,16560155.274348628,21.0,24.0,19.0,26.0,183253411.22808493,0.0,16022913.062109847,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010297152590497174,9954488.246767309,50830722.13659793,0.0,30058920.000000005,20771802.136597929,76251.99686087872,31635446.276157034,16479878.664842012,20850436.822056757,0.0,68880071.35736862,24724080.85863153,61388218.01287702,3960024.6578437255,7491853.344491553 
 04/16  24:00:00,21558248.263203056,21.0,24.0,19.0,26.0,108983638.2602658,0.0,5584795.548237739,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012868930863896225,6755964.983067801,39599775.91734426,556907.8427372057,12023568.0,27019300.074607053,4348181.604869703,8481364.386946895,20599859.34815511,16679177.009281815,434388.11733502047,24077875.272880727,24724080.8586315,24077875.272880768,4394412.775178743,0.0 
 04/17  01:00:00,1647605.6850409436,15.6,30.0,15.6,30.0,58338555.27960653,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6353551.215333427,14155036.109716919,0.0,12023568.0,2131468.1097169185,0.0,0.0,0.0,15995214.743349918,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  02:00:00,0.0,15.6,30.0,15.6,30.0,58307553.22355685,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6322549.159283741,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15867264.039252874,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  03:00:00,0.0,15.6,30.0,15.6,30.0,58287965.70891756,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6302961.64464446,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15750341.064118296,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  04:00:00,1647622.67265233,15.6,30.0,15.6,30.0,58800257.11862886,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6815253.054355759,14155057.343829077,0.0,12023568.0,2131489.3438290779,0.0,0.0,0.0,17796785.879883246,0.0,0.0,0.0,0.0,0.0,0.0 
 04/17  05:00:00,0.0,21.0,24.0,19.0,26.0,103569675.18818106,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6926797.47208973,30130920.000000005,0.0,30058920.000000005,72000.0,2886794.96818961,9837904.241116751,0.0,17692133.726092906,0.0,0.0,24724080.858631519,0.0,3960024.657843727,0.0 
 04/17  06:00:00,13233262.355531306,21.0,24.0,19.0,26.0,146709210.8507282,0.0,275814.41546070537,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0077173448411137599,7448986.5186395109,76807888.91176357,76784.18065962971,60117840.00000001,16613264.731103937,1088139.440733999,16708068.765036282,12329526.804756625,19106400.167092377,59891.66091451117,1376933.3114544575,24724080.858631504,0.0,4019916.3187582266,1376933.3114544687 
 04/17  07:00:00,50225707.10056773,21.0,24.0,19.0,26.0,174680341.28597326,0.0,1351584.083782543,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030872567522946149,7379627.26240747,153122155.6200863,92450.51850922557,90176760.0,62852945.1015771,193823.72245683964,32901196.24143333,49318062.34222292,19064419.66192416,72111.40443719595,6262760.9550113179,24724080.858631556,3172629.1763124077,4032136.062280909,3090131.7786989 
 04/17  08:00:00,46813489.86082229,21.0,24.0,19.0,26.0,180615070.9670996,0.0,7225674.591167855,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02830099211050818,7440266.438720103,178823434.31443355,0.0,120235680.00000002,58587754.31443352,0.0,41904152.5183859,45208264.36221865,19193065.85972988,0.0,33347620.480331676,24724080.858631474,18425446.605141835,3960024.6578437185,14922173.875189882 
 04/17  09:00:00,36680179.498170908,21.0,24.0,19.0,26.0,159074499.2845833,0.0,12586244.407652583,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023156268865098065,7503844.94486377,136098116.2027847,0.0,90176760.0,45921356.20278467,0.0,40118487.57720573,36988571.315302569,19195488.94786346,0.0,56153093.77457529,24724080.85863153,46744060.18183171,3960024.6578437106,9409033.59274357 
 04/17  10:00:00,34971629.48979626,21.0,24.0,19.0,26.0,195069950.32190139,0.0,21548322.127008276,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020583250737007086,7572498.265399154,194080309.13136984,0.0,150294600.0,43785709.13136982,0.0,48387827.02371625,32878734.80820723,19202474.293846728,0.0,96447753.39200527,24724080.858631474,68019513.98333766,3960024.6578437185,28428239.40866769 
 04/17  11:00:00,36676077.34940273,21.0,24.0,19.0,26.0,208019608.70717777,0.0,31853777.186402337,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023152917631627486,10216701.588711856,196210828.61391676,0.0,150294600.0,45916228.61391674,0.0,73790677.23293343,36988526.11971306,22162032.0,0.0,139887405.88093708,24724080.858631478,102194188.49721,3960024.657843718,37693217.383727047 
 04/17  12:00:00,33309311.658500773,21.0,24.0,19.0,26.0,217930285.63173048,0.0,44009007.627206359,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02058464092960053,7972148.075028807,192002451.1870512,0.0,150294600.0,41707851.18705121,0.0,99168785.98578616,32878738.134898534,20064603.560738576,0.0,187442197.03103758,24724080.85863153,143884479.34543769,3960024.6578437259,43557717.68559985 
 04/17  13:00:00,29932903.479914309,21.0,24.0,19.0,26.0,187114043.30595706,0.0,40383320.40187825,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01800633311515031,7746312.977161789,157723100.87880463,0.0,120235680.00000002,37487420.8788046,0.0,88728734.13163065,28768895.58820022,19196440.69635831,0.0,166410444.8406952,24724080.858631448,134677304.77474348,3960024.6578437255,31733140.06595173 
 04/17  14:00:00,26566740.781923489,21.0,24.0,19.0,26.0,186734801.64277754,0.0,39964060.737896058,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015439426289477315,7786330.980531421,123456557.17880598,0.0,90176760.0,33279797.178805975,0.0,75737075.99837633,24659052.263895435,19186970.308740677,0.0,161032415.27142278,24724080.85863153,133270631.95364803,3960024.6578437185,27761783.317774677 
 04/17  15:00:00,24908275.49580945,21.0,24.0,19.0,26.0,189312792.27241416,0.0,42505042.11604763,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015433283661062128,7823340.232022613,151442434.8247797,0.0,120235680.00000002,31206754.824779668,0.0,71299834.32090937,24659010.988282838,19182231.181519677,0.0,166314921.9999286,24724080.858631474,135856263.26650877,3960024.6578437408,30458658.733419897 
 04/17  16:00:00,24904271.928166849,21.0,24.0,19.0,26.0,223934356.87974934,0.0,50156632.99505993,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015437369806913459,7828593.960341347,211555270.4599854,0.0,180353520.0,31201750.459985407,0.0,90575598.77347893,24659006.866961264,19164968.370142696,0.0,190960545.4053436,24724080.8586315,146564080.16781683,3960024.6578437106,44396465.23752673 
 04/17  17:00:00,33307027.832155076,21.0,24.0,19.0,26.0,227026331.48136796,0.0,53333500.64780397,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02058391223032742,7743700.904069403,222058516.45817415,0.0,180353520.0,41704996.45817415,0.0,106003069.12504465,32878738.192783506,18777135.117424199,0.0,200783539.7671987,24724080.858631474,154105585.64640404,3960024.6578437259,46677954.12079469 
 04/17  18:00:00,46819702.46458426,21.0,24.0,19.0,26.0,227504742.65263895,0.0,54077102.90336263,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028298019110383905,7478509.812067638,238949039.9220921,0.0,180353520.0,58595519.92209212,0.0,119024014.53158063,45208240.8461508,17462044.5013514,0.0,201440736.2543726,24724080.858631474,154893467.25199358,3960024.657843718,46547269.00237898 
 04/17  19:00:00,50230322.92156096,21.0,24.0,19.0,26.0,203404352.70032183,0.0,42627546.95374193,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.03087401188706948,8073695.806795232,183094394.76856847,0.0,120235680.00000002,62858714.76856844,0.0,97372641.25075348,49318106.69490807,19469611.016496488,0.0,156969630.73413528,24724080.858631448,127460693.74742943,3960024.6578437255,29508936.986705796 
 04/17  20:00:00,41738973.43944936,21.0,24.0,19.0,26.0,195443077.80361504,0.0,30268159.457153053,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025727455740340085,7898908.411823888,172480408.89461494,0.0,120235680.00000002,52244728.89461491,0.0,83882623.65356197,41098422.541586589,19287361.49177842,0.0,117126132.99052644,24724080.858631474,95526990.2183828,3960024.6578437259,21599142.772143604 
 04/17  21:00:00,45130349.85998516,21.0,24.0,19.0,26.0,183634390.0752493,0.0,18828041.204283615,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028303740864266008,7530338.933751303,146660629.15102024,0.0,90176760.0,56483869.151020269,0.0,58953634.882791649,45208224.17736865,18358057.020526399,0.0,75143365.71518842,24724080.858631448,58165586.103098209,3960024.6578437259,16977779.612090246 
 04/17  22:00:00,38353594.98542146,21.0,24.0,19.0,26.0,172980210.77865596,0.0,8720699.486516897,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023151848340130959,6983501.36007657,108130925.9543807,0.0,60117840.00000001,48013085.95438071,0.0,41046577.22416085,36988553.56273242,16711137.416059247,0.0,35449013.319329667,24724080.858631504,26020840.35033398,3960024.6578437259,9428172.968995646 
 04/17  23:00:00,21557829.55785749,21.0,24.0,19.0,26.0,167621370.70149914,0.0,628173.5777878516,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012863829338411685,9717187.20193682,57077696.70283529,0.0,30058920.000000005,27018776.702835286,1523762.1744501526,25817370.734418386,20549211.312813309,20395450.337263906,0.0,2728837.121522065,24724080.858631448,975740.8907496195,3960024.657843718,1753096.230772453 
 04/17  24:00:00,16557986.571440993,21.0,24.0,19.0,26.0,103126982.85300675,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010292286775120098,6484105.126623145,33966439.10271543,1173779.7934218017,12023568.0,20769091.309293629,4670890.482172092,15622007.800771367,16439358.22110214,16006132.36750678,915548.2388690054,0.0,24724080.8586315,0.0,4875572.8967127189,0.0 
 04/18  01:00:00,1647619.6692545724,15.6,30.0,15.6,30.0,58066940.91275389,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6081936.848480789,14155053.589652967,0.0,12023568.0,2131485.5896529669,0.0,0.0,0.0,15273118.393785397,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  02:00:00,0.0,15.6,30.0,15.6,30.0,58019917.192439887,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6034913.128166785,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15139398.98551,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  03:00:00,1647587.0820821659,15.6,30.0,15.6,30.0,58084263.394452009,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6099259.330178894,14155012.856458754,0.0,12023568.0,2131444.8564587526,0.0,0.0,0.0,15115501.45949831,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  04:00:00,0.0,15.6,30.0,15.6,30.0,61075782.46170055,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,9090778.397427449,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,25400154.508771309,0.0,0.0,0.0,0.0,0.0,0.0 
 04/18  05:00:00,1647604.0964124867,21.0,24.0,19.0,26.0,105965600.00569362,0.0,10833.931123407656,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,9311888.358478878,32190386.12396895,0.0,30058920.000000005,2131466.1239689479,3061250.88713893,998805.3752271725,0.0,25479168.505349664,0.0,50693.571895884634,24724080.85863147,0.0,3960024.657843711,50693.57189588166 
 04/18  06:00:00,11575394.41328857,21.0,24.0,19.0,26.0,147823573.5834856,0.0,243810.8435422048,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007715433181757237,8595352.82331729,74658809.04277845,0.0,60117840.00000001,14540969.042778444,1507537.7164006276,10316219.049880147,12298835.65458246,22817689.912392729,0.0,1151792.7407521844,24724080.85863144,0.0,3960024.657843728,1151792.7407521867 
 04/18  07:00:00,50227654.82486731,21.0,24.0,19.0,26.0,180555605.4440229,0.0,7140481.632059379,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030855109047447445,7465993.872197699,153032139.71085159,0.0,90176760.0,62855379.710851598,136313.42924403033,31494869.030957704,49195401.16566593,19139455.956896694,0.0,31918561.300152124,24724080.858631448,26007794.159348016,3960024.657843711,5910767.140804083 
 04/18  08:00:00,46814916.93108807,21.0,24.0,19.0,26.0,192527193.00496567,0.0,19016923.21490698,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028285606140421153,7561139.852862416,178825218.11848895,0.0,120235680.00000002,58589538.11848893,0.0,45071730.08187787,45095780.91940333,19202278.298674004,0.0,84509924.15500456,24724080.858631504,65594783.42043752,3960024.657843718,18915140.734567029 
 04/18  09:00:00,36679638.510859269,21.0,24.0,19.0,26.0,169751369.72272698,0.0,23138473.98931869,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0231449745181505,7628485.801352629,136097439.98144955,0.0,90176760.0,45920679.98144956,0.0,43926946.723392788,36896546.56461621,19205326.24130918,0.0,101042120.56708226,24724080.85863153,87866385.98335819,3960024.6578437185,13175734.583724074 
 04/18  10:00:00,34976706.76725442,21.0,24.0,19.0,26.0,201112849.06393368,0.0,27513578.382422195,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020574265472102217,7650140.752026514,194086655.60802029,0.0,150294600.0,43792055.608020279,0.0,51021680.20237248,32796938.764995297,19208620.265921736,0.0,120788633.00273668,24724080.858631448,89425002.32245961,3960024.6578437329,31363630.68027704 
 04/18  11:00:00,36680062.49618455,21.0,24.0,19.0,26.0,216273999.38736598,0.0,40009451.31885696,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023139704443660999,10315418.136458597,196215809.953071,0.0,150294600.0,45921209.95307101,0.0,77538299.51370761,36896498.13267267,22162032.0,0.0,171738585.59035016,24724080.858631448,130475552.50706747,3960024.6578437408,41263033.083282638 
 04/18  12:00:00,33304385.857409575,21.0,24.0,19.0,26.0,230154466.41259707,0.0,56145701.89461547,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020572426013976895,8059634.588498501,191996294.05227424,0.0,150294600.0,41701694.05227422,0.0,102728953.77481486,32796942.86071838,20077460.583691054,0.0,235913702.8410056,24724080.858631448,188713652.40174399,3960024.6578437106,47200050.43926162 
 04/18  13:00:00,29927591.07004924,21.0,24.0,19.0,26.0,204167886.19489248,0.0,57311485.88779451,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017999813934917023,7871990.380187532,157716460.4922108,0.0,120235680.00000002,37480780.492210779,0.0,94335120.66466128,28697313.675371496,19200790.578926855,0.0,228994952.76849515,24724080.858631478,192427350.72233854,3960024.657843718,36567602.046156588 
 04/18  14:00:00,24906782.90682312,21.0,24.0,19.0,26.0,200768969.61756958,0.0,53848469.72754873,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01543056152238655,7936089.965679617,121381649.1238743,0.0,90176760.0,31204889.1238743,0.0,82054522.54589544,24597672.92688469,19195613.36784009,0.0,206127570.2763105,24724080.858631504,172756511.03241945,3960024.657843718,33371059.243891069 
 04/18  15:00:00,26567304.376538777,21.0,24.0,19.0,26.0,198775334.71728239,0.0,51864921.57699979,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015429824586227766,7926003.215942111,153516181.65873558,0.0,120235680.00000002,33280501.65873556,0.0,74829424.74491912,24597705.463830659,19183579.621734486,0.0,196179977.25379659,24724080.858631478,162728505.4855684,3960024.657843718,33451471.76822814 
 04/18  16:00:00,24908038.714587477,21.0,24.0,19.0,26.0,228609078.78231005,0.0,54763402.68532374,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01542612154040189,7896546.172649508,211559978.8538565,0.0,180353520.0,31206458.853856487,0.0,88200666.16174893,24597667.54633992,19176398.510321358,0.0,207104850.11301417,24724080.858631448,159402923.8241927,3960024.6578437255,47701926.288821469 
 04/18  17:00:00,33296650.44249612,21.0,24.0,19.0,26.0,233242043.0183142,0.0,59392651.449460897,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020571566841398948,7900261.639371095,222045544.96671916,0.0,180353520.0,41692024.96671914,0.0,100879769.84343104,32796943.01203934,19166068.126177826,0.0,220434261.40216656,24724080.858631504,170962118.00608424,3960024.6578437255,49472143.39608233 
 04/18  18:00:00,45131781.11280023,21.0,24.0,19.0,26.0,234762535.99513925,0.0,61130143.57490954,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028290817967972095,7683262.483028213,236839178.1831633,0.0,180353520.0,56485658.1831633,0.0,116558876.98794164,45095783.337697748,18016988.759658174,0.0,230623816.27700744,24724080.858631556,179080372.6035462,3960024.6578437259,51543443.67346114 
 04/18  19:00:00,50230321.45439582,21.0,24.0,19.0,26.0,210307992.64600889,0.0,50017427.8715062,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.030855445474307628,7587454.834736595,183094392.9346468,0.0,120235680.00000002,62858712.93464675,0.0,98816104.74183998,49195412.437213268,17763034.97364481,0.0,197576974.7834329,24724080.85863153,158305609.17063783,3960024.6578437255,39271365.61279507 
 04/18  20:00:00,41736984.78505403,21.0,24.0,19.0,26.0,209690742.33759783,0.0,44846434.912480879,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0257151907560901,7568297.490491122,172477923.1236895,0.0,120235680.00000002,52242243.12368949,0.0,89861571.40702686,40996177.65314712,17952541.59769128,0.0,184703916.84746553,24724080.8586315,149281338.3784828,3960024.6578437106,35422578.46898269 
 04/18  21:00:00,46816001.140829477,21.0,24.0,19.0,26.0,200446354.02428589,0.0,35829265.73263793,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02828512994919115,7341078.354452204,148767653.35500396,0.0,90176760.0,58590893.35500392,0.0,67969141.23743013,45095768.37123331,17384525.141076168,0.0,150946633.26857678,24724080.85863153,120744324.19131191,3960024.6578437185,30202309.077264918 
 04/18  22:00:00,36680483.8105053,21.0,24.0,19.0,26.0,193408110.08796004,0.0,28813402.601098189,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023145506178371926,7318697.554805708,106039576.58600001,0.0,60117840.00000001,45921736.58600001,0.0,53123259.01967505,36896537.637855228,17405700.490792689,0.0,121268426.63266303,24724080.858631448,98759404.22058809,3960024.6578437408,22509022.41207498 
 04/18  23:00:00,21556028.88836193,21.0,24.0,19.0,26.0,185816052.40809233,0.0,18583820.493772098,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012855327058369299,9956221.99255427,57075445.908585239,0.0,30058920.000000005,27016525.908585229,0.0,35501260.49658078,20498089.297774618,20798974.74402836,0.0,75876071.96904642,24724080.858631504,65878735.677779797,3960024.657843718,9997336.29126658 
 04/18  24:00:00,18215490.358539694,21.0,24.0,19.0,26.0,104244291.61234287,0.0,1028105.403895525,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010287304975395467,6573308.482068701,35931749.93303233,1067250.120724182,12023568.0,22840931.812308145,4587131.914741145,12792430.559363457,16398468.624300849,16200811.516890165,832455.0941648621,4181083.897244901,24724080.858631433,4087724.3774247469,4792479.752008554,93359.51982014939 
 04/19  01:00:00,0.0,15.6,30.0,15.6,30.0,58091142.94926518,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6106138.884992086,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15415505.595697079,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  02:00:00,0.0,15.6,30.0,15.6,30.0,58061872.11860658,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6076868.054333484,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15208330.011722537,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  03:00:00,1647631.5290365425,15.6,30.0,15.6,30.0,58024833.376417089,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6039829.312143987,14155068.414099725,0.0,12023568.0,2131500.4140997247,0.0,0.0,0.0,15021989.641344354,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  04:00:00,0.0,15.6,30.0,15.6,30.0,58569397.766213897,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6584393.701940795,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17077945.50360905,0.0,0.0,0.0,0.0,0.0,0.0 
 04/19  05:00:00,1647648.464703935,21.0,24.0,19.0,26.0,103361602.88357714,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6718725.167485813,37926625.7964973,5736184.213214172,30058920.000000005,2131521.5832831209,2765010.8974942669,12278350.877522899,0.0,16960329.245538925,4474223.686307055,0.0,29175421.39654081,0.0,3982907.806241459,0.0 
 04/19  06:00:00,13226990.48959063,21.0,24.0,19.0,26.0,146417034.55678044,0.0,206715.6415447772,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007713305043280682,7225908.998611701,76723265.04712464,0.0,60117840.00000001,16605425.047124628,1019298.7106128117,21151155.84695132,12267904.932187923,18328853.78486215,0.0,1020281.253320229,24724080.858631515,0.0,3960024.6578437185,1020281.2533202253 
 04/19  07:00:00,49913970.88656466,21.0,24.0,19.0,26.0,173304147.90484999,0.0,242808.69827842125,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03084533871907772,7112209.266815529,152789578.0396757,149535.82723052288,90176760.0,62463282.212445188,523889.976383646,36818973.7911247,49071593.84725329,18318821.926478939,116637.94523980786,1203866.3185547968,24724080.858631474,0.0,4076662.603083527,1203866.318554787 
 04/19  08:00:00,45443035.38087594,21.0,24.0,19.0,26.0,173139114.32067669,0.0,38508.1802761367,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028267937604252503,7151476.20322192,177110398.65129305,0.0,120235680.00000002,56874718.65129301,1239967.197006153,39662087.40102103,44982234.70268744,18617482.49231199,0.0,192318.42007065819,24724080.858631448,0.0,3960024.6578437106,192318.42007065819 
 04/19  09:00:00,36673120.26413401,21.0,24.0,19.0,26.0,146175276.52866594,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023134965100720975,7190866.5966203319,136448431.52029748,359139.1929764562,90176760.0,45912532.327321019,2369367.0223414108,37527712.806682217,36803660.80129595,18746082.386276574,280128.5705216358,0.0,24724080.858631515,0.0,4240153.228365372,0.0 
 04/19  10:00:00,34968901.76860213,21.0,24.0,19.0,26.0,173144728.61913616,0.0,96084.6141073856,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020562712549470568,7099514.075555345,194354925.14378614,278025.59934750167,150294600.0,43782299.544438619,1336938.0700101124,40965621.990318749,32714396.832787176,18543476.861089339,216859.96749105128,481050.0044065758,24724080.858631474,0.0,4176884.6253347706,481050.00440657217 
 04/19  11:00:00,36683572.87128927,21.0,24.0,19.0,26.0,175579430.94859088,0.0,47847.49232172112,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023128268697727336,9582453.52423019,196220197.8388661,0.0,150294600.0,45925597.83886611,803954.1255408283,57847500.14499587,36803683.69581808,21226034.96644041,0.0,249568.29495285048,24724080.858631474,0.0,3960024.6578437059,249568.29495285295 
 04/19  12:00:00,33302606.327374575,21.0,24.0,19.0,26.0,173313995.91127918,0.0,119863.0532963021,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02056148409230762,7245002.928510681,191994069.68184955,0.0,150294600.0,41699469.681849528,450392.01187146318,68960699.49408701,32714406.503435404,19245358.707482816,0.0,623623.5186208922,24724080.858631448,0.0,3960024.6578437208,623623.5186208972 
 04/19  13:00:00,29930348.516411906,21.0,24.0,19.0,26.0,145992643.7224911,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017991902225532098,7008233.795588518,158418021.84135307,698114.6064539134,120235680.00000002,37484227.2348991,2075451.9142040509,72424787.77609885,28625097.073713609,18765186.60964469,544529.3930340525,0.0,24724080.858631486,0.0,4504554.050877751,0.0 
 04/19  14:00:00,24903402.81967177,21.0,24.0,19.0,26.0,145919003.8800215,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015420783905729947,6934593.955690062,123837777.70457661,2460353.6096394376,90176760.0,31200664.094937177,2087598.250671989,62157067.8308555,24535762.115067807,18445436.933633016,1919075.8155187614,0.0,26043040.644654886,0.0,4560140.687339075,0.0 
 04/19  15:00:00,24903164.775015549,21.0,24.0,19.0,26.0,145856640.8848722,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015423565771170959,6872230.960537976,166841093.33805416,15405046.793303062,120235680.00000002,31200366.544751094,1107278.4896921472,49731944.107537459,24535778.82370054,18065239.497189348,12015936.498776392,0.0,36740017.357407938,0.0,3960024.657843718,0.0 
 04/19  16:00:00,26567983.57744403,21.0,24.0,19.0,26.0,172585102.71915625,0.0,79374.18096858954,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015420671144909857,6556598.613856305,235956327.2536693,22321456.609877949,180353520.0,33281350.64379137,94397.66147927658,54519605.65836382,24535808.90371903,16438259.340700528,17410736.1557048,426119.697656473,42134817.0143361,0.0,3960024.6578437297,426119.69765646188 
 04/19  17:00:00,33288849.847213437,21.0,24.0,19.0,26.0,172475321.06060774,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02056062214084651,6526191.131136426,247225821.32044698,25190026.91320172,180353520.0,41682274.407245259,233586.87372392306,64644578.37916517,32714413.13268007,16576615.315189355,19648220.992297345,0.0,44372301.85092898,0.0,3960024.657843718,0.0 
 04/19  18:00:00,45137856.17983572,21.0,24.0,19.0,26.0,172428754.0310413,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028271047231544445,6479624.093859587,260956551.94014067,24109780.066971605,180353520.0,56493251.873169098,40049.875178911316,78146329.07309376,44982262.50506421,16617690.93661375,18805628.45223785,0.0,43529709.31086916,0.0,3960024.6578437106,0.0 
 04/19  19:00:00,50221733.10299479,21.0,24.0,19.0,26.0,155039740.03823669,0.0,0.0,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.030842752128882164,6909530.098483289,237438789.47733546,54355131.77866539,120235680.00000002,62847977.69867005,955010.3551981362,67482777.95242986,49071609.92902819,18572299.939129935,42397002.787359017,0.0,66725810.74662556,0.0,4355297.55720827,0.0 
 04/19  20:00:00,41737668.07179437,21.0,24.0,19.0,26.0,164075561.97177188,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025702025546910237,6799552.037159191,245514685.79003603,73035908.57409357,120235680.00000002,52243097.21594244,498358.3563573608,61820356.79314994,40893015.691033069,18135503.40006439,56968008.68779298,0.0,81393535.00491493,0.0,4258579.199353441,0.0 
 04/19  21:00:00,45133472.75489548,21.0,24.0,19.0,26.0,163784639.78088463,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028273082864970667,6508629.843700903,257597115.40478415,110932582.70904064,90176760.0,56487772.6957435,221283.76703696559,38296534.495466839,44982254.864139918,16920764.800088139,86527414.5130517,0.0,111132347.6888338,0.0,4079172.3406931885,0.0 
 04/19  22:00:00,38344633.24418831,21.0,24.0,19.0,26.0,163378844.05118204,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02313095065488119,6102834.119140431,237586550.9370547,129466826.94710317,60117840.00000001,48001883.9899515,465253.1278446586,26123960.3931039,36803666.907929789,15166413.386015982,100984125.01874048,0.0,125471911.85336676,0.0,4196318.681847033,0.0 
 04/19  23:00:00,21558114.290863277,21.0,24.0,19.0,26.0,166132916.0207421,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012853588348736014,8856906.09897787,205987402.99193246,148909350.3795792,30058920.000000005,27019132.612353274,643383.6310566433,15340283.464109093,20446507.930704729,18597367.541722195,116149293.29607176,0.0,140569607.85534866,0.0,4263790.957198827,0.0 
 04/19  24:00:00,16560665.846592522,21.0,24.0,19.0,26.0,102206460.22529418,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010278436263308712,5563582.498924399,243298278.8199417,210502270.48012347,12023568.0,20772440.339818248,27793928.79158171,0.0,16357205.849638664,13884320.714286726,164191770.97449629,0.0,188323144.14764775,0.0,4552732.343322253,0.0 
 04/20  01:00:00,0.0,15.6,30.0,15.6,30.0,57113916.31251882,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5128912.248245719,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12669086.808876362,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  02:00:00,1647644.456126941,15.6,30.0,15.6,30.0,57025786.457670669,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5040782.393397564,14155084.572656757,0.0,12023568.0,2131516.5726567564,0.0,0.0,0.0,12281338.562913798,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  03:00:00,0.0,15.6,30.0,15.6,30.0,56947155.68919149,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4962151.624918389,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11897496.285039369,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  04:00:00,1647661.3850490938,15.6,30.0,15.6,30.0,57411668.006408888,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5426663.942135783,14155105.733408763,0.0,12023568.0,2131537.733408762,0.0,0.0,0.0,13798359.842312478,0.0,0.0,0.0,0.0,0.0,0.0 
 04/20  05:00:00,0.0,21.0,24.0,19.0,26.0,102451150.00824437,0.0,72633.65059840495,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5735638.641554626,277550535.53234496,247419615.5323449,30058920.000000005,72000.0,36545152.95864649,748374.5933088118,0.0,14542737.518116598,192987300.115229,462236.5688081913,216231870.49197657,0.0,5439535.139727893,462236.56880819189 
 04/20  06:00:00,13230970.762034275,21.0,24.0,19.0,26.0,145387841.343188,0.0,85310.67088327417,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007705335796617882,6318120.755688748,294943328.4229275,218215088.12945593,60117840.00000001,16610400.293471553,11744548.317439039,1476832.6097788658,12236685.660483195,16404515.49708683,170207768.74097563,543949.1820893227,194931849.59960533,0.0,3960024.657843717,543949.182089319 
 04/20  07:00:00,50224073.03188053,21.0,24.0,19.0,26.0,172313157.92554248,0.0,108467.23326883545,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03082815119247007,6255560.75253481,331524607.0557307,178496944.5013364,90176760.0,62850902.55439428,0.0,16781280.84647167,48946754.90773608,16374276.595216435,139227616.7110424,682928.6275940058,163951697.56967414,0.0,3960024.65784372,682928.6275940077 
 04/20  08:00:00,45135548.051832187,21.0,24.0,19.0,26.0,172353161.8310417,0.0,51452.30030879796,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028256481388438956,6352579.593565744,334721224.84932699,157995178.081532,120235680.00000002,56490366.76779491,0.0,21643159.09838192,44867805.936766419,16763413.41203596,123236238.90359497,315340.615213612,147960319.76222907,0.0,3960024.6578437259,315340.615213612 
 04/20  09:00:00,38344412.00543245,21.0,24.0,19.0,26.0,145397459.82166887,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023123414996921229,6413049.8896347959,283330992.0439081,145152624.59716509,90176760.0,48001607.446743089,488405.55616929745,22568892.851874725,36710048.76639444,16978376.445849658,113219047.18578875,0.0,137672000.12837357,0.0,4231152.573891181,0.0 
 04/20  10:00:00,33287811.626649746,21.0,24.0,19.0,26.0,172441094.8329262,0.0,68158.67703800404,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020550679612099427,6423806.226426854,331644696.1765041,139669119.52039016,150294600.0,41680976.65611391,0.0,21250368.14232472,32631167.46128611,16925034.349336637,108941913.22590435,407755.2629080176,133665994.08453553,0.0,3960024.657843718,407755.2629080176 
 04/20  11:00:00,36679568.02488668,21.0,24.0,19.0,26.0,175080852.39962668,0.0,47375.748747462945,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02311802805480341,9084346.718850514,299025751.3161447,102810559.44049254,150294600.0,45920591.87565214,0.0,43452049.27011049,36710022.06046714,19863903.250958068,80192236.36358419,279452.0021422544,104916317.22221507,0.0,3960024.6578437106,279452.0021422693 
 04/20  12:00:00,33301210.30945322,21.0,24.0,19.0,26.0,172583749.21151627,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020550597679870387,6634619.2820549909,268658577.988204,76666253.29571434,150294600.0,41697724.69248967,0.0,64875310.734039869,32631173.276544479,17752930.111466364,59799677.570657189,0.0,84523758.42928875,0.0,3960024.657843718,0.0 
 04/20  13:00:00,29929634.164319178,21.0,24.0,19.0,26.0,145495402.0383741,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017983041394592799,6510992.111480382,249217980.2498331,91498965.93814215,120235680.00000002,37483334.311690937,479525.9662216854,55316110.43641567,28552274.520068464,17398318.50546334,71369193.43175087,0.0,95784421.10993126,0.0,4268877.838294632,0.0 
 04/20  14:00:00,24906315.794573957,21.0,24.0,19.0,26.0,145489708.78742165,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015412268161608645,6505298.863098699,237392345.83012278,116011280.58550403,90176760.0,31204305.24461876,120971.85242464111,35813515.90915346,24473356.285934286,17370109.618589589,90488798.85669314,0.0,115212879.71532499,0.0,3960024.6578437329,0.0 
 04/20  15:00:00,24905289.361366415,21.0,24.0,19.0,26.0,145414836.83350785,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015414784356583191,6430426.90918238,291028387.95717349,139589685.7297699,120235680.00000002,31203022.227403605,0.0,21926880.996648224,24473346.833877699,17001990.78154944,108879954.86922051,0.0,133604035.7278511,0.0,3960024.657843718,0.0 
 04/20  16:00:00,24903966.212376078,21.0,24.0,19.0,26.0,172193715.647067,0.0,66782.99519179353,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015415191385442529,6177802.7275493559,345779504.8788755,134224616.55639268,180353520.0,31201368.322482818,0.0,29876116.592056369,24473368.207075295,15525693.306969006,104695200.9139863,402090.4202808641,129419281.77261769,0.0,3960024.6578437255,402090.42028086786 
 04/20  17:00:00,33309768.7449908,21.0,24.0,19.0,26.0,172143710.03807146,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020552394183615657,6194580.108608386,350565690.9036977,128503748.36935258,180353520.0,41708422.53434513,0.0,41594243.02508989,32631154.61162609,15762103.335677352,100232923.72809501,0.0,124957004.58672767,0.0,3960024.6578437106,0.0 
 04/20  18:00:00,46815429.63457255,21.0,24.0,19.0,26.0,172126719.53943686,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028253855012295674,6177589.602272332,358567049.6218092,119623350.63609964,180353520.0,58590178.98570955,0.0,56939653.31646931,44867825.36859277,15807701.700364002,93306213.49615772,0.0,118030294.35478975,0.0,3960024.657843718,0.0 
 04/20  19:00:00,49389310.23853733,21.0,24.0,19.0,26.0,154785627.08706636,0.0,0.0,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.030830389358923545,6655417.147325312,312644549.4648559,130601400.64444134,120235680.00000002,61807468.82041452,213524.8191416371,50048522.718913618,48946708.37708782,17826080.53280332,101869092.50266424,0.0,126241687.19531462,0.0,4311510.823825727,0.0 
 04/20  20:00:00,40891133.00032683,21.0,24.0,19.0,26.0,163863400.70504315,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025687391136562856,6587390.770445103,303914055.9379481,132493427.52500703,120235680.00000002,51184948.41294106,0.0,48579985.12052583,40788965.96881376,17478231.07400775,103344873.46950548,0.0,128068954.32813747,0.0,3960024.657843718,0.0 
 04/20  21:00:00,46812758.39313973,21.0,24.0,19.0,26.0,163606046.2068724,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02825629718319246,6330036.2697054729,305912864.6810806,157149264.68393738,90176760.0,58586839.997143167,0.0,29319996.218186395,44867819.22037642,16345173.101783188,122576426.45347116,0.0,147300507.31210394,0.0,3960024.657843718,0.0 
 04/20  22:00:00,36674618.428786728,21.0,24.0,19.0,26.0,163216076.0989045,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023119902690469236,5940066.166873936,271573923.79844668,165541678.80076925,60117840.00000001,45914404.997677389,20078.844588809807,19022562.737078936,36710026.64180711,14584711.996328125,129122509.46460001,0.0,153723192.306146,0.0,4083422.6749318407,0.0 
 04/20  23:00:00,21555990.972113044,21.0,24.0,19.0,26.0,166032310.27988864,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012843469660453324,8756300.358134507,232834731.34174437,175759332.82757283,30058920.000000005,27016478.51417155,242923.09648443626,8923168.892007897,20394482.998416366,18113501.316662019,137092279.6055068,0.0,161616081.50160075,0.0,4160303.620381074,0.0 
 04/20  24:00:00,16558001.508388512,21.0,24.0,19.0,26.0,102084093.55371067,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010276855846429338,5441215.827342478,274512991.9578937,241720313.97776924,12023568.0,20769109.980124494,35218303.89477294,0.0,16315582.485165805,13442179.59227451,188541844.90266,0.0,212843667.7579408,0.0,4382282.661195662,0.0 
 04/21  01:00:00,1647598.5152561016,15.6,30.0,15.6,30.0,56977241.794631209,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4992237.730358109,14155027.147655566,0.0,12023568.0,2131459.1476555645,0.0,0.0,0.0,12201665.985156533,0.0,0.0,0.0,0.0,0.0,0.0 
