Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 04/21  02:00:00,0.0,15.6,30.0,15.6,30.0,56920903.91394824,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4935899.849675137,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11863216.82918682,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  03:00:00,1647541.0202226798,15.6,30.0,15.6,30.0,56861616.02540734,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4876611.961134232,14154955.280224618,0.0,12023568.0,2131387.2802246168,0.0,0.0,0.0,11648235.85348177,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  04:00:00,0.0,15.6,30.0,15.6,30.0,59207629.860725458,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7222625.796452346,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,21680145.674424054,0.0,0.0,0.0,0.0,0.0,0.0 
 04/21  05:00:00,1647558.1101783894,21.0,24.0,19.0,26.0,104206830.91229877,0.0,28104.69373962099,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7535848.502467804,312452471.8553794,280262143.2131146,30058920.000000005,2131408.6422647575,46437397.42921193,765575.0112714326,0.0,22441616.973457844,218604471.70622943,183373.78875340618,241236581.0967681,0.0,6051996.1259367,183373.78875340496 
 04/21  06:00:00,11579398.60809648,21.0,24.0,19.0,26.0,146205933.00305579,0.0,94189.19132898309,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007701302666056786,7127333.8951148339,317053555.98392447,242389741.79240994,60117840.00000001,14545974.19151449,17547597.680996248,1740886.7161900427,12205202.020865553,20055874.591211458,189063998.59807975,611341.3566859189,213788079.45671196,0.0,3960024.657843718,611341.3566859189 
 04/21  07:00:00,50218926.31951111,21.0,24.0,19.0,26.0,172319005.0570668,0.0,121304.52780609622,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030808041655102829,6248570.589541979,355351659.2771566,202330429.9914084,90176760.0,62844469.285748187,0.0,12262535.03290428,48820827.875463608,16559083.223104209,157817735.39329858,780162.9486156823,182541816.25193016,0.0,3960024.6578437148,780162.9486156823 
 04/21  08:00:00,45133198.03712663,21.0,24.0,19.0,26.0,172293192.9608951,0.0,26756.199334625882,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028244476113867074,6317306.824405324,371929797.4228092,195206688.11777456,120235680.00000002,56487429.30503462,0.0,14903043.834356862,44752412.58508342,16926767.87907646,152261216.73186416,170951.7480093,176985297.59049753,0.0,3960024.6578437106,170951.7480093 
 04/21  09:00:00,38347790.01536181,21.0,24.0,19.0,26.0,145315969.68968,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023108120148358094,6331559.757661218,341880649.1775545,203698059.29835267,90176760.0,48005829.8792019,108440.64193353715,11142885.125576079,36615627.47946917,17077238.0675914,158884486.25271509,0.0,183295113.27994318,0.0,4273478.489245634,0.0 
 04/21  10:00:00,33290058.310963967,21.0,24.0,19.0,26.0,172348138.5441152,0.0,67776.62079769721,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020540633898356268,6331231.9938661879,394944995.4529915,202966610.4946608,150294600.0,41683784.958330739,0.0,7153717.893957503,32547244.76169137,16971022.222831213,158313956.1858354,433390.57048535489,183038037.04446624,0.0,3960024.657843714,433390.5704853474 
 04/21  11:00:00,36672511.05818023,21.0,24.0,19.0,26.0,175026102.0670103,0.0,45156.3941809198,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02310738878471674,9031815.740811332,367452045.301339,171245674.46704114,150294600.0,45911770.834297869,0.0,26759554.36716867,36615612.43146238,19878717.052722973,133571626.08429207,285182.3667987287,158295706.94292686,0.0,3960024.6578437259,285182.3667987213 
 04/21  12:00:00,33300612.54990558,21.0,24.0,19.0,26.0,172498105.30503366,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02053980354595341,6548975.375583144,331205060.3549475,139213482.84774427,150294600.0,41696977.50720327,0.0,47071105.17396228,32547248.189565019,17767980.741392673,108586516.62124051,0.0,133310597.47987211,0.0,3960024.6578437185,0.0 
 04/21  13:00:00,29928012.336529297,21.0,24.0,19.0,26.0,145419568.2108351,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01797412838223494,6435158.283950348,310531559.8090849,152814572.74374486,120235680.00000002,37481307.06534004,174166.34929062258,37680410.504367578,28478840.135493716,17459276.513760136,119195366.74012099,0.0,143596377.67914773,0.0,4283094.577447691,0.0 
 04/21  14:00:00,24904216.446170108,21.0,24.0,19.0,26.0,145409061.11347825,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015403992662390927,6424651.189163587,300493093.9443208,179114652.83551813,90176760.0,31201681.108802666,0.0,19744153.81974461,24410399.839871706,17447007.935282567,139709429.21170414,0.0,164433510.07033677,0.0,3960024.657843718,0.0 
 04/21  15:00:00,24906050.856563264,21.0,24.0,19.0,26.0,145348534.91119895,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015405778778045214,6364124.986882509,353204314.9711649,201764660.89278875,120235680.00000002,31203974.07837611,0.0,6813262.979146844,24410390.397633099,17161474.082618007,157376435.49637524,0.0,182100516.35500766,0.0,3960024.6578437185,0.0 
 04/21  16:00:00,24905547.72452351,21.0,24.0,19.0,26.0,172150093.87727378,0.0,76736.78947959125,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015406887228022869,6124227.163476605,403466877.0646845,191910011.8894496,180353520.0,31203345.175234874,0.0,13855383.356387862,24410405.197665484,15685196.396518503,149689809.2737707,488610.7740285639,174413890.13240365,0.0,3960024.6578437185,488610.77402856017 
 04/21  17:00:00,33303450.198785336,21.0,24.0,19.0,26.0,172108840.2045353,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020539816582785823,6159710.27508483,395755902.6647363,173701858.16359658,180353520.0,41700524.501139689,0.0,29191452.363588457,32547248.041929366,15924176.87412316,135487449.36760534,0.0,160211530.2262404,0.0,3960024.657843718,0.0 
 04/21  18:00:00,46060331.99011983,21.0,24.0,19.0,26.0,172150878.1189986,0.0,24932.994981428637,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028246671897411946,6176815.186859816,391970611.5073845,153970766.70510728,180353520.0,57646324.80227723,0.0,47422842.9646074,44752462.51499907,16069404.037746884,120097198.02998369,159868.4658403221,144821278.88861547,0.0,3960024.6578437255,159868.4658403072 
 04/21  19:00:00,49288940.47104229,21.0,24.0,19.0,26.0,154272535.20224849,0.0,0.0,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.030806491036857364,6142325.262531357,346259595.1316913,164341906.1450297,120235680.00000002,61682008.98666153,126133.2347008558,42128724.82060447,48820860.12493165,15928851.111963734,128186686.79312317,0.0,152578345.45357288,0.0,4292446.856026592,0.0 
 04/21  20:00:00,41732803.16467026,21.0,24.0,19.0,26.0,163374692.14143274,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025675251633086324,6098682.206846833,339938176.14062616,167465479.94344307,120235680.00000002,52237016.19718304,0.0,41933490.184729378,40684059.794196527,15709584.969544456,130623074.3558856,0.0,155347155.21452008,0.0,3960024.657843718,0.0 
 04/21  21:00:00,45132515.85573803,21.0,24.0,19.0,26.0,163223589.66438566,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028244583884214803,5947579.727230417,337504568.101714,190841231.50726886,90176760.0,56486576.594445187,0.0,23677133.49097555,44752409.80109959,15029993.351502765,148856160.5756697,0.0,173580241.43430085,0.0,3960024.6578437106,0.0 
 04/21  22:00:00,38348041.47531452,21.0,24.0,19.0,26.0,163195790.6438244,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02310852687493003,5919780.711805231,311824756.6205873,203700772.42239625,60117840.00000001,48006144.19819108,0.0,13452160.150742356,36615635.70305119,14865375.813677133,158886602.48946909,0.0,183482168.04399259,0.0,4088539.961954187,0.0 
 04/21  23:00:00,19896085.04336932,21.0,24.0,19.0,26.0,166033258.9530951,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01283831490533059,8757249.031346156,271462429.56328317,216461874.17232696,30058920.000000005,24941635.390956187,7932.42356280316,3303253.5144777658,20342029.86971088,18343440.23593192,168840261.85441504,0.0,193362547.67639516,0.0,4161819.694496617,0.0 
 04/21  24:00:00,18215221.854274706,21.0,24.0,19.0,26.0,102057480.36902386,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010269425821620736,5414602.642663096,307554679.7941766,272690515.6058446,12023568.0,22840596.188332034,41250548.26641223,54941.62560381541,16273615.910984163,13602413.696759906,212698602.1725588,0.0,237017211.00603027,0.0,4365496.683004515,0.0 
 04/22  01:00:00,0.0,15.6,30.0,15.6,30.0,56949158.71406481,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4964154.649791703,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12253571.512982425,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  02:00:00,1647617.6631583814,15.6,30.0,15.6,30.0,56877837.03757667,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4892832.97330356,14155051.08208021,0.0,12023568.0,2131483.0820802098,0.0,0.0,0.0,11826799.64535768,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  03:00:00,0.0,15.6,30.0,15.6,30.0,56826131.03949672,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4841126.975223622,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11594195.97830373,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  04:00:00,0.0,15.6,30.0,15.6,30.0,57284067.02062018,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5299062.956347076,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13563121.495658178,0.0,0.0,0.0,0.0,0.0,0.0 
 04/22  05:00:00,1647659.411894874,21.0,24.0,19.0,26.0,102291403.63952577,0.0,21015.310744862887,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5627510.612689586,344120309.1707858,311929853.90377309,30058920.000000005,2131535.2670126894,54176679.71463778,918075.9275864223,0.0,14462333.109550622,243305286.04494298,141143.09809999329,265426055.93828426,0.0,6563335.6231343899,141143.0980999945 
 04/22  06:00:00,13227906.795191713,21.0,24.0,19.0,26.0,145287707.44853694,0.0,89169.82205825288,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007700211458351345,6214127.709867824,352127104.9304562,275402694.52301797,60117840.00000001,16606570.407438275,24026655.449290538,2132206.977200507,12173497.979561784,16349729.626109736,214814101.72795404,602129.5254238186,239538182.58658505,0.0,3960024.657843708,602129.5254238149 
 04/22  07:00:00,13225478.602924286,21.0,24.0,19.0,26.0,172165590.22172547,0.0,74998.23149545584,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00770096165324964,6141462.07361837,327751156.3511216,220970861.1265456,90176760.0,16603535.224575999,0.0,16264121.74546918,12173498.49498601,16258223.899933692,172357271.67870558,500390.23142387086,197081352.53733693,0.0,3960024.6578437255,500390.23142387086 
 04/22  08:00:00,11576036.150304446,21.0,24.0,19.0,26.0,172229734.70615659,0.0,64881.96706957265,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007698939509320913,6215722.822477373,341870372.9600105,207092921.7611512,120235680.00000002,14541771.198859249,0.0,20599119.131693424,12173487.65629739,16587728.583685227,161532478.97369797,426396.82025018936,186256559.83233202,0.0,3960024.657843718,426396.82025018197 
 04/22  09:00:00,41730965.305987808,21.0,24.0,19.0,26.0,145283719.65782566,0.0,28779.516520296784,40372104.38563864,0.0,69928200.0,28684105.52327201,0.025659040639706745,6270530.206735649,351167783.1627031,208756304.2453735,90176760.0,52234718.91732958,70266.1718275027,12206465.816142694,40578328.13536308,16803414.185800997,162829917.31139136,186677.47680191039,187401582.8506496,0.0,4112439.9772156656,186677.47680190297 
 04/22  10:00:00,38343361.64071538,21.0,24.0,19.0,26.0,172286138.52404429,0.0,60146.510646649316,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023099129562089234,6276862.081387808,411865350.572619,213570456.05691157,150294600.0,48000294.51570747,0.0,6516692.194354114,36520491.88252788,16792354.194450775,166584955.724391,388750.5150848236,191309036.58302338,0.0,3960024.657843718,388750.5150848199 
 04/22  11:00:00,40057677.73580417,21.0,24.0,19.0,26.0,174937850.08871884,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025660597242093187,8988720.154147607,387810909.84299656,187373160.783957,150294600.0,50143149.05903957,0.0,22782514.12323981,40578328.08464607,19687672.422740625,146151065.41148646,0.0,170875146.27011893,0.0,3960024.6578437106,0.0 
 04/22  12:00:00,41728484.17756819,21.0,24.0,19.0,26.0,172417489.47045047,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02566045204725971,6468359.535879334,380883520.5891566,178357303.02362664,150294600.0,52231617.565529998,0.0,27548063.854517718,40578327.773922029,17498158.296448195,139118696.35842879,0.0,163842777.21705995,0.0,3960024.657843718,0.0 
 04/22  13:00:00,36674708.67863211,21.0,24.0,19.0,26.0,145387393.4596733,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02310003121150974,6402983.527662589,329499361.07274129,163349163.26489315,120235680.00000002,45914517.807848047,102088.59037905022,26416563.535551199,36520476.00785455,17227357.112180838,127412347.34661666,0.0,151869090.88716639,0.0,4227361.975925196,0.0 
 04/22  14:00:00,33308837.605149446,21.0,24.0,19.0,26.0,145403927.75908266,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020529891751201888,6419517.829642093,294694050.4792944,162810031.8477122,90176760.0,41707258.63158224,0.0,22910242.25805986,32462601.308537615,17264995.115174187,126991824.84121552,0.0,151715905.69984938,0.0,3960024.657843718,0.0 
 04/22  15:00:00,33307650.870018059,21.0,24.0,19.0,26.0,145351726.61573769,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020529003623350883,6367316.686298022,325300957.3689305,163359502.1281741,120235680.00000002,41705775.24075641,0.0,25068314.78066472,32462662.746640054,16992603.356750736,127420411.6599758,0.0,152144492.51860715,0.0,3960024.657843718,0.0 
 04/22  16:00:00,29924002.223227208,21.0,24.0,19.0,26.0,172140139.49603439,0.0,68107.84478046037,40372104.38563864,0.0,96892920.0,28684105.52327201,0.017960945522114473,6122901.72438231,376761899.0138551,158932084.4952288,180353520.0,37476294.518626358,0.0,33949308.41954997,28404827.694284984,15594737.25524762,123967025.90627846,427479.5322553461,148691106.7649106,0.0,3960024.657843718,427479.5322553461 
 04/22  17:00:00,33294209.111326167,21.0,24.0,19.0,26.0,172118185.08386923,0.0,19771.741670774736,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02052895488075557,6149283.412758834,387917693.5323027,165875200.17176304,180353520.0,41688973.36053969,0.0,35046441.732328649,32462662.733209626,15869570.835222934,129382656.13397518,125159.84098676224,154106736.99260734,0.0,3960024.6578437255,125159.84098676969 
 04/22  18:00:00,45127646.50242555,21.0,24.0,19.0,26.0,172121471.03401978,0.0,19677.68226186594,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02822886015788379,6152663.414618339,382257809.48914626,145423799.47109068,180353520.0,56480490.01805554,0.0,57318167.19629496,44636089.50461547,15996814.65159765,113430563.58745076,126639.19795124594,138154644.44608296,0.0,3960024.6578437255,126639.19795125335 
 04/22  19:00:00,45130625.088982138,21.0,24.0,19.0,26.0,154752608.25045467,0.0,0.0,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.028230208695246917,6622398.3133138199,326606902.9260113,149887009.74525915,120235680.00000002,56484213.18075218,63813.142258114385,59437870.491926889,44636087.328786287,18042473.291922355,116911867.60130212,0.0,141259771.9377134,0.0,4336201.180063176,0.0 
 04/22  20:00:00,41735487.03203024,21.0,24.0,19.0,26.0,163828997.83478669,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02566003885990976,6552987.900215996,340355992.01894047,167879941.05108086,120235680.00000002,52240370.96785954,0.0,43782442.46833369,40578326.709998119,17656618.08399879,130946354.01984307,0.0,155433343.27983535,0.0,4197116.256482875,0.0 
 04/22  21:00:00,45132770.04030743,21.0,24.0,19.0,26.0,163558570.4528162,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028230035525199906,6282560.515675521,324586444.28009369,177922789.96095298,90176760.0,56486894.319140728,0.0,37669374.62401557,44636113.69156455,16479978.74389385,138779776.16954334,0.0,163503857.02817554,0.0,3960024.657843718,0.0 
 04/22  22:00:00,33301984.780978525,21.0,24.0,19.0,26.0,163167048.07078509,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02052895632762034,5891038.141345487,287919513.7216317,186102980.9580661,60117840.00000001,41698692.763565618,0.0,29348047.463433345,32462662.611874917,14742354.21993075,145160325.14729158,0.0,169721907.43480665,0.0,4122523.2289592858,0.0 
 04/22  23:00:00,24902434.83516899,21.0,24.0,19.0,26.0,165984537.63923074,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015399314646425709,8708527.714920782,279230350.63281008,217971976.49559046,30058920.000000005,31199454.137219576,0.0,14076527.253891597,24346961.937523709,18202733.80737967,170018141.66656054,0.0,194469928.3342812,0.0,4232318.848755386,0.0 
 04/22  24:00:00,18217475.05180824,21.0,24.0,19.0,26.0,101992090.94907028,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010264351081012778,5349213.222714609,323309484.655793,288442504.0238742,12023568.0,22843412.63191884,42254919.84218961,227879.49607748379,16231326.135085384,13409262.265566688,224985153.1386219,0.0,249404870.41010256,0.0,4264388.244994879,0.0 
 04/23  01:00:00,0.0,15.6,30.0,15.6,30.0,56875504.8553362,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4890500.7910630949,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12002731.987076998,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  02:00:00,0.0,15.6,30.0,15.6,30.0,56730460.445106919,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4745456.380833812,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11453049.788566893,0.0,0.0,0.0,0.0,0.0,0.0 
 04/23  03:00:00,1647656.8815148473,15.6,30.0,15.6,30.0,69009748.02942387,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,4662703.532544613,77645741.79996586,63490641.695868309,12023568.0,2131532.104097547,4700790.610160183,0.0,0.0,11063634.56398395,49522700.522777277,0.0,61884740.95209281,0.0,0.0,0.0 
 04/23  04:00:00,0.0,15.6,30.0,15.6,30.0,69482389.0193809,0.0,0.0,6728684.064273106,18291600.0,26964720.0,12362040.43260615,0.0,5135344.522501643,79799663.95173727,67704095.95173727,12023568.0,72000.0,6949189.030846173,0.0,0.0,13036737.422192865,52809194.84235507,0.0,65171235.2716707,0.0,0.0,0.0 
 04/23  05:00:00,1647649.0020678133,21.0,24.0,19.0,26.0,102163685.59972559,0.0,13977.213709688263,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5506830.669924568,379804915.9297165,347614473.6747413,30058920.000000005,2131522.25497525,61160146.777857948,1226466.4361399478,0.0,14115604.079315689,271139289.4662982,99339.8894498311,292532547.1650776,0.0,7290847.817696318,99339.88944983296 
 04/23  06:00:00,13227656.971549463,21.0,24.0,19.0,26.0,145245330.74808056,0.0,107892.55327094013,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0076974166538541339,6153028.278201542,369567490.3967581,292843392.2629596,60117840.00000001,16606258.133798447,27258494.98543578,2506964.782626327,12141539.4214255,16171785.722894816,228417845.96510849,746047.0922085532,253141926.82374237,0.0,3960024.6578437208,746047.0922085607 
 04/23  07:00:00,11571224.369017207,21.0,24.0,19.0,26.0,172204315.19887025,0.0,106134.60769462506,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007696982727425354,6149050.674567953,317320415.4754584,212607898.88931988,90176760.0,14535756.586138515,0.0,17203548.775861026,12141533.711998776,16202923.780101404,165834161.1336695,701107.5660670659,190558241.99229989,0.0,3960024.657843718,701107.5660670697 
 04/23  08:00:00,13232914.685582972,21.0,24.0,19.0,26.0,172360374.84829686,0.0,116545.93413965154,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0076916910574724929,6294698.99755485,303563024.3410673,166714514.18916998,120235680.00000002,16612830.151897399,0.0,27241470.191737053,12141535.30374384,16620190.435835775,130037321.06755257,732029.7238247972,154761401.92618654,0.0,3960024.657843718,732029.7238248047 
 04/23  09:00:00,13230698.713151589,21.0,24.0,19.0,26.0,145409303.24057213,0.0,25280.881768012285,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007693156973736756,6399612.442200299,264246721.80473949,157459901.56593225,90176760.0,16610060.238807222,297453.37264747478,11368935.425026441,12141540.688762634,16866083.91470578,122818723.22142716,154431.27993944888,147260960.60731564,0.0,4241868.130587634,154431.27993944888 
 04/23  10:00:00,41734267.42662372,21.0,24.0,19.0,26.0,172510930.8087833,0.0,117483.99864409019,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02565017917906591,6444316.875578352,333414555.08359107,130881108.59362327,150294600.0,52238846.48996778,0.0,22275748.071369154,40471799.607820529,16936117.435813827,102087264.70302615,694012.4345348138,126811345.561659,0.0,3960024.657843714,694012.4345348138 
 04/23  11:00:00,40062693.36009052,21.0,24.0,19.0,26.0,175114583.54153783,0.0,50880.79196860361,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025651419564745274,9114572.815007125,303181186.7003307,102737168.22964618,150294600.0,50149418.4706845,0.0,33447477.93019768,40471801.52512976,19940781.16789774,80134991.21912402,293183.6527625144,104859072.07775666,0.0,3960024.657843718,293183.6527625144 
 04/23  12:00:00,33307006.483545308,21.0,24.0,19.0,26.0,172718150.78060658,0.0,24673.769180605934,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02051776818632601,6744347.081997564,248394515.41423173,56394945.64131448,150294600.0,41704969.77291723,30081.632689942126,52264387.913423407,32377397.465769806,17860892.305428316,43988057.6002253,138450.67430531,68712138.45885578,0.0,3960024.657843718,138450.6743053026 
 04/23  13:00:00,33303052.28596922,21.0,24.0,19.0,26.0,145728476.01315267,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02051756801503054,6744066.083724415,190578513.6212727,28642806.501735115,120235680.00000002,41700027.11953759,1120249.0934077283,54515980.59955441,32377424.22591602,17709484.298281388,22341389.07135339,0.0,46919162.425327699,0.0,4106332.162501134,0.0 
 04/23  14:00:00,24903512.924646979,21.0,24.0,19.0,26.0,145826485.9402625,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015390431651390237,6842076.015961416,139143717.35539709,17766155.63184692,90176760.0,31200801.72355015,1239017.0271104999,47716374.673597227,24283061.62511158,17908127.923051917,13857601.3928406,0.0,38581682.251472238,0.0,3960024.6578437106,0.0 
 04/23  15:00:00,24905349.411079408,21.0,24.0,19.0,26.0,145837925.7919912,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015390038393479043,6853515.86769052,160731283.34008069,9292506.051957082,120235680.00000002,31203097.28812355,1089715.8300038723,46028617.31834474,24283066.118139786,17760632.527413977,7248154.720526525,0.0,31972235.579158054,0.0,3960024.657843733,0.0 
 04/23  16:00:00,26566816.143778929,21.0,24.0,19.0,26.0,172802281.71669359,0.0,178422.141097922,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015388416815418197,6674729.651296545,213633411.37934155,0.0,180353520.0,33279891.379341559,0.0,50595215.538254518,24283075.274064855,16400611.186221827,0.0,901170.373083474,24724080.85863148,0.0,3960024.657843718,901170.3730834815 
 04/23  17:00:00,31617821.316079465,21.0,24.0,19.0,26.0,172793305.21491165,0.0,117502.10623772108,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020520847641577367,6726673.179242388,219947048.29429896,0.0,180353520.0,39593528.29429895,374776.9969592915,55380302.208738248,32377436.27361701,16792216.357535185,0.0,598198.1514811899,24724080.8586315,0.0,3960024.657843718,598198.1514811899 
 04/23  18:00:00,41731586.445267748,21.0,24.0,19.0,26.0,172638000.72188319,0.0,28823.151968618542,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025644181364333296,6660047.6353597179,233878119.21533609,1289103.8886080953,180353520.0,52235495.32672798,817717.0516955564,66277578.99382301,40471802.194376099,16820670.82792011,1005501.0331143143,153686.11888554088,25598880.281208628,0.0,4090726.2683809215,153686.11888554088 
 04/23  19:00:00,41730770.19750811,21.0,24.0,19.0,26.0,155208059.44454456,0.0,0.0,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.02564824484208463,7077849.509985652,189761087.14684157,17290932.11049363,120235680.00000002,52234475.036347929,1833071.0115927319,64447409.18559783,40471800.431295137,18685234.777135187,13486927.046185032,0.0,37728250.0234165,0.0,4442782.539243895,0.0 
 04/23  20:00:00,33291718.50070803,21.0,24.0,19.0,26.0,164161212.9121969,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0205190908181368,6885202.982767158,213067984.56837983,51146444.41216346,120235680.00000002,41685860.15621638,1109514.064543717,59097221.458193767,32377441.80721023,18230844.646998805,39894226.641487497,0.0,64261917.102401588,0.0,4316415.055561212,0.0 
 04/23  21:00:00,41735094.63540971,21.0,24.0,19.0,26.0,163805809.9257983,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025652190172741675,6529799.991235453,256859288.6512705,114442648.16989914,90176760.0,52239880.481371369,622451.1931016565,31117947.156074119,40471801.438595969,16962849.16099126,89265265.57252133,0.0,113619375.580526,0.0,4329995.508470179,0.0 
 04/23  22:00:00,31621069.358687849,21.0,24.0,19.0,26.0,163387427.49655188,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020519845526274784,6111417.567121373,235124809.150083,135409380.87940035,60117840.00000001,39597588.270682688,575252.2679211834,18017191.121496988,32377431.625082196,15154310.072961867,105619317.08593226,0.0,130092845.80745682,0.0,4210576.794950137,0.0 
 04/23  23:00:00,18215611.813873996,21.0,24.0,19.0,26.0,166171565.36965437,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010255930285391426,8895555.450487765,182138774.2062826,129238770.57768125,30058920.000000005,22841083.628601336,780870.7521000172,16371218.147141234,16188709.501981654,18671271.53078157,100806241.05059138,0.0,125330929.93343148,0.0,4159416.6336353674,0.0 
 04/23  24:00:00,19897194.79217322,21.0,24.0,19.0,26.0,102320673.00335312,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012825340480533812,5677795.274436454,205105835.5195168,168139244.96882198,12023568.0,24943022.55069482,21687393.57926287,0.0,20235897.99440665,14084357.932937444,131148611.07568114,0.0,155554163.80616833,0.0,4278552.785988961,0.0 
 04/24  01:00:00,1647659.6002994043,15.6,30.0,15.6,30.0,57246470.75442891,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5261466.690155804,14155103.502513893,0.0,12023568.0,2131535.5025138936,0.0,0.0,0.0,12973956.35617992,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  02:00:00,0.0,15.6,30.0,15.6,30.0,57154428.82793848,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5169424.76366538,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12600831.043928275,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  03:00:00,1647527.6168102464,15.6,30.0,15.6,30.0,57136804.448463078,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5151800.384189972,14154938.526276317,0.0,12023568.0,2131370.5262763157,0.0,0.0,0.0,12376677.196772073,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  04:00:00,0.0,15.6,30.0,15.6,30.0,57671015.819264788,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5686011.75499168,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14568779.723251835,0.0,0.0,0.0,0.0,0.0,0.0 
 04/24  05:00:00,1647544.726430972,21.0,24.0,19.0,26.0,102714293.47554806,0.0,77562.2686536369,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5993853.490803082,204173279.6811821,171982967.7682848,30058920.000000005,2131391.912897261,25747531.52882459,360563.77391674325,0.0,15229320.257157663,134146714.85926216,443836.1825707404,158193190.1086638,0.0,4637630.267072345,443836.18257074037 
 04/24  06:00:00,11574907.608621745,21.0,24.0,19.0,26.0,145759464.79853068,0.0,149322.5845811336,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007692471254893741,6625732.297346405,199903486.36081837,125245285.81235145,60117840.00000001,14540360.548466918,1805647.684786274,1017080.2237405512,12109334.85959294,17065950.363838849,97691322.93363413,835297.4170854404,122415403.79226522,0.0,3960024.6578437157,835297.4170854429 
 04/24  07:00:00,50221060.22126623,21.0,24.0,19.0,26.0,172785651.6114175,0.0,174306.24593828238,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03075891861224152,6662215.425809617,208713074.64412896,55689178.0316934,90176760.0,62847136.61243555,65679.96340830105,30444999.354640128,48437385.017562467,17125177.46906261,43437558.86472085,938902.2470096124,68161639.7233531,0.0,3960024.6578437297,938902.2470096087 
 04/24  08:00:00,45127559.79842181,21.0,24.0,19.0,26.0,172938055.70524497,0.0,139577.04178119044,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028197480800922327,6849348.726355618,188126831.5899734,11410769.949870339,120235680.00000002,56480381.64010304,364766.77699613178,39393076.02505344,44400915.0203426,17573092.687874114,8900400.560898865,710275.1609576396,33624481.419530209,0.0,3960024.657843718,710275.1609576396 
 04/24  09:00:00,36673305.71230923,21.0,24.0,19.0,26.0,146077110.88862033,0.0,73330.12520695267,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02307213172194893,7019370.831430562,136089524.13315077,0.0,90176760.0,45912764.13315074,1427922.8652474443,35409413.75969065,36328053.23633911,17928830.08169812,0.0,353134.1219159788,24724080.85863146,0.0,3960024.6578437217,353134.1219159788 
 04/24  10:00:00,33294358.440017698,21.0,24.0,19.0,26.0,173313166.73054547,0.0,202726.41555124246,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020506804287282699,7161310.3855767599,191983760.0178697,0.0,150294600.0,41689160.01786969,386183.80097001066,27141981.323411324,32291604.383700838,18223282.332105616,0.0,941599.5495480145,24724080.858631419,0.0,3960024.6578437148,941599.5495480145 
 04/24  11:00:00,36667202.06901702,21.0,24.0,19.0,26.0,182643470.66450603,0.0,6789723.908218893,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023072941040912788,9904616.824303532,196199734.72350038,0.0,150294600.0,45905134.723500419,0.0,46053022.78235273,36328011.91478759,21299105.42607142,0.0,27571230.069344306,24724080.858631504,16780757.250129276,3960024.6578437255,10790472.819215037 
 04/24  12:00:00,33299385.636998848,21.0,24.0,19.0,26.0,194082554.9515302,0.0,20493583.00394281,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020506717197115003,7639842.018169964,191990043.8951092,0.0,150294600.0,41695443.89510922,0.0,74414325.34779991,32291609.251808473,19303328.44224139,0.0,81578456.15703342,24724080.858631478,61824572.6935944,3960024.657843718,19753883.46343897 
 04/24  13:00:00,29928806.72941409,21.0,24.0,19.0,26.0,162488671.68111853,0.0,16020788.502964564,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01794730481624873,7483473.251295996,157717980.03764386,0.0,120235680.00000002,37482300.037643838,0.0,62818058.66693407,28255156.593974875,19135356.02640453,0.0,64220863.96434425,24724080.858631396,51568184.77343596,3960024.6578437259,12652679.190908304 
 04/24  14:00:00,24903316.938255565,21.0,24.0,19.0,26.0,154031475.16532559,0.0,7603081.03145354,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015380084376804606,7443984.209581278,121377316.74519962,0.0,90176760.0,31200556.745199615,0.0,43323757.93503116,24218675.680143104,19134893.8957735,0.0,31303970.60531454,24724080.858631478,22471208.37501195,3960024.657843733,8832762.230302584 
 04/24  15:00:00,24904038.602911317,21.0,24.0,19.0,26.0,147406856.40184648,0.0,1040984.4270148324,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015380346028190859,7381462.050540628,151437138.8089385,0.0,120235680.00000002,31201458.80893848,410520.0945064607,31714796.80383356,24218693.348482737,19141462.360522726,0.0,4839343.659937927,24724080.858631478,0.0,3960024.6578437106,4839343.659937908 
 04/24  16:00:00,24904587.979429518,21.0,24.0,19.0,26.0,173360405.29080207,0.0,357225.5935504879,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015380452168130249,7054049.772960457,211862550.49766249,306884.9810792388,180353520.0,31202145.516583239,1382069.4277820849,46862055.61139911,24218699.85121143,17968446.10421332,239370.28524180634,1781854.0344949258,24724080.858631504,0.0,4199394.943085509,1781854.034494922 
 04/24  17:00:00,33286875.217379586,21.0,24.0,19.0,26.0,173018412.89147873,0.0,79379.858097335,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02051012008333763,6989903.103960596,222147071.52461279,113745.35792305295,180353520.0,41679806.166689749,1040539.6028965288,55052481.590002339,32291608.65299648,17830034.167801795,88721.37917998129,430709.3636652973,24724080.858631515,0.0,4048746.0370237089,430709.3636652973 
 04/24  18:00:00,45125975.00348709,21.0,24.0,19.0,26.0,172763709.2681366,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028197429014658334,6814579.331028499,243425663.64372144,6593742.959776849,180353520.0,56478400.683944579,1192762.1706156973,72412354.62537652,44400944.56392398,17760261.169026965,5143119.508625942,0.0,29685608.74681685,0.0,4141616.2782842668,0.0 
 04/24  19:00:00,48537840.55234369,21.0,24.0,19.0,26.0,155183028.50265888,0.0,0.0,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.030759703620291204,7052818.562988521,220452971.37261648,39474139.50681529,120235680.00000002,60743151.86580116,1435695.49044721,67138045.41549997,48437410.693192508,19123063.301925079,30789828.815315933,0.0,55020390.19305092,0.0,4453544.1387396049,0.0 
 04/24  20:00:00,41731531.579219598,21.0,24.0,19.0,26.0,164183849.89699076,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025636875036038899,6907839.962443221,222191008.24893759,49719901.50347115,120235680.00000002,52235426.745466399,790282.3737100029,63403386.28975429,40364512.997095409,18471524.00833957,38781523.1727075,0.0,63204190.21050961,0.0,4261438.478672425,0.0 
 04/24  21:00:00,45132616.32753509,21.0,24.0,19.0,26.0,163864295.4928888,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028197278294582019,6588285.555780892,233856507.16520763,87193044.98339416,90176760.0,56486702.18181348,538551.3598835736,41608130.087833229,44400913.45085217,17124874.335795497,68010575.08704745,0.0,92615725.70694313,0.0,4078954.896579542,0.0 
 04/24  22:00:00,36675977.22511792,21.0,24.0,19.0,26.0,163381421.80018754,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023070956656461709,6105411.86820594,226707413.1939308,120673469.73300028,60117840.00000001,45916103.46093054,625567.6058214692,27986969.097754588,36328055.952707719,15099927.792811143,94125306.39174022,0.0,118594443.6198503,0.0,4214968.288365307,0.0 
 04/24  23:00:00,21558749.15119607,21.0,24.0,19.0,26.0,166093162.01020674,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012820106668635284,8817152.088475975,210721965.34665597,153643119.17391295,30058920.000000005,27019926.172742987,657033.5171531187,14825207.22901483,20182256.27846337,18403438.028710836,119841632.9556521,0.0,144234915.14018584,0.0,4290823.33194041,0.0 
 04/24  24:00:00,16559587.285240062,21.0,24.0,19.0,26.0,102114108.09355632,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010251573890320328,5471230.367213409,253261209.65015415,220466549.48649843,12023568.0,20771092.16365575,29471781.78911722,0.0,16145805.08318781,13471090.688771096,171963908.59946878,0.0,196266592.61619345,0.0,4381421.499751616,0.0 
 04/25  01:00:00,0.0,15.6,30.0,15.6,30.0,56985197.73817569,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5000193.673902583,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12168899.890106772,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  02:00:00,1647536.7991454816,15.6,30.0,15.6,30.0,56876704.065536189,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4891700.001263081,14154950.003978026,0.0,12023568.0,2131382.003978026,0.0,0.0,0.0,11680361.788007798,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  03:00:00,0.0,15.6,30.0,15.6,30.0,56795628.91140026,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4810624.847127164,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11381316.453855774,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  04:00:00,1647553.9027117836,15.6,30.0,15.6,30.0,59127113.16497181,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7142109.1006987099,14154971.383031086,0.0,12023568.0,2131403.383031085,0.0,0.0,0.0,21319361.979902224,0.0,0.0,0.0,0.0,0.0,0.0 
 04/25  05:00:00,0.0,21.0,24.0,19.0,26.0,104098574.49149025,0.0,23474.630583258473,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7432222.144815648,322218977.502125,292088057.502125,30058920.000000005,72000.0,45821329.796800177,926168.3406494474,0.0,22023186.968402156,227828684.85165758,158906.93111114505,250456430.125527,0.0,6056360.242608243,158906.93111114505 
 04/25  06:00:00,13228992.84213667,21.0,24.0,19.0,26.0,146137101.93636395,0.0,100977.13027917064,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007685977430137832,7051714.889488142,323380464.7154348,246654696.77502058,60117840.00000001,16607927.94041422,16731667.957949423,1984310.553818385,12076947.716721647,19694036.546698654,192390663.48451603,671202.8918261672,217114744.34314893,0.0,3960024.657843718,671202.8918261709 
 04/25  07:00:00,48526291.952650908,21.0,24.0,19.0,26.0,172289832.61763824,0.0,119430.74760568302,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030745691312021395,6221271.930376165,336045281.15875688,185139804.76923204,90176760.0,60728716.3895248,0.0,16505741.755718738,48307750.57051352,16255643.62220112,144409047.72000099,761203.6852141081,169133128.57863195,0.0,3960024.657843718,761203.6852141081 
 04/25  08:00:00,45129687.805158939,21.0,24.0,19.0,26.0,172380701.25693063,0.0,66787.52598441727,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028183407708028887,6364783.793852126,320711648.3218861,143992926.7237287,120235680.00000002,56483041.59815742,0.0,24621976.43127848,44282106.35068756,16699006.786821094,112314482.8445084,402060.31162411227,137038563.70313988,0.0,3960024.6578437259,402060.3116241271 
 04/25  09:00:00,36671787.09933193,21.0,24.0,19.0,26.0,145438105.1112581,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02306037103159274,6453695.179287088,254699626.0130378,118612000.11016518,90176760.0,45910865.90287262,680180.357274926,26170285.767762428,36230840.64534564,16925088.956834988,92517360.08592884,0.0,117002284.92687622,0.0,4199180.675527634,0.0 
 04/25  10:00:00,33299767.11526923,21.0,24.0,19.0,26.0,172489903.94479368,0.0,67446.17043470848,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020495008145242176,6473327.844953295,303659330.5574492,111668809.82353105,150294600.0,41695920.73391812,0.0,23780764.05069637,32205184.10713616,16891553.83809864,87101671.66235423,387737.89802975897,111825752.52098492,0.0,3960024.657843714,387737.89802975897 
 04/25  11:00:00,36672221.59543461,21.0,24.0,19.0,26.0,175120469.81154857,0.0,46978.47912231488,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023060873087870257,9124361.4004547,265120003.23015107,68913994.217434,150294600.0,45911409.01271704,0.0,45912671.43356,36230840.932220239,19798436.16535564,53752915.48959851,263888.3736047159,78476996.34823072,0.0,3960024.657843733,263888.3736047159 
 04/25  12:00:00,33301578.11961679,21.0,24.0,19.0,26.0,172690977.3723712,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020494946549697726,6741847.442965568,219706165.46313066,27713381.01664209,150294600.0,41698184.44648858,216248.9825638291,69016162.8958952,32205164.71818424,17703712.30489242,21616437.192980827,0.0,46340518.0516123,0.0,3960024.657843718,0.0 
 04/25  13:00:00,29924382.42394324,21.0,24.0,19.0,26.0,145645613.89361424,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017936594431645769,6661203.966766971,185508729.66366536,27796279.90314277,120235680.00000002,37476769.76052257,1270832.5805490674,62838141.42657868,28179543.6972856,17425440.70261956,21681098.324451358,0.0,46119682.788907449,0.0,4245521.052019041,0.0 
 04/25  14:00:00,24903261.30683037,21.0,24.0,19.0,26.0,145676363.31312204,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015372129181024852,6691953.388839234,160578007.55232824,39200760.3450934,90176760.0,31200487.20723484,1008994.1677797706,47507433.34981266,24153872.052166724,17458454.726521598,30576593.06917285,0.0,55300673.92780443,0.0,3960024.6578437106,0.0 
 04/25  15:00:00,24903506.49414052,21.0,24.0,19.0,26.0,145641934.84268833,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015372466719962402,6657524.918405218,200736152.3706262,49299678.68505691,120235680.00000002,31200793.68556927,758176.514308398,37486010.23899698,24153868.725237848,17199003.335085136,38453749.37434439,0.0,63177830.23297529,0.0,3960024.6578437259,0.0 
 04/25  16:00:00,24903586.903633909,21.0,24.0,19.0,26.0,172440019.85692305,0.0,77268.74005351597,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015372472110490494,6413621.19258637,250326804.40307839,38772390.20754554,180353520.0,31200894.195532834,49074.1823411543,46035425.39433632,24153868.96490016,15729263.670809489,30242464.36188552,411380.12690531837,54966545.22051689,0.0,3960024.6578437255,411380.12690531837 
 04/25  17:00:00,31617307.35023211,21.0,24.0,19.0,26.0,172432627.249688,0.0,44483.6478307959,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02049966492187262,6439013.672446875,244097834.90996886,24151429.060814226,180353520.0,39592885.84915463,76087.79947177427,60665952.38825029,32205180.04687285,15968189.562968918,18838114.6674351,238325.29638437814,43562195.5260666,0.0,3960024.657843718,238325.29638437814 
 04/25  18:00:00,45130152.40476097,21.0,24.0,19.0,26.0,172366885.19256578,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028182023453583655,6417755.2554730609,254616022.70215667,17778880.365493139,180353520.0,56483622.33666352,141882.8933151908,75610984.2054683,44282109.780989337,16092554.78460871,13867526.685084645,0.0,38591607.543716218,0.0,3960024.6578437106,0.0 
 04/25  19:00:00,50214818.146046359,21.0,24.0,19.0,26.0,154474035.1467089,0.0,0.0,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.03074291495577182,6343825.2070553679,225067548.30142049,41992534.13526834,120235680.00000002,62839334.16615212,1135313.2021521505,66061905.0832674,48307785.0346374,15881884.619831376,32754176.625509304,0.0,57113249.866116348,0.0,4325032.275868422,0.0 
 04/25  20:00:00,40058451.55641134,21.0,24.0,19.0,26.0,163529861.3603697,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025621900974404537,6253851.4258371549,239295561.33736585,68915765.02088256,120235680.00000002,50144116.31648325,677176.9618661391,59719485.03912278,40256493.4820961,15627988.971116556,53754296.7162884,0.0,78193255.5929011,0.0,4245146.639862304,0.0 
 04/25  21:00:00,45126058.70147878,21.0,24.0,19.0,26.0,163340231.32454873,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02818314885897928,6064221.387454946,258271775.1528548,111616509.84840164,90176760.0,56478505.30445316,256756.68570342207,37129471.76505577,44282073.41817926,14903820.73196263,87060877.68175328,0.0,111676405.97441441,0.0,4068577.2238148946,0.0 
 04/25  22:00:00,38343413.43713345,21.0,24.0,19.0,26.0,163264266.10427968,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023060249562227614,5988256.172308768,256309878.06924004,148191678.80923597,60117840.00000001,48000359.26000409,381523.0149795596,23160347.2475501,36230838.716928537,14704824.374549475,115589509.47120406,0.0,140044527.60100223,0.0,4229087.386679176,0.0 
 04/25  23:00:00,19891651.13012384,21.0,24.0,19.0,26.0,166035430.28389607,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01280693066892612,8759420.362178475,233703504.13540925,178708491.0310652,30058920.000000005,24936093.10434402,380707.1076070359,10338327.140849399,20128246.872272165,18176815.890925826,139392623.00423087,0.0,163760919.4860715,0.0,4315809.034633771,0.0 
 04/25  24:00:00,16557734.270763718,21.0,24.0,19.0,26.0,102087189.6443967,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010249893567295669,5444311.91805549,269756478.229257,236964134.28983835,12023568.0,20768775.93941865,33866631.13978293,0.0,16102596.012477655,13418807.759592168,184832024.7460739,0.0,209150712.1011864,0.0,4365418.161361637,0.0 
 04/26  01:00:00,1647647.448966116,15.6,30.0,15.6,30.0,56957470.0273799,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4972465.963106802,14155088.313634888,0.0,12023568.0,2131520.3136348885,0.0,0.0,0.0,12041430.555877418,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  02:00:00,0.0,15.6,30.0,15.6,30.0,56868427.39074256,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4883423.326469465,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11555279.27640591,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  03:00:00,1647590.0285708253,15.6,30.0,15.6,30.0,56794034.09502646,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4809030.030753361,14155016.539499838,0.0,12023568.0,2131448.539499838,0.0,0.0,0.0,11251317.371139057,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  04:00:00,0.0,15.6,30.0,15.6,30.0,57220909.19851588,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5235905.134242775,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13149115.613904616,0.0,0.0,0.0,0.0,0.0,0.0 
 04/26  05:00:00,1647607.0410236584,21.0,24.0,19.0,26.0,102224772.76230768,0.0,18484.93924884224,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5563410.106967508,337918817.1036679,305728427.29900476,30058920.000000005,2131469.8046632169,50005337.15238595,909125.841541911,0.0,14086550.669507843,238468173.29322369,127359.29171847303,260737394.0558142,0.0,6414884.753884887,127359.2917184724 
 04/26  06:00:00,11576502.46388782,21.0,24.0,19.0,26.0,145240779.74477227,0.0,79123.03613225318,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007681133775446014,6177246.792048226,338866623.05495056,264206428.97514908,60117840.00000001,14542354.079801459,20128860.06734986,2057368.905406,12044314.911216829,16058723.5972991,206081014.60061626,540162.7783647853,230805095.4592489,0.0,3960024.657843723,540162.7783647828 
 04/26  07:00:00,50209832.69109463,21.0,24.0,19.0,26.0,172199989.8432831,0.0,107055.08936361474,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030729463004498509,6143804.814279344,364455310.34818068,211445447.88271923,90176760.0,62833102.4654614,0.0,12937947.429903109,48177326.89760961,16096176.830582452,164927449.34852103,706622.3752449022,189651530.2071536,0.0,3960024.6578437106,706622.3752449005 
 04/26  08:00:00,43450822.528487909,21.0,24.0,19.0,26.0,172269042.0254808,0.0,56944.42563351406,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028168203971239315,6262967.662768396,353482705.1345756,178862525.3958007,120235680.00000002,54384499.73877488,0.0,20606825.715160639,44162501.4649965,16503949.376172295,139512769.80872456,360300.1674161139,164236850.667356,0.0,3960024.6578437106,360300.1674161176 
 04/26  09:00:00,38338210.41851055,21.0,24.0,19.0,26.0,145306831.99116058,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023044627788050419,6322422.059205281,300570003.84062299,162399388.23074914,90176760.0,47993855.60987383,306539.4855701801,21390016.09710613,36132965.190137948,16670046.27394392,126671522.81998432,0.0,151146487.1981414,0.0,4209141.138317933,0.0 
 04/26  10:00:00,31627091.758677074,21.0,24.0,19.0,26.0,172360662.46571399,0.0,64743.66154672356,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020486232650319615,6346788.874770338,341611295.8721252,151711579.743998,150294600.0,39605116.128127198,0.0,20762626.849117306,32118156.969211859,16634486.801517416,118335032.20031846,395891.3752858337,143059113.0589509,0.0,3960024.657843718,395891.3752858337 
