Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 04/26  11:00:00,38342970.05666151,21.0,24.0,19.0,26.0,175049884.26628936,0.0,51502.89685832286,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023047032050930909,9049251.437473316,302724143.0451291,104429738.00022072,150294600.0,47999805.04490839,0.0,44605213.28960803,36132991.01842319,19660976.342694876,81455195.64017217,305927.8382282118,106179276.49880418,0.0,3960024.657843718,305927.8382282118 
 04/26  12:00:00,31632861.230115303,21.0,24.0,19.0,26.0,172596678.97873978,0.0,19432.165463147612,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02048329854148485,6628116.883882622,250791629.2725428,60884701.44167335,150294600.0,39612327.83086944,0.0,69115890.57778326,32118156.43013583,17577770.350075619,47490067.12450522,113460.65428253105,72214147.98313612,0.0,3960024.6578437259,113460.65428253105 
 04/26  13:00:00,29925132.306332478,21.0,24.0,19.0,26.0,145544127.69565214,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01792558242949626,6559717.76881589,211098871.62265814,53385484.526897687,120235680.00000002,37477707.09576042,607462.8297981805,64249847.73023049,28103441.90818613,17331609.170255085,41640677.9309802,0.0,66208563.27979703,0.0,4116220.1676591516,0.0 
 04/26  14:00:00,24903094.6152225,21.0,24.0,19.0,26.0,145590968.1397045,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015364039130139576,6606558.2154298149,180602526.6903292,59225487.84365882,90176760.0,31200278.846670368,525183.4619275942,50617682.59615622,24088648.91222729,17423054.913028838,46195880.51805388,0.0,70919961.37668586,0.0,3960024.6578437259,0.0 
 04/26  15:00:00,24902536.03332241,21.0,24.0,19.0,26.0,145559237.9039805,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015364561751523429,6574827.979705288,225659728.40251798,74224467.77000183,120235680.00000002,31199580.632516128,246230.85061940476,40748418.77266889,24088637.50185465,17273263.300736093,57895084.86060143,0.0,82619165.71923234,0.0,3960024.657843718,0.0 
 04/26  16:00:00,24904356.69597245,21.0,24.0,19.0,26.0,172355035.22275866,0.0,76006.56987612591,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015364610600255602,6329898.728607223,279347343.1839254,67791966.76618934,180353520.0,31201856.417736077,0.0,49228118.009015288,24088647.878272218,15860680.256219244,52877734.077627677,428843.29952188048,77601814.93625963,0.0,3960024.6578437106,428843.29952188048 
 04/26  17:00:00,31627314.580616423,21.0,24.0,19.0,26.0,172335062.41591413,0.0,39125.70734019056,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020484897440208595,6346806.77917835,280907224.27476719,60948309.62448968,180353520.0,39605394.650277499,0.0,62090994.66891567,32118173.5010158,16097931.39290885,47539681.50710195,223647.49360933103,72263762.36573319,0.0,3960024.657843718,223647.49360931619 
 04/26  18:00:00,45127162.53802391,21.0,24.0,19.0,26.0,172278747.31531898,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028166828182595195,6329617.378241472,296662472.82338276,59829067.749374467,180353520.0,56479885.07400828,0.0,75549304.59717661,44162481.11268061,16215853.505735539,46666672.84451208,0.0,71390753.70314393,0.0,3960024.6578437259,0.0 
 04/26  19:00:00,48528915.727290738,21.0,24.0,19.0,26.0,154890755.53049017,0.0,0.0,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.030731208263041496,6760545.590848281,272111109.2082423,91143433.16251883,120235680.00000002,60731996.04572342,474166.3604018,63491217.810578789,48177325.730006668,18141959.43383821,71091877.8667647,0.0,95424994.02320038,0.0,4350989.360039307,0.0 
 04/26  20:00:00,41724711.8655373,21.0,24.0,19.0,26.0,163924492.24659024,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02560237756053303,6648482.312077222,283661701.476274,111199119.21149709,120235680.00000002,52226902.26477688,117125.86405843686,56843706.92397383,40147775.109113197,17692991.96539259,86735312.98496774,0.0,111149925.43997255,0.0,4269493.061470703,0.0 
 04/26  21:00:00,45129204.45399095,21.0,24.0,19.0,26.0,163650281.28954084,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028167847069984095,6374271.352462327,289370203.8946919,142711006.4740542,90176760.0,56482437.42063771,0.0,34792652.79209104,44162500.20349298,16506792.004116996,111314585.04976228,0.0,135919578.2652076,0.0,4079112.3010303957,0.0 
 04/26  22:00:00,36669641.612103227,21.0,24.0,19.0,26.0,163230308.1447469,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023046981524608349,5954298.212789282,269820314.9171424,163794290.8225249,60117840.00000001,45908184.094617489,148563.4547700116,21872584.615749744,36132972.0402733,14694222.469381148,127759546.84156943,0.0,152242499.4376129,0.0,4201152.9204316,0.0 
 04/26  23:00:00,21558477.720219524,21.0,24.0,19.0,26.0,166021166.7724341,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012806102388041138,8745156.850717349,238591820.2786975,181513313.3882508,30058920.000000005,27019586.890446709,293857.126370594,10122757.095787,20073887.07047149,18097605.47215908,141580384.44283564,0.0,166006236.58091463,0.0,4258253.378395915,0.0 
 04/26  24:00:00,16558669.658106111,21.0,24.0,19.0,26.0,102064232.94782998,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010240354056290894,5421355.221498284,269407038.69978216,236613525.54832486,12023568.0,20769945.151457304,33780042.42036496,0.0,16059109.736980979,13287414.437905223,184558549.92769338,0.0,208881589.138929,0.0,4361066.305239448,0.0 
 04/27  01:00:00,0.0,15.6,30.0,15.6,30.0,56952472.317225057,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4967468.252951958,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11937528.3148263,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  02:00:00,1647603.0412567557,15.6,30.0,15.6,30.0,56896588.65336034,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4911584.589087235,14155032.80504926,0.0,12023568.0,2131464.805049258,0.0,0.0,0.0,11539736.765486597,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  03:00:00,0.0,15.6,30.0,15.6,30.0,56870232.45034747,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4885228.386074369,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11344512.371397438,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  04:00:00,1647620.0365450555,15.6,30.0,15.6,30.0,57371352.386423368,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5386348.322150262,14155054.048757378,0.0,12023568.0,2131486.048757377,0.0,0.0,0.0,13386227.125119647,0.0,0.0,0.0,0.0,0.0,0.0 
 04/27  05:00:00,0.0,21.0,24.0,19.0,26.0,97875416.83961118,0.0,67943.26910515742,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,5737495.854414679,254528286.4640265,224397366.4640265,30058920.000000005,72000.0,36023293.907594937,504753.2063703998,0.0,14260027.565341928,175029945.84194065,424100.3791308854,198270926.43139059,0.0,5443124.927026258,424100.3791308836 
 04/27  06:00:00,13227869.142668989,21.0,24.0,19.0,26.0,145384005.4329511,0.0,81328.08088195214,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007678673679896638,6318267.435479805,273396288.16009786,196671924.8174218,60117840.00000001,16606523.342676053,10466005.287343733,1110004.4215724823,12011516.76311785,16141913.524553363,153404101.357589,505481.3782563573,178128182.21621985,0.0,3960024.657843718,505481.37825636847 
 04/27  07:00:00,48531117.429907109,21.0,24.0,19.0,26.0,172324544.26012007,0.0,105581.77303781218,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030710733161989493,6269832.547460825,312371631.70667538,161460123.5847928,90176760.0,60734748.12188258,0.0,17103445.032962834,48046057.623696018,16241740.965876667,125938896.39613837,649929.191595269,150662977.25476966,0.0,3960024.657843716,649929.1915952616 
 04/27  08:00:00,45123717.61706984,21.0,24.0,19.0,26.0,172336313.8550839,0.0,25298.495176207827,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028152574186825136,6361885.42284444,330722099.51412698,154010840.50977469,120235680.00000002,56475579.00435229,0.0,19649048.435441927,44042197.39890684,16736379.501447484,120128455.59762427,153993.18909540357,144852536.4562571,0.0,3960024.6578437106,153993.189095411 
 04/27  09:00:00,36670525.014488328,21.0,24.0,19.0,26.0,145397663.7612481,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023033296008462286,6413253.829304173,281478553.4542453,145392505.12755538,90176760.0,45909288.32668994,452915.7355928168,17984393.859362529,36034522.64421726,16905405.516303716,113406153.9994932,0.0,137857915.1909336,0.0,4232344.325033796,0.0 
 04/27  10:00:00,33285905.546580357,21.0,24.0,19.0,26.0,172432834.75355483,0.0,61730.15193280435,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020477145637476849,6421974.672234222,338241095.1953122,146267901.0941707,150294600.0,41678594.1011415,0.0,13379776.624080973,32030711.20018177,16869172.556575937,114088962.85345315,366506.18359846217,138813043.7120852,0.0,3960024.6578437148,366506.18359846217 
 04/27  11:00:00,36665165.42106285,21.0,24.0,19.0,26.0,175024743.32979823,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023031828511186019,9075613.39785572,317778348.6013971,121581159.63963472,150294600.0,45902588.96176238,0.0,32270186.189979786,36034507.96949378,19856097.874989306,94833304.51891507,0.0,119557385.37754709,0.0,3960024.6578437329,0.0 
 04/27  12:00:00,31621670.67908247,21.0,24.0,19.0,26.0,172593590.57390718,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020475487053875357,6644460.644520998,285946712.5458978,96053772.63895427,150294600.0,39598339.90694352,0.0,52263982.74826917,32030672.875090206,17834809.355695309,74921942.65838433,0.0,99646023.5170158,0.0,3960024.657843718,0.0 
 04/27  13:00:00,29923408.974034706,21.0,24.0,19.0,26.0,145525026.25366349,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017913741429096624,6540616.3268390879,273302229.8257377,115590996.8545605,120235680.00000002,37475552.97117712,518208.5516972778,41497336.39235254,28026871.139649236,17639103.797053107,90160977.54655719,0.0,114559494.26929134,0.0,4285588.793741099,0.0 
 04/27  14:00:00,24903355.67472798,21.0,24.0,19.0,26.0,145531130.27246834,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015355673611343738,6546720.348202036,264941294.7106829,143563929.5458096,90176760.0,31200605.164873296,227000.79564943806,22185631.41865737,24023012.590909859,17722015.463272279,111979865.04573149,0.0,136585675.83342795,0.0,4078294.728779936,0.0 
 04/27  15:00:00,24901984.139654,21.0,24.0,19.0,26.0,145485717.55031718,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01535659552924178,6501307.626049953,311348563.5080369,159913992.7295437,120235680.00000002,31198890.778493193,0.0,9607457.519790847,24023009.78944632,17449717.840353535,124732914.32904409,0.0,149456995.18768067,0.0,3960024.6578437106,0.0 
 04/27  16:00:00,24282819.03542248,21.0,24.0,19.0,26.0,172292107.85114984,0.0,86762.07149294231,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015356774373336107,6256215.85538944,362420332.97334375,151641863.92034457,180353520.0,30424949.05299915,0.0,17180287.565839735,24023022.812998736,15973021.941666346,118280653.85786876,528639.6663704577,143004734.71649993,0.0,3960024.657843718,528639.666370454 
 04/27  17:00:00,32254856.249905338,21.0,24.0,19.0,26.0,172287591.36789937,0.0,26965.311553223357,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020471031609845884,6311496.12696441,345936017.35937359,125192690.47554219,180353520.0,40389806.88383137,0.0,32979976.370964007,32030623.993375269,16223708.54432925,97650298.5709229,163188.30510351328,122374379.42955429,0.0,3960024.657843718,163188.30510350583 
 04/27  18:00:00,45124151.97579561,21.0,24.0,19.0,26.0,172340537.7501049,0.0,31974.986816147164,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028151301053806037,6359432.826226806,328065319.59208956,91235677.64961073,180353520.0,56476121.942478809,0.0,53240552.80730624,44042185.29796737,16398216.884341415,71163828.56669636,192154.4754360149,95887909.42532842,0.0,3960024.6578437106,192154.47543600008 
 04/27  19:00:00,48528477.086466599,21.0,24.0,19.0,26.0,154995530.17825873,0.0,0.0,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.030711831182205268,6865320.238636246,273522671.65255257,92555543.89747726,120235680.00000002,60731447.75507529,575711.504147732,49688116.620103929,48046060.60594598,18506774.86262274,72193324.24003226,0.0,96607630.78088853,0.0,4269798.975619569,0.0 
 04/27  20:00:00,41730101.50236073,21.0,24.0,19.0,26.0,164104945.45934177,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025594461711405827,6828935.52483665,258299570.13676856,85830250.95352774,120235680.00000002,52233639.1832408,122921.2190001399,50393443.422356609,40038389.38205901,18269047.47914858,66947595.74375164,0.0,91671676.60238096,0.0,3960024.6578437255,0.0 
 04/27  21:00:00,44843670.031307999,21.0,24.0,19.0,26.0,163859802.92213429,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028154111729450528,6583792.985069537,251366462.02204354,105064175.87154833,90176760.0,56125526.150495197,229238.42106028717,32832603.3873372,44042213.730075079,17177980.82613066,81950057.1798077,0.0,106674138.03843919,0.0,3960024.657843718,0.0 
 04/27  22:00:00,36942834.050198499,21.0,24.0,19.0,26.0,163478252.6592651,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023031727450484528,6202242.727322742,218692818.9848253,112325310.80868197,60117840.00000001,46249668.176143389,588495.3920429244,23723898.507649084,36034512.35223389,15467248.986316178,87613742.43077192,0.0,112222961.4330194,0.0,4074886.5142279507,0.0 
 04/27  23:00:00,19891623.86251215,21.0,24.0,19.0,26.0,166267612.22985298,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012793753108501788,8991602.308148576,164012959.04372639,109017980.02325157,30058920.000000005,24936059.0204748,1025991.0653721046,15662251.287140452,20019194.87015456,19001881.61151889,85034024.41813623,0.0,109582410.51645079,0.0,4135719.418161566,0.0 
 04/27  24:00:00,16557141.653371115,21.0,24.0,19.0,26.0,102489621.61255466,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010238350361565393,5846743.886224972,165003062.5708333,132211459.38912896,12023568.0,20768035.181704344,17344689.218729564,0.0,16015355.44881712,14586693.980911069,103124938.32352059,0.0,127449973.65575007,0.0,4359070.184246576,0.0 
 04/28  01:00:00,1647651.4378012992,15.6,30.0,15.6,30.0,57499523.8658073,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5514519.8015342,14155093.299584456,0.0,12023568.0,2131525.2995844569,0.0,0.0,0.0,13764040.160688352,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  02:00:00,0.0,15.6,30.0,15.6,30.0,57546590.1110031,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5561586.046729996,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13713936.127208529,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  03:00:00,1647668.3562919724,15.6,30.0,15.6,30.0,57618341.22543243,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5633337.161159333,14155114.44729736,0.0,12023568.0,2131546.4472973609,0.0,0.0,0.0,13791864.701781396,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  04:00:00,0.0,15.6,30.0,15.6,30.0,60097316.04492527,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8112311.980652163,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,23718215.215251067,0.0,0.0,0.0,0.0,0.0,0.0 
 04/28  05:00:00,1647536.3344383143,21.0,24.0,19.0,26.0,100288227.7502365,0.0,59616.46735941013,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,8158633.566785757,148033730.97404058,115843429.55093552,30058920.000000005,2131381.4231050659,13700675.08775618,139944.73850447083,0.0,23704045.639945367,90357875.0497297,319066.396957907,115081955.90836087,0.0,3960024.657843718,319066.396957907 
 04/28  06:00:00,11577789.290734794,21.0,24.0,19.0,26.0,146626236.17233975,0.0,114965.63201947265,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007670024234026013,7526860.623739577,192319489.6701713,117657687.08726855,60117840.00000001,14543962.582902736,144732.67434633926,3250284.439622702,11978502.54631497,20925968.221437348,91772995.92806947,640526.6674528448,116497076.78669869,0.0,3960024.6578437106,640526.6674528299 
 04/28  07:00:00,48530345.07834686,21.0,24.0,19.0,26.0,172638173.24745927,0.0,138221.58106975587,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03069456207312498,6550821.7267842949,265560292.5980578,114649749.89734502,90176760.0,60733782.70071278,0.0,25855162.460409799,47914035.72102567,17384648.548754097,89426804.9199291,811209.0640974986,114150885.77856124,0.0,3960024.6578437148,811209.064097506 
 04/28  08:00:00,45125568.9377508,21.0,24.0,19.0,26.0,172547158.6240118,0.0,29978.24743697018,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028134883073011115,6568050.439529296,299027821.14818206,122314248.03679684,120235680.00000002,56477893.11138524,0.0,26701343.590944366,43921190.459316458,17615773.529327044,95405113.46870154,178834.88170750103,120129194.32733366,0.0,3960024.6578437259,178834.88170750845 
 04/28  09:00:00,36662232.841120768,21.0,24.0,19.0,26.0,145528737.14215649,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023020839630285219,6544327.210225004,278979138.06914249,142903454.76289753,90176760.0,45898923.306244958,635870.2338469095,21855547.37749743,35935483.890076708,17681165.316015208,111464694.71506007,0.0,135829108.18684975,0.0,4319692.044685129,0.0 
 04/28  10:00:00,33287838.40507742,21.0,24.0,19.0,26.0,172483743.05618567,0.0,66054.8842437769,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02046294250631635,6468558.242568238,353643189.2614531,161667579.13293839,150294600.0,41681010.1285147,0.0,14742203.514999107,31942690.79720555,17354285.02381402,126100711.72369197,404811.8277403851,150824792.58232347,0.0,3960024.657843722,404811.82774039628 
 04/28  11:00:00,36669165.5765676,21.0,24.0,19.0,26.0,175038991.31275315,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02302060328533362,9089861.380821884,340210647.236624,144008458.17515893,150294600.0,45907589.06146508,0.0,32324346.03975017,35935530.41890778,20107222.672786289,112326597.37662398,0.0,137050678.23525638,0.0,3960024.657843718,0.0 
 04/28  12:00:00,31616918.97254838,21.0,24.0,19.0,26.0,172528705.02509947,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020466266194633016,6579575.095722519,318064311.5733958,128177311.18715349,150294600.0,39592400.38624234,0.0,50808656.238249558,31942677.08053115,17879376.56221785,99978302.72597972,0.0,124702383.5846129,0.0,3960024.657843711,0.0 
 04/28  13:00:00,29924208.492697158,21.0,24.0,19.0,26.0,145443848.9439133,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01790233310886873,6459439.017100311,300908304.78366139,143196072.4330797,120235680.00000002,37476552.350581679,186485.37365448505,40801798.874128978,27949857.9119737,17527685.621408706,111692936.49780217,0.0,136087422.94505076,0.0,4289619.069226506,0.0 
 04/28  14:00:00,24903217.378585854,21.0,24.0,19.0,26.0,145434874.80754555,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015347249152389225,6450464.883287622,287639385.6454745,166262193.34750558,90176760.0,31200432.297968914,25488.533074274892,22669668.587869444,23956995.55768041,17480196.36407363,129684510.81105437,0.0,154303080.5829384,0.0,4065535.74459162,0.0 
 04/28  15:00:00,24901035.291575504,21.0,24.0,19.0,26.0,145379494.54071493,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015348637845679822,6395084.616455619,333666708.75823768,182233324.0173846,120235680.00000002,31197704.740853009,0.0,10493211.242219132,23956998.135336158,17150820.0670155,142141992.73356,0.0,166866073.59219054,0.0,3960024.657843718,0.0 
 04/28  16:00:00,23241527.98583325,21.0,24.0,19.0,26.0,172182116.44328333,0.0,76365.6239200338,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015346566996343764,6156620.895106057,377811761.4237654,168334881.5368108,180353520.0,29123359.88695462,0.0,18747923.622305186,23957013.887034224,15651360.421547628,131301207.59871242,474494.7306855316,156025288.45734305,0.0,3960024.6578437106,474494.7306855316 
 04/28  17:00:00,33297797.44213809,21.0,24.0,19.0,26.0,172196446.3629558,0.0,45615.51519557864,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02045958939093314,6201700.918389954,367812961.4373753,145765982.74825166,180353520.0,41693458.68912368,0.0,33735599.047981109,31942653.095986844,15879966.011028793,113697466.54363629,281729.956162618,138421547.40226857,0.0,3960024.6578437106,281729.95616262537 
 04/28  18:00:00,45125541.38825757,21.0,24.0,19.0,26.0,172198608.5994282,0.0,22703.917755260994,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028136717078633724,6226774.744625563,359382766.3319138,122551387.65674305,180353520.0,56477858.67517075,0.0,51715128.77956282,43921169.01225409,16027359.698360444,95590082.37225959,140417.80048877473,120314163.23088926,0.0,3960024.657843718,140417.80048876728 
 04/28  19:00:00,48531757.36342004,21.0,24.0,19.0,26.0,154328993.70320023,0.0,0.0,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.030693885937295726,6198783.763595677,308905849.12760689,127934621.10397947,120235680.00000002,60735548.023627389,244091.14093600005,46809441.48321904,47914020.88713121,15862951.143077843,99789004.46110398,0.0,124184066.46446201,0.0,4289043.513117573,0.0 
 04/28  20:00:00,40056895.883152838,21.0,24.0,19.0,26.0,163440837.79212848,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025579992222319667,6164827.85763783,298384301.8929541,128006450.1312233,120235680.00000002,50142171.7617308,0.0,46694178.22469664,39928369.93388115,15662928.544849579,99845031.1023542,0.0,124569111.96098612,0.0,3960024.6578437185,0.0 
 04/28  21:00:00,45125611.4989914,21.0,24.0,19.0,26.0,163292728.28578187,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02813475744350615,6016718.348736445,298246467.50809457,151591761.19616593,90176760.0,56477946.31192861,0.0,28301745.952999917,43921190.7193135,14998620.384479095,118241573.73300942,0.0,142965654.59164173,0.0,3960024.657843718,0.0 
 04/28  22:00:00,36663286.737626139,21.0,24.0,19.0,26.0,163256366.92834223,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.023020835130356106,5980356.996410711,275835561.1232977,169817480.4713653,60117840.00000001,45900240.651932369,27521.045531320124,17544597.021619906,35935487.685787778,14845994.57598909,132457634.76766493,0.0,157046368.96935118,0.0,4095371.3147888758,0.0 
 04/28  23:00:00,21558097.64345895,21.0,24.0,19.0,26.0,166056092.97430233,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012792188043217728,8780083.052599485,242750111.27230249,185672079.4688106,30058920.000000005,27019111.80349189,186267.18009209145,7364135.418169314,19964184.601997187,18307162.68345189,144824221.98567228,0.0,169346154.44189979,0.0,4162173.060246817,0.0 
 04/28  24:00:00,16557660.40124272,21.0,24.0,19.0,26.0,102102742.23755503,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010229037777194647,5459864.511234657,278950893.4142466,246158641.8099808,12023568.0,20768683.604265799,36197067.40440906,0.0,15971345.466314374,13601159.722024367,192003740.61178509,0.0,216316528.81092636,0.0,4371317.317330795,0.0 
 04/29  01:00:00,0.0,15.6,30.0,15.6,30.0,56983104.00794016,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4998099.943667066,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12310232.684873825,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  02:00:00,1647660.4973918575,15.6,30.0,15.6,30.0,56927360.369935978,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4942356.305662869,14155104.623858227,0.0,12023568.0,2131536.6238582266,0.0,0.0,0.0,11945068.920174035,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  03:00:00,0.0,15.6,30.0,15.6,30.0,56918858.41221737,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4933854.34794426,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11772679.411446406,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  04:00:00,1647528.4409930285,15.6,30.0,15.6,30.0,57417564.568345058,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5432560.504071955,14154939.556485286,0.0,12023568.0,2131371.556485286,0.0,0.0,0.0,13830326.154156702,0.0,0.0,0.0,0.0,0.0,0.0 
 04/29  05:00:00,0.0,21.0,24.0,19.0,26.0,97905218.22603487,0.0,55216.81426758884,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,5780023.695675947,281266766.90470638,251135846.9047064,30058920.000000005,72000.0,43277486.65241806,546871.0386509501,0.0,14727331.134035089,195885960.58567099,346577.4443909626,218844065.46113108,0.0,5726000.641016909,346577.4443909614 
 04/29  06:00:00,13226670.683480908,21.0,24.0,19.0,26.0,145493399.97704069,0.0,121019.8374854241,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0076715793498828249,6387970.222973015,286262685.1034242,209539819.80636738,60117840.00000001,16605025.297056849,14975012.975606844,1395077.9231288366,11945324.120752952,16632216.007933109,163441059.44896657,751252.0197700862,188165140.3075967,0.0,3960024.6578437255,751252.0197700763 
 04/29  07:00:00,11575299.578295257,21.0,24.0,19.0,26.0,172366983.27380909,0.0,87123.30556583943,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007670068026555198,6330730.051662521,259060196.776587,154342586.2753056,90176760.0,14540850.501281418,0.0,22903386.024033458,11945309.110972545,16589774.657167074,120387217.29473838,534693.0082263954,145111298.15337093,0.0,3960024.6578437255,534693.0082264028 
 04/29  08:00:00,13230207.050729517,21.0,24.0,19.0,26.0,172408451.40224765,0.0,56664.9123815011,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0076663772790997769,6402656.573289088,276931072.846598,140085947.1741814,120235680.00000002,16609445.672416613,0.0,27411291.626988856,11945324.57441785,16905953.082583976,109267038.79586149,343256.3423034568,133991119.65449296,0.0,3960024.657843711,343256.34230347166 
 04/29  09:00:00,40057404.88337334,21.0,24.0,19.0,26.0,145489041.32296277,0.0,35432.364088963106,40372104.38563864,0.0,69928200.0,28684105.52327201,0.025566098594477235,6469199.024397047,274363733.1147774,134044165.11481828,90176760.0,50142807.99995908,285901.90162439088,21732883.604502337,39817748.4014028,17128311.466782426,104554448.78955826,209445.8745163254,129133112.27341561,0.0,4105442.0326185396,209445.8745163254 
 04/29  10:00:00,36668239.70812237,21.0,24.0,19.0,26.0,172543281.69523449,0.0,80999.24887099795,40372104.38563864,0.0,96892920.0,28684105.52327201,0.023007051825496465,6513152.514445751,316393722.411564,120192690.66374147,150294600.0,45906431.7478226,0.0,20343911.084616856,35835971.289186518,17163969.597694044,93750298.71771835,471372.94891319607,118474379.5763509,0.0,3960024.657843722,471372.94891320719 
 04/29  11:00:00,41728190.244640547,21.0,24.0,19.0,26.0,175169235.6383363,0.0,61650.31621889671,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02556542763626323,9158455.387641306,285471825.7910538,82945975.6347264,150294600.0,52231250.15632742,0.0,39958491.185973707,39817748.41869919,20136547.713702814,64697860.995086599,351940.9610340225,89421941.85371769,0.0,3960024.657843718,351940.9610340225 
 04/29  12:00:00,40044630.4175381,21.0,24.0,19.0,26.0,172709374.63433353,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02556067584189787,6760244.699862184,271067782.4949827,70646342.27496346,150294600.0,50126840.22001925,0.0,46545975.185221228,39817748.54131823,18085729.759531566,55104146.97447149,0.0,79828227.83310372,0.0,3960024.6578437185,0.0 
 04/29  13:00:00,36672589.39215351,21.0,24.0,19.0,26.0,145676238.5093864,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.023008339977672988,6691828.577467386,230100103.38832993,63952554.638419497,120235680.00000002,45911868.749910417,1034928.310841535,44192136.04441349,35835971.79539286,17820374.47464088,49882992.61796722,0.0,74332512.56490724,0.0,4234585.569535896,0.0 
 04/29  14:00:00,33283034.740693474,21.0,24.0,19.0,26.0,145803017.7792035,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020454521725689187,6818607.849838329,166956346.46945609,35104580.807725097,90176760.0,41675005.66173096,1034026.5846652975,41585475.676896948,31854198.034890698,17949724.03810771,27381573.03002557,0.0,52105653.88865696,0.0,3960024.657843703,0.0 
 04/29  15:00:00,31629030.215267015,21.0,24.0,19.0,26.0,145855106.12368459,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020447504886317623,6870696.19432643,165661544.2302263,5818325.0772423,120235680.00000002,39607539.152983989,1140631.9200359015,44831065.77403875,31854153.541002327,17752300.381637057,4538293.560248993,0.0,29262374.418880404,0.0,3960024.6578436957,0.0 
 04/29  16:00:00,28261528.138662045,21.0,24.0,19.0,26.0,172790734.31356979,0.0,167316.95867655197,40372104.38563864,0.0,96892920.0,28684105.52327201,0.017896497141929529,6674287.428086082,215751761.26141895,0.0,180353520.0,35398241.261418949,41781.49997013097,47994437.361679669,27872418.02264542,16334789.7811179,0.0,836841.9188818602,24724080.8586315,0.0,3960024.6578437106,836841.9188818602 
 04/29  17:00:00,33295075.41364715,21.0,24.0,19.0,26.0,172841009.18557055,0.0,131576.6594326239,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020448814515159776,6760302.5967784649,222043576.21793676,0.0,180353520.0,41690056.21793671,262233.5372497062,46829784.05110591,31854166.612329436,16684186.07188877,0.0,650918.649788111,24724080.858631515,0.0,3960024.657843718,650918.6497880886 
 04/29  18:00:00,45121644.5308077,21.0,24.0,19.0,26.0,173577677.40628238,0.0,827132.9344683116,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028122511794782327,6801414.534780865,236826507.69559176,0.0,180353520.0,56472987.69559172,66755.94069674624,62552801.17779018,43799489.15204494,16961771.91946561,0.0,4148061.92553675,24724080.85863151,0.0,3960024.657843713,4148061.925536732 
 04/29  19:00:00,43445849.31158668,21.0,24.0,19.0,26.0,155426668.54585038,0.0,0.0,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.028120641704977895,7296458.608819088,175163423.07287497,549459.7375173293,120235680.00000002,54378283.33535762,2059881.5925475334,67127813.12087889,43799480.41587135,19004318.622799256,428578.5952635168,0.0,24724080.85863151,0.0,4388603.253107229,0.0 
 04/29  20:00:00,41722856.25373542,21.0,24.0,19.0,26.0,164400619.41120265,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02556396989383876,7124609.476728029,173258315.5574367,798052.7634923295,120235680.00000002,52224582.79394434,2266061.7016146166,62892989.637977119,39817747.28701196,18467492.277625614,622481.155524017,0.0,24724080.85863148,0.0,4582505.813367718,0.0 
 04/29  21:00:00,43446423.02709037,21.0,24.0,19.0,26.0,164022207.49923126,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02812042377945933,6746197.562200203,162364399.84572567,17808639.37956746,90176760.0,54379000.46615818,1853650.0797312647,58280392.237369958,43799510.648651529,17094348.940053807,13890738.716062617,0.0,38107054.973418097,0.0,4467789.259119772,0.0 
 04/29  22:00:00,33294670.55272818,21.0,24.0,19.0,26.0,163556552.74134497,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020448448544475908,6280542.811985854,142927794.8713867,41120404.72001617,60117840.00000001,41689550.15137051,1583300.916010621,48055314.67120453,31854182.773380028,15267025.980849006,32073915.68161261,0.0,56491213.466251898,0.0,4266807.731836195,0.0 
 04/29  23:00:00,24901846.438304798,21.0,24.0,19.0,26.0,166276104.67612273,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015338966810246576,9000094.751873086,124096005.95780799,62838367.30274208,30058920.000000005,31198718.655065888,1485883.1724644295,33188709.2527287,23890631.98850061,18700538.320811906,49013926.496138829,0.0,73496074.35269584,0.0,4201957.659917804,0.0 
 04/29  24:00:00,16559909.258172743,21.0,24.0,19.0,26.0,102418280.16059086,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010226157422282414,5775402.43427337,151476066.71227063,118681004.09006967,12023568.0,20771494.62220094,12589602.473035053,0.0,15927098.646972765,14046470.003854765,92571183.19025436,0.0,116822233.70209605,0.0,4433055.004634257,0.0 
 04/30  01:00:00,0.0,15.6,30.0,15.6,30.0,57364118.963524598,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5379114.89925149,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13053278.035339652,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  02:00:00,1647599.37795065,15.6,30.0,15.6,30.0,57314774.496907647,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5329770.432634538,14155028.22600333,0.0,12023568.0,2131460.226003331,0.0,0.0,0.0,12853853.712047387,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  03:00:00,0.0,15.6,30.0,15.6,30.0,57280927.23402364,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5295923.169750538,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12709259.155311609,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  04:00:00,1647616.3743439713,15.6,30.0,15.6,30.0,57793590.64203273,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5808586.57775963,14155049.471092701,0.0,12023568.0,2131481.4710927016,0.0,0.0,0.0,14823586.830370656,0.0,0.0,0.0,0.0,0.0,0.0 
 04/30  05:00:00,0.0,21.0,24.0,19.0,26.0,98234460.00996506,0.0,88362.25636213554,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,6076120.037511589,168162094.90806587,138031174.90806587,30058920.000000005,72000.0,19411381.09768409,310872.7005146578,0.0,15243985.8547675,107664316.42829135,483726.2319699436,132357451.14951648,0.0,3990970.795252951,483726.2319699436 
 04/30  06:00:00,13228343.693269926,21.0,24.0,19.0,26.0,145693046.15294356,0.0,99366.59724713743,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0076640195466566398,6609269.639121734,195104183.02421648,118379226.50452119,60117840.00000001,16607116.51969526,753123.7970423931,952158.7887715537,11911966.964788074,16874285.677851075,92335796.67352653,546909.2091019575,117059877.53215987,0.0,3960024.657843718,546909.2091019575 
 04/30  07:00:00,11571353.384961786,21.0,24.0,19.0,26.0,172564425.45087917,0.0,88825.40408536671,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007668554891053552,6526470.130214588,175145613.40082807,70432935.54781246,90176760.0,14535917.853015604,44915.27033559796,36407623.382889669,11911963.74491796,16781660.484311869,54937689.72729373,490435.7068734864,79661770.58592557,0.0,3960024.6578437297,490435.706873479 
 04/30  08:00:00,13231474.34325567,21.0,24.0,19.0,26.0,172635725.9904248,0.0,78066.51976434373,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007661191395582629,6608529.55408858,192317616.18511049,55470906.42703124,120235680.00000002,16611029.758079216,98645.66126904574,41290283.210007477,11911955.172305869,17104033.409956203,43267307.01308436,425680.1385312455,67991387.8717164,0.0,3960024.657843718,425680.138531253 
 04/30  09:00:00,13227705.900226418,21.0,24.0,19.0,26.0,145627740.63891585,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0076648114341031129,6643330.722340357,177932249.66403417,71149170.3705476,90176760.0,16606319.29348657,1400511.3287718532,22894185.652427388,11911967.401647717,17163453.213245054,55496352.88902712,0.0,80059036.09397863,0.0,4121422.3115233785,0.0 
 04/30  10:00:00,40047845.16033255,21.0,24.0,19.0,26.0,172699351.87356398,0.0,107622.35944366876,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025548622918455844,6642599.579660999,261931374.57510654,61505916.002682808,150294600.0,50130858.57242373,57992.42344536651,28406669.571395346,39706558.15814048,17103010.980600299,47974614.48209259,573699.979664142,72698695.34072472,0.0,3960024.657843718,573699.9796641346 
 04/30  11:00:00,40056455.03877936,21.0,24.0,19.0,26.0,175234909.79541207,0.0,20113.362194028574,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025551296090772728,9265666.498756048,245285796.53951574,44849575.82281762,150294600.0,50141620.71669813,421962.1900839305,36644649.030032578,39706558.10252435,20002287.295826809,34982669.14179776,106122.16549716947,59706750.00042966,0.0,3960024.657843733,106122.16549716947 
 04/30  12:00:00,33291931.22306012,21.0,24.0,19.0,26.0,172820378.56513415,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020437738011272995,6871248.635785732,209873300.51872883,17892574.464607195,150294600.0,41686126.05412164,771700.4016267263,51488780.785015929,31765234.759760165,17787139.264680547,13956208.082393613,0.0,38680288.94102511,0.0,3960024.6578437106,0.0 
 04/30  13:00:00,31617691.45620297,21.0,24.0,19.0,26.0,145734113.12589313,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020443231155155236,6749703.19653924,176238596.04474307,16409550.072216107,120235680.00000002,39593365.97252694,1538459.8562131937,50638061.38885016,31765210.932997325,17427839.885130936,12799449.056328563,0.0,37357067.04485347,0.0,4126487.527950387,0.0 
 04/30  14:00:00,24900263.54387651,21.0,24.0,19.0,26.0,145770219.69777654,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015327669085993944,6785809.773538189,139507118.29890523,18133618.224409764,90176760.0,31196740.074495488,1430687.7092011935,41273799.98247444,23823883.58870262,17449601.896592,14144222.215039615,0.0,38868303.073671158,0.0,3960024.657843703,0.0 
 04/30  15:00:00,24901564.13824954,21.0,24.0,19.0,26.0,145756347.29255,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015328188725370389,6771937.36831115,169839961.0903592,18405915.303680734,120235680.00000002,31198365.786678476,1253696.4675674278,36375228.06219156,23823917.306928874,17244582.43322265,14356613.936870974,0.0,39080694.79550223,0.0,3960024.6578437106,0.0 
 04/30  16:00:00,24902420.66323326,21.0,24.0,19.0,26.0,172586119.2258285,0.0,82724.26896445133,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015329320257726176,6554265.032624062,214294825.2666152,2741868.843979867,180353520.0,31199436.422635344,398571.2540954628,44688297.96781908,23823905.583464847,15818482.150225563,2138657.6983042967,412564.43304446866,26862738.556935803,0.0,3960024.657843718,412564.43304446866 
 04/30  17:00:00,31615869.106257038,21.0,24.0,19.0,26.0,172641182.21699775,0.0,72077.77383213764,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020443091743388508,6619974.513811829,219944608.07822708,0.0,180353520.0,39591088.07822706,365202.42048965746,49524851.05166277,31765211.350844284,16138105.386158389,0.0,357250.56169335,24724080.858631489,0.0,3960024.6578437106,357250.56169335 
 04/30  18:00:00,41721362.99617332,21.0,24.0,19.0,26.0,172589655.6732279,0.0,51080.48056602322,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02554755010914831,6589445.25820365,236603501.70364813,4027265.446313033,180353520.0,52222716.25733508,658590.8050204807,60171243.300351317,39706557.6248421,16353375.733019315,3141267.0481241659,261764.67623830727,27737079.227095769,0.0,4088293.33750357,261764.67623830727 
 04/30  19:00:00,40044308.83315081,21.0,24.0,19.0,26.0,155176489.4848699,0.0,0.0,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.0255469707201578,7046279.550412274,192719947.1678686,22357828.92072201,120235680.00000002,50126438.24714659,1788965.8963335953,60417531.529181119,39706558.13618157,18503686.920771146,17439106.558163175,0.0,41697639.95539869,0.0,4425572.119240039,0.0 
 04/30  20:00:00,33282117.893353844,21.0,24.0,19.0,26.0,164221809.30560688,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02044421038659636,6945799.376252009,197980427.15224488,36070887.52798789,120235680.00000002,41673859.62425696,1181159.7182830473,58664328.972319398,31765245.733153829,18242961.060093769,28135292.271830556,0.0,52555036.44565057,0.0,4264361.342655162,0.0 
 04/30  21:00:00,40038405.1062372,21.0,24.0,19.0,26.0,163924756.1192377,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025545580514812387,6648746.184781463,215465579.269915,75169760.54167724,90176760.0,50119058.72823778,863108.3442802559,34212096.69404911,39706558.08160004,17095598.28465917,58632413.222508247,0.0,83232167.21235544,0.0,4084351.5266277047,0.0 
 04/30  22:00:00,31620544.225021114,21.0,24.0,19.0,26.0,163487820.01446796,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02044124975253708,6211810.085116107,201751668.51434065,102036896.64831218,60117840.00000001,39596931.86602846,1039070.502005441,21295906.393070464,31765199.60952948,15338188.917664972,79588779.38568349,0.0,104070724.52811349,0.0,4202160.374044987,0.0 
 04/30  23:00:00,16558650.0372447,21.0,24.0,19.0,26.0,166192995.80409698,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010219050584599947,8916985.88496727,169047309.8860702,118218469.26022527,30058920.000000005,20769920.625844934,1102129.5483341693,17920168.590290224,15882622.723001747,18771823.277658598,92210406.02297569,0.0,116629290.43845624,0.0,4265221.10099445,0.0 
 04/30  24:00:00,21550715.57421144,21.0,24.0,19.0,26.0,102307467.75610672,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012773433401209487,5664590.027241953,219468377.96731914,180434925.57566307,12023568.0,27009884.391656035,23016488.130634905,0.0,19853277.927553379,14133977.949987796,140739241.9490172,0.0,164993906.52718265,0.0,4429440.938310089,0.0 
 05/01  01:00:00,0.0,15.6,30.0,15.6,30.0,57192603.344367679,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5207599.280094577,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12933631.52370707,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  02:00:00,1647666.044404782,15.6,30.0,15.6,30.0,57117858.994421157,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5132854.930148047,14155111.55749309,0.0,12023568.0,2131543.557493092,0.0,0.0,0.0,12646691.950792281,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  03:00:00,0.0,15.6,30.0,15.6,30.0,57035483.93561018,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5050479.871337079,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12318137.823148948,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  04:00:00,1647534.0222060553,15.6,30.0,15.6,30.0,57475485.16892668,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5490481.104653581,14154946.53286947,0.0,12023568.0,2131378.5328694696,0.0,0.0,0.0,14233676.238315052,0.0,0.0,0.0,0.0,0.0,0.0 
 05/01  05:00:00,0.0,21.0,24.0,19.0,26.0,97994093.05243697,0.0,90245.39864357859,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,5833869.937702052,263150920.919079,233020000.919079,30058920.000000005,72000.0,34307797.244000907,714289.1688762533,0.0,14952698.952390016,181755600.7168816,569395.4792223062,205036409.3404348,0.0,5403296.89292209,569395.479222306 
 05/01  06:00:00,13227453.85261753,21.0,24.0,19.0,26.0,145612487.80062906,0.0,140069.28557916653,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007661070929847254,6488008.598478144,254196063.306915,177472219.0669739,60117840.00000001,16606004.239941081,6557497.959910106,1148112.3332784784,11878449.178105377,16926778.874261425,138428330.87223966,841207.2867401216,163152411.73087076,0.0,3960024.6578437255,841207.2867401216 
 05/01  07:00:00,48528938.262176427,21.0,24.0,19.0,26.0,172691619.72676505,0.0,164707.41031541563,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030643815891214317,6577782.376895145,240111983.60533459,89203199.39153739,90176760.0,60732024.21379717,0.0,26951038.44945225,47513792.86320105,17152197.914577657,69578495.52539917,937674.8031282285,94302576.38403133,0.0,3960024.657843711,937674.8031282285 
 05/01  08:00:00,43442828.717532787,21.0,24.0,19.0,26.0,172888019.8833264,0.0,148357.66668782157,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02808548087705732,6790532.279642435,218306904.82929028,43696717.16500665,120235680.00000002,54374507.6642836,86134.30745169462,34820645.63915068,43554235.68450178,17754432.345629064,34083439.388705197,802915.2046185939,58807520.24733666,0.0,3960024.6578437106,802915.2046185939 
 05/01  09:00:00,36659453.97899839,21.0,24.0,19.0,26.0,145865395.09795106,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022980853659633518,6880985.166059527,162112332.5539119,26040122.75954803,90176760.0,45895449.79436387,1949735.8051928189,36063338.396597508,35635328.507615339,17973759.93174284,20311295.752447465,0.0,44784800.27304827,0.0,4210600.995874619,0.0 
 05/01  10:00:00,31619486.852423569,21.0,24.0,19.0,26.0,172962610.53445066,0.0,102459.59788504194,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020431620566719427,6911021.0072233299,208425028.998936,18534818.8236279,150294600.0,39595610.1753081,510317.4531289882,32686873.146923964,31675863.643431028,17917304.36798256,14457158.682429763,532806.7355536495,39181239.54106084,0.0,3960024.657843722,532806.7355536495 
 05/01  11:00:00,36669065.920462589,21.0,24.0,19.0,26.0,175631132.91669519,0.0,135435.28823910986,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02297826328082901,9546567.69656712,196202064.49369253,0.0,150294600.0,45907464.49369253,342259.85248104939,49028058.682275708,35635343.0933339,20879951.36384501,0.0,697193.1198196994,24724080.85863146,0.0,3960024.6578437068,697193.1198196993 
 05/01  12:00:00,33289008.60524672,21.0,24.0,19.0,26.0,173307016.36282299,0.0,106495.07958220554,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020425994758680494,7251391.353904115,191977072.85102929,0.0,150294600.0,41682472.85102928,443852.9665761227,59454909.82275884,31675856.04715503,19105148.75694035,0.0,546424.9326988517,24724080.85863141,0.0,3960024.657843728,546424.9326988591 
 05/01  13:00:00,28257921.872823989,21.0,24.0,19.0,26.0,146114182.12506024,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017874224507400617,7129772.198275369,156124329.34165875,494915.8271819735,120235680.00000002,35393733.514476779,2117893.306947967,57212372.15696631,27716381.552940154,18911976.881224716,386034.34520193937,0.0,24724080.858631448,0.0,4346059.003045641,0.0 
 05/01  14:00:00,24902002.71463824,21.0,24.0,19.0,26.0,146068216.90827144,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015321273084090429,7083806.9840395119,121645128.50394133,269454.50715748345,90176760.0,31198913.996783846,1991350.7409484813,49911785.421149928,23756870.097229113,18811585.790910778,210174.5155828371,0.0,24724080.85863151,0.0,4170199.1734265505,0.0 
 05/01  15:00:00,24900834.443935638,21.0,24.0,19.0,26.0,146029462.72418786,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01532350569044107,7045052.7999537079,152256203.2940977,823069.6080407188,120235680.00000002,31197453.686056965,1788894.8967114553,40690029.08278327,23756873.51163726,18443767.594896594,641994.2942717606,0.0,25144277.929175505,0.0,4181821.881571366,0.0 
 05/01  16:00:00,23239023.31238,21.0,24.0,19.0,26.0,172933624.9190553,0.0,152529.62572770159,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015319238352130834,6831965.369097713,209473749.10442025,0.0,180353520.0,29120229.104420268,341481.3419184829,43112416.499325189,23756867.644391579,17031873.24908135,0.0,782208.0566815501,24724080.85863153,0.0,3960024.657843737,782208.0566815538 
 05/01  17:00:00,33287867.769455203,21.0,24.0,19.0,26.0,173332827.8709554,0.0,476483.0278760545,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020426068628683553,6907214.913742598,222034566.83329196,0.0,180353520.0,41681046.83329191,121357.85089318779,51110884.02078393,31675856.771359039,17365373.361989418,0.0,2433491.030272344,24724080.85863149,0.0,3960024.6578437157,2433491.030272344 
 05/01  18:00:00,43446655.6007383,21.0,24.0,19.0,26.0,175418739.00736205,0.0,2553153.4480051996,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02808961981321056,6916455.622356556,234732811.1777134,0.0,180353520.0,54379291.177713397,0.0,68827734.30523619,43554277.62824884,17463011.62655351,0.0,13312633.370959387,24724080.858631474,0.0,3960024.657843729,13312633.370959372 
 05/01  19:00:00,48519902.94884536,21.0,24.0,19.0,26.0,155554748.136831,0.0,42785.275439458324,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.03063979797058827,7381752.921841066,181420019.29349149,463609.0075045408,120235680.00000002,60720730.2859869,1674369.5166991926,65477468.92376596,47513794.6174722,19531594.590249525,361615.02585354188,224462.9503064262,24724080.8586315,0.0,4321639.6836972539,224462.9503064299 
