Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 05/01  20:00:00,40059261.06552724,21.0,24.0,19.0,26.0,164439295.19794319,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025537147117359966,7163285.263495382,173245978.9978757,2865170.814157528,120235680.00000002,50145128.183718148,2393815.627654701,71357818.72752419,39594831.537994209,18985248.297940285,2234833.2350428716,0.0,26152620.051385397,0.0,4766318.700132599,0.0 
 05/01  21:00:00,45119940.523619879,21.0,24.0,19.0,26.0,164033156.1846036,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028084920292644524,6757146.247608027,191887440.75853265,45239823.03159419,90176760.0,56470857.726938489,1506722.2684474658,49887398.98866284,43554285.56069736,17505295.740457644,35287061.96464347,0.0,59523872.859037417,0.0,4447294.62208186,0.0 
 05/01  22:00:00,36668502.02184799,21.0,24.0,19.0,26.0,163553551.55491305,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022981972649226705,6277541.623020411,185812702.37500755,79788102.74123653,60117840.00000001,45906759.63377102,1200677.0556318355,35309086.93527989,35635347.0218999,15645211.308883604,62234720.1381645,0.0,86661249.49464017,0.0,4257576.160000945,0.0 
 05/01  23:00:00,19892452.74325943,21.0,24.0,19.0,26.0,166221681.00799508,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012766552867228169,8945671.08631788,174980795.57062284,119984780.46883242,30058920.000000005,24937095.101790426,1218625.3251260215,21074139.04533666,19797415.811374979,19003818.59576226,93588128.76568929,0.0,117847611.792916,0.0,4424622.489248003,0.0 
 05/01  24:00:00,16556338.541817068,21.0,24.0,19.0,26.0,102307639.66135566,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010214576124678887,5664761.935049753,220090946.6734883,187300347.36221794,12023568.0,20767031.31127034,22074487.848823985,0.0,15837929.318168872,14268740.697782105,146094270.94252999,0.0,170225496.59510444,0.0,4552879.863896474,0.0 
 05/02  01:00:00,1647579.9174199373,15.6,30.0,15.6,30.0,57241614.21883531,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5256610.154562207,14155003.900800545,0.0,12023568.0,2131435.900800545,0.0,0.0,0.0,13202373.30107461,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  02:00:00,0.0,15.6,30.0,15.6,30.0,57170319.032375279,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5185314.968102182,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12851981.303782465,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  03:00:00,1647596.9475089887,15.6,30.0,15.6,30.0,57102339.6115904,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5117335.5473173069,14155025.18800878,0.0,12023568.0,2131457.18800878,0.0,0.0,0.0,12555973.628243315,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  04:00:00,0.0,15.6,30.0,15.6,30.0,59452094.40706531,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7467090.34279221,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,22512416.21246323,0.0,0.0,0.0,0.0,0.0,0.0 
 05/02  05:00:00,0.0,21.0,24.0,19.0,26.0,99891786.89750529,0.0,80883.3371696574,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,7740925.844244288,242564331.46712924,212433411.46712924,30058920.000000005,72000.0,27918001.929781479,488516.05964116749,0.0,23045531.963208878,165698060.9443608,489630.2199625879,189551584.91594214,0.0,4830581.544895655,489630.2199625855 
 05/02  06:00:00,13230449.418969339,21.0,24.0,19.0,26.0,146400413.29584686,0.0,109211.00673036181,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007651569524170936,7306792.3725542719,257926504.35712759,181198915.73014773,60117840.00000001,16609748.626979866,5165377.897568707,1090926.4447710426,11844777.737587525,20491708.689359655,141335154.26951523,661876.6495757072,166059235.12814693,0.0,3960024.6578437255,661876.6495757146 
 05/02  07:00:00,48521669.837291669,21.0,24.0,19.0,26.0,172560866.41251833,0.0,148955.22500903824,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030623788229488914,6462781.247974828,284641920.82106277,133742221.9663378,90176760.0,60722938.854724939,0.0,23368439.542616436,47379109.83203516,17079636.954687947,104318933.13374351,892731.9409067184,129043013.99237505,0.0,3960024.6578437259,892731.9409067221 
 05/02  08:00:00,43445187.628273818,21.0,24.0,19.0,26.0,172689023.45993979,0.0,94002.27301554612,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028073285771064977,6645891.24994031,261026544.76193688,86413408.5150592,120235680.00000002,54377456.24687769,0.0,30215024.120602669,43430821.94195244,17593772.552728934,67402458.64174618,531894.8247912937,92126539.50037869,0.0,3960024.6578437106,531894.8247912937 
 05/02  09:00:00,36663596.62677984,21.0,24.0,19.0,26.0,145865590.42509354,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02296599751631601,6881180.493216873,159372183.6871734,23294795.68113355,90176760.0,45900628.00603985,1723188.5311455555,37164324.885290089,35534328.67262192,17930622.17208914,18169940.63128417,0.0,42690321.22102617,0.0,4163724.926733382,0.0 
 05/02  10:00:00,33287527.582360839,21.0,24.0,19.0,26.0,173286050.8689082,0.0,231113.9580168437,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020417763581714909,7105806.981562898,192042884.9065566,67663.29908088998,150294600.0,41680621.60747573,322093.784847624,30103367.14304761,31586069.718306018,18215652.88612678,52777.37328309418,1136866.8010184812,24724080.858631489,0.0,4012802.031126815,1136866.8010184775 
 05/02  11:00:00,34999677.97257103,21.0,24.0,19.0,26.0,179072901.80493237,0.0,3245080.6490501968,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022967301705609627,9878691.224004187,194184578.13962127,69209.06865235993,150294600.0,43820769.07096888,134505.07414537643,43356627.609963018,35534337.05315368,21445526.332989485,53983.073548840744,13762985.96048271,24724080.858631448,6160280.655406736,4014007.731392555,7602705.305075957 
 05/02  12:00:00,33290136.522015696,21.0,24.0,19.0,26.0,190749382.19130463,0.0,17215896.854065829,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02041401562128893,7584355.407914112,191978482.72029425,0.0,150294600.0,41683882.720294248,0.0,73466280.42388635,31586062.65905349,19246457.795881355,0.0,68000702.11839123,24724080.858631478,49274420.124883148,3960024.657843718,18726281.993508083 
 05/02  13:00:00,28255635.39989569,21.0,24.0,19.0,26.0,165977197.51658003,0.0,19511044.75028553,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017863988646328635,7481742.839519847,155626555.47743414,0.0,120235680.00000002,35390875.477434109,0.0,67156706.85965528,27637818.53882743,18997858.644087309,0.0,75423667.48113482,24724080.858631504,61900651.47088599,3960024.657843718,13523016.010248822 
 05/02  14:00:00,24897967.72112956,21.0,24.0,19.0,26.0,167341726.3882339,0.0,20811182.87992367,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015313074219179234,7546133.58408651,121370630.35040079,0.0,90176760.0,31193870.350400799,0.0,56498086.494971808,23689534.446099514,19115853.555966237,0.0,78601351.0745498,24724080.858631474,66120511.80263273,3960024.6578437259,12480839.271917124 
 05/02  15:00:00,23238037.226131374,21.0,24.0,19.0,26.0,165579246.60381118,0.0,19078805.261571636,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015312344550644506,7516031.418016562,149354676.5199488,0.0,120235680.00000002,29118996.519948804,0.0,50878887.750883828,23689544.720776529,18930032.7124551,0.0,73573831.25083383,24724080.85863153,59401925.81908194,3960024.657843718,14171905.431751879 
 05/02  16:00:00,24902529.58842149,21.0,24.0,19.0,26.0,194413867.41050483,0.0,21248007.20672047,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015310228071202073,7216730.279563433,211553092.57654257,0.0,180353520.0,31199572.57654252,0.0,66906839.29066795,23689538.942218268,17281096.783729838,0.0,84812508.96186559,24724080.858631474,56955983.67138215,3960024.657843718,27856525.290483457 
 05/02  17:00:00,33283003.40913706,21.0,24.0,19.0,26.0,192649469.89318914,0.0,19549206.16061164,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02041861711570129,7151133.803248209,222028486.498027,0.0,180353520.0,41674966.49802701,0.0,80294565.06151895,31586080.775934064,17263037.2181893,0.0,78862103.61513269,24724080.8586315,48479763.930788237,3960024.6578437259,30382339.684344453 
 05/02  18:00:00,43442820.9615904,21.0,24.0,19.0,26.0,186761281.39338763,0.0,13771610.0595913,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028068021983716233,7040541.3968175849,234728017.96953918,0.0,180353520.0,54374497.96953921,0.0,91453997.79030435,43430811.12615383,17206624.864098655,0.0,57883469.8017325,24724080.8586315,27617875.640567084,3960024.6578437106,30265594.161165377 
 05/02  19:00:00,48521997.77628821,21.0,24.0,19.0,26.0,152847808.21886043,0.0,2374879.480600831,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.030623884935232459,6915618.79872504,180959028.77070875,0.0,120235680.00000002,60723348.77070874,0.0,73807321.94063902,47379116.525434609,17121035.189379354,0.0,11552067.20760869,24724080.858631489,0.0,3960024.6578437106,11552067.20760869 
 05/02  20:00:00,40043730.87626879,21.0,24.0,19.0,26.0,164075026.65701888,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025518817203045026,6799016.722589398,170798832.31712593,437436.50240236267,120235680.00000002,50125715.81472352,1996344.4986925873,74778553.8633947,39482602.09456188,16987764.699949929,341200.4718738429,0.0,24724080.858631489,0.0,4301225.129717551,0.0 
 05/02  21:00:00,43440458.70117876,21.0,24.0,19.0,26.0,163737433.47543363,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028074857722055238,6461423.538448092,154627417.24039344,10079112.040457285,90176760.0,54371545.199936147,2222281.9033937088,60164123.22295054,43430794.86003828,15965627.098951705,7861707.39155668,0.0,31954364.444484347,0.0,4591448.463547504,0.0 
 05/02  22:00:00,36665912.47564989,21.0,24.0,19.0,26.0,163560649.1350466,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02296529537787243,6284639.203170655,170436944.4106315,64415581.64831709,60117840.00000001,45903522.76231443,1789712.8019799274,42784474.824835319,35534339.266973208,15578048.462236144,50244153.68568733,0.0,74282893.56697577,0.0,4645365.6351864919,0.0 
 05/02  23:00:00,21557229.514344109,21.0,24.0,19.0,26.0,166235690.46101124,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012763206881895983,8959680.539337393,152582892.16251026,95505945.49986448,30058920.000000005,27018026.662645773,1445218.8559811426,27807204.724936759,19741300.80427047,18936253.843879347,74494637.4898943,0.0,98727068.18352849,0.0,4451674.822841564,0.0 
 05/02  24:00:00,16556206.838781324,21.0,24.0,19.0,26.0,102362764.54835677,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010206280627532528,5719886.822059155,191024296.29208655,158233861.60649366,12023568.0,20766866.685592899,15068127.111949202,0.0,15793034.776711859,14318315.72190522,123422412.05306503,0.0,147526483.06693215,0.0,4580034.502607536,0.0 
 05/03  01:00:00,0.0,15.6,30.0,15.6,30.0,57265278.99793369,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5280274.933660596,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13260925.044236044,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  02:00:00,0.0,15.6,30.0,15.6,30.0,57221323.752854559,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5236319.6885814559,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12941368.248119899,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  03:00:00,1647617.1708123484,15.6,30.0,15.6,30.0,57164862.56259778,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5179858.498324683,14155050.466659323,0.0,12023568.0,2131482.4666593216,0.0,0.0,0.0,12736010.2673219,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  04:00:00,0.0,15.6,30.0,15.6,30.0,57620959.355261567,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5635955.290988459,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14638791.140556239,0.0,0.0,0.0,0.0,0.0,0.0 
 05/03  05:00:00,1647634.143993795,21.0,24.0,19.0,26.0,98047757.26088998,0.0,75543.4079878362,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,5902236.136810813,245039804.21878869,212849380.53605426,30058920.000000005,2131503.6827343979,26630025.47035204,457890.1559363141,0.0,15222086.471554988,166022516.81812234,453859.21358373048,190051456.29866419,0.0,4655166.035933938,453859.2135837329 
 05/03  06:00:00,11572245.081500635,21.0,24.0,19.0,26.0,145663017.78855039,0.0,155205.65868345469,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007656221774738558,6523402.213300051,233576704.39116938,158921831.93858544,60117840.00000001,14537032.452583924,2084865.6132103147,2278417.3100705735,11810960.166176511,16980847.17663402,123959028.91209665,915573.8496147867,148683109.77072887,0.0,3960024.657843718,915573.8496147792 
 05/03  07:00:00,48517384.91524166,21.0,24.0,19.0,26.0,172786122.7998199,0.0,175085.15553164148,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030601507664496966,6661907.704776056,212148235.9394926,61253893.13591192,90176760.0,60717582.80358071,31946.77216473574,33749538.55426943,47243878.17603718,17301379.493586,47778036.64601129,970194.2591679475,72502117.50464294,0.0,3960024.657843722,970194.2591679475 
 05/03  08:00:00,45112299.85441624,21.0,24.0,19.0,26.0,173083530.81907109,0.0,179282.25563029375,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028058670906496595,6955118.626471475,180516285.05574055,3819297.9844623755,120235680.00000002,56461307.07127817,283805.05914587216,40600335.91782979,43306874.441914219,17896522.593596389,2979052.4278806529,905899.8309787614,27643404.123645765,0.0,4019753.8207100036,905899.8309787614 
 05/03  09:00:00,34990710.40914902,21.0,24.0,19.0,26.0,146252962.68589998,0.0,104122.19921828639,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022952751220671278,7164430.554818271,133986319.82894138,0.0,90176760.0,43809559.82894138,1495316.629607901,31480373.120729977,35432883.06200289,18313871.204562535,0.0,486752.10154540956,24724080.85863146,0.0,3960024.6578437259,486752.10154540956 
 05/03  10:00:00,33284229.082745624,21.0,24.0,19.0,26.0,174971236.1662966,0.0,1723525.7617066026,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020403495488917107,7298580.475275818,191971098.5610277,0.0,150294600.0,41676498.5610277,0.0,27896732.386969128,31495919.931479627,18544103.64312745,0.0,7359711.46705499,24724080.8586315,1758470.8279476066,3960024.6578437297,5601240.639107373 
 05/03  11:00:00,34989725.128943528,21.0,24.0,19.0,26.0,194612109.79241879,0.0,18652667.99671846,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022954561255263223,10010311.863835095,194102928.25200475,0.0,150294600.0,43808328.25200475,0.0,58722309.355507489,35432893.63564502,21305902.940697917,0.0,71853867.60048187,24724080.858631448,53992054.31942767,3960024.657843733,17861813.281054129 
 05/03  12:00:00,33289315.782001854,21.0,24.0,19.0,26.0,205363417.54215849,0.0,31686863.036589508,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02040184870208802,7727424.576256452,191977456.81470276,0.0,150294600.0,41682856.814702738,0.0,86205263.5396521,31495897.354389214,19236407.46029332,0.0,121529982.51031259,24724080.858631474,96944352.70485839,3960024.6578437185,24585629.805454207 
 05/03  13:00:00,28253850.909479955,21.0,24.0,19.0,26.0,174927963.49620674,0.0,28378635.769626056,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01785386884543728,7564917.799816182,155624324.90665094,0.0,120235680.00000002,35388644.9066509,0.0,75074932.46027175,27558929.376255536,19041480.153696509,0.0,107512285.58794865,24724080.858631474,90309477.44858495,3960024.657843718,17202808.139363637 
 05/03  14:00:00,24899280.174624139,21.0,24.0,19.0,26.0,171701298.98874177,0.0,25136123.572189198,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015305149565241774,7580765.492336758,121372270.88620505,0.0,90176760.0,31195510.886205038,0.0,61248622.22865973,23621907.165120346,19111350.80472506,0.0,93922871.46990069,24724080.858631504,79920809.52741494,3960024.657843711,14002061.942485726 
 05/03  15:00:00,23234987.898437986,21.0,24.0,19.0,26.0,171000121.35132826,0.0,24467887.822818396,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015300855896787884,7547823.604298345,149350864.93250553,0.0,120235680.00000002,29115184.932505505,0.0,56109872.17992806,23621869.24025448,18862768.909648993,0.0,90862306.41965723,24724080.85863142,75335192.51633647,3960024.6578437185,15527113.903320747 
 05/03  16:00:00,24898518.537673534,21.0,24.0,19.0,26.0,201915634.63868226,0.0,28729207.60971246,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015301289680758394,7237297.104757791,211548078.8580437,0.0,180353520.0,31194558.85804369,0.0,75008752.30375874,23621908.71605674,17092560.24699873,0.0,107587061.83054255,24724080.858631474,79938914.25747393,3960024.657843718,27648147.573068669 
 05/03  17:00:00,31619381.843246066,21.0,24.0,19.0,26.0,202356091.48641656,0.0,29215841.878891607,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02040576586392374,7191119.6782084819,219948998.91632165,0.0,180353520.0,39595478.91632164,0.0,90347471.21631931,31495874.650796474,17077405.945365639,0.0,109937728.87583798,24724080.85863146,78956109.86258966,3960024.657843718,30981619.0132483 
 05/03  18:00:00,45117960.708427097,21.0,24.0,19.0,26.0,199352441.20790903,0.0,26288216.838361838,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02805437013900646,7115094.43258214,236821903.00480706,0.0,180353520.0,56468383.00480704,0.0,103215891.57338703,43306853.629083517,17062761.58266357,0.0,99681282.06183794,24724080.858631489,67554368.13163962,3960024.6578437106,32126913.93019835 
 05/03  19:00:00,46842763.28274447,21.0,24.0,19.0,26.0,160590288.64033223,0.0,9437150.274793482,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.030606935236536578,7595828.426021173,178860025.3989742,0.0,120235680.00000002,58624345.39897419,0.0,80836020.68226,47243882.963352549,19144815.731645988,0.0,37755621.33368839,24724080.858631474,19147618.512843357,3960024.657843718,18608002.82084505 
 05/03  20:00:00,40061184.28653517,21.0,24.0,19.0,26.0,165573862.76248936,0.0,909579.225125106,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025505993562470087,7388273.602947608,170482211.8310092,98999.66655113807,120235680.00000002,50147532.16445804,755355.962325913,74227939.97016746,39369899.63546557,18992180.551161667,77219.73990988769,4376300.908483514,24724080.858631489,0.0,4037244.397753609,4376300.90848351 
 05/03  21:00:00,45113519.7643237,21.0,24.0,19.0,26.0,164195826.38769219,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028050960619360887,6919816.45073059,148243819.86319325,1604227.9334043354,90176760.0,56462831.9297889,2665110.644981577,64355393.244492869,43306862.650037918,17624408.605767847,1251297.7880553818,0.0,25187198.546644924,0.0,4748204.757885706,0.0 
 05/03  22:00:00,36662117.09070735,21.0,24.0,19.0,26.0,163668888.94467709,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022956794218772077,6392879.01280965,136704023.27171806,30687404.650750214,60117840.00000001,45898778.620967838,2261725.3071386048,48793588.01104516,35432901.822478879,15732996.482968517,23936175.627585167,0.0,47917403.54425135,0.0,4702877.599808908,0.0 
 05/03  23:00:00,19887941.89243254,21.0,24.0,19.0,26.0,166328579.94379176,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012749388636438215,9052570.022131719,122120064.61149913,67129687.96647662,30058920.000000005,24931456.64502251,1871770.3220510358,32638138.89666742,19684951.458364909,19146175.10562294,52361156.61385176,0.0,76573521.76004538,0.0,4471740.370281909,0.0 
 05/03  24:00:00,16558903.827945795,21.0,24.0,19.0,26.0,102438749.42224206,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010202911379299747,5795871.695947824,161071547.5661075,128277741.7078931,12023568.0,20770237.858214424,9001718.482297745,0.0,15747960.296490644,14408848.521828238,100056638.53215662,0.0,124188819.60497579,0.0,4551924.443657381,0.0 
 05/04  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,57427615.12118292,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5442611.056909817,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13452650.765146204,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  02:00:00,1647595.7755389279,15.6,30.0,15.6,30.0,57427848.86334056,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5442844.799067456,14155023.723073945,0.0,12023568.0,2131455.723073943,0.0,0.0,0.0,13200808.991761879,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  03:00:00,0.0,15.6,30.0,15.6,30.0,57410078.51518218,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5425074.450909082,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13036677.899642602,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  04:00:00,1647612.7823719786,15.6,30.0,15.6,30.0,57825539.41687499,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5840535.352601893,14155044.981212728,0.0,12023568.0,2131476.9812127279,0.0,0.0,0.0,15030041.119531393,0.0,0.0,0.0,0.0,0.0,0.0 
 05/04  05:00:00,0.0,21.0,24.0,19.0,26.0,98133832.83259945,0.0,51438.320041278945,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,6012416.796466837,185788005.44831378,155657085.44831378,30058920.000000005,72000.0,15971194.172090445,283898.1534080691,0.0,15296570.369168874,121412526.64968476,290866.75144009178,146136607.50831677,0.0,3960024.6578437208,290866.75144009056 
 05/04  06:00:00,13227375.080767377,21.0,24.0,19.0,26.0,145742627.2819116,0.0,138580.25460359836,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007646556384823712,6619637.110750795,199075016.42019714,122351270.6432043,60117840.00000001,16605905.77699281,13945.040609511125,5191702.781878741,11777029.737548486,17126044.806971045,95433991.10169935,780767.8820730022,120158071.9603298,0.0,3960024.6578437106,780767.8820729947 
 05/04  07:00:00,46842566.559783849,21.0,24.0,19.0,26.0,172942007.56855438,0.0,195484.42719494686,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03058796323477784,6797393.201860794,170672585.2067991,21871725.706869514,90176760.0,58624099.49992958,310089.29208394876,37233391.13234718,47108115.94386554,17357526.102468004,17059946.05135822,1015463.4258294953,41784026.909990008,0.0,3960024.6578437157,1015463.4258294879 
 05/04  08:00:00,45109733.30515075,21.0,24.0,19.0,26.0,173317479.34411133,0.0,204755.02776063159,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02803852548875881,7163594.379401492,176890985.67145709,197206.72601402878,120235680.00000002,56458098.94544305,543272.1421691162,32515762.278939878,43182427.510822799,18243905.537135506,153821.24629094246,958679.7766828495,24724080.858631474,0.0,4113845.9041346458,958679.776682857 
 05/04  09:00:00,34988569.10570778,21.0,24.0,19.0,26.0,157071808.76573528,0.0,10628073.05972451,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022940727606094007,7459325.77415938,133983643.25032157,0.0,90176760.0,43806883.25032157,1811475.8332023384,31856280.40933772,35331073.99511866,18821305.87316935,0.0,39738455.819902,24724080.858631474,38620716.80956913,3960024.6578437106,1117739.0103328624 
 05/04  10:00:00,33286764.158869637,21.0,24.0,19.0,26.0,201769514.99977146,0.0,28212653.72748699,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020391141727737508,7607731.342982637,191974267.34618093,0.0,150294600.0,41679667.346180919,0.0,45239392.84529559,31405397.748966688,18697747.43144586,0.0,101090809.25048946,24724080.858631448,84442880.86698711,3960024.657843718,16647928.383502368 
 05/04  11:00:00,34988924.34136744,21.0,24.0,19.0,26.0,218802991.08701287,0.0,42660279.925480518,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022941074747798188,10193581.229680583,194101927.28648819,0.0,150294600.0,43807327.28648819,0.0,74038995.27586487,35331072.72655604,21204657.682974727,0.0,146267475.69893546,24724080.858631489,122834382.96912414,3960024.657843703,23433092.729811334 
 05/04  12:00:00,33287085.316842908,21.0,24.0,19.0,26.0,228330399.38700075,0.0,54468110.01350844,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020390849472249764,7913159.444190769,191974668.78604613,0.0,150294600.0,41680068.78604613,0.0,100013118.75094116,31405395.03736241,19000803.72840079,0.0,182858924.9928843,24724080.85863154,155491250.41105516,3960024.6578437185,27367674.581829095 
 05/04  13:00:00,28256723.804978275,21.0,24.0,19.0,26.0,201671422.2319355,0.0,54925924.717860598,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017843553269546367,7761087.587320696,155627915.9580263,0.0,120235680.00000002,35392235.958026278,0.0,90642858.74078498,27479736.300213994,18739527.697877874,0.0,181187285.78969024,24724080.85863146,160153657.32793466,3960024.657843718,21033628.461755545 
 05/04  14:00:00,23237615.748288674,21.0,24.0,19.0,26.0,196728844.4170051,0.0,49962461.888037819,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015293609689887906,7781972.604763008,119295229.68262123,0.0,90176760.0,29118469.68262123,0.0,77090894.71479361,23554057.41670356,18906412.365580329,0.0,165694978.49173553,24724080.8586315,147041360.0989622,3960024.6578437255,18653618.39277337 
 05/04  15:00:00,24900421.130885267,21.0,24.0,19.0,26.0,197757739.85701484,0.0,51005944.47435835,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015291818889312092,7767385.458454039,151432617.05452658,0.0,120235680.00000002,31196937.05452656,0.0,73129867.22214589,23554053.854356618,18675822.878759456,0.0,167545591.79040376,24724080.858631459,146778329.5050954,3960024.657843711,20767262.285308355 
 05/04  16:00:00,24898334.571114709,21.0,24.0,19.0,26.0,232769862.5880971,0.0,59323460.77317139,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015294958078662906,7497271.890720087,211547848.90419943,0.0,180353520.0,31194328.90419939,0.0,93465480.23903279,23554052.365678695,16934752.671779895,0.0,193287969.2867319,24724080.85863151,160553432.15289826,3960024.6578436957,32734537.133833615 
 05/04  17:00:00,31624520.032544376,21.0,24.0,19.0,26.0,236302644.16812796,0.0,62872167.870606068,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02038968661997828,7481346.368221542,219955421.5313306,0.0,180353520.0,39601901.53133058,0.0,109393386.47764673,31405353.154571497,16945873.416710788,0.0,205067326.77006284,24724080.8586315,168490468.58912213,3960024.657843718,36576858.18094067 
 05/04  18:00:00,43434917.47674819,21.0,24.0,19.0,26.0,230065873.41154696,0.0,56722617.021746817,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028040390824072036,7394126.452849039,234718138.80055119,0.0,180353520.0,54364618.80055117,0.0,120880274.13886464,43182397.99802172,16975137.705660177,0.0,195156004.76534165,24724080.858631504,156992774.4388857,3960024.6578437106,38163230.32645596 
 05/04  19:00:00,48517604.78033131,21.0,24.0,19.0,26.0,192839410.48254354,0.0,41279194.6397642,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.03058538617236994,8002905.903283328,180953537.6297389,0.0,120235680.00000002,60717857.629738878,0.0,98509121.10903362,47108120.085125248,19267971.634576095,0.0,148966530.9466942,24724080.858631515,121548133.30618537,3960024.6578436957,27418397.64050882 
 05/04  20:00:00,40043469.530503127,21.0,24.0,19.0,26.0,192864543.0260242,0.0,27773661.88381478,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02548929513610509,7814871.207809488,170361069.13870213,0.0,120235680.00000002,50125389.13870214,0.0,84145988.39470905,39256767.348364908,19127744.9403451,0.0,102607631.79482335,24724080.858631489,82432930.280512,3960024.657843733,20174701.51431134 
 05/04  21:00:00,43433259.65091651,21.0,24.0,19.0,26.0,172134028.72519613,0.0,7528228.515877442,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028040020534176915,7329790.272368029,144539306.55750004,0.0,90176760.0,54362546.55750004,0.0,55597209.00868556,43182384.770997989,18008766.28530427,0.0,29688508.326966108,24724080.858631474,17034320.44720433,3960024.6578437408,12654187.879761804 
 05/04  22:00:00,36656615.14842744,21.0,24.0,19.0,26.0,164470687.92375467,0.0,394884.36745740837,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022939812794418404,6799793.624446809,106009741.32334145,0.0,60117840.00000001,45891901.32334144,1277224.1584072996,41477823.82910399,35331074.268380198,16366040.23899672,0.0,1802783.0233001188,24724080.8586315,0.0,3960024.6578437297,1802783.0233001188 
 05/04  23:00:00,19891570.54828976,21.0,24.0,19.0,26.0,166704798.22523505,0.0,17952.72057389105,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012745244887580129,9410835.583005276,55783955.28471005,789042.9057513543,30058920.000000005,24935992.37895869,3298866.437473613,42396651.323172438,19628377.178667219,19642166.331783106,615453.4664860563,84093.24472111263,24724080.858631504,0.0,4575478.124329771,84093.24472111263 
 05/04  24:00:00,16555976.500089575,21.0,24.0,19.0,26.0,102722751.12609889,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010195474058438542,6079873.399812085,60267965.707947779,27477818.940267769,12023568.0,20766578.767680017,3649115.064760323,16210481.514566856,15702702.49247757,14747328.99087308,21432698.77340886,0.0,45434420.82437563,0.0,4682383.4655072,0.0 
 05/05  01:00:00,1647550.2138440316,15.6,30.0,15.6,30.0,57701942.7563434,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5716938.692070305,14154966.772033707,0.0,12023568.0,2131398.772033706,0.0,0.0,0.0,13922141.426052103,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  02:00:00,0.0,15.6,30.0,15.6,30.0,57694536.52976944,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5709532.465496348,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13808859.090836997,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  03:00:00,1647567.2931643285,15.6,30.0,15.6,30.0,57612515.49667808,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5627511.432404976,14154988.120779833,0.0,12023568.0,2131420.120779833,0.0,0.0,0.0,13560332.635270169,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  04:00:00,0.0,15.6,30.0,15.6,30.0,60083573.24112258,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8098569.176849482,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,23456143.031399646,0.0,0.0,0.0,0.0,0.0,0.0 
 05/05  05:00:00,0.0,21.0,24.0,19.0,26.0,100326246.85612133,0.0,24826.197715037037,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,8231442.942314971,113776731.59762493,83645811.59762493,30058920.000000005,72000.0,3100375.2166948805,182027.42386012089,0.0,23491785.91005414,65243733.04614745,128362.27713386057,89967813.90477926,0.0,3960024.6578437096,128362.27713386182 
 05/05  06:00:00,13229510.759051947,21.0,24.0,19.0,26.0,147009466.4401281,0.0,168673.71730358888,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0076379447355573938,7856382.806275885,103007349.81201256,26280934.487712619,60117840.00000001,16608575.324299925,630421.1676086128,18994544.377932788,11742966.180833478,20843063.91969706,20499128.90041584,830856.2552291607,45223209.75904688,0.0,3960024.6578437157,830856.2552291607 
 05/05  07:00:00,48515293.778134088,21.0,24.0,19.0,26.0,173262607.72312875,0.0,263316.4970797682,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03057225377856032,7050161.286566033,151109087.27113886,217358.339448238,90176760.0,60714968.93169062,297235.51997001169,34046812.28867354,46971854.46634654,17784855.36171239,169539.50476962565,1243259.4933446062,24724080.85863144,0.0,4129564.162613327,1243259.4933446099 
 05/05  08:00:00,43435469.86219493,21.0,24.0,19.0,26.0,175724355.98981566,0.0,2475397.796676311,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028019122735985607,7299828.25620953,174600989.26928539,0.0,120235680.00000002,54365309.26928538,215548.9731498832,34926113.5308515,43057524.81037891,18604008.29915829,0.0,9966719.407344094,24724080.858631474,5750169.817643443,3960024.657843722,4216549.589700654 
 05/05  09:00:00,34990155.075790498,21.0,24.0,19.0,26.0,159085505.36368189,0.0,12626887.126929947,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0229287650571862,7474208.304912524,133985625.67538722,0.0,90176760.0,43808865.67538722,0.0,36570475.19066041,35228901.02944313,18880395.29637861,0.0,47506585.92859875,24724080.8586315,43096923.18242546,3960024.6578437185,4409662.746173261 
 05/05  10:00:00,33286696.076202599,21.0,24.0,19.0,26.0,196178547.21943973,0.0,22695526.550448069,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020378141639245858,7533890.7397028519,191974182.24445857,0.0,150294600.0,41679582.244458537,0.0,47912006.309638228,31314551.97388596,18715842.16848372,0.0,85931866.04625532,24724080.85863153,67676262.87130437,3960024.657843733,18255603.174950907 
 05/05  11:00:00,34994042.185107279,21.0,24.0,19.0,26.0,214673351.45082898,0.0,38514514.31207606,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022926570829336466,10209707.206915642,194108324.4700306,0.0,150294600.0,43813724.4700306,0.0,75981317.53740075,35228891.92537729,21379135.741966197,0.0,141214468.01380665,24724080.85863153,114549066.87653475,3960024.657843718,26665401.137271879 
 05/05  12:00:00,33283767.12591859,21.0,24.0,19.0,26.0,226811411.13186086,0.0,52891352.597633879,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020381073699362145,7970928.604935234,191970521.1259278,0.0,150294600.0,41675921.1259278,0.0,102411595.3741774,31314575.51903192,19297014.29644729,0.0,189482169.62858594,24724080.8586315,157234886.71114169,3960024.657843718,32247282.917444257 
 05/05  13:00:00,28252805.33796823,21.0,24.0,19.0,26.0,203970323.69100268,0.0,57132462.729070369,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017832722159128238,7853451.035188923,155623017.96700854,0.0,120235680.00000002,35387337.9670085,0.0,93823356.16701186,27400259.009471615,19045539.75181041,0.0,196781461.2892565,24724080.858631504,171078215.086169,3960024.657843718,25703246.20308748 
 05/05  14:00:00,23238663.93711983,21.0,24.0,19.0,26.0,204653542.96085666,0.0,57777086.93669292,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015282119325395874,7892046.0999709409,119296539.89385098,0.0,90176760.0,29119779.893850984,0.0,82090649.19893798,23485873.55386618,19110085.5004103,0.0,190387255.99758435,24724080.858631478,167960195.6846204,3960024.657843718,22427060.312963934 
 05/05  15:00:00,24900369.26040253,21.0,24.0,19.0,26.0,194631272.44809539,0.0,47909155.07714792,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01528380794170299,7737707.446752999,151432552.21765084,0.0,120235680.00000002,31196872.21765085,0.0,72850779.45003686,23485916.497864523,18708180.19919775,0.0,158922344.9559022,24724080.858631489,137778698.92142246,3960024.6578437106,21143646.034479686 
 05/05  16:00:00,23237945.469846958,21.0,24.0,19.0,26.0,218658003.69085104,0.0,45334818.37381342,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01528610370009396,7374055.392840816,209472401.826765,0.0,180353520.0,29118881.826765025,0.0,87141980.49054423,23485926.130569847,16941533.54055662,0.0,157281683.09760959,24724080.858631515,126208449.38753787,3960024.657843733,31073233.710071666 
 05/05  17:00:00,33285604.68850002,21.0,24.0,19.0,26.0,221313077.63037104,0.0,47975060.07354516,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020379004318044983,7388887.627536149,222031738.035662,0.0,180353520.0,41678218.03566198,0.0,100648332.42669621,31314559.29674309,17082601.943954134,0.0,170537559.86822237,24724080.858631474,134167252.25927271,3960024.6578437259,36370307.60894965 
 05/05  18:00:00,43438005.901371438,21.0,24.0,19.0,26.0,224791408.1466648,0.0,51458551.72717236,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02801978547634125,7383726.482561991,234721999.25823144,0.0,180353520.0,54368479.25823142,0.0,115434209.4361814,43057517.62110223,17138086.24194151,0.0,182652497.64173083,24724080.858631474,143599159.82193379,3960024.6578437259,39053337.819797087 
 05/05  19:00:00,46841576.83800727,21.0,24.0,19.0,26.0,165641976.10076375,0.0,15074132.456673442,40372104.38563864,4572900.0,69928200.0,28684105.523272017,0.030570903329893569,7010533.704608763,178858542.37113426,0.0,120235680.00000002,58622862.37113422,0.0,86117871.92813617,46971870.97005835,17027604.405967796,0.0,57033823.3236688,24724080.8586315,38156049.67284579,3960024.6578437166,18877773.65082302 
 05/05  20:00:00,40057741.881239879,21.0,24.0,19.0,26.0,163978628.8986149,0.0,34600.4553972671,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02547479304532801,6668018.508832213,170913784.57584016,534875.3365241817,120235680.00000002,50143229.239315968,1638243.59861357,83153949.4067417,39143195.86912277,16743584.342814058,417202.7624888617,175152.7653088764,24724080.8586315,0.0,4377227.42033259,175152.76530886899 
 05/05  21:00:00,45116438.195244837,21.0,24.0,19.0,26.0,163619278.94506864,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028021355109012218,6343269.008136633,165531123.09405885,18887883.194693794,90176760.0,56466479.89936503,2051545.9574135747,63461845.11077057,43057524.481806207,15580893.469969858,14732548.89186116,0.0,38708167.80309913,0.0,4708486.605237319,0.0 
 05/05  22:00:00,34992170.649935249,21.0,24.0,19.0,26.0,163574018.2725432,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022924791793461666,6298008.340707769,137451127.95679356,33521902.861431276,60117840.00000001,43811385.09536226,1688878.2432542474,48208374.33273126,35228901.0220395,15237867.23229631,26147084.231916399,0.0,50456688.93587221,0.0,4374500.812519323,0.0 
 05/05  23:00:00,19897368.64799211,21.0,24.0,19.0,26.0,166300393.56250478,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012740841822115292,9024383.640853266,105658328.70724115,50656168.840887639,30058920.000000005,24943239.866353498,1818682.7000299432,34312263.66021666,19571614.250898694,18682936.002369644,39511811.69589236,0.0,63905852.1649272,0.0,4290065.047441085,0.0 
 05/05  24:00:00,16557991.313200526,21.0,24.0,19.0,26.0,102396593.80179751,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010187309140321968,5753716.075518876,146033430.5880292,113240765.35164836,12023568.0,20769097.236380817,6433971.880656628,124358.83747999833,15657290.286680293,13969100.87347196,88327796.97428572,0.0,112451075.4030006,0.0,4560827.08776043,0.0 
 05/06  01:00:00,1647646.3884507954,15.6,30.0,15.6,30.0,57313609.35907481,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5328605.294801699,14155086.988015838,0.0,12023568.0,2131518.9880158386,0.0,0.0,0.0,12992062.65665256,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  02:00:00,0.0,15.6,30.0,15.6,30.0,57226530.70642589,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5241526.642152786,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12700863.967968477,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  03:00:00,1647551.709310529,15.6,30.0,15.6,30.0,57142671.806252319,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5157667.741979215,14154968.64133143,0.0,12023568.0,2131400.641331432,0.0,0.0,0.0,12434555.001224064,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  04:00:00,0.0,15.6,30.0,15.6,30.0,57610595.42004353,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5625591.355770429,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14436710.38113797,0.0,0.0,0.0,0.0,0.0,0.0 
 05/06  05:00:00,1647568.7807808535,21.0,24.0,19.0,26.0,98066731.81552902,0.0,89185.4629882058,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,5907568.63644948,221560026.6483575,189369684.6680922,30058920.000000005,2131421.980265279,23216682.788260428,521616.3708167228,0.0,15005542.809716318,147708354.04111193,526609.0397983575,172085829.32253699,0.0,4306630.235050507,526609.039798356 
 05/06  06:00:00,11575211.577718847,21.0,24.0,19.0,26.0,145609193.18568633,0.0,123557.29222196536,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007637715614394747,6501225.9769160109,229079127.60107477,154420547.098431,60117840.00000001,14540740.502643757,1952737.596290282,1280721.1078772024,11708779.189638468,16786953.57883392,120448026.73677618,722307.6958199488,145172107.5954098,0.0,3960024.6578437208,722307.6958199414 
 05/06  07:00:00,13227065.109547876,21.0,24.0,19.0,26.0,172656049.57541157,0.0,145554.67849724636,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007637142249596883,6561364.980366513,166399713.44242228,59617435.12211724,90176760.0,16605518.320305035,0.0,40383150.34299133,11708796.216576904,16860208.864040026,46501599.395251449,797584.5697110761,71225680.25388262,0.0,3960024.6578437106,797584.5697110761 
 05/06  08:00:00,11573367.130113172,21.0,24.0,19.0,26.0,172894311.0909685,0.0,138418.1187676023,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0076390817629807699,6806763.055651157,138683071.27570445,3908956.2889121684,120235680.00000002,14538434.986792231,213326.54999110785,48049267.71468423,11708793.80136285,17294587.560917446,3048985.905351491,696496.6464893653,27773066.763983095,0.0,3960024.6578437259,696496.646489369 
 05/06  09:00:00,40049462.62740111,21.0,24.0,19.0,26.0,146055142.8166346,0.0,88852.21656758225,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0254566040243761,6981880.665699758,140600893.32538454,291252.9574083406,90176760.0,50132880.36797618,1498990.6427847106,38876506.47343746,39029320.73318928,17774391.008686946,227177.30677850569,424867.93078940236,24724080.858631527,0.0,4187201.9646222295,424867.93078940236 
 05/06  10:00:00,36655959.36681229,21.0,24.0,19.0,26.0,173202186.72318683,0.0,170338.17986559968,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02291477477621765,7082718.611495778,196185681.61184398,0.0,150294600.0,45891081.61184396,313716.72136784988,31430685.757550327,35126387.101257029,17933727.63327545,0.0,782909.5247951461,24724080.858631489,0.0,3960024.657843718,782909.5247951425 
 05/06  11:00:00,40029953.15608571,21.0,24.0,19.0,26.0,179673794.9446538,0.0,3926510.119488029,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0254609544211179,9798154.890794173,200403093.99059458,0.0,150294600.0,50108493.99059456,0.0,47133801.594629209,39029321.13809986,20962308.3337294,0.0,15647281.862550164,24724080.858631486,6553739.37911945,3960024.6578437259,9093542.4834307 
 05/06  12:00:00,38374627.18860551,21.0,24.0,19.0,26.0,188012571.68409253,0.0,14571116.206502967,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02545831599741919,7492325.543220538,198333975.71055714,0.0,150294600.0,48039375.710557159,0.0,62133706.36979763,39029295.15728081,18720701.34952844,0.0,52882852.65142745,24724080.858631489,36340653.30515846,3960024.657843718,16542199.34626899 
 05/06  13:00:00,36658372.675288859,21.0,24.0,19.0,26.0,161019111.0835794,0.0,14689800.908505258,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022909597546331704,7344900.243253868,166129778.19031997,0.0,120235680.00000002,45894098.19031993,0.0,56988526.93494916,35126386.87480837,18428151.580828176,0.0,51930889.04033151,24724080.858631489,40557844.38448409,3960024.6578437106,11373044.655847492 
 05/06  14:00:00,31616419.965847698,21.0,24.0,19.0,26.0,162030434.12235747,0.0,15647152.414127825,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020367621169579434,7398871.778951338,129768536.63967729,0.0,90176760.0,39591776.639677289,0.0,51497458.40820384,31223404.213794799,18606693.321298124,0.0,54242945.83982362,24724080.8586315,44147641.65259504,3960024.657843718,10095304.1872286 
 05/06  15:00:00,31615826.190821355,21.0,24.0,19.0,26.0,160328526.1382809,0.0,13995755.506642098,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020369575964050859,7348360.702358564,159826714.4349482,0.0,120235680.00000002,39591034.434948209,0.0,50837407.691870298,31223440.96233055,18385474.73827614,0.0,49259551.064612869,24724080.858631459,38020867.05643919,3960024.6578437255,11238684.008173658 
 05/06  16:00:00,28253891.342299604,21.0,24.0,19.0,26.0,186121099.61385227,0.0,13144254.176912412,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01781910727117103,7027715.510210066,215742215.44671849,0.0,180353520.0,35388695.44671847,0.0,63138081.40078531,27320524.465642349,16690904.714261817,0.0,49208984.73943254,24724080.8586315,29016191.533906446,3960024.657843703,20192793.205526104 
 05/06  17:00:00,33283087.26922363,21.0,24.0,19.0,26.0,180003295.6775889,0.0,7089691.802741069,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02036885699248008,6964473.945568323,222028591.3211504,0.0,180353520.0,41675071.321150388,0.0,62898528.03652382,31223439.369806157,16694583.443294794,0.0,29520050.321299636,24724080.858631459,7895146.514631936,3960024.6578437106,21624903.806667754 
 05/06  18:00:00,43431992.065197709,21.0,24.0,19.0,26.0,182122031.32157857,0.0,9235980.173259492,40372104.38563864,0.0,96892920.0,28684105.52327201,0.028002306526851436,6936921.211406112,234714482.1053536,0.0,180353520.0,54360962.10535357,0.0,81148184.38667435,42932192.774552848,16717486.765849375,0.0,37839558.833989258,24724080.85863146,15468981.770077508,3960024.657843718,22370577.063911745 
 05/06  19:00:00,43436359.15277646,21.0,24.0,19.0,26.0,154093437.45439635,0.0,3071009.4006423486,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.028004157395409895,7465118.11683918,174602100.861464,0.0,120235680.00000002,54366420.86146399,0.0,74670968.40764959,42932247.25049032,18867368.41477219,0.0,13574782.862206735,24724080.858631489,2406096.726429509,3960024.657843718,11168686.135777217 
 05/06  20:00:00,40037367.060296,21.0,24.0,19.0,26.0,164626871.94793204,0.0,58705.2636863603,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025458822864275467,7292156.749876229,170634508.21877373,281067.0233932852,120235680.00000002,50117761.195380408,1851777.3168003893,67741491.28081256,39029321.18193696,18586525.67401032,219232.2782467625,279910.87173471946,24724080.858631474,0.0,4179256.936090486,279910.87173472196 
 05/06  21:00:00,43440763.78593166,21.0,24.0,19.0,26.0,163991594.26806573,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.028004110724266154,6715584.331150974,165550582.9867195,21001896.438063168,90176760.0,54371926.54865633,2203241.885233026,66072008.67380014,42932250.168646197,17079936.200112765,16381479.221689273,0.0,40362702.08188832,0.0,4702882.656276356,0.0 
 05/06  22:00:00,31615820.658724559,21.0,24.0,19.0,26.0,163431358.92705853,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02036754582764421,6155348.997780315,173693710.79590274,73984843.27594459,60117840.00000001,39591027.51995815,1541709.772188129,52323483.83590518,31223400.636069295,15177210.017162575,57708177.75523678,0.0,81667927.57458639,0.0,4724355.69712651,0.0 
 05/06  23:00:00,24900090.085353149,21.0,24.0,19.0,26.0,166144480.6833099,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01527527583019058,8868470.759124004,174385524.57453836,113130081.31909152,30058920.000000005,31196523.255446808,996308.1557288856,34058718.62729032,23417571.021454589,18599226.612599009,88241463.42889139,0.0,112503511.75277794,0.0,4422057.19258758,0.0 
 05/06  24:00:00,16556327.770189938,21.0,24.0,19.0,26.0,102175031.90656516,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010184487398612819,5532154.180289347,250918483.6157119,218127897.7687205,12023568.0,20767017.846991384,24300697.572459636,0.0,15611723.912241532,13843616.499323566,170139760.25960199,0.0,194225823.58156578,0.0,4598042.194510911,0.0 
 05/07  01:00:00,0.0,15.6,30.0,15.6,30.0,57042441.721856448,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5057437.657583338,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12514485.483553157,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  02:00:00,1647555.1857996544,15.6,30.0,15.6,30.0,56956330.37807966,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4971326.313806559,14154972.986860555,0.0,12023568.0,2131404.9868605548,0.0,0.0,0.0,12105976.858984648,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  03:00:00,0.0,15.6,30.0,15.6,30.0,56846031.345695648,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4861027.2814225419,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11679689.62744914,0.0,0.0,0.0,0.0,0.0,0.0 
 05/07  04:00:00,0.0,15.6,30.0,15.6,30.0,57297989.30814007,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5312985.243866973,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13587629.634331448,0.0,0.0,0.0,0.0,0.0,0.0 
