Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 05/07  05:00:00,1647646.7085132367,21.0,24.0,19.0,26.0,97769682.79283895,0.0,46264.39136186376,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,5653440.685385752,316555514.0949178,284365074.70683148,30058920.000000005,2131519.388086315,43196164.46416414,1027970.5665574585,0.0,14442733.6008274,221804758.2713285,309418.42443267998,244758506.66299159,0.0,5730357.124810523,309418.42443267875 
 05/07  06:00:00,11571233.15610942,21.0,24.0,19.0,26.0,145391086.69383244,0.0,115572.77917634946,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007637567210371757,6291103.998107873,304922592.77971729,230268985.20992146,60117840.00000001,14535767.5697958,13724948.339623953,1920837.4717139835,11674511.641573729,16372410.939845965,179609808.46373875,747935.71127858,204333889.32237006,0.0,3960024.657843717,747935.7112785713 
 05/07  07:00:00,13229119.081038306,21.0,24.0,19.0,26.0,172359566.4469244,0.0,113554.97364361539,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007629139852604731,6296881.556740958,255553557.02558334,148768711.28953,90176760.0,16608085.736053359,0.0,28470278.053615028,11674523.008304157,16415453.991028648,116039594.8058334,698673.2222116948,140763675.66446547,0.0,3960024.6578437185,698673.2222116948 
 05/07  08:00:00,11571207.669569867,21.0,24.0,19.0,26.0,172488711.11854626,0.0,111994.39135783851,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0076368777418580869,6427586.810640888,244270464.12279458,109499048.41057,120235680.00000002,14535735.712224592,0.0,36817606.01038748,11674517.86300092,16807779.212261037,85409257.7602446,657976.9961961262,110133338.61887789,0.0,3960024.6578437185,657976.9961961262 
 05/07  09:00:00,13229503.92904138,21.0,24.0,19.0,26.0,145483438.3372646,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007629115696368686,6499028.42072482,217012897.09320558,110227570.30625719,90176760.0,16608566.786948378,734842.7980869486,20109570.471276247,11674522.094394196,16969860.576159754,85977504.83888062,0.0,110564597.46377807,0.0,4097012.8915775117,0.0 
 05/07  10:00:00,40036645.087663058,21.0,24.0,19.0,26.0,172593337.53314335,0.0,112634.3153193355,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025444358533101037,6531573.283468964,288392141.709595,87980682.96291769,150294600.0,50116858.74667734,0.0,29112107.861634435,38915077.97213413,16970182.651548577,68624932.7110758,629003.3604240831,93349013.5697084,0.0,3960024.6578437259,629003.3604240831 
 05/07  11:00:00,40030230.638813737,21.0,24.0,19.0,26.0,175099654.12682376,0.0,20518.93276691096,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02544622435708874,9130005.259699949,281161276.94743099,80757836.10999403,150294600.0,50108840.83743696,8640.903502923902,35677328.877400759,38915077.80745647,19937252.349702568,62991112.16579534,114485.33691460059,87715193.02442754,0.0,3960024.657843718,114485.33691460059 
 05/07  12:00:00,31617454.281435037,21.0,24.0,19.0,26.0,172674844.65421216,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0203516115974374,6725714.724949863,250415099.3661418,60527429.85646117,150294600.0,39593069.50968063,149225.21458205739,49650406.36723705,31132031.207706755,17777319.59287603,47211395.28803971,0.0,71935476.1466714,0.0,3960024.657843718,0.0 
 05/07  13:00:00,31617120.38196224,21.0,24.0,19.0,26.0,145657692.2874082,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02035349731304437,6673282.358144037,201958898.573197,42130566.4299544,120235680.00000002,39592652.14324258,1057844.7599348413,50149480.5273661,31131979.08759506,17461120.98323475,32861841.815364444,0.0,57427777.18562798,0.0,4118170.1462113538,0.0 
 05/07  14:00:00,23234323.433438109,21.0,24.0,19.0,26.0,145735777.42221195,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01526915306087734,6751367.498032125,152762785.1565959,33471670.789613245,90176760.0,29114354.36698264,1169928.4653616059,42022512.052128728,23349012.244723549,17557238.112671399,26107903.21589833,0.0,50831984.074529487,0.0,3960024.657843718,0.0 
 05/07  15:00:00,24899684.484988836,21.0,24.0,19.0,26.0,145679307.67503945,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015263248645244919,6694897.750865561,196571590.38231553,45139894.11772403,120235680.00000002,31196016.26459143,897878.3186194963,36052845.116688627,23349031.762916548,17300200.240688974,35209117.41182474,0.0,59933198.27045655,0.0,3960024.657843718,0.0 
 05/07  16:00:00,24383407.800128469,21.0,24.0,19.0,26.0,172431936.5210169,0.0,72898.39980607554,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015269410452393814,6409908.197030719,258364969.6752926,47460767.04721014,180353520.0,30550682.628082478,32372.757228865885,42871613.96739889,23349016.817927287,15795989.640545959,37019398.296823907,390735.38181315458,61743479.15545522,0.0,3960024.657843718,390735.38181315458 
 05/07  17:00:00,32130126.435102546,21.0,24.0,19.0,26.0,172366555.96829734,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020352323653698019,6417426.039034328,269523510.01482757,48936092.44731469,180353520.0,40233897.56751285,177119.73880110275,47774670.7085154,31131987.66915908,16001332.434091855,38170152.10890546,0.0,62894232.96753746,0.0,3960024.6578437185,0.0 
 05/07  18:00:00,38359918.6255671,21.0,24.0,19.0,26.0,172335639.3077768,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025446589691162724,6386509.373419546,279487558.22657117,51113047.8716803,180353520.0,48020990.35489081,72454.03456413187,56519089.93136651,38915068.2230387,16079352.815899209,39868177.339910637,0.0,64592258.19854248,0.0,3960024.6578437106,0.0 
 05/07  19:00:00,40054038.07631438,21.0,24.0,19.0,26.0,150360871.9832337,0.0,0.0,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.0254396502787358,6803562.048883392,247733537.040012,77359257.46918887,120235680.00000002,50138599.57082312,990927.856357669,53310371.95254436,38915075.407925579,18032678.539075644,60340220.82596733,0.0,84642428.33317839,0.0,4381898.009263739,0.0 
 05/07  20:00:00,31616288.15924224,21.0,24.0,19.0,26.0,163972816.1449739,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02035698957135322,6696806.215706274,253258832.304333,93431540.41979285,120235680.00000002,39591611.884540159,393007.5556010561,51639739.49237585,31132058.750469679,17646226.24933873,72876601.52743842,0.0,97306638.21219646,0.0,4254068.8317175,0.0 
 05/07  21:00:00,40052888.74759594,21.0,24.0,19.0,26.0,163717667.9956891,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025440347304530439,6441658.061338084,266754942.11786167,126441019.18073356,90176760.0,50137162.93712812,140568.57729375663,27883326.395577395,38915026.84861414,16563824.443134834,98623994.96097218,0.0,123234258.07607109,0.0,4073842.401377707,0.0 
 05/07  22:00:00,31615305.422747859,21.0,24.0,19.0,26.0,163269596.37394957,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020356995835672095,5993586.444681909,258922636.44947583,159214412.96229363,60117840.00000001,39590383.48718221,367061.6040384895,14626117.013337575,31132040.057619513,14736038.55850766,124187242.11058903,0.0,148648201.4052425,0.0,4223146.221823245,0.0 
 05/07  23:00:00,16556945.956434433,21.0,24.0,19.0,26.0,166046456.3779441,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010175033716699707,8770446.458858436,223480304.082516,172653593.51735068,30058920.000000005,20767790.565165376,368833.29142063736,11554298.660457813,15566030.936264085,18198377.9210056,134669802.94353355,0.0,159054002.7931944,0.0,4299905.666815028,0.0 
 05/07  24:00:00,19897076.843994325,21.0,24.0,19.0,26.0,102139233.29540698,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012724784243437289,5496355.566590868,255645337.38538448,218678894.2671216,12023568.0,24942875.11826287,29550004.789241986,0.0,19457537.961189968,13551535.99243293,170569537.52835486,0.0,195023605.07295097,0.0,4230037.971878223,0.0 
 05/08  01:00:00,1647648.994123898,15.6,30.0,15.6,30.0,57055078.876675959,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5070074.812402853,14155090.245045543,0.0,12023568.0,2131522.2450455438,0.0,0.0,0.0,12323330.673643433,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  02:00:00,0.0,15.6,30.0,15.6,30.0,56986558.78596913,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5001554.7216960289,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11914080.379175509,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  03:00:00,1647644.776914843,15.6,30.0,15.6,30.0,56948929.404627088,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4963925.34035398,14155084.97363404,0.0,12023568.0,2131516.973634041,0.0,0.0,0.0,11689900.186264242,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  04:00:00,0.0,15.6,30.0,15.6,30.0,57433730.82808252,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5448726.763809415,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13710336.440865323,0.0,0.0,0.0,0.0,0.0,0.0 
 05/08  05:00:00,1647661.6984915888,21.0,24.0,19.0,26.0,93331106.93631941,0.0,68907.32650144444,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,5765121.893726627,258068514.28279967,225878056.15759523,30058920.000000005,2131538.1252044627,32564926.002376215,523762.7897722756,0.0,14497536.04108354,176184883.80292429,428650.6967026304,199712284.94926498,0.0,5156704.370137983,428650.69670262906 
 05/08  06:00:00,11575450.691859182,21.0,24.0,19.0,26.0,145412462.39399017,0.0,84409.07324678358,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007628911855947064,6343643.404203804,277373581.19084909,202714701.80118943,60117840.00000001,14541039.389659673,8657584.710542569,1293454.1858912672,11640138.409902234,16397984.72884658,158117467.40492774,528481.2146095648,182841548.26355855,0.0,3960024.6578437068,528481.2146095673 
 05/08  07:00:00,48516266.39120539,21.0,24.0,19.0,26.0,172369150.66469295,0.0,117878.4777560182,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03051623132263592,6302142.247510037,311638944.94070377,160746000.2656945,90176760.0,60716184.67500931,0.0,20153711.030089894,46560617.923196498,16465486.774712792,125381880.20724172,727016.7468312214,150105961.06587378,0.0,3960024.657843718,727016.7468312139 
 05/08  08:00:00,43425017.09323545,21.0,24.0,19.0,26.0,172450127.56467558,0.0,64243.538485506695,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02796911081809694,6436754.089310269,299730356.15682128,125142432.60133234,120235680.00000002,54352243.555488858,0.0,26616288.59107668,42680547.82619023,16900779.018439484,97611097.42903923,376782.44983503429,122335178.28766918,0.0,3960024.657843703,376782.44983503429 
 05/08  09:00:00,34984912.83373636,21.0,24.0,19.0,26.0,145530207.65446306,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022881518857298966,6545797.722670913,227155762.68543298,93176689.6885367,90176760.0,43802312.99689628,971107.5541636567,29303490.72608143,34920478.824089769,17153282.565845558,72677817.95705864,0.0,97161092.67228367,0.0,4200830.801252775,0.0 
 05/08  10:00:00,31615496.91019336,21.0,24.0,19.0,26.0,172571949.80426125,0.0,71487.44041336983,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020342159625634488,6551332.4345950339,282954682.0741951,93069459.23223824,150294600.0,39590622.84195685,0.0,26702528.693351594,31040379.316450806,17126727.824994916,72594178.20114583,400026.3092227834,97318259.05977756,0.0,3960024.6578437297,400026.3092227648 
 05/08  11:00:00,36659986.07357302,21.0,24.0,19.0,26.0,175165601.02405144,0.0,46846.64687816845,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022888419781167229,9169624.445374165,260363612.67307503,64172897.773086819,150294600.0,45896114.899988207,238.58347910245358,47199153.64133304,34920474.25154596,20049006.312876155,50054860.263007719,262141.97158256913,74778941.12164,0.0,3960024.657843718,262141.97158257658 
 05/08  12:00:00,31615131.06105284,21.0,24.0,19.0,26.0,172693690.10055975,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020340119279566198,6744560.171308938,229875101.1819892,39990335.64279884,150294600.0,39590165.53919035,85629.58473429208,67456737.7766931,31040367.083890499,17915730.602476706,31192461.801383098,0.0,55916542.66001441,0.0,3960024.6578437106,0.0 
 05/08  13:00:00,26588884.41435481,21.0,24.0,19.0,26.0,145630649.04801546,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017800986957768766,6646239.121303821,196056166.65961356,42513010.464378099,120235680.00000002,33307476.195235474,1036950.8616901003,60489826.336835179,27160372.454963864,17559402.00173326,33160148.162214914,0.0,57600138.70398507,0.0,4244114.974705133,0.0 
 05/08  14:00:00,24899135.17462818,21.0,24.0,19.0,26.0,145639469.9014798,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015253303141096844,6655059.977315862,183902699.9964785,62530610.356836479,90176760.0,31195329.639642039,774674.0261052821,43438516.09466989,23280302.66906833,17587757.255342034,48773876.078332457,0.0,73497956.93696398,0.0,3960024.657843718,0.0 
 05/08  15:00:00,23234191.491425426,21.0,24.0,19.0,26.0,145628148.60603328,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01525921289844427,6643738.681863398,212253001.14099158,62903131.69840189,120235680.00000002,29114189.442589676,520634.2117639204,33820861.25889492,23280291.59135419,17286757.40235472,49064442.72475348,0.0,73788523.5833857,0.0,3960024.657843718,0.0 
 05/08  16:00:00,24898178.589386234,21.0,24.0,19.0,26.0,172441602.57451905,0.0,77632.36110016972,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015253893223871397,6414840.2892543,259193337.1425829,47645683.211852218,180353520.0,31194133.93073067,23386.057021715533,42813695.97619546,23280312.976860886,15824008.750402116,37163632.90524473,416532.8909918091,61887713.76387691,0.0,3960024.657843714,416532.8909918016 
 05/08  17:00:00,31618936.20707169,21.0,24.0,19.0,26.0,172416617.7043596,0.0,20363.322750275496,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02034177553459095,6447124.452356898,251241652.41037048,31293210.528719173,180353520.0,39594921.88165128,111307.15845650411,57317552.019643139,31040368.681380899,16067597.922199604,24408704.212400959,110035.0980530992,49132785.07103218,0.0,3960024.657843718,110035.09805309176 
 05/08  18:00:00,43425606.247286718,21.0,24.0,19.0,26.0,172402509.80086795,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02797074448039865,6453379.863986538,250005859.2594909,15299359.275382469,180353520.0,54352979.98410846,169750.700790649,74090334.42581059,42680535.27407792,16210854.340577025,11933500.234798328,0.0,36657581.09342977,0.0,3960024.657843718,0.0 
 05/08  19:00:00,46839117.381246488,21.0,24.0,19.0,26.0,150476115.15837509,0.0,0.0,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.030515457449917347,6918805.2189489849,211442504.36463768,32587036.256242426,120235680.00000002,58619788.10839523,1219041.6513224538,67084423.14663727,46560621.24443041,18222699.06080676,25417888.279869096,0.0,49783408.20823487,0.0,4318585.5881089479,0.0 
 05/08  20:00:00,40048334.68963201,21.0,24.0,19.0,26.0,164059661.67223118,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025424722169418564,6783651.7378958,227466960.9970829,57099810.5246213,120235680.00000002,50131470.47246155,735994.1300418538,62251268.69510268,38800509.2320636,17840205.99598537,44537852.209204617,0.0,68999481.09451497,0.0,4222476.631164388,0.0 
 05/08  21:00:00,43427663.32428947,21.0,24.0,19.0,26.0,163783269.3505847,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0279708659569327,6507259.41370316,238424137.7209053,93891826.43923162,90176760.0,54355551.28167369,391728.9890961642,40808471.58469869,42680530.37593664,16730989.50157951,73235624.62260068,0.0,97849194.0146876,0.0,4070536.1243882866,0.0 
 05/08  22:00:00,36660660.25978806,21.0,24.0,19.0,26.0,163347099.71294219,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022887950112509694,6071089.781143572,232765573.02400924,126750775.40720928,60117840.00000001,45896957.61679993,568808.1590416168,27497744.068643877,34920474.959648,14972953.137700908,98865604.81762323,0.0,123328838.3658311,0.0,4220871.968267666,0.0 
 05/08  23:00:00,19884508.06961629,21.0,24.0,19.0,26.0,166106492.65698556,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012711938995937197,8830482.735362968,200538480.46018315,145552396.01240707,30058920.000000005,24927164.44777611,657238.579818208,15926028.477355896,19400266.546950446,18392958.68003279,113530868.88967751,0.0,137923881.6754451,0.0,4291092.730710017,0.0 
 05/08  24:00:00,16554998.450086048,21.0,24.0,19.0,26.0,102189564.65531233,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010172011569244983,5546686.929048985,238416558.01077724,205627633.78245253,12023568.0,20765356.228324716,26960029.145075129,0.0,15520208.893256829,13723442.272306506,160389554.35031299,0.0,184508947.9128893,0.0,4564711.95389786,0.0 
 05/09  01:00:00,0.0,15.6,30.0,15.6,30.0,57019670.41413945,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5034666.349866349,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12401735.122696039,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  02:00:00,0.0,15.6,30.0,15.6,30.0,56854089.12018101,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4869085.055907907,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,11865759.698750787,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  03:00:00,1647599.4216127813,15.6,30.0,15.6,30.0,56770393.17643157,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,4785389.112158466,14155028.280579962,0.0,12023568.0,2131460.280579962,0.0,0.0,0.0,11458201.028959517,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  04:00:00,0.0,15.6,30.0,15.6,30.0,59126631.52141154,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7141627.45713844,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,21418402.518540607,0.0,0.0,0.0,0.0,0.0,0.0 
 05/09  05:00:00,1647616.413324497,21.0,24.0,19.0,26.0,94947315.11591387,0.0,23867.908982945515,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,7426369.4908396,339331578.62497738,307141177.1051599,30058920.000000005,2131481.5198174358,47235385.12401047,1036228.2659526027,0.0,22159811.430244119,239570118.14202477,162255.41938458445,262065653.91889883,0.0,6188569.739602585,162255.41938458567 
 05/09  06:00:00,11573460.213101456,21.0,24.0,19.0,26.0,146161605.20580793,0.0,118632.64767254009,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007626989348720198,7058562.641597743,325248648.0199336,250592256.68160913,60117840.00000001,14538551.338324439,14702515.439323625,2277265.2011166305,11605695.95241237,19816171.627401629,195461960.21165515,789724.320701559,220186041.0702869,0.0,3960024.657843718,789724.320701559 
 05/09  07:00:00,48213488.86941214,21.0,24.0,19.0,26.0,172426368.4815948,0.0,139389.59255158204,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030496960754807027,6337848.949635592,304475054.25729778,153960574.31819815,90176760.0,60337719.939099628,0.0,21645043.245205728,46422822.3185188,16598875.631575842,120089247.96819455,857904.238922725,144813328.82682608,0.0,3960024.6578437106,857904.238922725 
 05/09  08:00:00,42061808.35583284,21.0,24.0,19.0,26.0,172608148.7586097,0.0,126494.46387441227,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02795143485489749,6532524.357873189,267185034.62610377,94301089.7270726,120235680.00000002,52648264.89903114,0.0,31713210.964120367,42554285.47217697,17115312.601546714,73554849.98711662,719961.0314743925,98278930.84574948,0.0,3960024.657843718,719961.0314743925 
 05/09  09:00:00,36661077.40118566,21.0,24.0,19.0,26.0,145637052.07340578,0.0,25018.006040089076,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022868275941431556,6627624.135586759,204202957.43443216,68128718.40075836,90176760.0,45897479.033673759,1201255.3754078644,33725998.450947169,34817146.61814104,17276463.830052966,53140400.35259152,138222.91030962225,77596818.05324796,0.0,4227687.815818057,138222.91030962225 
 05/09  10:00:00,31616102.130701804,21.0,24.0,19.0,26.0,172724796.4575198,0.0,84710.71824403899,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02032817796405976,6690955.810036911,238329660.9768273,48443681.62355965,150294600.0,39591379.35326765,136615.01433593513,32907265.91303102,30948509.239373406,17241019.471247175,37786071.66637652,449973.7808103565,62510152.52500814,0.0,3960024.657843703,449973.78081036396 
 05/09  11:00:00,34985187.862162459,21.0,24.0,19.0,26.0,175391135.44105856,0.0,68073.49090286609,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02287149092303964,9373932.018373505,195930446.33907048,1833189.5631511263,150294600.0,43802656.77591934,292172.79708941027,56060288.380198929,34817146.54803372,20210141.449244445,1429887.8592578786,349191.9033269456,26153968.717889389,0.0,3960024.6578437106,349191.90332694569 
 05/09  12:00:00,31612666.601740324,21.0,24.0,19.0,26.0,173126197.46796555,0.0,93566.51217690292,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020331094333624179,7083501.026546891,189881685.02338008,0.0,150294600.0,39587085.0233801,258421.9875910025,63413251.26473607,30948520.110366387,18387127.8186624,0.0,466575.09003789446,24724080.858631478,0.0,3960024.657843718,466575.09003790179 
 05/09  13:00:00,28247845.16738931,21.0,24.0,19.0,26.0,146051454.319353,0.0,31173.78828675485,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01778568746531657,7035870.604369892,155883860.78588505,267042.91469968846,120235680.00000002,35381137.87118534,1674799.7058873848,55272123.84387359,27080002.551959915,18240023.60435401,208293.47346575699,152553.5256884061,24724080.8586315,0.0,4168318.13130947,152553.5256884061 
 05/09  14:00:00,24896901.751814758,21.0,24.0,19.0,26.0,146066150.26377193,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015250720318278179,7081740.339610549,121452992.23036021,83694.31637287385,90176760.0,31192537.91398734,1836639.3329522294,46084383.548954579,23211408.57696806,18393683.223916614,65281.5667708416,0.0,24724080.858631486,0.0,4025306.2246145659,0.0 
 05/09  15:00:00,23235182.55067068,21.0,24.0,19.0,26.0,146079722.71052928,0.0,25421.89643754341,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015244159556253984,7069890.889936909,149351108.24318923,0.0,120235680.00000002,29115428.243189224,1414279.9220679107,38317892.75300956,23211404.446303488,18121320.073301425,0.0,117500.24861151552,24724080.8586315,0.0,3960024.6578437106,117500.2486115081 
 05/09  16:00:00,23233408.506974035,21.0,24.0,19.0,26.0,174068680.80872799,0.0,1265198.0658820938,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015249489864090719,6854352.818685727,209466730.7305576,0.0,180353520.0,29113210.730557614,0.0,46565475.242479819,23211400.788427544,16696409.362287596,0.0,5936551.876960548,24724080.8586315,0.0,3960024.6578437185,5936551.876960559 
 05/09  17:00:00,31615649.14390264,21.0,24.0,19.0,26.0,175618635.00748105,0.0,2821512.2822120205,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02033099200194117,6847992.796027347,219944333.13049028,0.0,180353520.0,39590813.13049027,0.0,65182948.544903207,30948575.14776621,16768377.351898924,0.0,13471487.034376529,24724080.858631474,0.0,3960024.657843718,13471487.034376543 
 05/09  18:00:00,43435588.14479963,21.0,24.0,19.0,26.0,176073731.3855249,0.0,3319359.0814389905,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027951921738689199,6805242.367223299,234718977.11974169,0.0,180353520.0,54365457.11974167,0.0,83134755.88664824,42554287.37743791,16782166.31726075,0.0,16296681.774444769,24724080.85863149,0.0,3960024.6578437068,16296681.774444776 
 05/09  19:00:00,48503331.68702972,21.0,24.0,19.0,26.0,150562818.69350685,0.0,289552.59266602536,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.030493274273973957,6715956.161436887,181089861.26748166,154164.66654506664,120235680.00000002,60700016.60093657,887738.1521002175,73344877.73984224,46422862.89243089,16688471.386048314,120248.43990515197,1431014.377785177,24724080.858631489,0.0,4080273.097748877,1431014.3777851733 
 05/09  20:00:00,38368359.76315451,21.0,24.0,19.0,26.0,163854034.35979695,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025411691471967019,6578024.425474617,169446260.63579605,1179039.0587112106,120235680.00000002,48031541.577084828,2664417.6584190626,77004777.35064212,38685667.454244028,16351288.72991672,919650.4657947442,0.0,24724080.858631486,0.0,4879675.123638425,0.0 
 05/09  21:00:00,43432794.353739667,21.0,24.0,19.0,26.0,163572348.30450083,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02795191144485585,6296338.367638253,179848933.3715173,35310208.424475368,90176760.0,54361964.947041939,1939847.9413445965,54729135.02954681,42554292.044916648,15404653.435665517,27541962.571090789,0.0,51530865.567476619,0.0,4695202.520089151,0.0 
 05/09  22:00:00,36655668.58480093,21.0,24.0,19.0,26.0,163436424.61018969,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0228719471829969,6160414.678407066,192916991.48517964,86908433.34396747,60117840.00000001,45890718.14121217,1412375.6883301126,37257862.786264877,34817147.12957275,15114548.646278378,67788578.00829461,0.0,91921848.66427082,0.0,4550834.860499138,0.0 
 05/09  23:00:00,19885325.11629197,21.0,24.0,19.0,26.0,166158305.45735935,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012704464471189399,8882295.535744239,167195108.49480436,112208002.75802203,30058920.000000005,24928185.73678232,1216088.6000961937,23300670.69148383,19342860.24409112,18539472.712320426,87522242.15125719,0.0,111784793.43129042,0.0,4421554.2364434539,0.0 
 05/09  24:00:00,16555268.485389943,21.0,24.0,19.0,26.0,102267261.28978771,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010166119693444444,5624383.563530263,204335133.8278255,171545872.06176228,12023568.0,20765693.766063218,19079359.72977212,0.0,15474284.114562806,13860234.081925359,133805780.20817459,0.0,157915348.13200305,0.0,4574537.59264831,0.0 
 05/10  01:00:00,0.0,15.6,30.0,15.6,30.0,57183052.0129358,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5198047.948662698,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12685250.267410566,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  02:00:00,0.0,15.6,30.0,15.6,30.0,57142066.651798579,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5157062.587525469,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12394042.580334647,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  03:00:00,1647628.242768618,15.6,30.0,15.6,30.0,57156770.5068219,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5171766.442548801,14155064.306342602,0.0,12023568.0,2131496.306342601,0.0,0.0,0.0,12255517.622197502,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  04:00:00,0.0,15.6,30.0,15.6,30.0,57698603.94594937,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5713599.881676268,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14425049.074878728,0.0,0.0,0.0,0.0,0.0,0.0 
 05/10  05:00:00,1647645.1916330737,21.0,24.0,19.0,26.0,93568962.70119615,0.0,49697.44219551739,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,6022187.542909294,169491410.85995237,137300973.36793036,30058920.000000005,2131517.4920220135,16904822.199102377,262834.8643537942,0.0,14987711.819462572,107094759.22698567,274917.74582652139,131744150.44123376,0.0,4034714.302226427,274917.745826522 
 05/10  06:00:00,11573456.75906891,21.0,24.0,19.0,26.0,145724141.23861373,0.0,103266.70749087178,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007622262950923122,6636464.6145899449,177732035.4776647,103075648.45679921,60117840.00000001,14538547.020865508,205219.60608343327,4341255.7603057329,11571183.80612952,16818402.22958224,80399005.79630339,560176.6533416282,105123086.65493676,0.0,3960024.657843708,560176.6533416356 
 05/10  07:00:00,46838455.127103108,21.0,24.0,19.0,26.0,172662969.75488235,0.0,130754.64973472516,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030476425681423337,6583085.165760503,215584775.7603588,66789055.453968118,90176760.0,58618960.30639066,46251.16179471079,30390897.937035219,46284777.640258479,16890798.680054644,52095463.25409514,707575.7429078639,76819544.11272696,0.0,3960024.657843722,707575.7429078639 
 05/10  08:00:00,43433583.9960877,21.0,24.0,19.0,26.0,172732398.37016518,0.0,69910.69061234873,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027933230330065087,6713357.74270891,219361947.5214486,44763315.54016136,120235680.00000002,54362951.981287229,227234.17977920327,35681021.19376376,42427740.019096348,17367865.115036526,34915386.121325869,369609.4467667419,59639466.97995755,0.0,3960024.6578437106,369609.4467667494 
 05/10  09:00:00,36654465.20210065,21.0,24.0,19.0,26.0,145805649.25464953,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02285793870291703,6821239.322880922,160116621.54863305,24050647.60731381,90176760.0,45889213.94131924,1969005.8604586796,37365432.59444523,34713605.292943138,17634936.292021619,18759505.13370477,0.0,43223784.576601307,0.0,4219826.073578846,0.0 
 05/10  10:00:00,31614956.946942964,21.0,24.0,19.0,26.0,172927564.0323475,0.0,95924.23283302979,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020316334164640048,6882509.870287452,199230528.2644056,9345980.36373158,150294600.0,39589947.90067404,537975.6722360471,35307264.536613669,30856528.521044695,17651750.590796696,7289864.683710633,485256.39306749906,32013945.54234183,0.0,3960024.657843722,485256.39306749906 
 05/10  11:00:00,34985565.31646729,21.0,24.0,19.0,26.0,175922867.0475381,0.0,284029.2723414066,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022854146772493194,9689707.843431868,194259592.50003583,161863.91516925035,150294600.0,43803128.58486656,320149.64367691878,40816821.67936939,34713596.655483689,20871299.429848955,126253.85383201526,1340070.193919307,24724080.85863145,0.0,4086278.5116757259,1340070.193919307 
 05/10  12:00:00,31615696.88394498,21.0,24.0,19.0,26.0,180708771.54217673,0.0,7302227.426221645,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02031635347747707,7457414.186728053,189885472.80441327,0.0,150294600.0,39590872.80441326,0.0,60279609.69309084,30856508.48609677,19027433.597497636,0.0,28518015.284846985,24724080.85863146,17917010.010809129,3960024.657843733,10601005.274037905 
 05/10  13:00:00,28254882.54652284,21.0,24.0,19.0,26.0,158755988.808459,0.0,12376057.281906397,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017780422842072566,7395521.599861551,155625614.42853708,0.0,120235680.00000002,35389934.42853706,0.0,54167257.709261018,26999471.300178626,18788916.878412069,0.0,45632694.14922191,24724080.858631474,37530919.720354598,3960024.657843703,8101774.428867331 
 05/10  14:00:00,23236416.043975049,21.0,24.0,19.0,26.0,154299237.29854099,0.0,7902343.748399749,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015235334708767595,7412483.625995249,119293730.08062458,0.0,90176760.0,29116970.08062457,0.0,39814690.13074169,23142385.120050499,18923467.399640155,0.0,29269855.635668637,24724080.858631448,23117812.524569438,3960024.6578437259,6152043.111099213 
 05/10  15:00:00,23236567.565139168,21.0,24.0,19.0,26.0,147092550.0336359,0.0,807849.5669445208,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015239848797679404,7300290.542540893,149352839.47849343,0.0,120235680.00000002,29117159.47849342,362624.16929570576,30902043.7940616,23142390.606716277,18691722.298284748,0.0,3574453.327531304,24724080.858631474,0.0,3960024.6578437259,3574453.3275313118 
 05/10  16:00:00,24897140.459782147,21.0,24.0,19.0,26.0,174897418.19251246,0.0,1973533.694955388,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01523491885701827,6974754.57341149,211546356.29329665,0.0,180353520.0,31192836.293296685,0.0,44249392.59082757,23142383.050247864,17016393.958580935,0.0,9145245.855137729,24724080.858631474,0.0,3960024.6578437255,9145245.855137736 
 05/10  17:00:00,31615579.2553048,21.0,24.0,19.0,26.0,176240056.3219332,0.0,3308423.534511848,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020316423759282159,6982502.858194267,219944245.77139715,0.0,180353520.0,39590725.77139714,0.0,57625690.92873727,30856481.79752779,17112150.256258437,0.0,15643448.002307604,24724080.858631474,0.0,3960024.657843733,15643448.00230758 
 05/10  18:00:00,43429804.742039937,21.0,24.0,19.0,26.0,174291502.6145776,0.0,1483854.3407321617,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02793795900076011,6858518.336996816,234711748.00317732,0.0,180353520.0,54358228.00317732,410044.4771435183,77650860.4915152,42427740.478393118,17290034.606299826,0.0,7405238.026366901,24724080.858631437,0.0,3960024.6578437245,7405238.026366905 
 05/10  19:00:00,46824098.78345057,21.0,24.0,19.0,26.0,150832244.77827383,0.0,0.0,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.03047265068618768,7274934.838890516,179638182.91767854,801487.7010583873,120235680.00000002,58601015.21662012,2270844.357737627,77554204.40038821,46284805.0887163,19330357.136140307,625160.4068255422,0.0,24724080.858631474,0.0,4585185.064669256,0.0 
 05/10  20:00:00,38359899.74856047,21.0,24.0,19.0,26.0,164476953.42022855,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02540092646469023,7200943.485916965,168595282.77684099,338636.01776165,120235680.00000002,48020966.75907932,1494080.113111212,73179477.92181266,38570672.796115208,18909543.35984973,264136.09385408696,0.0,24724080.858631448,0.0,4224160.751697803,0.0 
 05/10  21:00:00,43435782.4896545,21.0,24.0,19.0,26.0,164165189.74494047,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02793277670967754,6889179.808097058,161206818.01421488,16664357.968004518,90176760.0,54365700.04621037,1307193.9862045362,52661228.993083577,42427738.345125038,17740558.677693905,12998199.215043527,0.0,37722280.07367491,0.0,3960024.657843733,0.0 
 05/10  22:00:00,36656255.506053309,21.0,24.0,19.0,26.0,163706031.33352996,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02285655663736453,6430021.401762763,143813218.21794836,37803926.43906233,60117840.00000001,45891451.77888601,1566559.5279782816,40739583.23693269,34713605.09193349,15896969.409408879,29487062.622468618,0.0,53974700.39420759,0.0,4196467.744735841,0.0 
 05/10  23:00:00,19885106.043600054,21.0,24.0,19.0,26.0,166359448.93855313,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012696818103579696,9083439.016945657,125499174.36661394,70512342.46551135,30058920.000000005,24927911.90110258,1699932.587871709,27493358.996887946,19285337.058105634,19310180.21068874,54999627.12309885,0.0,79387142.58423063,0.0,4296590.055344202,0.0 
 05/10  24:00:00,16554698.269477833,21.0,24.0,19.0,26.0,102450413.02169934,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01016012963785281,5807535.295447881,172605740.2293112,139817191.2196419,12023568.0,20764981.009669316,13370260.083586667,0.0,15428265.00195883,14578293.607260034,109057409.15132067,0.0,133174170.14366517,0.0,4567344.52413249,0.0 
 05/11  01:00:00,0.0,15.6,30.0,15.6,30.0,57345324.58621082,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5360320.521937716,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13512847.325267852,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  02:00:00,0.0,15.6,30.0,15.6,30.0,57325059.99504346,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5340055.9307703529,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13247466.340754413,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  03:00:00,1647576.4764705687,15.6,30.0,15.6,30.0,57399238.68260209,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5414234.618328987,14154999.599695277,0.0,12023568.0,2131431.5996952767,0.0,0.0,0.0,13275484.774490005,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  04:00:00,0.0,15.6,30.0,15.6,30.0,57965670.599674049,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5980666.535400941,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15481971.343181048,0.0,0.0,0.0,0.0,0.0,0.0 
 05/11  05:00:00,1647593.5085702399,21.0,24.0,19.0,26.0,93772270.9130829,0.0,94450.4058162711,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,6180742.791175288,161929049.15478508,129738676.26536832,30058920.000000005,2131452.8894167395,13751569.277564414,212679.6968947915,0.0,15826176.220665019,101196167.48698728,515781.5403872442,125920248.34561897,0.0,3960024.6578437124,515781.5403872457 
 05/11  06:00:00,11572873.999495149,21.0,24.0,19.0,26.0,145712275.65758295,0.0,108368.8689677035,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007616846214923992,6619496.872087754,207679766.75026257,133024108.16507116,60117840.00000001,14537818.585191435,40267.581474176404,3796690.7931270718,11536603.51363786,17268162.571026643,103758804.36875549,617063.2294464291,128482885.22738642,0.0,3960024.657843718,617063.2294464216 
 05/11  07:00:00,46832727.43969659,21.0,24.0,19.0,26.0,172643829.50026606,0.0,152770.32714438137,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030455692020084775,6541929.233755287,239312151.66839005,90523590.83569098,90176760.0,58611800.83269908,0.0,32601553.148111449,46146513.630906488,17117817.73200951,70608400.85183895,871166.6191832804,95332481.7104712,0.0,3960024.657843722,871166.6191832804 
 05/11  08:00:00,43425853.18020407,21.0,24.0,19.0,26.0,172692397.005788,0.0,73116.50442421768,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027916729769251627,6670150.564536389,235562771.6030071,60973802.95859651,120235680.00000002,54353288.64441058,21507.037783714622,39557265.325507808,42300948.29410267,17515272.684424748,47559566.30770528,403125.411438726,72283647.1663365,0.0,3960024.6578437259,403125.41143873348 
 05/11  09:00:00,34987447.9271626,21.0,24.0,19.0,26.0,145741561.58885063,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022843409808886548,6757151.657096565,177041281.25608186,43059039.452405,90176760.0,43805481.80367687,1571570.2567139574,40963653.378858778,34609882.47082208,17716577.974598379,33586050.772875908,0.0,58045797.68568985,0.0,4224358.603661251,0.0 
 05/11  10:00:00,31610171.16487869,21.0,24.0,19.0,26.0,172836052.58374215,0.0,90366.73169492505,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020304502916973854,6796555.922832038,219565526.49815078,29686960.711784126,150294600.0,39583965.78636664,222786.9396002239,38632751.823170479,30764284.477813297,17628124.465053116,23155829.355191627,475818.4441944312,47879910.213822979,0.0,3960024.657843718,475818.4441944312 
 05/11  11:00:00,36652268.68915419,21.0,24.0,19.0,26.0,175461977.1238752,0.0,80701.15702774238,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022843902756853407,9432146.035092883,196181068.35212467,0.0,150294600.0,45886468.352124657,227436.27918564745,57864861.32138916,34609880.962774578,20537773.40715099,0.0,416201.4980263271,24724080.858631527,0.0,3960024.6578437255,416201.4980263271 
 05/11  12:00:00,29948913.29399818,21.0,24.0,19.0,26.0,173198230.55648578,0.0,103028.36810854022,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02030429074216316,7146072.259162238,187802032.76747895,0.0,150294600.0,37507432.76747893,211040.3930291304,66227310.645026247,30764337.190584884,18756058.694119604,0.0,523619.3607832716,24724080.858631478,0.0,3960024.6578437255,523619.36078326418 
 05/11  13:00:00,28249488.50491345,21.0,24.0,19.0,26.0,146145476.441268,0.0,36861.721198726744,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017761761164653619,7124204.793396862,155865584.5490676,246712.54487261969,120235680.00000002,35383192.004194948,1467771.1399200296,56898894.873206857,26918799.60416355,18657325.155985018,192435.78500064335,183697.99492603498,24724080.858631474,0.0,4152460.4428443454,183697.99492603498 
 05/11  14:00:00,24894642.902286989,21.0,24.0,19.0,26.0,146202934.47573538,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015231592019120406,7218524.551593116,121559030.42328835,192556.01774682525,90176760.0,31189714.405541518,1754305.5881875826,44368577.84312943,23073253.846801029,18843789.10338194,150193.69384252368,0.0,24724080.858631489,0.0,4110218.3516862324,0.0 
 05/11  15:00:00,23235483.800454357,21.0,24.0,19.0,26.0,146196473.18055318,0.0,51730.82695383128,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015224834184056303,7160332.429463838,149520913.02997829,169428.2316896048,120235680.00000002,29115804.798288648,1758069.2018835908,42763315.79632464,23073252.268203565,18667722.165920937,132154.02071789176,243444.21646760949,24724080.858631474,0.0,4092178.6785616048,243444.21646760577 
 05/11  16:00:00,23235404.98174203,21.0,24.0,19.0,26.0,173601805.76404805,0.0,820148.2670244004,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015228991926619227,6832527.572883997,209469226.27676378,0.0,180353520.0,29115706.276763765,0.0,53617419.5619886,23073231.4176522,16986930.02615781,0.0,4071892.7134344859,24724080.858631489,0.0,3960024.6578437185,4071892.713434493 
 05/11  17:00:00,31614560.930800994,21.0,24.0,19.0,26.0,174639745.52535484,0.0,1865818.38018386,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020304051222694756,6824797.215956237,219942972.88986976,0.0,180353520.0,39589452.88986974,0.0,67672333.80419576,30764295.026507785,17095783.73161761,0.0,9479711.543420608,24724080.858631489,0.0,3960024.6578437185,9479711.543420611 
 05/11  18:00:00,43424014.8493207,21.0,24.0,19.0,26.0,174996828.6264736,0.0,2266005.902100518,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027916939010168175,6781692.787545467,234704510.77431719,0.0,180353520.0,54350990.77431717,0.0,81462882.12687275,42300950.69923355,17114610.562259966,0.0,11822990.914254507,24724080.858631489,0.0,3960024.657843718,11822990.914254476 
 05/11  19:00:00,46826237.21900751,21.0,24.0,19.0,26.0,150785325.21949853,0.0,0.0,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.030455351673200977,7228015.2801325139,179501904.96403713,662536.7535846687,120235680.00000002,58603688.21045242,1854601.1818594314,74939990.72701752,46146501.36189401,19113519.241666564,516778.6677960416,0.0,24724080.8586315,0.0,4476803.325639765,0.0 
 05/11  20:00:00,40031092.63213308,21.0,24.0,19.0,26.0,164343379.72946317,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025383413248565753,7067369.79516913,171337611.2498454,992012.94116142,120235680.00000002,50109918.30868393,2096894.519776962,76587338.11707321,38455427.445431638,18577175.57464509,773770.0941059076,0.0,24724080.858631515,0.0,4733794.751949615,0.0 
 05/11  21:00:00,41753748.88915048,21.0,24.0,19.0,26.0,163994218.58630485,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02791762768727291,6718208.649476577,181711387.7607212,39271429.903694678,90176760.0,52263197.85702652,1417337.201593741,54114130.56847145,42300956.76587604,17277920.713389797,30631715.324881846,0.0,54919252.657558057,0.0,4396568.183799301,0.0 
 05/11  22:00:00,36655578.858849178,21.0,24.0,19.0,26.0,163549665.7957975,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02284182711960982,6273655.864045013,169023283.1477092,63014837.16181302,60117840.00000001,45890605.98589617,1237063.303052369,40152808.80699948,34609883.58031972,15438876.126832189,49151572.98621416,0.0,73611092.00647499,0.0,4224586.496214381,0.0 
 05/11  23:00:00,19884201.004117658,21.0,24.0,19.0,26.0,166303220.5929341,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012689228723506845,9027210.67133425,127491213.04955876,72505512.4263881,30058920.000000005,24926780.623170645,1471968.3871283518,28463140.04985234,19227714.03179337,18884474.078630434,56554299.69258273,0.0,80992829.20891142,0.0,4245576.000146986,0.0 
 05/11  24:00:00,14898155.658050638,21.0,24.0,19.0,26.0,102435399.76139383,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010152905266871279,5792522.035149588,151717649.30797658,120999739.35448212,12023568.0,18694341.953494468,9804290.098507587,0.0,15382168.06007081,14244839.028429326,94379796.69649604,0.0,118540181.49524093,0.0,4523720.717730476,0.0 
 05/12  01:00:00,1647667.094731142,15.600000000000002,30.0,15.600000000000002,30.0,57393293.01770232,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5408288.95342922,14155112.87037618,0.0,12023568.0,2131544.8703761824,0.0,0.0,0.0,13283356.37861482,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  02:00:00,0.0,15.6,30.0,15.6,30.0,57360529.58718922,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5375525.522916126,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13124548.677233493,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  03:00:00,1647624.6372394316,15.6,30.0,15.6,30.0,57314240.866445798,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5329236.802172692,14155059.799516455,0.0,12023568.0,2131491.7995164555,0.0,0.0,0.0,12986548.467629347,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  04:00:00,0.0,15.6,30.0,15.6,30.0,59702933.48997219,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7717929.425699094,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,23072520.80091864,0.0,0.0,0.0,0.0,0.0,0.0 
 05/12  05:00:00,1647641.5910140177,21.0,24.0,19.0,26.0,95489310.82590088,0.0,57731.88559743576,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,7934501.224212116,177973738.03851358,145783305.04718016,30058920.000000005,2131512.991333415,15107372.959902853,253581.95012789584,0.0,23438742.229109028,113710977.93680051,322965.2617586592,138435058.7954324,0.0,3960024.657843722,322965.2617586592 
 05/12  06:00:00,11574447.126722213,21.0,24.0,19.0,26.0,146615449.29305644,0.0,140250.84886831849,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007610058864470684,7490788.527667416,189329398.5809409,114671773.62394943,60117840.00000001,14539784.956991483,57279.93597062341,4868660.141210703,11501989.143838996,20693697.200343908,89443983.42668055,780224.0800151688,114168064.28531315,0.0,3960024.6578437157,780224.0800151762 
 05/12  07:00:00,46825506.98079689,21.0,24.0,19.0,26.0,172736353.33903475,0.0,154778.89311878346,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030435847316625965,6632444.506569404,217527820.44260127,68748285.01262835,90176760.0,58602775.42997289,21206.55041336213,31878681.04944893,46007992.52795406,17236564.88874835,53623662.30985013,854194.515856482,78347743.16848204,0.0,3960024.6578437185,854194.5158564857 
 05/12  08:00:00,43425704.98747261,21.0,24.0,19.0,26.0,172767210.89521415,0.0,73880.09839524869,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02790120654947234,6744200.860006981,222764638.39934815,48175854.992344368,120235680.00000002,54353103.407003778,168899.57562465935,36805346.43877521,42174012.974373888,17632159.97082447,37577166.894028607,399011.62498630009,62301247.75266066,0.0,3960024.657843718,399011.62498630749 
 05/12  09:00:00,34985529.61332328,21.0,24.0,19.0,26.0,145823162.0301425,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022826747975266134,6838752.098405071,159642363.29152514,25662519.33474356,90176760.0,43803083.95678159,1880940.7151819012,38338576.06419819,34506013.1444834,17787591.216254515,20016765.081099973,0.0,44485102.17357328,0.0,4215768.42400196,0.0 
 05/12  10:00:00,31616701.515836486,21.0,24.0,19.0,26.0,172914960.93228383,0.0,92571.3449690248,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020291126241148539,6873259.658113005,204463437.28191973,14576708.71142037,150294600.0,39592128.57049937,495980.3905881509,35547468.51929046,30671975.229671338,17704823.552779244,11369832.794907889,473215.6824608764,36093913.65353931,0.0,3960024.657843722,473215.682460869 
 05/12  11:00:00,34980809.82817306,21.0,24.0,19.0,26.0,175573651.55880133,0.0,124893.38741375719,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022827578234858513,9499628.239649315,194091784.3370547,0.0,150294600.0,43797184.337054718,264479.47700123916,50098545.83703543,34505991.28554767,20598314.62233817,0.0,624480.756650123,24724080.85863148,0.0,3960024.6578437106,624480.7566501156 
 05/12  12:00:00,31610724.062859648,21.0,24.0,19.0,26.0,173157897.84262059,0.0,32556.959987848753,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020291188557236468,7176210.953430836,189879256.89575649,0.0,150294600.0,39584656.895756509,693922.2734026609,61780931.84429387,30671960.991187045,18773835.026902107,0.0,162692.90894257747,24724080.8586315,0.0,3960024.657843723,162692.90894257499 
