Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 05/12  13:00:00,28254402.135829878,21.0,24.0,19.0,26.0,146050752.3113953,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017758231227746988,7066342.3847263739,156080992.30221526,455978.375673731,120235680.00000002,35389333.92654153,1952672.8627001604,57845756.60572141,26838010.670493924,18518564.21919178,355663.1330255102,0.0,24724080.85863147,0.0,4315687.790869222,0.0 
 05/12  14:00:00,23236426.41059605,21.0,24.0,19.0,26.0,146104084.3118774,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015215414961127404,7119674.387751313,119524065.97420123,230322.93554577835,90176760.0,29116983.03865546,1776499.9629387635,46797408.83755863,23004004.008489476,18583534.729733737,179651.88972570713,0.0,24724080.858631497,0.0,4139676.547569435,0.0 
 05/12  15:00:00,23232010.401892224,21.0,24.0,19.0,26.0,146026673.2471914,0.0,8349.550444383816,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015219299353407068,7033913.77261708,149433485.61662445,86342.4843278269,120235680.00000002,29111463.13229659,1808688.3777475553,44115483.11863856,23003972.76601995,18249386.392838256,67347.13777570498,40088.48822733899,24724080.85863148,0.0,4027371.7956194255,40088.48822734146 
 05/12  16:00:00,24895913.66981246,21.0,24.0,19.0,26.0,172742873.84243346,0.0,73223.0093124948,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015219595563268573,6720520.908990696,211544822.83487103,0.0,180353520.0,31191302.83487102,429115.2659699081,49803024.42675558,23004003.849386947,16547014.582233359,0.0,361883.86510120649,24724080.858631486,0.0,3960024.657843718,361883.86510120649 
 05/12  17:00:00,29948782.596403265,21.0,24.0,19.0,26.0,173387702.30502916,0.0,652007.0944002587,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020292774670911879,6786565.28142548,217860789.3985787,0.0,180353520.0,37507269.39857872,100420.81037004935,58260558.89176215,30672005.45299931,16842943.72094274,0.0,3221997.497827937,24724080.85863149,0.0,3960024.6578437157,3221997.497827937 
 05/12  18:00:00,43426762.51858318,21.0,24.0,19.0,26.0,174288051.71532864,0.0,1575777.3319573603,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02789668438214361,6763144.446563936,234707945.29586167,0.0,180353520.0,54354425.29586166,0.0,74792431.69000092,42174016.654567528,16956754.99514488,0.0,8042749.137690288,24724080.85863148,0.0,3960024.657843718,8042749.137690284 
 05/12  19:00:00,46832711.796484608,21.0,24.0,19.0,26.0,150250405.6654209,0.0,0.0,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.03043648669057042,6693095.72607377,179611833.37729157,764372.0982371651,120235680.00000002,58611781.27905435,2183787.2363721907,69473099.34432355,46008019.70731468,16819931.72552456,596210.2366249889,0.0,24724080.858631474,0.0,4556234.894468697,0.0 
 05/12  20:00:00,40032471.56926619,21.0,24.0,19.0,26.0,163874335.61496545,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025365883926552515,6598325.6806889199,171159258.47223816,811936.5247754022,120235680.00000002,50111641.94746275,2089553.6175804144,71506148.25615429,38340014.74394604,16514941.74549548,633310.4893248137,0.0,24724080.85863151,0.0,4593335.147168527,0.0 
 05/12  21:00:00,41748733.47637682,21.0,24.0,19.0,26.0,163615407.35814084,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02790031046559338,6339397.421329875,181659658.40185393,39225969.6920865,90176760.0,52256928.70976743,1738759.6464878189,51992281.44301686,42174001.07921789,15656067.379500809,30596256.359827475,0.0,54709665.21421535,0.0,4570696.6620881729,0.0 
 05/12  22:00:00,36652790.26748335,21.0,24.0,19.0,26.0,163509524.64532436,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02282897973851328,6233514.713584697,189367362.92324154,83362402.61055047,60117840.00000001,45887120.312691058,1241428.2983174993,36843260.66102348,34506012.91943216,15474693.425330729,65022674.03622936,0.0,89317661.31997204,0.0,4389118.23273271,0.0 
 05/12  23:00:00,19882144.760396549,21.0,24.0,19.0,26.0,166212887.82344068,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012682017466888435,8936877.901848026,176012992.78337077,121029862.41618303,30058920.000000005,24924210.36718775,1038557.0880946962,22704058.820834888,19170008.22555788,18958704.268943144,94403292.68462277,0.0,118765319.67275864,0.0,4322078.528339074,0.0 
 05/12  24:00:00,14900405.385028547,21.0,24.0,19.0,26.0,102318974.66927673,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010143062808583202,5676096.94304233,215769617.63049735,185048895.57152847,12023568.0,18697154.05896888,20357021.513893017,0.0,15336005.700251421,14313524.987586618,144338138.5457922,0.0,168461771.01699604,0.0,4560473.045272761,0.0 
 05/13  01:00:00,1647625.422964611,15.6,30.0,15.6,30.0,57242559.23717517,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5257555.172902064,14155060.781654334,0.0,12023568.0,2131492.7816543329,0.0,0.0,0.0,13208707.138022483,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  02:00:00,0.0,15.6,30.0,15.6,30.0,57197793.41378337,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5212789.349510273,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12939608.50819844,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  03:00:00,1647567.9695962265,15.6,30.0,15.6,30.0,57184643.57609407,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5199639.51182097,14154988.966303695,0.0,12023568.0,2131420.966303695,0.0,0.0,0.0,12796920.803853639,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  04:00:00,0.0,15.6,30.0,15.6,30.0,57685175.028978768,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5700170.964705673,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14872619.547442936,0.0,0.0,0.0,0.0,0.0,0.0 
 05/13  05:00:00,1647585.0151525373,21.0,24.0,19.0,26.0,93591916.40071649,0.0,116620.38003002608,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,5978218.304595109,225542315.68003116,193351953.4071855,30058920.000000005,2131442.272845639,25690015.65756838,549058.6240562023,0.0,15419502.74940543,150814523.65760473,688408.6211432107,174974671.95101054,0.0,4523957.223069528,688408.6211432032 
 05/13  06:00:00,11574897.883761216,21.0,24.0,19.0,26.0,145633703.08574308,0.0,113801.61647634048,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007600612020781632,6535491.552755475,244633542.8575381,169975354.46491669,60117840.00000001,14540348.392621432,5412528.266271671,893132.911483167,11467337.250547816,17124685.56830836,132580776.482635,677640.6976330231,157304857.341268,0.0,3960024.657843708,677640.6976330332 
 05/13  07:00:00,11572672.60989274,21.0,24.0,19.0,26.0,172517529.88409815,0.0,97911.36302769705,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0076077557830406179,6470488.604552001,218749451.1038099,114035124.25085484,90176760.0,14537566.85295504,0.0,31192953.703388268,11467326.5199992,17006027.19971745,88947396.91566679,578073.2145128131,113671477.77429904,0.0,3960024.657843722,578073.2145128169 
 05/13  08:00:00,13227051.893548977,21.0,24.0,19.0,26.0,172602016.1583872,0.0,87713.20649381863,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007601726476958476,6565173.035380987,227305438.80827005,90464257.00765084,120235680.00000002,16605501.800619213,0.0,36542362.01047698,11467336.945738659,17343370.21057426,70562120.46596766,506471.9881283216,95286201.32459963,0.0,3960024.657843733,506471.98812831417 
 05/13  09:00:00,38363977.34159719,21.0,24.0,19.0,26.0,145711102.6128163,0.0,43491.74669535785,40372104.38563864,0.0,69928200.0,28684105.52327201,0.025347258981219729,6683200.9318630429,212784206.67151097,74581383.01764682,90176760.0,48026063.65386414,564835.5100758688,31716310.910568879,38224407.85860803,17656097.20883844,58173478.753764528,241370.87862871885,82754761.08910112,0.0,4102823.1811382949,241370.87862871885 
 05/13  10:00:00,34983663.97040405,21.0,24.0,19.0,26.0,172769228.90008954,0.0,92553.44069678048,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022813520875982375,6727545.527668526,263977590.19946525,69882238.25217545,150294600.0,43800751.94728978,43651.130503015156,28253904.066742764,34402025.612030979,17729892.44799189,54508145.83669684,512603.3271046681,79232226.69532947,0.0,3960024.6578437106,512603.3271046718 
 05/13  11:00:00,40031533.099285598,21.0,24.0,19.0,26.0,175618848.5102948,0.0,152392.12997878577,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02534961617738249,9517326.446055713,210292268.90342395,9887200.021224618,150294600.0,50110468.88219932,87807.37697760633,47744603.39789589,38224468.19879095,20697002.83034902,7712016.016555201,796740.3057494161,32436096.87518674,0.0,3960024.6578437068,796740.3057494236 
 05/13  12:00:00,38368887.68052408,21.0,24.0,19.0,26.0,173501211.74890165,0.0,229618.25466118696,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02534494327640338,7322463.559984833,198326801.4613017,0.0,150294600.0,48032201.461301717,95834.90651504944,45205288.414574068,38224414.61429986,19243943.59556814,0.0,1178145.5914759427,24724080.85863153,0.0,3960024.657843703,1178145.59147595 
 05/13  13:00:00,34979962.98435271,21.0,24.0,19.0,26.0,146726349.39396409,0.0,409361.9239462423,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022813322223687275,7332577.538293861,164031805.80232293,0.0,120235680.00000002,43796125.80232291,1010466.3452985173,37397050.76389357,34402024.57929282,19161199.03879352,0.0,1882539.1251799558,24724080.858631419,440395.44623465128,3960024.6578437217,1442143.6789453433 
 05/13  14:00:00,31610778.089792395,21.0,24.0,19.0,26.0,146320812.74297054,0.0,46752.53939041809,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020279055757498195,7289650.274390392,130172162.8057442,410678.3776005324,90176760.0,39584724.42814369,2656067.249619412,41812188.35310657,30579568.110363038,19132621.016704799,320329.1345284152,223797.9449717527,24724080.8586315,0.0,4280353.7923721079,223797.9449717527 
 05/13  15:00:00,31614232.952755676,21.0,24.0,19.0,26.0,146118260.77703084,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02027765287487162,7133850.847842544,160324368.51753489,499645.59245898618,120235680.00000002,39589042.92507588,2430716.6397433055,50649249.47110222,30579560.912701899,18820650.806308126,389723.56211800928,0.0,24724080.858631504,0.0,4349748.219961731,0.0 
 05/13  16:00:00,26586882.103602314,21.0,24.0,19.0,26.0,172637748.42947538,0.0,69830.50863628928,40372104.38563864,0.0,96892920.0,28684105.52327201,0.017745823326316455,6618787.9941826,239603433.5724998,25944940.218312984,180353520.0,33304973.354186827,199413.85156548024,50504210.05116491,26757131.128402417,16745665.66229437,20237053.370284127,376659.6731550768,44961134.228915888,0.0,3960024.6578437106,376659.6731550768 
 05/13  17:00:00,31610473.387664394,21.0,24.0,19.0,26.0,172441079.75675414,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020277348636598547,6491949.827566104,287667483.252245,67729619.69454949,180353520.0,39584343.55769557,105147.18040096959,44304226.38289019,30579501.882960395,16685895.251864732,52829103.361748609,0.0,77553184.22037933,0.0,3960024.657843718,0.0 
 05/13  18:00:00,43427270.086150098,21.0,24.0,19.0,26.0,172374314.71762739,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02788150163876405,6425184.78083522,300135708.10870549,65427128.365398619,180353520.0,54355059.743306878,0.0,63247106.165288228,42046908.57654387,16624934.191507383,51033160.12501092,0.0,75757240.98364266,0.0,3960024.657843703,0.0 
 05/13  19:00:00,43424331.15804084,21.0,24.0,19.0,26.0,150431407.54977177,0.0,0.0,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.027885966683757515,6874097.612975133,243758839.65455718,69171773.5018264,120235680.00000002,54351386.15273074,698291.0032317815,67702968.00966883,42046901.59358854,18563668.386607619,53953983.331424597,0.0,78282504.6435286,0.0,4355584.2043715179,0.0 
 05/13  20:00:00,38365766.013695258,21.0,24.0,19.0,26.0,164052834.61526267,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025343424231212384,6776824.681008589,267300603.32823838,99036623.8765871,120235680.00000002,48028299.45165129,229727.87958683368,52182893.77179447,38224392.293699357,18181106.982436796,77248566.62373793,0.0,101736679.32201956,0.0,4195992.818194886,0.0 
 05/13  21:00:00,43424662.270562957,21.0,24.0,19.0,26.0,163772171.88358096,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027886342742982716,6496161.946783966,257106355.35669039,112577795.32114399,90176760.0,54351800.0355464,0.0,46334938.69340623,42046912.13073967,17003899.555977908,87810680.35049232,0.0,112534761.20912299,0.0,3960024.6578437106,0.0 
 05/13  22:00:00,29944967.470424188,21.0,24.0,19.0,26.0,163379387.9887005,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02027783095871035,6103378.059512028,220391810.30425216,122771469.72284845,60117840.00000001,37502500.58140371,244549.1665584275,38310655.86307077,30579535.556766735,15288919.610994392,95761746.38382179,0.0,120316878.59171778,0.0,4128973.3085803396,0.0 
 05/13  23:00:00,24893739.825051279,21.0,24.0,19.0,26.0,166137258.24968726,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015206926625313559,8861248.32556967,206801911.28399653,145554405.70362506,30058920.000000005,31188585.58037149,364154.2218525148,24117791.869188806,22934660.81395225,18675660.231273015,113532436.44882755,0.0,138015148.68668793,0.0,4201393.2786162,0.0 
 05/13  24:00:00,14897468.477181206,21.0,24.0,19.0,26.0,102213888.59027665,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010139677269445775,5571010.864045627,237812836.0511701,207095785.0574978,12023568.0,18693482.99367231,26346648.674418965,0.0,15289788.162488319,13911537.825283019,161534712.3448483,0.0,185871846.4182186,0.0,4346971.443104316,0.0 
 05/14  01:00:00,1647666.2811687836,15.6,30.0,15.6,30.0,57168356.17008657,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5183352.105813466,14155111.85344249,0.0,12023568.0,2131543.85344249,0.0,0.0,0.0,12815332.330179599,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  02:00:00,0.0,15.6,30.0,15.6,30.0,57132373.360961709,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5147369.296688613,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12553199.488754159,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  03:00:00,1647534.3046036985,15.6,30.0,15.6,30.0,57088964.940061409,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5103960.875788301,14154946.88585984,0.0,12023568.0,2131378.8858598398,0.0,0.0,0.0,12369770.812576328,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  04:00:00,0.0,15.6,30.0,15.6,30.0,57530403.112983968,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5545399.048710864,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14316590.418354419,0.0,0.0,0.0,0.0,0.0,0.0 
 05/14  05:00:00,1647551.40611437,21.0,24.0,19.0,26.0,93399572.66287123,0.0,80758.91561882715,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,5821736.031161083,269743800.98890689,237553480.72656346,30058920.000000005,2131400.2623434097,34908223.159187588,627876.5131248877,0.0,14937145.903845407,185291714.9667195,502739.6784609679,208845441.1294397,0.0,5130379.353759368,502739.6784609679 
 05/14  06:00:00,11575531.919323765,21.0,24.0,19.0,26.0,145556190.68488959,0.0,135036.2125539016,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007598147008962109,6436744.555826876,265234764.57777298,190575783.65570513,60117840.00000001,14541140.922067857,7932414.167468811,1413558.5246315564,11432634.727429649,16782749.484638666,148649111.25144998,825062.5069600756,173373192.11008395,0.0,3960024.657843718,825062.5069600756 
 05/14  07:00:00,11570598.085710036,21.0,24.0,19.0,26.0,172520874.44352503,0.0,133278.56164888809,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007602761712252911,6438465.965362672,220046109.46555919,115334375.71873138,90176760.0,14534973.74682782,0.0,32998777.936218345,11432639.020813982,16864492.791256515,89960813.06061048,787752.5603914973,114684893.91924267,0.0,3960024.657843733,787752.56039149 
 05/14  08:00:00,13227339.849385634,21.0,24.0,19.0,26.0,172696516.64555709,0.0,143202.68015072865,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007596542690305735,6604184.048899111,204031287.3807087,67189745.64210916,120235680.00000002,16605861.738599509,0.0,42455619.79429589,11432641.930502635,17297948.318162264,52408001.60084514,803305.246651616,77132082.45947655,0.0,3960024.657843703,803305.2466516234 
 05/14  09:00:00,11573171.135432009,21.0,24.0,19.0,26.0,145696833.75408114,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007599920713307446,6712423.837570545,164821716.0725206,60106766.07444089,90176760.0,14538189.998079705,1332104.6710136354,27456628.04264461,11432632.880064002,17454249.459222277,46883277.538063887,0.0,71475154.35535078,0.0,4092228.6991880994,0.0 
 05/14  10:00:00,38357720.292053978,21.0,24.0,19.0,26.0,172877264.09675289,0.0,145110.95206799927,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02533485703930889,6783023.210439365,225034053.60292379,26721211.112892834,150294600.0,48018242.49003097,135927.03084596579,37457799.46087037,38108819.51825026,17460486.071120114,20842544.668056415,753902.088862125,45566625.526687499,0.0,3960024.6578437068,753902.0888621175 
 05/14  11:00:00,40036324.21157864,21.0,24.0,19.0,26.0,175453987.37327085,0.0,59735.700659655864,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0253280663519532,9445121.738372455,201258578.41922523,847520.7600587036,150294600.0,50116457.659166518,589809.6268796576,47577688.69085667,38108788.5485069,20445560.628637189,661066.1928457889,301581.89417783656,25385147.051477303,0.0,3960024.657843718,301581.89417782917 
 05/14  12:00:00,31613046.641631016,21.0,24.0,19.0,26.0,173047422.0738515,0.0,45995.44020326371,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02026794735295013,7052296.704469614,189882160.0642484,0.0,150294600.0,39587560.064248438,726315.9719874237,58401834.11395565,30487013.200303016,18445581.889792216,0.0,234691.84881185578,24724080.858631489,0.0,3960024.6578437259,234691.84881184464 
 05/14  13:00:00,29944302.4336053,21.0,24.0,19.0,26.0,145903336.10466586,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020264208433905256,6918926.175490981,158117571.72536353,380222.4242428792,120235680.00000002,37501669.30112062,1734394.50755789,58196992.14834316,30487045.714274918,18144227.755858784,296573.4909094458,0.0,24724080.858631448,0.0,4256598.148753172,0.0 
 05/14  14:00:00,24896455.832059504,21.0,24.0,19.0,26.0,145947873.60146485,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015199098037996458,6963463.677355101,122358878.56768683,990138.0428392505,90176760.0,31191980.524847583,1725762.8791687596,49389792.51001351,22865288.685659406,18247593.507446976,772307.6734146155,0.0,25322192.384276485,0.0,4134220.805613298,0.0 
 05/14  15:00:00,23232079.882645299,21.0,24.0,19.0,26.0,145889564.99691136,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015196936062350683,6905155.072803758,149936277.44776625,589047.4661728074,120235680.00000002,29111549.981593424,1352675.8111185875,48384873.41472917,22865282.16362936,17945391.934058224,459457.0236147898,0.0,25183537.882246294,0.0,3960024.657843718,0.0 
 05/14  16:00:00,23231545.168611833,21.0,24.0,19.0,26.0,172677518.44406278,0.0,93282.66679427252,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015199557999596832,6635105.85315829,209464401.60170753,0.0,180353520.0,29110881.60170754,212429.0662132189,54193493.43223487,22865277.002710154,16387825.11815442,0.0,477991.37599288698,24724080.858631486,0.0,3960024.657843722,477991.37599288325 
 05/14  17:00:00,31613581.372516358,21.0,24.0,19.0,26.0,172673672.10457114,0.0,66318.37232348748,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020264155686256358,6658223.803072831,219941748.46519877,0.0,180353520.0,39588228.465198758,362727.06709717315,58928676.09502679,30487024.934215346,16614694.149356697,0.0,342511.15653004185,24724080.858631538,0.0,3960024.6578437106,342511.15653004185 
 05/14  18:00:00,38357915.73853676,21.0,24.0,19.0,26.0,172614276.94723977,0.0,40068.605225167696,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025332119870504465,6625078.40777182,228372006.7935085,0.0,180353520.0,48018486.7935085,385636.9409004772,68882503.73147093,38108759.820764679,16673869.60233722,0.0,212244.50094468296,24724080.858631474,0.0,3960024.657843703,212244.50094469038 
 05/14  19:00:00,39224081.39851446,21.0,24.0,19.0,26.0,150588270.9139744,0.0,0.0,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.025335725746059309,7030960.979727991,186804113.5434628,17467260.175944576,120235680.00000002,49101173.36751825,1652769.6193338533,68342723.36146784,38108832.064222637,18546978.52724162,13624462.93723677,0.0,37888026.40706365,0.0,4420542.046648433,0.0 
 05/14  20:00:00,30745896.98208748,21.0,24.0,19.0,26.0,164103984.75860999,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020262345575769448,6827974.829436977,213730266.88327698,54990943.36920563,120235680.00000002,38503643.51407131,958667.7713462341,61972593.82238101,30486978.507757378,18048409.950047427,42892935.8279804,0.0,67261734.4518241,0.0,4315306.892631578,0.0 
 05/14  21:00:00,40031187.18876583,21.0,24.0,19.0,26.0,163799658.8280607,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025332341952525995,6523648.893817703,241861208.89189054,101574412.3896537,90176760.0,50110036.50223684,573839.9328312674,35007323.048530038,38108827.8778847,16828006.175793046,79228041.66392988,0.0,103692216.76832778,0.0,4219930.412077299,0.0 
 05/14  22:00:00,29944751.024113556,21.0,24.0,19.0,26.0,163388030.99552614,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020265443764787635,6112021.066350027,215680868.88310869,118060798.85447027,60117840.00000001,37502230.02863841,733573.7334576999,22106740.460077939,30487036.38582454,15001925.900965577,92087423.10648681,0.0,116569987.88574653,0.0,4201540.737217108,0.0 
 05/14  23:00:00,16554143.805944533,21.0,24.0,19.0,26.0,166154453.4111167,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010130368101298476,8878443.492075667,160787908.15424455,109964700.21086845,30058920.000000005,20764287.943376088,941298.7594189155,20493255.420245977,15243528.532215519,18462846.99030898,85772466.16447738,0.0,110305184.2363406,0.0,4151387.4446117875,0.0 
 05/14  24:00:00,19889521.679380455,21.0,24.0,19.0,26.0,102326649.63206138,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012664726357326368,5683771.903305333,179816216.4771073,142859217.1357913,12023568.0,24933431.341315994,15871863.685816247,0.0,19054414.92561434,13864603.65524068,111430189.36591722,0.0,135847762.78266657,0.0,4266532.09972577,0.0 
 05/15  01:00:00,0.0,15.6,30.0,15.6,30.0,57271992.550895038,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5286988.486621931,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12887712.2552501,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  02:00:00,1647630.3768315097,15.6,30.0,15.6,30.0,57215609.36894964,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5230605.30467654,14155066.973870704,0.0,12023568.0,2131498.9738707046,0.0,0.0,0.0,12607961.626194209,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  03:00:00,0.0,15.6,30.0,15.6,30.0,57155996.53374839,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5170992.469475286,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12466120.874285883,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  04:00:00,1647647.3355664346,15.6,30.0,15.6,30.0,57642841.19445144,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5657837.130178341,14155088.171887972,0.0,12023568.0,2131520.1718879707,0.0,0.0,0.0,14624235.148700934,0.0,0.0,0.0,0.0,0.0,0.0 
 05/15  05:00:00,0.0,21.0,24.0,19.0,26.0,93533931.94184128,0.0,73214.82863100637,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,5963639.397118939,220670895.16061584,190539975.16061584,30058920.000000005,72000.0,23641205.05912831,415657.4011719635,0.0,15334116.18131862,148621180.62528033,431594.3952526485,172803102.71143056,0.0,4502183.430324676,431594.3952526498 
 05/15  06:00:00,13225875.597268649,21.0,24.0,19.0,26.0,145649365.66779549,0.0,115602.34602920001,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007594965844186697,6549353.405260692,237808734.9676664,161086863.50955624,60117840.00000001,16604031.458110134,2105968.4839859826,925952.2331165365,11397938.087468952,17143772.584810046,125647753.53745386,684858.7295920428,150371834.39608414,0.0,3960024.657843728,684858.7295920353 
 05/15  07:00:00,45146082.189451869,21.0,24.0,19.0,26.0,172606776.68848998,0.0,151247.76258410837,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0303795077897917,6506398.986615661,264383204.9720094,117702910.78151855,90176760.0,56503534.19049081,0.0,26622290.108377827,45591601.38379192,17178329.677203955,91808270.40958447,891923.7610792673,116532351.26821715,0.0,3960024.657843711,891923.7610792673 
 05/15  08:00:00,43424799.656834218,21.0,24.0,19.0,26.0,172674211.73701225,0.0,86433.43224297962,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027844425744459189,6638648.368014154,258281350.09448273,83693698.32934895,120235680.00000002,54351971.76513373,0.0,33956215.25852015,41792441.71668297,17602011.069419974,65281084.69689218,491134.31682645299,90005165.55552347,0.0,3960024.657843718,491134.31682645299 
 05/15  09:00:00,34980836.37337941,21.0,24.0,19.0,26.0,145743121.2805007,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022783444548785865,6758711.34880661,184514026.42923824,50540048.911303889,90176760.0,43797217.51793435,1421199.949795208,37783645.44216843,34193816.46500097,17785970.592695185,39421238.15081703,0.0,63910300.01110254,0.0,4195043.656188891,0.0 
 05/15  10:00:00,31608165.29631067,21.0,24.0,19.0,26.0,172851355.12301327,0.0,95520.73302494068,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02025415629588191,6806704.460823444,223270706.59137068,33394648.09323787,150294600.0,39581458.498132798,234502.4458668413,35823473.808874409,30394434.171508288,17684454.0309093,26047825.51272554,505805.55594395208,50771906.37135711,0.0,3960024.6578437217,505805.5559439558 
 05/15  11:00:00,34980429.910026159,21.0,24.0,19.0,26.0,175584755.45521937,0.0,137704.66727888809,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02278430812324488,9497920.856245516,194091309.4483632,0.0,150294600.0,43796709.44836322,139796.54866872444,53373795.19512385,34193816.607921529,20628030.430851789,0.0,700907.8353992674,24724080.8586315,0.0,3960024.657843718,700907.8353992526 
 05/15  12:00:00,29944720.772164614,21.0,24.0,19.0,26.0,173292635.56454707,0.0,110253.87370965496,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020251168967343269,7233251.761675587,187796792.21441824,0.0,150294600.0,37502192.21441826,382666.8200609634,61644803.59885926,30394480.221785584,19003529.634785348,0.0,558366.2406823817,24724080.858631486,0.0,3960024.6578437208,558366.2406823991 
 05/15  13:00:00,28247122.015937766,21.0,24.0,19.0,26.0,146106303.96520428,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01771922716880476,7121894.038574368,155934939.05912514,319025.1101381973,120235680.00000002,35380233.94898692,1901515.837428891,58077030.68393264,26595189.03192051,18782691.5047375,248839.58590779396,0.0,24724080.858631474,0.0,4208864.24375147,0.0 
 05/15  14:00:00,23236202.154703387,21.0,24.0,19.0,26.0,146074140.53872577,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015189147474578637,7089730.614625962,119548161.86778462,254699.1436871695,90176760.0,29116702.724097469,1926092.6291416775,51994631.59779951,22795873.458630779,18692749.309922127,198665.33207599223,0.0,24724080.858631515,0.0,4158689.9899196967,0.0 
 05/15  15:00:00,23228893.289936659,21.0,24.0,19.0,26.0,145995070.01917926,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015189307091561504,7010660.095079282,149548179.06246258,204932.2463326229,120235680.00000002,29107566.81612993,1623477.600930165,47624402.02837551,22795843.23063136,18279599.30814968,159847.15213944589,0.0,24724080.85863152,0.0,4119871.8099831657,0.0 
 05/15  16:00:00,23232773.548540079,21.0,24.0,19.0,26.0,172784161.76879169,0.0,97846.81044615654,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015190561574600576,6737185.034244286,209465937.04754377,0.0,180353520.0,29112417.047543777,316981.7873013948,53993531.013449188,22795877.40463823,16745414.914545473,0.0,495353.0759037292,24724080.858631478,0.0,3960024.6578437106,495353.0759037292 
 05/15  17:00:00,31612489.579342568,21.0,24.0,19.0,26.0,172740987.80062873,0.0,43494.0975766869,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02025059435730047,6748363.773890773,219940383.74957276,0.0,180353520.0,39586863.74957278,499740.7647210988,64848994.0577219,30394467.143099857,16986148.94669725,0.0,223528.39863726084,24724080.8586315,0.0,3960024.6578437259,223528.39863726084 
 05/15  18:00:00,43419061.853722568,21.0,24.0,19.0,26.0,173089668.85800956,0.0,437634.6931539567,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02784832364520101,6702904.22809662,234698319.64705015,0.0,180353520.0,54344799.64705016,93628.06750335131,80808738.7916419,41792429.17896217,17073329.648171344,0.0,2331015.2745858158,24724080.8586315,0.0,3960024.6578437106,2331015.2745858158 
 05/15  19:00:00,45141509.106482598,21.0,24.0,19.0,26.0,150654468.35933177,0.0,0.0,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.030378855424206355,7097158.420042234,182620958.6450168,5887460.699998907,120235680.00000002,56497817.945017877,2041454.1958740089,80444607.52092669,45591676.70947577,18932069.926450693,4592219.345999148,0.0,28520130.708836557,0.0,4756194.153637808,0.0 
 05/15  20:00:00,40031665.65485416,21.0,24.0,19.0,26.0,164168905.44014008,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0253144581007795,6892895.505914979,208132762.5171014,37786447.94357875,120235680.00000002,50110634.57352261,1315621.0786759293,72329610.65400091,37993118.92062257,18350873.968341724,29473429.395991427,0.0,53573095.59221329,0.0,4584439.320253241,0.0 
 05/15  21:00:00,41747688.97943622,21.0,24.0,19.0,26.0,163828199.3699621,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02784431400198746,6552189.433207155,232512531.6537521,90080148.54043858,90176760.0,52255623.11331352,757046.2169962386,46485380.835330668,41792439.35340447,17034081.832195235,70262515.86154209,0.0,94573014.17122442,0.0,4373607.206793727,0.0 
 05/15  22:00:00,34981112.66691947,21.0,24.0,19.0,26.0,163397195.01836086,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02278347946623968,6121185.086666744,223585235.7045483,119669832.82622832,60117840.00000001,43797562.878319937,621000.9739960865,31655335.38600053,34193816.41464898,15238209.748114799,93342469.6044581,0.0,117773411.63249521,0.0,4253163.488437946,0.0 
 05/15  23:00:00,19889822.36879294,21.0,24.0,19.0,26.0,166135234.43478704,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01265731816145868,8859224.513219098,205479538.56319929,150486811.3672346,30058920.000000005,24933807.195964695,661751.2103121113,17720600.20933149,18996565.10620805,18655872.577169576,117379712.86644297,0.0,141760592.81030057,0.0,4303225.572615506,0.0 
 05/15  24:00:00,16556087.894551646,21.0,24.0,19.0,26.0,102189764.79246189,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010128090053251833,5546887.0662424699,251510649.06018073,218720363.05205966,12023568.0,20766718.008121049,27515763.41969335,0.0,15197251.313816775,13894092.413707698,170601883.1806065,0.0,194899567.29375816,0.0,4386421.403326387,0.0 
 05/16  01:00:00,0.0,15.6,30.0,15.6,30.0,57093938.70269838,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5108934.638425287,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12671629.72054933,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  02:00:00,1647622.963427884,15.6,30.0,15.6,30.0,57020560.82901168,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5035556.764738578,14155057.707291637,0.0,12023568.0,2131489.707291638,0.0,0.0,0.0,12295746.125411492,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  03:00:00,0.0,15.6,30.0,15.6,30.0,56985078.49276221,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5000074.428489114,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12058595.91675377,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  04:00:00,0.0,15.6,30.0,15.6,30.0,59353104.00536579,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7368099.941092692,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,22104496.782266126,0.0,0.0,0.0,0.0,0.0,0.0 
 05/16  05:00:00,1647664.697846775,21.0,24.0,19.0,26.0,95257037.70798128,0.0,84720.36395287521,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,7675239.627937076,256455526.20335705,224265064.3290296,30058920.000000005,2131541.874327454,32440571.92317281,577676.6122277958,0.0,22746474.030052909,174926750.1766431,524503.7136620273,198369495.79704166,0.0,5241359.896076581,524503.7136620266 
 05/16  06:00:00,11572401.931103688,21.0,24.0,19.0,26.0,146449392.01331727,0.0,144984.52576280148,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007592591739256397,7319997.57105122,238789479.30845113,164134410.79757578,60117840.00000001,14537228.510875324,4189494.193330123,1096960.5106070475,11363207.424492365,20357029.708632266,128024840.42210913,856454.5025506559,152748921.2807398,0.0,3960024.657843718,856454.5025506633 
 05/16  07:00:00,46817063.8138146,21.0,24.0,19.0,26.0,172692041.661954,0.0,178135.39892188664,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03035576371371656,6564776.323765635,233891571.80672155,85122590.13563825,90176760.0,58592221.671083319,0.0,28972069.6073582,45452866.82766533,17065182.106850566,66395620.305797848,1003490.6059956747,91119701.16442962,0.0,3960024.657843714,1003490.605995671 
 05/16  08:00:00,41746412.1267315,21.0,24.0,19.0,26.0,172860524.11160425,0.0,142114.40123838775,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0278309282805352,6769279.773624258,208716907.7539548,36227200.67630084,120235680.00000002,52254027.07765397,64057.08455315253,38345516.834534879,41665137.21729903,17581079.559182474,28257216.527514657,756136.705049858,52981297.38614614,0.0,3960024.6578437259,756136.705049858 
 05/16  09:00:00,34978406.981333088,21.0,24.0,19.0,26.0,145897571.30488039,0.0,29642.765187864916,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02276800326640578,6883518.60801385,143736489.72112406,9765548.88574721,90176760.0,43794180.83537686,1932264.609608293,41646168.44367842,34089658.33327735,17821745.851804139,7617128.130882823,153851.94866111456,32079360.56798539,0.0,4221873.079372373,153851.94866111456 
 05/16  10:00:00,31607903.817774469,21.0,24.0,19.0,26.0,172962599.23032949,0.0,96897.03312878229,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020237946037248709,6916572.268052079,192172530.79477874,2296799.1386273785,150294600.0,39581131.656151387,569664.1341150731,38905379.88848848,30301896.97726911,17782856.358512466,1791503.328129355,490117.6487517284,26515584.186760814,0.0,3960024.6578437106,490117.648751721 
 05/16  11:00:00,34982739.24203634,21.0,24.0,19.0,26.0,175695855.96512784,0.0,152041.26476655514,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02276915335843354,9594684.76868143,194094196.0587172,0.0,150294600.0,43799596.05871722,234427.66982126959,48346822.74007283,34089644.11099269,20866008.21397133,0.0,754877.4720699786,24724080.858631448,0.0,3960024.657843723,754877.4720699687 
 05/16  12:00:00,31607499.095676319,21.0,24.0,19.0,26.0,173523714.00079767,0.0,299398.2657693239,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02024168112713682,7275185.805875973,189875225.76310794,0.0,150294600.0,39580625.763107929,69570.20355009772,60467515.874116849,30301854.834612818,19104365.0129609,0.0,1501761.4274837748,24724080.85863146,0.0,3960024.6578437106,1501761.4274837748 
 05/16  13:00:00,26578234.38270394,21.0,24.0,19.0,26.0,146095590.49823515,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017705826863183527,7111180.571618658,154005769.8141859,475925.90644222,120235680.00000002,33294163.90774365,2091596.3745259618,57930415.930084269,26514178.85891742,18722605.813145874,371222.20702493158,0.0,24724080.858631474,0.0,4331246.864868667,0.0 
 05/16  14:00:00,23230000.323197649,21.0,24.0,19.0,26.0,146053046.391455,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015180565899920567,7068636.467363799,119568517.40648923,282806.8249850203,90176760.0,29108950.5815042,2080039.3161453966,50240696.87139877,22726398.328708129,18572028.927329218,220589.32348831587,0.0,24724080.85863148,0.0,4180613.9813320406,0.0 
 05/16  15:00:00,23231186.270865855,21.0,24.0,19.0,26.0,145939313.11996303,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015179994215679156,6954903.195872376,149561943.72589184,215830.7378721247,120235680.00000002,29110432.988019695,1915270.4412327447,43730880.941816989,22726429.70206224,18064280.800794335,168347.9755402573,0.0,24724080.858631486,0.0,4128372.6333839658,0.0 
 05/16  16:00:00,23234228.712826969,21.0,24.0,19.0,26.0,172702645.36296133,0.0,79577.79587203122,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015181149840316861,6673937.642997468,209467755.96846063,0.0,180353520.0,29114235.968460625,453731.59596787198,47702608.644384618,22726436.304129628,16440630.960485274,0.0,402794.454292076,24724080.858631489,0.0,3960024.6578437106,402794.45429208347 
 05/16  17:00:00,31612933.079842058,21.0,24.0,19.0,26.0,172677019.78140388,0.0,38538.0964468779,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020236653822698987,6689351.755809656,219940938.1147001,0.0,180353520.0,39587418.11470009,715996.7903217338,57834638.9660626,30301871.106775419,16728584.502893746,0.0,198819.79313260629,24724080.85863148,0.0,3960024.6578437068,198819.79313260629 
 05/16  18:00:00,43416879.8112562,21.0,24.0,19.0,26.0,172665334.7725309,0.0,45650.66268768615,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027830806359692669,6670554.173101738,234695592.1456132,0.0,180353520.0,54342072.14561317,528359.9647481848,71957550.80895534,41665122.93014829,16932245.58195645,0.0,244848.45434530747,24724080.858631527,0.0,3960024.6578437148,244848.45434530747 
 05/16  19:00:00,45153052.0566735,21.0,24.0,19.0,26.0,150130347.08432818,0.0,0.0,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.030356108195736699,6573037.145061413,193484121.19816334,16736194.838612717,120235680.00000002,56512246.35955058,1735375.3536714747,69669338.57101786,45452735.918196488,16780153.922657629,13054231.974117918,0.0,37298716.63699733,0.0,4439620.853595977,0.0 
 05/16  20:00:00,38357182.366682019,21.0,24.0,19.0,26.0,163794098.0406505,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02530134281190561,6518088.106438499,198383675.09600098,30130424.99995295,120235680.00000002,48017570.096047978,1012559.5525799963,66326152.81221745,37877372.994593437,16636141.633656085,23501731.499963307,0.0,47931005.09858901,0.0,4254831.917849299,0.0 
 05/16  21:00:00,43425064.583111289,21.0,24.0,19.0,26.0,163651476.3422467,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027826020980085278,6375466.405510027,193889635.98480288,49360573.068093258,90176760.0,54352302.91670962,793300.7375706583,46695074.9813531,41665136.109872508,15934822.41231379,38501246.99311274,0.0,63225327.85174512,0.0,3960024.6578437185,0.0 
 05/16  22:00:00,34977927.48954494,21.0,24.0,19.0,26.0,163616177.96759499,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022769501783051189,6340168.035914825,170506358.71457596,66594937.23258534,60117840.00000001,43793581.4819906,1150546.2383908209,35099088.27950368,34089657.1694539,15766621.312718565,51944051.04141657,0.0,76524939.5054571,0.0,4103217.0524344427,0.0 
 05/16  23:00:00,19883353.753553556,21.0,24.0,19.0,26.0,166278462.17318035,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012649993210826964,9002452.2516197,151188008.6791917,96203367.09917292,30058920.000000005,24925721.58001878,1344424.6076947719,22633234.546505445,18938698.96994377,19154453.751783134,75038626.33735489,0.0,99449531.43962342,0.0,4273200.414207252,0.0 
 05/16  24:00:00,14899871.53185609,21.0,24.0,19.0,26.0,102431499.47232552,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010118229077640505,5788621.746115951,173803988.84736926,143083934.09223036,12023568.0,18696486.75513888,15457491.649109973,0.0,15150958.708714197,14485170.496400496,111605468.5919397,0.0,135903325.85586099,0.0,4386248.252554611,0.0 
 05/17  01:00:00,1647653.3365359342,15.6,30.0,15.6,30.0,57372055.1534152,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5387051.0891421069,14155095.672957812,0.0,12023568.0,2131527.6729578108,0.0,0.0,0.0,13475120.671961815,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  02:00:00,0.0,15.6,30.0,15.6,30.0,57303087.7648844,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5318083.700611299,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13196416.55413333,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  03:00:00,1647521.240698859,15.6,30.0,15.6,30.0,57261819.498684439,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5276815.43441133,14154930.556287997,0.0,12023568.0,2131362.5562879957,0.0,0.0,0.0,12995479.95439271,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  04:00:00,0.0,15.6,30.0,15.6,30.0,57753412.41257195,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5768408.348298844,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15055812.585113623,0.0,0.0,0.0,0.0,0.0,0.0 
 05/17  05:00:00,1647538.3615489423,21.0,24.0,19.0,26.0,93659500.40947527,0.0,74252.38446868799,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,6088170.308915234,183865858.90588317,151675554.9489378,30058920.000000005,2131383.956945372,18438070.25235805,340121.6407771823,0.0,15608280.046594548,118306932.86017151,423602.45829263367,142773386.17620097,0.0,4217652.200446055,423602.4582926324 
 05/17  06:00:00,11573671.27555788,21.0,24.0,19.0,26.0,145778967.14148057,0.0,123771.1492397672,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0075801278977288039,6670786.075750031,199186657.69482536,124530002.53342593,60117840.00000001,14538815.161399406,100763.7624260773,2789933.5398246396,11328500.10954482,17411164.452745588,97133401.97607224,700392.1629497368,121857482.83470215,0.0,3960024.6578437157,700392.1629497318 
 05/17  07:00:00,45135082.02958127,21.0,24.0,19.0,26.0,172728145.41894514,0.0,164346.25632299885,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030342545541129856,6614669.223368914,235767134.0540191,89100589.80300772,90176760.0,56489784.2510114,0.0,29153492.755664775,45313930.19802986,17439978.795227536,69498460.04634603,942134.1963665437,94222540.90497816,0.0,3960024.6578437185,942134.1963665437 
 05/17  08:00:00,43422112.168711859,21.0,24.0,19.0,26.0,172755793.02297149,0.0,80937.14223140161,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02780802754203096,6725725.9440214,242583695.11702258,67999402.64843259,120235680.00000002,54348612.46858996,27627.836483169085,34466491.359736438,41537838.14235245,17832462.881568284,53039534.06577741,455857.57437390679,77763614.92440917,0.0,3960024.657843733,455857.5743738993 
 05/17  09:00:00,34981035.15048134,21.0,24.0,19.0,26.0,145790300.5174088,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022755639111631689,6805890.585742487,190548387.75959198,56574161.774984989,90176760.0,43797465.98460699,1528175.1564912098,35219946.60105845,33985504.45372328,18098554.34036177,44127846.18448829,0.0,68583379.31508607,0.0,4228572.385877765,0.0 
 05/17  10:00:00,29941708.922803098,21.0,24.0,19.0,26.0,172884617.5686178,0.0,104110.06400964163,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02022432297721325,6831377.575473139,240881774.05135746,53088746.577354688,150294600.0,37498427.47400274,141981.66187839307,31472936.297026136,30209298.5412757,18080177.26694065,41409222.33033665,579203.8101227118,66133303.18896814,0.0,3960024.657843714,579203.8101227118 
 05/17  11:00:00,34980907.379556197,21.0,24.0,19.0,26.0,175447049.048325,0.0,70534.84632205952,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022752334569247434,9427384.270339957,216140386.9339458,22048480.659971086,150294600.0,43797306.27397472,245594.43485136872,52900121.71462629,33985503.76147714,20951165.713385136,17197814.91477745,391974.94642082488,41921895.77340892,0.0,3960024.6578437408,391974.9464208323 
 05/17  12:00:00,31610424.699512867,21.0,24.0,19.0,26.0,173014802.0748077,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02022677536735401,7065672.145670261,189878882.69865857,0.0,150294600.0,39584282.69865855,455815.68917939698,72731333.28331882,30209314.782223654,18990425.973240228,0.0,0.0,24724080.858631556,0.0,3960024.6578437259,0.0 
 05/17  13:00:00,26580799.765296867,21.0,24.0,19.0,26.0,145951955.08991326,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01769656411485987,6967545.163306015,154712912.2104595,1179861.6351938092,120235680.00000002,33297370.57526569,1576707.5783521888,67220334.84080152,26433170.697664087,18726129.877390434,920292.0754511712,0.0,25337863.05277142,0.0,4266534.539154885,0.0 
 05/17  14:00:00,23230175.372960945,21.0,24.0,19.0,26.0,145973058.88160265,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015170625283769775,6988648.957521372,136974548.67015434,17688619.280589209,90176760.0,29109169.389565138,1396839.1877999702,51076500.443662848,22656981.353450058,18800308.868897089,13797123.03885958,0.0,38407526.31425674,0.0,4073702.241078124,0.0 
 05/17  15:00:00,23232414.815884279,21.0,24.0,19.0,26.0,145905791.4873408,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015170202410112202,6921381.563259948,188605729.4117079,39258080.77149317,120235680.00000002,29111968.640214735,972415.1494451006,37421911.04496294,22657003.062677348,18491543.37940345,30621303.00176467,0.0,55345383.86039635,0.0,3960024.657843711,0.0 
 05/17  16:00:00,23233986.12919874,21.0,24.0,19.0,26.0,172715289.6420027,0.0,110561.63007486877,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015170822095227424,6655598.0878463429,244802209.74898259,35334757.004315588,180353520.0,29113932.74466696,112911.2645734429,42855544.73483977,22657000.671083977,16947708.780043007,27561110.463366163,622058.9608123119,52285191.32199738,0.0,3960024.657843718,622058.9608123119 
 05/17  17:00:00,31612959.461394334,21.0,24.0,19.0,26.0,172612845.46737544,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02022306077921175,6663715.538241696,243311702.81016977,23370731.719153748,180353520.0,39587451.09101602,410020.00161735599,56215132.682654637,30209283.39056566,17105579.01644339,18229170.740939924,0.0,42953251.599571477,0.0,3960024.6578437106,0.0 
 05/17  18:00:00,41749396.18225138,21.0,24.0,19.0,26.0,172596256.29700158,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027813256663360328,6647126.36027761,242723528.24587585,10112251.169450529,180353520.0,52257757.07642529,269539.54939627877,72750714.70259151,41537835.919716458,17164272.098218934,7887555.912171413,0.0,32611636.770802894,0.0,3960024.6578437259,0.0 
 05/17  19:00:00,46822351.47109395,21.0,24.0,19.0,26.0,146126485.38340707,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.030334827363626583,7142075.444161558,199180864.32503928,20346353.207508409,120235680.00000002,58598831.117530848,1374433.8310353154,67265371.84334664,45313989.17949296,19191850.224375618,15870155.50185656,0.0,40241025.5965065,0.0,4313235.421825461,0.0 
 05/17  20:00:00,38355690.76803105,21.0,24.0,19.0,26.0,164343967.10602505,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025282956834569344,7067957.171831433,190387481.56779997,22136095.93476156,120235680.00000002,48015705.63303839,830910.2417594103,65472733.274583827,37761606.246323388,18816343.349377119,17266154.82911402,0.0,41990235.68774543,0.0,3960024.657843718,0.0 
