Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 05/17  21:00:00,41750426.77707666,21.0,24.0,19.0,26.0,164040041.92386616,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02781415261398204,6764031.987141337,195981369.55167348,53545564.25610935,90176760.0,52259045.295564118,810190.1559200881,45259935.26234235,41537835.38794779,17602719.15720292,41765540.1197653,0.0,66489620.97839722,0.0,3960024.657843703,0.0 
 05/17  22:00:00,34979875.80147351,21.0,24.0,19.0,26.0,163597540.51771216,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02275183634269146,6321530.586049653,180674146.5567667,76760289.7309793,60117840.00000001,43796016.82578741,1022610.4277119059,33475979.636524328,33985504.73762081,15801645.002329749,59873025.99016385,0.0,84453622.73793067,0.0,4103508.768707952,0.0 
 05/17  23:00:00,19892112.715911457,21.0,24.0,19.0,26.0,166335458.69768525,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012639876881429684,9059448.776134704,143596779.86065448,88601189.78500104,30058920.000000005,24936670.075653439,1246679.403245971,22886352.381315523,18880824.160014146,19243870.896869609,69108928.0323008,0.0,93636673.89413947,0.0,4156359.65463722,0.0 
 05/17  24:00:00,16553307.760063749,21.0,24.0,19.0,26.0,102492670.89054987,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010113915687373451,5849793.164344619,162998315.91608138,130211505.01026821,12023568.0,20763242.905813178,13668763.942686879,0.0,15104668.14490807,14672767.516664742,101564973.9080092,0.0,125857289.55109276,0.0,4391789.8733904859,0.0 
 05/18  01:00:00,0.0,15.6,30.0,15.6,30.0,57448258.175047177,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5463254.110774076,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13779027.522885228,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  02:00:00,1647588.9535445027,15.6,30.0,15.6,30.0,57438209.11046972,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5453205.046196621,14155015.19574238,0.0,12023568.0,2131447.1957423787,0.0,0.0,0.0,13586765.146852918,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  03:00:00,0.0,15.6,30.0,15.6,30.0,57472692.549810897,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5487688.4855377939,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13601157.743006383,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  04:00:00,1647605.9715860089,15.6,30.0,15.6,30.0,58016693.93728132,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6031689.873008218,14155036.467891466,0.0,12023568.0,2131468.4678914679,0.0,0.0,0.0,15780985.598698438,0.0,0.0,0.0,0.0,0.0,0.0 
 05/18  05:00:00,0.0,21.0,24.0,19.0,26.0,93897965.43883011,0.0,105914.42867735453,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,6294973.294061427,142718105.96100623,112587185.9610062,30058920.000000005,72000.0,11656284.528486453,195398.315670205,0.0,16174348.726690526,87818005.04958484,579510.1686512319,112542085.90821678,0.0,3960024.6578437036,579510.1686512318 
 05/18  06:00:00,11572797.432769493,21.0,24.0,19.0,26.0,145978785.14828066,0.0,147839.22237147223,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007582518883097329,6846536.009416005,164820686.51598854,90165123.63739194,60117840.00000001,14537722.87859659,288928.5742229294,6871430.740508486,11293780.153860208,17820842.594704708,70328796.43716572,815050.2610606779,95052877.29579765,0.0,3960024.6578437208,815050.2610606779 
 05/18  07:00:00,46811822.89627424,21.0,24.0,19.0,26.0,172888743.58307985,0.0,179939.63813285638,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030316055270912968,6759674.005720258,205781725.62366576,57019294.9754625,90176760.0,58585670.64820324,64527.897359494455,32964053.88801443,45175173.769427347,17763824.079740388,44475050.08086075,1004203.3178853924,69199130.93949166,0.0,3960024.6578437259,1004203.3178853924 
 05/18  08:00:00,41745459.77298036,21.0,24.0,19.0,26.0,172887777.7063966,0.0,87153.05854933121,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027791708161531305,6851494.711144897,212195724.52577014,39707207.867764178,120235680.00000002,52252836.658005978,263352.347591511,38086699.309156838,41410577.86390204,18105924.24268514,30971622.136856066,480351.81545995807,55695702.99548763,0.0,3960024.657843718,480351.81545995807 
 05/18  09:00:00,34981122.551068339,21.0,24.0,19.0,26.0,145944801.64885146,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022739532936924039,6960391.717201288,149299825.45597733,15325490.222705249,90176760.0,43797575.23327208,1975770.5367007084,40353225.329533938,33881386.51231535,18322845.603906864,11953882.373710094,0.0,36423589.68303331,0.0,4214398.207152096,0.0 
 05/18  10:00:00,29940778.71368338,21.0,24.0,19.0,26.0,173014731.60634396,0.0,106686.3146067572,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02021587586815991,6958915.362610662,209192495.6589365,21400630.92431664,150294600.0,37497264.73461988,447251.4180195005,36012616.19538708,30116722.60740298,18322098.999165164,16692492.120966983,574545.5410279115,41416572.979598399,0.0,3960024.657843707,574545.5410279078 
 05/18  11:00:00,34977725.76830687,21.0,24.0,19.0,26.0,175670332.00383444,0.0,144345.5556358238,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022736361848289006,9576856.51655156,194087929.33521746,0.0,150294600.0,43793329.335217479,211246.88467122979,53152196.80193536,33881387.39861248,21101644.392688045,0.0,763665.6670370989,24724080.858631448,0.0,3960024.6578437329,763665.6670370841 
 05/18  12:00:00,31605855.861442307,21.0,24.0,19.0,26.0,173388853.63465555,0.0,132062.99697703927,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02021191301283813,7307660.708555887,189873171.75920854,0.0,150294600.0,39578571.75920852,366139.4974992331,61189295.612390909,30116749.313322806,19438744.426037697,0.0,700591.2023673866,24724080.85863144,0.0,3960024.657843723,700591.2023673891 
 05/18  13:00:00,26581660.51852359,21.0,24.0,19.0,26.0,146172531.43034364,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017685757812773804,7188121.503747222,153857847.56725408,323721.0708277972,120235680.00000002,33298446.49642624,1917936.2376400787,57281450.08403055,26352190.37252848,19154208.98041617,252502.4352456818,0.0,24724080.858631474,0.0,4212527.093089402,0.0 
 05/18  14:00:00,23229731.398084918,21.0,24.0,19.0,26.0,146169856.33322753,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015160410300293057,7185446.409156445,119533650.450247,248276.0187686201,90176760.0,29108614.43147838,1945794.6496925723,48915492.43583614,22587569.21612844,19144121.08636038,193655.2946395237,0.0,24724080.858631448,0.0,4153679.9524832374,0.0 
 05/18  15:00:00,23230919.849530087,21.0,24.0,19.0,26.0,146113093.79277627,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015159896379582143,7128683.8687057089,149603084.63540865,257304.6677528036,120235680.00000002,29110099.967655809,1887778.3685173765,43282396.5501328,22587591.415623715,18900247.21461434,200697.6408471868,0.0,24724080.858631448,0.0,4160722.2986909227,0.0 
 05/18  16:00:00,23232352.060379156,21.0,24.0,19.0,26.0,172913713.5675675,0.0,115198.07915916064,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01516015082404599,6849385.564337494,209465410.19731868,0.0,180353520.0,29111890.19731867,399018.9321525806,47396431.24951458,22587590.049662506,17272735.543455688,0.0,611004.5481655842,24724080.858631448,0.0,3960024.657843722,611004.5481655693 
 05/18  17:00:00,31607495.964773574,21.0,24.0,19.0,26.0,172922046.68980725,0.0,69199.56635917524,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020210375965894237,6903717.194326992,219934141.84955359,0.0,180353520.0,39580621.8495536,559704.3199747596,55321497.84342635,30116775.091489678,17591308.975404346,0.0,370333.7551136379,24724080.858631504,0.0,3960024.657843729,370333.7551136528 
 05/18  18:00:00,41742682.43500904,21.0,24.0,19.0,26.0,174233988.7917979,0.0,1377393.005924923,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027792782158861358,6907465.849169521,232602885.0512776,0.0,180353520.0,52249365.05127763,67467.37183362874,69916383.10861768,41410581.70735608,17722442.736418349,0.0,7553064.439329154,24724080.858631448,0.0,3960024.657843711,7553064.439329146 
 05/18  19:00:00,46811168.15371435,21.0,24.0,19.0,26.0,146352485.92150865,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.030319383322089795,7368075.982278591,179608127.50140188,787595.2659016,120235680.00000002,58584852.23550025,2169835.303701032,69268779.06226155,45175172.79160962,19724138.83686836,614324.307403248,0.0,24724080.858631474,0.0,4574348.965246976,0.0 
 05/18  20:00:00,38360359.09391,21.0,24.0,19.0,26.0,164486043.36444647,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02526510315097453,7210033.430270705,169147313.93594478,890093.0060505903,120235680.00000002,48021540.92989416,2072073.523879347,72203781.84374205,37645917.83021396,19199593.69337847,694272.5447194604,0.0,24724080.85863153,0.0,4654297.202563155,0.0 
 05/18  21:00:00,41744168.85347731,21.0,24.0,19.0,26.0,164141706.57984198,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0277914185755376,6865696.64313989,171379803.84902958,28951820.809848124,90176760.0,52251223.03918146,1547126.8766001405,52363961.67317485,41410575.813395459,17852744.32499192,22582420.23168154,0.0,46915332.376581657,0.0,4351193.3715752889,0.0 
 05/18  22:00:00,34980077.88545362,21.0,24.0,19.0,26.0,163692251.14414425,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0227398428190922,6416241.212493738,151769078.91877429,47854969.49279477,60117840.00000001,43796269.4259795,1467732.6740907382,39885948.000739607,33881386.713339518,15977910.653756066,37326876.204379919,0.0,61795781.478011887,0.0,4215200.242843774,0.0 
 05/18  23:00:00,19883474.245362674,21.0,24.0,19.0,26.0,166392168.19604007,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012634226753409552,9116158.274495187,122990219.37611115,68005427.18418285,30058920.000000005,24925872.1919283,1633517.5664432103,27815146.92273473,18822992.918923163,19379198.93458975,53044233.20366261,0.0,77462087.85186894,0.0,4266250.868269512,0.0 
 05/18  24:00:00,14899244.302781092,21.0,24.0,19.0,26.0,102516867.11723699,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010104954689881181,5873989.391040707,153746718.16598929,123027447.43234848,12023568.0,18695702.733640795,10731769.105771812,0.0,15058393.900307615,14750162.735282772,95961408.99723181,0.0,120119355.15589583,0.0,4526159.357811358,0.0 
 05/19  01:00:00,1647591.3817630173,15.6,30.0,15.6,30.0,57419010.74415738,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5434006.679884276,14155018.230958049,0.0,12023568.0,2131450.230958049,0.0,0.0,0.0,13789068.067567308,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  02:00:00,0.0,15.6,30.0,15.6,30.0,57323774.03027465,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5338769.966001548,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13363478.684088612,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  03:00:00,1647608.388733911,15.6,30.0,15.6,30.0,57281470.77895574,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5296466.71468264,14155039.489269134,0.0,12023568.0,2131471.4892691348,0.0,0.0,0.0,13111792.50244568,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  04:00:00,0.0,15.6,30.0,15.6,30.0,59683782.70348618,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7698778.639213083,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,23182898.56576093,0.0,0.0,0.0,0.0,0.0,0.0 
 05/19  05:00:00,0.0,21.0,24.0,19.0,26.0,95622890.72719184,0.0,70552.48008092177,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,8055260.531019588,166627030.2667545,136496110.2667545,30058920.000000005,72000.0,15379632.611141012,273687.2717046881,0.0,23766747.37471044,106466966.00806853,395913.14961670929,131191046.86670187,0.0,3960024.6578437106,395913.14961670807 
 05/19  06:00:00,13226507.063985728,21.0,24.0,19.0,26.0,146722615.47198234,0.0,138326.79695409933,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007570762776511921,7599878.758546831,185516465.78446407,108793805.00790353,60117840.00000001,16604820.776560527,160027.45086965987,5050254.054886371,11259110.608953283,21161912.81113668,84859167.90616477,776188.7232876599,109583248.7647975,0.0,3960024.657843718,776188.7232876599 
 05/19  07:00:00,45143435.175335098,21.0,24.0,19.0,26.0,172797595.12807317,0.0,169792.28238746429,40372104.38563864,0.0,96892920.0,28684105.52327201,0.03029848694856078,6678672.906476539,222310393.70495863,75633408.21946253,90176760.0,56500225.485496077,0.0,31219747.42670854,45036352.485195677,17606594.186465946,58994058.41118078,963553.6143508236,83718139.26981293,0.0,3960024.657843711,963553.6143508199 
 05/19  08:00:00,41745897.68656651,21.0,24.0,19.0,26.0,172753539.01827083,0.0,69723.30023649453,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027775561844831696,6734685.781348117,242660203.74207605,70171139.7024522,120235680.00000002,52253384.039623837,32238.181967869605,34891487.41571719,41283408.99396831,17937404.78258553,54733488.96791272,397201.5641584979,79457569.82654397,0.0,3960024.6578437259,397201.564158483 
 05/19  09:00:00,34972673.650148767,21.0,24.0,19.0,26.0,145796529.30162657,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022721938826775306,6812119.369993969,187459120.84776024,53495346.54066361,90176760.0,43787014.30709659,1510505.4440260546,35888692.36296404,33777336.13730091,18092407.444383414,41726370.30171762,0.0,66182965.72847278,0.0,4227510.0897192009,0.0 
 05/19  10:00:00,31607957.852936325,21.0,24.0,19.0,26.0,172950612.80203469,0.0,112093.8626997484,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02020197802426386,6889389.010222286,226537672.49813748,36661873.29931269,150294600.0,39581199.19882477,235869.48346518988,33734000.39744094,30024296.839532209,18155810.974856557,28596261.173463894,614319.7913157439,53320342.03209472,0.0,3960024.657843718,614319.7913157402 
 05/19  11:00:00,33307196.95944982,21.0,24.0,19.0,26.0,175681872.50875689,0.0,158622.14172957073,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02272379646174791,9574120.435392818,191999807.86328954,0.0,150294600.0,41705207.863289568,176035.53801157833,52645183.218046117,33777336.35916726,21085227.905735598,0.0,843509.2144489044,24724080.858631474,0.0,3960024.6578437255,843509.2144488969 
 05/19  12:00:00,31605262.189718363,21.0,24.0,19.0,26.0,174153189.7734071,0.0,830070.8070754381,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020197201089837928,7373989.037223771,189872429.68360503,0.0,150294600.0,39577829.683605,218160.07076221016,58497354.04199037,30024295.476371293,19498126.901579694,0.0,4288305.768276585,24724080.85863146,0.0,3960024.6578437236,4288305.76827658 
 05/19  13:00:00,26581307.479406559,21.0,24.0,19.0,26.0,147147475.6120174,0.0,853130.1180703889,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017674165639694086,7309935.567362174,153533685.20588593,0.0,120235680.00000002,33298005.205885907,209812.45032940497,50065974.46603842,26271261.953414497,19163121.93512457,0.0,4249858.145508392,24724080.8586315,0.0,3960024.6578437255,4249858.145508429 
 05/19  14:00:00,23230295.320718279,21.0,24.0,19.0,26.0,146393269.25642366,0.0,98553.93940506608,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015150252789005154,7310305.392957676,119286079.3214228,0.0,90176760.0,29109319.3214228,1863927.7366517338,44320703.84463474,22518194.04945468,19157671.857810499,0.0,489125.48478543726,24724080.85863149,0.0,3960024.657843723,489125.48478543726 
 05/19  15:00:00,23229102.50610261,21.0,24.0,19.0,26.0,146278721.00082464,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015149536428457563,7294311.076764466,149530985.59859307,187477.26720751308,120235680.00000002,29107828.331385517,2004187.844695338,40944498.801471319,22518208.03588121,19140616.910765817,146232.26842186019,0.0,24724080.85863146,0.0,4106256.926265565,0.0 
 05/19  16:00:00,23230432.568284718,21.0,24.0,19.0,26.0,175427893.30122803,0.0,2375514.8471713864,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015149587185546493,7103248.529996369,209463010.87763239,0.0,180353520.0,29109490.877632388,0.0,52654740.039182219,22518220.943951206,17994958.669919157,0.0,11724308.245846078,24724080.858631448,0.0,3960024.6578437106,11724308.245846078 
 05/19  17:00:00,31602582.04087179,21.0,24.0,19.0,26.0,177107955.69750757,0.0,4168340.577903474,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020198815819916024,6990485.190494612,219927999.5609823,0.0,180353520.0,39574479.56098226,0.0,69462482.76017733,30024257.75537388,17412604.19728654,0.0,20905112.91701793,24724080.858631489,0.0,3960024.657843703,20905112.91701794 
 05/19  18:00:00,41742879.44665508,21.0,24.0,19.0,26.0,177229420.2498073,0.0,4342943.75826206,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027773218047178147,6937346.55486135,232603131.3111722,0.0,180353520.0,52249611.31117218,0.0,85989046.72125679,41283407.44626836,17464781.494057876,0.0,22621168.009550744,24724080.8586315,0.0,3960024.6578437148,22621168.00955075 
 05/19  19:00:00,45131317.969264369,21.0,24.0,19.0,26.0,146020363.98379056,0.0,178461.3359197826,40372104.38563864,0.0,69928200.0,28684105.52327201,0.03030228212119133,6857492.708657808,176946859.97198,226100.70727453053,120235680.00000002,56485079.264705438,1335445.6769779539,75263431.4674015,45036382.48790371,17385321.09409244,176358.5516741338,930406.5362413428,24724080.85863146,0.0,4136383.209517853,930406.5362413428 
 05/19  20:00:00,38355293.53043118,21.0,24.0,19.0,26.0,164003650.84673796,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025248369383891655,6727640.912578909,169374603.25756503,1123714.1621243633,120235680.00000002,48015209.09544063,2705258.3854362249,79064906.84601394,37530324.929639358,17052392.53177612,876497.0464570033,0.0,24724080.858631474,0.0,4836521.704300728,0.0 
 05/19  21:00:00,43414756.337775479,21.0,24.0,19.0,26.0,163725385.58067376,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02777491504229828,6449375.643988187,164944458.47434426,20428280.62032227,90176760.0,54339417.854021999,1958941.0203505178,56833488.76798542,41283409.73025054,16064789.3518596,15934058.883851372,0.0,40012356.6040331,0.0,4605807.796293405,0.0 
 05/19  22:00:00,33305784.593578556,21.0,24.0,19.0,26.0,163626327.9773084,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022721780786118308,6350318.045675974,157974288.97175003,56153006.532370779,60117840.00000001,41703442.43937926,1478022.9214842418,41149062.08728598,33777336.48894112,15777649.151573193,43799345.095249209,0.0,68208225.9306368,0.0,4275224.681088163,0.0 
 05/19  23:00:00,19890500.98343246,21.0,24.0,19.0,26.0,166274102.00109769,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012622929530008853,8998092.079564102,146300235.61624006,91306660.16803786,30058920.000000005,24934655.44820221,1520990.5209979893,26513778.94057192,18765177.210963403,19128292.71944955,71219194.93106953,0.0,95479808.28599978,0.0,4423492.161543573,0.0 
 05/19  24:00:00,16554751.56499947,21.0,24.0,19.0,26.0,102372647.92636043,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010101925437156875,5729770.200167178,192806750.1879642,160018134.5601543,12023568.0,20765047.62780993,16401163.98160632,0.0,15012144.640950218,14389390.488961917,124814144.95692034,0.0,148918202.86786873,0.0,4580047.6055244109,0.0 
 05/20  01:00:00,0.0,15.6,30.0,15.6,30.0,57266657.87601724,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5281653.81174414,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13268766.325544838,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  02:00:00,1647538.1719753207,15.6,30.0,15.6,30.0,57170220.04069107,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5185215.976417965,14154951.719982833,0.0,12023568.0,2131383.7199828319,0.0,0.0,0.0,12852171.02911848,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  03:00:00,0.0,15.6,30.0,15.6,30.0,57097922.8932201,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5112918.828946991,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12530377.715413327,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  04:00:00,0.0,15.6,30.0,15.6,30.0,57577270.613067727,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5592266.548794628,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14493014.7531921,0.0,0.0,0.0,0.0,0.0,0.0 
 05/20  05:00:00,1647644.6519608978,21.0,24.0,19.0,26.0,93560751.6166484,0.0,143702.75261648419,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,5919971.147940593,237135236.58596254,204944799.76851798,30058920.000000005,2131516.817444566,29903446.663811156,663932.2976364237,0.0,15158404.585269854,159856943.81944407,861448.2610420205,183614557.76572294,0.0,4926491.57019534,861448.2610420222 
 05/20  06:00:00,11574228.507628423,21.0,24.0,19.0,26.0,145771395.15443007,0.0,175457.30470975903,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007571559509990259,6611527.933238096,211056852.3075955,136399500.61929683,60117840.00000001,14539511.68829866,3247887.803741335,1280651.746388664,11224439.924969899,17120251.5074222,106391610.48305154,997949.3960169127,131115691.34168357,0.0,3960024.657843718,997949.3960169077 
 05/20  07:00:00,11570392.691752412,21.0,24.0,19.0,26.0,172821621.71401847,0.0,172275.57005613429,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007571824791025029,6700216.227479816,149592308.71738536,44880831.70814316,90176760.0,14534717.009242189,43150.23461533783,38947892.70058681,11224450.177213116,17341111.54236124,35007048.73235167,938490.0824937087,59731129.59098354,0.0,3960024.657843722,938490.0824937013 
 05/20  08:00:00,13225565.370152122,21.0,24.0,19.0,26.0,172992171.8564546,0.0,172342.11438815145,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0075683438602297818,6870699.825587422,141807929.1698992,4968605.488342063,120235680.00000002,16603643.68155713,224516.04157484234,46660360.32550196,11224454.104154177,17690789.71204921,3875512.2809068097,890101.2597207748,28599593.139538263,0.0,3960024.6578437217,890101.2597207599 
 05/20  09:00:00,38350606.55170219,21.0,24.0,19.0,26.0,146150711.12755437,0.0,116860.95303290212,40372104.38563864,0.0,69928200.0,28684105.52327201,0.025234623941387769,7049440.2403761879,138186110.4829638,0.0,90176760.0,48009350.48296379,1240817.4458500054,36783948.65776241,37414784.901177439,18100175.47103292,0.0,569444.1362740636,24724080.858631489,0.0,3960024.6578437297,569444.1362740711 
 05/20  10:00:00,33310280.32794868,21.0,24.0,19.0,26.0,173533212.07837958,0.0,351646.37377471636,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022705298033957094,7232435.7729888749,192003662.000934,0.0,150294600.0,41709062.000934,356690.86727018,27009239.360489228,33673367.642506208,18523552.20532135,0.0,1642426.8603147518,24724080.858631489,0.0,3960024.657843714,1642426.8603147518 
 05/20  11:00:00,38355338.04905748,21.0,24.0,19.0,26.0,181172990.48153083,0.0,5331082.069018256,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02523231962864166,9892778.47836954,198309864.74266983,0.0,150294600.0,48015264.7426698,0.0,47145457.59389913,37414835.698153588,21489521.78227494,0.0,23215807.35413734,24724080.858631419,9022288.24814608,3960024.657843733,14193519.10599121 
 05/20  12:00:00,38352359.9944417,21.0,24.0,19.0,26.0,187520175.38097725,0.0,13964931.82967348,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025231774101640984,7606113.617161313,198306142.2448866,0.0,150294600.0,48011542.244886588,0.0,61911382.91274844,37414809.134201299,19363092.48790726,0.0,57839465.27514123,24724080.858631474,35251681.755380127,3960024.657843703,22587783.519761176 
 05/20  13:00:00,34975919.0619101,21.0,24.0,19.0,26.0,163551846.19076476,0.0,17068354.233040584,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022711363138249287,7499082.026102135,164026750.99498383,0.0,120235680.00000002,43791070.99498379,0.0,58646227.200373757,33673382.98925604,19093971.649886714,0.0,67929544.24956514,24724080.858631419,51765096.790962178,3960024.6578437255,16164447.458602973 
 05/20  14:00:00,29938630.88401997,21.0,24.0,19.0,26.0,164690855.18553449,0.0,18176051.278368888,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020184752701847415,7530393.978070185,127671339.99837682,0.0,90176760.0,37494579.99837682,0.0,54899129.407079529,29931854.277795938,19125455.856707954,0.0,72017936.05746117,24724080.858631504,57478239.358853209,3960024.6578437255,14539696.69860798 
 05/20  15:00:00,31607178.6451082,21.0,24.0,19.0,26.0,166699385.41064693,0.0,20174403.977238627,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020186915981973344,7540571.50431072,159815905.20748244,0.0,120235680.00000002,39580225.207482408,0.0,58486628.91001077,29931888.708435604,19128218.980798916,0.0,79251640.41964688,24724080.858631448,61868668.19441218,3960024.6578437259,17382972.225234666 
 05/20  16:00:00,26574791.103815177,21.0,24.0,19.0,26.0,192877282.565678,0.0,19733472.126921808,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01766057570844519,7194680.512184963,213643379.89063043,0.0,180353520.0,33289859.89063042,0.0,72874900.0082126,26190409.390029488,17354649.34868089,0.0,80318119.28106474,24724080.858631478,51032724.19006831,3960024.6578437255,29285395.090996438 
 05/20  17:00:00,29942478.30785901,21.0,24.0,19.0,26.0,188870668.61832515,0.0,15777247.68012497,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02018769776093603,7144291.009101838,217852909.1871123,0.0,180353520.0,37499389.18711234,0.0,73142718.64483895,29931863.89600029,17339518.980384377,0.0,66643420.63641247,24724080.858631448,34013820.823197979,3960024.6578437255,32629599.813214486 
 05/20  18:00:00,41740599.74211669,21.0,24.0,19.0,26.0,189348541.15487916,0.0,16303985.615625699,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027757274623944708,7095425.602585504,232600281.7344567,0.0,180353520.0,52246761.734456699,0.0,90131374.89698726,41156355.95827771,17321386.552218245,0.0,69424484.95944901,24724080.858631504,35442296.97439882,3960024.657843718,33982187.985050167 
 05/20  19:00:00,43415557.427670497,21.0,24.0,19.0,26.0,152047449.82502605,0.0,5471151.992729897,40372104.38563864,0.0,69928200.0,28684105.52327201,0.027755894744147415,7591887.895629624,174576099.19743008,0.0,120235680.00000002,54340419.197430077,0.0,80241460.3927346,41156356.926773909,19502050.931856786,0.0,24966415.053000794,24724080.8586315,7083563.558033198,3960024.6578437255,17882851.494967604 
 05/20  20:00:00,36686642.873830888,21.0,24.0,19.0,26.0,164795515.67361868,0.0,123759.7165358809,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025232575387123529,7395746.022939575,166507090.7342272,341975.4648468663,120235680.00000002,45929435.269380349,1857019.328912818,72597346.99605131,37414852.14090923,19300115.380721809,266740.8625805558,624684.1754342346,24724080.858631448,0.0,4226765.520424263,624684.1754342346 
 05/20  21:00:00,43415635.671579588,21.0,24.0,19.0,26.0,164221656.61249484,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0277545499507991,6945646.67582965,145412156.44311626,894879.4426517399,90176760.0,54340517.0004645,2402371.1906133519,72562379.13154869,41156356.85632703,17844365.296160304,698005.9652683572,0.0,24724080.858631448,0.0,4658030.6231120689,0.0 
 05/20  22:00:00,29941923.76438251,21.0,24.0,19.0,26.0,163635096.32761915,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02018295586850398,6359086.398525555,137299775.57589884,39683239.55500685,60117840.00000001,37498696.020891997,2000431.713238237,57689149.31725207,29931853.06814289,15904030.889077563,30952926.85290534,0.0,54937744.25849098,0.0,4699288.110889422,0.0 
 05/20  23:00:00,23226287.75079977,21.0,24.0,19.0,26.0,166266670.95349307,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015139798719317652,8990661.029442613,152581209.5001977,93417979.54631932,30058920.000000005,29104309.95387839,1359621.900336755,37723259.545568007,22448896.362503355,19220244.794510656,72866024.04612907,0.0,96983073.95880077,0.0,4567055.603805426,0.0 
 05/20  24:00:00,16553656.70590866,21.0,24.0,19.0,26.0,102355420.79391858,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010094888519498434,5712543.067732358,204032825.45571513,171245578.37585489,12023568.0,20763679.07986024,15926371.20183891,0.0,14965942.446307954,14435762.661572718,133571551.13316682,0.0,157636529.15886817,0.0,4619127.490771554,0.0 
 05/21  01:00:00,0.0,15.6,30.0,15.6,30.0,57257345.660555448,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5272341.596282342,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13258997.118853273,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  02:00:00,0.0,15.6,30.0,15.6,30.0,57165295.49579505,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5180291.431521948,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12823651.14570091,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  03:00:00,1647584.954856853,15.6,30.0,15.6,30.0,57126983.29077701,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5141979.226503909,14155010.19747746,0.0,12023568.0,2131442.19747746,0.0,0.0,0.0,12564768.673342862,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  04:00:00,0.0,15.6,30.0,15.6,30.0,57667229.12106701,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5682225.056793906,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14729194.345328141,0.0,0.0,0.0,0.0,0.0,0.0 
 05/21  05:00:00,1647601.9734760063,21.0,24.0,19.0,26.0,93615592.10451117,0.0,115743.3255399706,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,6002771.06287987,210612018.70246823,178421635.23211963,30058920.000000005,2131463.470348594,24712849.013069255,469097.57438620438,0.0,15381772.242449886,139168875.48105333,670773.2720348891,163359572.30074788,0.0,4493408.696780952,670773.2720348876 
 05/21  06:00:00,11573278.19888743,21.0,24.0,19.0,26.0,145790432.66333983,0.0,164700.98407915748,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007566029100146271,6641321.762783979,202009873.00877936,127353709.18391443,60117840.00000001,14538323.824864936,1567647.1357408066,1675845.3231391316,11189840.076678861,17205834.803876256,99335893.16345327,928686.382702114,124059974.02208546,0.0,3960024.657843708,928686.3827021114 
 05/21  07:00:00,11571727.896819298,21.0,24.0,19.0,26.0,172865264.14718066,0.0,178534.49074091955,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0075666681660749419,6737599.739962392,136909641.95039619,32196495.96642288,90176760.0,14536385.983973308,105653.14210839606,40912455.54479292,11189840.460498155,17363096.849299265,25113266.85380985,956558.9096011586,49837347.712442029,0.0,3960024.657843714,956558.9096011586 
 05/21  08:00:00,11571275.998516147,21.0,24.0,19.0,26.0,173114539.19647006,0.0,181837.2821392657,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007565910920847053,6983571.997854205,134771501.1217902,0.0,120235680.00000002,14535821.12179019,299204.78026560638,43862405.617684688,11189851.878257536,17939655.41618201,0.0,917375.7716444067,24724080.858631504,0.0,3960024.657843718,917375.7716443882 
 05/21  09:00:00,13226081.575883748,21.0,24.0,19.0,26.0,146238228.21090717,0.0,57445.52139796493,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007561935969750761,7196372.773036615,106781048.92650377,0.0,90176760.0,16604288.926503776,1840989.0451825637,23691444.242081409,11189850.583043239,18383366.169650593,0.0,261437.71008191393,24724080.858631489,0.0,3960024.657843714,261437.71008191765 
 05/21  10:00:00,38352292.40802653,21.0,24.0,19.0,26.0,184686969.52514578,0.0,11309522.474523085,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025218710865783556,7428317.116493281,198306057.76346729,0.0,150294600.0,48011457.7634673,0.0,33160728.945211825,37299456.92134391,18629928.584640676,0.0,43713563.56197335,24724080.858631478,32963036.80626432,3960024.657843722,10750526.755708985 
 05/21  11:00:00,36680489.79664251,21.0,24.0,19.0,26.0,204206539.78143049,0.0,28125534.31217981,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0252144242992505,10131875.53512556,196216344.06852985,0.0,150294600.0,45921744.068529848,0.0,55449135.96451704,37299429.1964831,21357248.5283745,0.0,104617705.88890788,24724080.858631448,82269235.33069197,3960024.6578437259,22348470.5582159 
 05/21  12:00:00,31604738.16699672,21.0,24.0,19.0,26.0,211270014.65476767,0.0,37483241.53164135,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020170114246232479,7837643.194045538,189871774.66760586,0.0,150294600.0,39577174.66760585,0.0,76607947.96705078,29839571.275003364,19177556.55257956,0.0,138372296.7580143,24724080.858631474,111214373.42402005,3960024.657843718,27157923.33399415 
 05/21  13:00:00,29939111.553573647,21.0,24.0,19.0,26.0,184953122.32613106,0.0,38262811.62904377,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02017291339319886,7705900.768003674,157730860.82394213,0.0,120235680.00000002,37495180.82394212,0.0,72579687.79648063,29839572.26000715,19022121.59215453,0.0,140158451.9367182,24724080.85863142,118497939.63681083,3960024.6578437185,21660512.29990738 
 05/21  14:00:00,23228270.371726015,21.0,24.0,19.0,26.0,184571701.70323587,0.0,37859086.0752162,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015128901369818576,7728205.703980113,119283548.18311025,0.0,90176760.0,29106788.183110257,0.0,64620346.35972752,22379685.564017379,19111793.095844777,0.0,132810373.69362101,24724080.858631486,114368427.46291819,3960024.657843703,18441946.230702837 
 05/21  15:00:00,23227341.264012815,21.0,24.0,19.0,26.0,182802485.00976188,0.0,36172282.88634161,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015129362615681298,7645792.199380247,149341306.82045949,0.0,120235680.00000002,29105626.820459475,0.0,64122159.08063626,22379679.45804084,18728227.727460497,0.0,127370332.09362069,24724080.858631474,109055072.57095686,3960024.6578437185,18315259.522663848 
 05/21  16:00:00,23226422.37653984,21.0,24.0,19.0,26.0,212216111.5895725,0.0,38914198.218019109,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015129472744796745,7352783.447513237,209457998.23286707,0.0,180353520.0,29104478.232867075,0.0,82742507.2906815,22379680.352486604,17119913.73097003,0.0,142481653.65816904,24724080.858631419,110763464.17999695,3960024.6578437255,31718189.478172058 
 05/21  17:00:00,29939338.874548176,21.0,24.0,19.0,26.0,212537523.92564834,0.0,39253375.3056332,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020175212513575646,7335018.690929224,217848984.9697799,0.0,180353520.0,37495464.9697799,0.0,90888902.5357599,29839588.76197713,17167605.503220917,0.0,145550206.59631259,24724080.858631474,109440022.67829031,3960024.6578437259,36110183.91802224 
 05/21  18:00:00,38352832.23668768,21.0,24.0,19.0,26.0,209919787.73778043,0.0,36693509.6256857,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025213870162640908,7277148.177970178,228365652.5365167,0.0,180353520.0,48012132.536516729,0.0,98694576.71252284,37299402.84385556,17189355.444589996,0.0,139271346.504032,24724080.858631419,101475520.75734982,3960024.6578437259,37795825.74668215 
 05/21  19:00:00,38355643.27996089,21.0,24.0,19.0,26.0,167000199.4050691,0.0,20232327.174002734,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02521410744331582,7783462.296941612,168251326.27407468,0.0,120235680.00000002,48015646.27407466,0.0,80736003.58565171,37299478.422140199,19338447.458667935,0.0,78468647.72987181,24724080.858631474,55024384.589311677,3960024.6578437255,23444263.140560174 
 05/21  20:00:00,31605812.046397158,21.0,24.0,19.0,26.0,169683224.34285558,0.0,4855056.042560148,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020175097428757586,7552158.3712096479,159814196.99143917,0.0,120235680.00000002,39578516.991439137,0.0,68610935.64525146,29839598.063761578,19152106.99130726,0.0,20957492.95215838,24724080.858631504,7210018.620353262,3960024.6578437259,13747474.33180508 
 05/21  21:00:00,36685045.65043199,21.0,24.0,19.0,26.0,164527702.49842838,0.0,60212.19097422539,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025215057413370508,7191480.373328432,136104198.77793584,0.0,90176760.0,45927438.77793583,1865313.4539134552,49155672.44253297,37299474.22840174,18052093.32827719,0.0,289685.07537308268,24724080.858631474,0.0,3960024.657843718,289685.07537308018 
 05/21  22:00:00,31605334.30083944,21.0,24.0,19.0,26.0,163865836.0271623,0.0,17492.112370077917,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020170249600373344,6572333.985711347,106328499.11517117,6632739.294371618,60117840.00000001,39577919.82079956,2840690.017861571,44236180.91836635,29839554.23386302,16043098.99964577,5173536.649609863,86995.9106999963,29230689.9804173,0.0,4626952.185667732,86995.91069999257 
 05/21  23:00:00,14894936.85213012,21.0,24.0,19.0,26.0,166373407.82012973,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010086339314710289,9097397.901132733,94878128.4456656,46128889.92338702,30058920.000000005,18690318.522278578,2170917.93173556,37536882.23131833,14919800.78862075,19206251.10447967,35980534.14024188,0.0,60133449.39602968,0.0,4531190.26068692,0.0 
 05/21  24:00:00,19888235.163158657,21.0,24.0,19.0,26.0,102459985.69793327,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01260659930458712,5817107.969235345,158004581.90643493,121049190.6799461,12023568.0,24931823.226488837,6239205.385008452,295264.7475183177,18649746.14898137,14473543.971951928,94418368.73035796,0.0,118556161.5386366,0.0,4546312.708197631,0.0 
 05/22  01:00:00,0.0,15.6,30.0,15.6,30.0,57402404.8486062,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5417400.784333091,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13560888.833552847,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  02:00:00,1647546.6426450359,15.6,30.0,15.6,30.0,57320761.74838192,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5335757.68410882,14154962.308119487,0.0,12023568.0,2131394.3081194867,0.0,0.0,0.0,13254165.829129566,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  03:00:00,0.0,15.6,30.0,15.6,30.0,57235362.95265891,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5250358.888385804,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12904151.672464995,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  04:00:00,1647563.7276516322,15.6,30.0,15.6,30.0,57678893.4290691,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5693889.364796001,14154983.663973354,0.0,12023568.0,2131415.663973353,0.0,0.0,0.0,14855184.624974974,0.0,0.0,0.0,0.0,0.0,0.0 
 05/22  05:00:00,0.0,21.0,24.0,19.0,26.0,93553333.13513136,0.0,70699.54396502639,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,5985555.875075005,203988664.23359356,173857744.23359356,30058920.000000005,72000.0,20259153.49758898,423176.31545118158,0.0,15301366.970383242,135609040.50220297,416412.9792083782,159918840.64796115,0.0,4374305.370717142,416412.9792083781 
 05/22  06:00:00,11571331.941268918,21.0,24.0,19.0,26.0,145880588.71709339,0.0,177489.71271870988,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0075621350588761788,6718689.087901863,169184095.1296504,94530364.08074335,60117840.00000001,14535891.048907062,62315.52710153519,7544385.175696876,11155296.355279243,17184499.838452434,73733683.9829798,960941.3082126179,98457764.84161127,0.0,3960024.6578437106,960941.3082126253 
 05/22  07:00:00,46807305.77971588,21.0,24.0,19.0,26.0,173181220.16349579,0.0,269951.1924273797,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030238209401597606,6962139.031919547,153061897.66891635,4305113.309497042,90176760.0,58580024.359419289,332155.6270136476,35863978.03398046,44621184.12254548,17733374.357067449,3357988.3814076927,1357301.6509651705,27972006.173999169,0.0,4070087.72388374,1357301.650965163 
 05/22  08:00:00,41736038.37292825,21.0,24.0,19.0,26.0,176104667.41066016,0.0,2807411.1451578347,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027719523572092,7348126.328872113,172602488.61222757,125748.48129499919,120235680.00000002,52241060.13093254,304361.44611457767,31498873.40963231,40902756.6689326,18824047.46892322,98083.81541009939,11449966.566709765,24724080.858631433,8703859.205127713,4058108.4732538384,2746107.3615820475 
 05/22  09:00:00,33300250.575562478,21.0,24.0,19.0,26.0,158632821.69469006,0.0,12122218.50607645,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022674564744898697,7526193.257028379,131873285.04784185,0.0,90176760.0,41696525.04784184,1124970.3312812274,33169006.057135606,33465892.71439537,19106025.183731773,0.0,46677041.499116998,24724080.858631474,44159280.16960294,3960024.657843718,2517761.329514104 
 05/22  10:00:00,29939733.148587068,21.0,24.0,19.0,26.0,196688138.87182049,0.0,23169097.815467724,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02016303359351489,7569911.127279037,187790557.80299659,0.0,150294600.0,37495957.80299658,0.0,45020285.13596007,29747446.56553684,18811991.77564048,0.0,88005613.9034065,24724080.858631504,69995926.69387503,3960024.6578437255,18009687.2095314 
 05/22  11:00:00,34970808.815386768,21.0,24.0,19.0,26.0,209038560.64421139,0.0,32966008.17943821,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02267451048044896,10123422.533188,194079283.30778224,0.0,150294600.0,43784683.3077822,0.0,71350585.12850523,33465892.71318069,21389190.635296149,0.0,122883503.17969862,24724080.858631448,97761698.56372147,3960024.657843718,25121804.61597719 
 05/22  12:00:00,29937615.303762758,21.0,24.0,19.0,26.0,216478620.5359078,0.0,42695637.989362377,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02016197940248255,7833852.617472801,187787910.5470927,0.0,150294600.0,37493310.547092709,0.0,96293355.47166956,29747426.228523695,19211806.08845372,0.0,156327461.48138879,24724080.858631474,127150314.4339546,3960024.657843718,29177147.04743417 
 05/22  13:00:00,28251163.04647688,21.0,24.0,19.0,26.0,191083129.39842839,0.0,44387557.96262352,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01764172477237713,7711161.509252471,155620965.14151515,0.0,120235680.00000002,35385285.14151511,0.0,87167942.01918184,26029011.352048149,18950526.60228937,0.0,158561075.38121683,24724080.85863158,136369353.65935988,3960024.6578437185,22191721.721856916 
 05/22  14:00:00,21569591.747807728,21.0,24.0,19.0,26.0,186736064.36115674,0.0,40012197.142494197,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015116689729857478,7739457.294635201,117210239.16187805,0.0,90176760.0,27033479.16187805,0.0,73194235.68546063,22310589.512395339,19112564.288575539,0.0,144489806.60160098,24724080.858631504,124912024.06094153,3960024.6578437185,19577782.540659418 
 05/22  15:00:00,23231819.571317957,21.0,24.0,19.0,26.0,184134392.28800614,0.0,37442560.19340095,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015118107163605486,7707422.170576436,149346904.59859548,0.0,120235680.00000002,29111224.59859546,0.0,66941943.70845203,22310594.29721312,18982248.43381912,0.0,136169609.40513618,24724080.858631448,114824888.35635033,3960024.657843733,21344721.048785807 
 05/22  16:00:00,23230043.897065149,21.0,24.0,19.0,26.0,215109323.25583697,0.0,41765006.04867628,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015118542713501113,7395187.283131483,209462525.04780726,0.0,180353520.0,29109005.04780724,0.0,85574602.64792425,22310594.433578087,17200853.971925964,0.0,153199047.596722,24724080.8586315,119367331.48804908,3960024.657843718,33831716.10867299 
 05/22  17:00:00,31605832.909016514,21.0,24.0,19.0,26.0,217044149.68855325,0.0,43719382.75219129,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020160928703939923,7375637.007290372,219932063.06921957,0.0,180353520.0,39578543.06921954,0.0,101317368.61656022,29747454.85977997,17245159.011564129,0.0,163876210.51663385,24724080.858631474,125250868.60861573,3960024.6578437259,38625341.90801815 
 05/22  18:00:00,41735712.250147048,21.0,24.0,19.0,26.0,214545847.43564499,0.0,41284949.22040275,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02771961899373906,7311768.278611947,232594172.48517493,0.0,180353520.0,52240652.48517492,0.0,114278368.47731756,40902756.904520679,17328928.817389177,0.0,159889855.8633944,24724080.858631504,118111854.03898537,3960024.6578437106,41778001.82440905 
 05/22  19:00:00,45132268.6237417,21.0,24.0,19.0,26.0,174666579.2705704,0.0,27814846.404138,40372104.38563864,0.0,69928200.0,28684105.52327201,0.03023553757473992,7867322.927286232,176721947.56030143,0.0,120235680.00000002,56486267.560301419,0.0,93033605.6250529,44621123.61525659,19462615.9458738,0.0,108356018.25590208,24724080.858631474,80966735.36138678,3960024.657843718,27389282.894515337 
 05/22  20:00:00,37178109.32177916,21.0,24.0,19.0,26.0,182001954.76012603,0.0,17011927.8079529,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025202279731399294,7714017.018060207,166779436.69697375,0.0,120235680.00000002,46543756.696973729,0.0,79556397.64995456,37184296.91877292,19258103.46545477,0.0,67072206.01071725,24724080.85863153,47577129.53077823,3960024.6578437185,19495076.479939015 
 05/22  21:00:00,41244055.87060863,21.0,24.0,19.0,26.0,168132864.0534371,0.0,3558871.156251246,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027717969663638658,7297982.960557277,141802853.64758928,0.0,90176760.0,51626093.64758929,0.0,53456544.76267074,40902752.630750078,18115724.553782166,0.0,15481254.510268651,24724080.858631474,4142438.5301718029,3960024.6578437297,11338815.98009688 
 05/22  22:00:00,34973708.635022509,21.0,24.0,19.0,26.0,164103924.1563865,0.0,85374.85387900002,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022675897374500196,6742539.370920965,104180878.1780948,274730.16440270436,60117840.00000001,43788308.013692099,2343075.5774926056,47493311.425975698,33465878.16255737,16369891.291442009,214289.5282341094,400882.3150431941,24724080.858631448,0.0,4174314.1860778259,400882.3150431941 
 05/22  23:00:00,19885404.366515384,21.0,24.0,19.0,26.0,166623837.12225107,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01259931206167382,9347827.200741092,56015131.30097578,1027926.5032899175,30058920.000000005,24928284.79768585,3476814.081257889,45264382.03341459,18592161.183305015,19479823.43194171,801782.6725661355,0.0,24724080.858631527,0.0,4761807.3304098439,0.0 
 05/22  24:00:00,14898330.003062865,21.0,24.0,19.0,26.0,102689382.92563227,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010078659518302386,6046505.1994622959,65358651.334287967,34640523.45365472,12023568.0,18694559.88063324,3430395.3827749735,13136660.14536003,14873727.522647219,14633215.99175042,27019608.29385069,0.0,51103378.514537658,0.0,4600335.295787279,0.0 
 05/23  01:00:00,1647653.0713297823,15.6,30.0,15.6,30.0,57595107.364182639,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5610103.299909535,14155095.341456399,0.0,12023568.0,2131527.3414563976,0.0,0.0,0.0,13841347.023041163,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  02:00:00,0.0,15.6,30.0,15.6,30.0,57530490.03782586,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5545485.97355276,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13620656.66941366,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  03:00:00,1647520.9831461707,15.6,30.0,15.6,30.0,57499892.10858865,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5514888.0443155509,14154930.23435323,0.0,12023568.0,2131362.2343532305,0.0,0.0,0.0,13437843.003984368,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  04:00:00,0.0,15.6,30.0,15.6,30.0,60050779.13206753,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8065775.067794433,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,23410927.009231524,0.0,0.0,0.0,0.0,0.0,0.0 
 05/23  05:00:00,0.0,21.0,24.0,19.0,26.0,91185804.75582975,0.0,35280.2306276531,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,8226346.809110768,117771075.27670533,87640155.27670533,30058920.000000005,72000.0,4945941.510394752,26664.621301080264,0.0,23505372.288667934,68359321.11583016,181192.9839109314,93083401.97446162,0.0,3960024.657843727,181192.9839109314 
