Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 05/23  06:00:00,13224866.697575516,21.0,24.0,19.0,26.0,146849426.7528089,0.0,149066.0256417902,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007553049379126797,7715950.810703395,138838881.1074304,62118270.750057417,60117840.00000001,16602770.357373,391365.6358332537,13425304.528255053,11120804.852934573,20842672.304569384,48452251.18504479,774063.3500110031,73176332.04367545,0.0,3960024.6578437255,774063.3500109981 
 05/23  07:00:00,45128903.133075308,21.0,24.0,19.0,26.0,173119979.22118107,0.0,238266.85223866677,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030217839596864208,6932582.429813885,148829255.78763003,2170435.0110050125,90176760.0,56482060.77662501,207253.35476077128,37593714.82633401,44483212.29147041,17593779.775439577,1692939.3085839099,1182351.9899123377,26356356.387363305,0.0,4020688.4376957758,1182351.9899123377 
 05/23  08:00:00,41737552.804776798,21.0,24.0,19.0,26.0,173429735.1674025,0.0,242070.55805941914,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02770179398029783,7238534.672730622,172547569.58432097,68936.44942227105,120235680.00000002,52242953.13489869,547259.1518323246,30991469.847871677,40776284.27224436,18557583.839605825,53770.43054937143,1131850.4446998367,24724080.858631489,0.0,4013795.088393099,1131850.4446998516 
 05/23  09:00:00,33299050.541015727,21.0,24.0,19.0,26.0,149190632.03485338,0.0,2794010.2163741535,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022659471889046647,7412211.886909118,131871785.03306158,0.0,90176760.0,41695025.03306158,1983711.9456952676,29717140.372075626,33362416.65430767,19029475.98184406,0.0,10946107.124144122,24724080.8586315,10309099.534846925,3960024.657843733,637007.5892971631 
 05/23  10:00:00,29937316.142290396,21.0,24.0,19.0,26.0,187851030.69743998,0.0,14420112.139050393,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020148263972207534,7481788.629330626,187787536.602333,0.0,150294600.0,37492936.602332998,0.0,40213616.54118821,29655453.97354779,18843289.357853738,0.0,57387975.269958067,24724080.858631504,41031967.17204194,3960024.657843733,16356008.097916149 
 05/23  11:00:00,34968822.25055036,21.0,24.0,19.0,26.0,195367588.3272038,0.0,19434231.996583035,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02266123113228557,9984226.39904889,194076800.148756,0.0,150294600.0,43782200.148755978,0.0,62978336.30100198,33362416.620343973,21482658.45084387,0.0,78134909.67440132,24724080.858631419,55115824.89569791,3960024.657843718,23019084.778703408 
 05/23  12:00:00,29938595.940626876,21.0,24.0,19.0,26.0,188768634.94534607,0.0,15241526.160285965,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020146275544471336,7577978.856003165,187789136.3199625,0.0,150294600.0,37494536.31996252,0.0,79641533.34335527,29655440.269354486,19395298.25286388,0.0,63802065.22382269,24724080.85863153,39467797.90543694,3960024.6578437259,24334267.318385748 
 05/23  13:00:00,26583493.542616339,21.0,24.0,19.0,26.0,151896968.03283388,0.0,5553049.108706051,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017627388891788288,7359508.997589783,153536417.73315699,0.0,120235680.00000002,33300737.733156984,0.0,61823305.36354743,25948546.18513462,19136802.683860508,0.0,24226286.87375854,24724080.858631448,10974869.586453116,3960024.6578437255,13251417.287305434 
 05/23  14:00:00,23227877.99219958,21.0,24.0,19.0,26.0,147653535.09835679,0.0,1321968.7169916526,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01510860603361036,7347156.457345868,119283057.71798933,0.0,90176760.0,29106297.717989308,0.0,45015661.24636288,22241594.31687797,19132924.44758672,0.0,6256579.31263184,24724080.858631448,0.0,3960024.657843703,6256579.312631825 
 05/23  15:00:00,23225365.214189568,21.0,24.0,19.0,26.0,147423913.20330847,0.0,1073037.0350759223,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015109514934590974,7366466.244212367,149338836.80495084,0.0,120235680.00000002,29103156.804950827,0.0,35547325.236132267,22241592.960284287,19134892.997482744,0.0,5022745.65667358,24724080.858631504,0.0,3960024.6578437255,5022745.656673588 
 05/23  16:00:00,23232351.273325616,21.0,24.0,19.0,26.0,179401597.26263965,0.0,6313652.318194134,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01510898701108708,7138815.020425856,209465409.21352039,0.0,180353520.0,29111889.21352037,0.0,50896583.817708168,22241608.9916796,17588804.29440566,0.0,28652495.540617143,24724080.858631504,6659418.904915908,3960024.657843733,21993076.635701188 
 05/23  17:00:00,29938103.586184965,21.0,24.0,19.0,26.0,189187779.7284185,0.0,16040886.446227473,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020145452415089986,7197763.3531349,217847440.88856349,0.0,180353520.0,37493920.888563487,0.0,69692027.87526685,29655444.034225204,17560346.354865944,0.0,70595964.64496884,24724080.858631474,38416431.0928118,3960024.657843718,32179533.55215708 
 05/23  18:00:00,41735282.23798683,21.0,24.0,19.0,26.0,188744889.8856098,0.0,15626629.042291178,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027698744339754053,7169130.906709192,232593634.98015247,0.0,180353520.0,52240114.98015246,0.0,84654461.11736083,40776285.80741464,17722121.699764387,0.0,71013824.53117022,24724080.858631448,33945999.18413359,3960024.657843711,37067825.347036678 
 05/23  19:00:00,45129960.03370511,21.0,24.0,19.0,26.0,148993522.2852134,0.0,2983918.947267296,40372104.38563864,0.0,69928200.0,28684105.52327201,0.03021873885001512,7025193.3988167089,176719061.87739689,0.0,120235680.00000002,56483381.87739686,0.0,68976193.72066856,44483209.28989275,17597043.6012187,0.0,14998394.800735817,24724080.8586315,436682.89918529699,3960024.6578437106,14561711.901550524 
 05/23  20:00:00,38354177.91443482,21.0,24.0,19.0,26.0,164314668.05057068,0.0,113860.45949880213,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025181651095813864,6924797.656979582,168629857.37179253,380362.7699422401,120235680.00000002,48013814.60185028,1739868.7064787718,70673765.44473374,37069290.10195181,17543426.78584349,296682.96055494729,587947.3069857886,24724080.858631474,0.0,4256707.618398661,587947.3069857886 
 05/23  21:00:00,41733502.06873844,21.0,24.0,19.0,26.0,163936020.8630045,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027701669363518007,6660010.926392216,142992471.48729993,577821.6765737585,90176760.0,52237889.81072615,2355937.738519751,60397817.02586958,40776284.908127378,16490255.746431014,450700.9077275316,0.0,24724080.858631448,0.0,4410725.565571258,0.0 
 05/23  22:00:00,33303621.712385388,21.0,24.0,19.0,26.0,163850007.12258546,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0226624556604694,6573997.191012355,103610885.93585107,1792307.0467708102,60117840.00000001,41700738.889080259,2523732.181161253,49805416.44016326,33362416.52850923,16187277.618144125,1397999.4964812319,0.0,25596471.509774839,0.0,4485633.503181508,0.0 
 05/23  23:00:00,19887014.666953416,21.0,24.0,19.0,26.0,166545370.78132148,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012589955422563606,9269360.85982086,74032306.05860722,19043088.423487463,30058920.000000005,24930297.635119767,2435976.578796538,37229595.85822328,18534671.76362348,19543003.023680077,14853608.970320221,0.0,39090326.151440758,0.0,4447388.335354429,0.0 
 05/23  24:00:00,14896110.079454409,21.0,24.0,19.0,26.0,102699329.51793084,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010074003652946483,6056451.79176549,90800212.5741897,60084859.54552446,12023568.0,18691785.028665246,2861248.4554155629,5104797.290865153,14827739.661343787,14980631.277664636,46866190.44550908,0.0,71186041.13746344,0.0,4364254.824519972,0.0 
 05/24  01:00:00,1647653.4754981045,15.6,30.0,15.6,30.0,57690704.57031185,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5705700.506038745,14155095.846657234,0.0,12023568.0,2131527.8466572344,0.0,0.0,0.0,14278386.860666506,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  02:00:00,0.0,15.6,30.0,15.6,30.0,57669111.3028643,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5684107.238591194,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14147808.570469598,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  03:00:00,1647571.2483057874,15.6,30.0,15.6,30.0,57635629.6820045,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5650625.617731391,14154993.064613045,0.0,12023568.0,2131425.0646130435,0.0,0.0,0.0,14029320.517000039,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  04:00:00,0.0,15.6,30.0,15.6,30.0,58187763.77348753,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6202759.70921443,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16139760.75660443,0.0,0.0,0.0,0.0,0.0,0.0 
 05/24  05:00:00,1647588.288824219,21.0,24.0,19.0,26.0,89432855.00487764,0.0,42802.239511063985,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6465875.049275241,99743817.97326641,67553451.60840865,30058920.000000005,2131446.364857757,2957080.8983848656,354461.41979275239,0.0,16465964.142659646,52691692.25455875,223333.49909118867,77415773.11318706,0.0,3960024.6578437017,223333.49909118867 
 05/24  06:00:00,11572506.797037479,21.0,24.0,19.0,26.0,146155202.10103778,0.0,158763.64723295673,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007546587677649602,7012028.537347579,121883594.48670975,47228394.8958992,60117840.00000001,14537359.590810527,688938.8838105613,14965425.614501737,11086384.459182404,18092621.375801967,36838148.01880138,840004.6056661992,61562228.877433378,0.0,3960024.657843723,840004.6056661769 
 05/24  07:00:00,45130803.15499903,21.0,24.0,19.0,26.0,173128555.70609654,0.0,213891.8053695424,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030198243480848376,6965533.961618059,150604135.91529153,3942940.1562327647,90176760.0,56484435.75905873,331320.16180274446,41514196.72929418,44345537.57954893,18112518.93093534,3075493.3218615564,1137609.3223153679,27799574.180492939,0.0,3960024.657843733,1137609.3223153607 
 05/24  08:00:00,41735012.91988829,21.0,24.0,19.0,26.0,173305280.64652194,0.0,252330.82653053539,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02768447832746174,7103819.883396257,172475458.3389037,0.0,120235680.00000002,52239778.33890368,88623.79749625361,41157871.627494279,40650085.106979418,18590947.38556625,0.0,1320952.8356859172,24724080.858631474,0.0,3960024.6578437185,1320952.8356859175 
 05/24  09:00:00,33296489.83516928,21.0,24.0,19.0,26.0,146276465.847513,0.0,64560.86185407819,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02264365771850909,7227495.054104609,132087895.45946312,219311.24810116445,90176760.0,41691824.21136195,1827758.8147116269,36982086.51058641,33259161.000957405,18998940.628137389,171062.77351890828,335406.9857281137,24724080.858631474,0.0,4131087.4313626156,335406.9857281063 
 05/24  10:00:00,29934868.34546085,21.0,24.0,19.0,26.0,173660548.36273066,0.0,396335.52071876739,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020133447185935569,7315082.912967777,187784476.91423209,0.0,150294600.0,37489876.91423209,340717.91818590936,29851272.90970084,29563642.216505849,19090218.77345549,0.0,1993091.4971910327,24724080.858631478,0.0,3960024.657843707,1993091.4971910474 
 05/24  11:00:00,34974475.92227638,21.0,24.0,19.0,26.0,186242071.48346985,0.0,10277932.561482903,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022649813174478177,10015008.990426474,194083867.1045988,0.0,150294600.0,43789267.10459879,0.0,52906241.01092704,33259160.33498194,21961458.422809066,0.0,46577588.53385623,24724080.858631504,27000203.723799349,3960024.6578437259,19577384.81005686 
 05/24  12:00:00,29938298.44080503,21.0,24.0,19.0,26.0,200237101.41602204,0.0,26518256.24421045,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02012962312336858,7769715.24277129,187788764.45222665,0.0,150294600.0,37494164.45222662,0.0,81971079.87637149,29563698.14515646,19839965.586799697,0.0,116156347.10431634,24724080.858631474,83689448.51509065,3960024.657843718,32466898.589225666 
 05/24  13:00:00,26576594.764582434,21.0,24.0,19.0,26.0,175582255.63007284,0.0,28973350.043138345,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017614676672719273,7624495.66040916,153527794.4238993,0.0,120235680.00000002,33292114.423899298,0.0,74709916.8624237,25868236.330719219,19192457.218205654,0.0,124239161.5647713,24724080.858631478,98993747.79562079,3960024.6578437259,25245413.769150497 
 05/24  14:00:00,23230663.315229026,21.0,24.0,19.0,26.0,172152341.15607376,0.0,25542005.78071623,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015100427889026637,7625925.451346447,119286539.3058513,0.0,90176760.0,29109779.3058513,0.0,61961929.41187078,22172773.12739956,19191005.640610175,0.0,109242061.77347648,24724080.858631504,87035100.96058628,3960024.657843718,22206960.81289015 
 05/24  15:00:00,23227315.08997797,21.0,24.0,19.0,26.0,169043712.45337007,0.0,22461789.613685684,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015100329246544555,7597512.915673412,149341274.10353545,0.0,120235680.00000002,29105594.10353542,0.0,54958740.672725368,22172763.350636588,19185984.404231334,0.0,96869909.40817535,24724080.858631474,73417604.47989583,3960024.657843718,23452304.928279424 
 05/24  16:00:00,21564914.872622964,21.0,24.0,19.0,26.0,196798036.83778108,0.0,23314302.524068159,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015099272581037389,7534604.389702966,207381153.17859239,0.0,180353520.0,27027633.17859237,0.0,70708268.43183902,22172760.015571029,19185031.56086742,0.0,103853385.86096049,24724080.858631396,64504717.71887821,3960024.657843718,39348668.142082329 
 05/24  17:00:00,31601542.167361995,21.0,24.0,19.0,26.0,198778449.49718315,0.0,25496836.46888391,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020130749349855576,7332483.099257814,219926699.7437074,0.0,180353520.0,39573179.7437074,0.0,86040195.71543443,29563665.759401405,18164916.083015428,0.0,114884127.5214608,24724080.858631448,70536499.33615157,3960024.6578437259,44347628.18530924 
 05/24  18:00:00,40288748.75263404,21.0,24.0,19.0,26.0,195739033.23867703,0.0,22594206.436758356,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02768461100008061,7195696.865323409,230785502.36094044,0.0,180353520.0,50431982.36094041,0.0,97630574.34065722,40650084.761581379,17870329.05404677,0.0,105393364.34525933,24724080.85863153,58977221.0289142,3960024.6578437106,46416143.31634514 
 05/24  19:00:00,45091012.31323812,21.0,24.0,19.0,26.0,151976816.9319418,0.0,5315617.68682019,40372104.38563864,0.0,69928200.0,28684105.52327201,0.03019682076411872,7676789.306014141,176670378.14865268,0.0,120235680.00000002,56434698.14865266,0.0,77879125.0885563,44345451.20829922,20057119.683166908,0.0,27330625.148167429,24724080.858631474,3676120.732218312,3960024.6578437106,23654504.41594912 
 05/24  20:00:00,38170868.74337125,21.0,24.0,19.0,26.0,165092812.45622594,0.0,330431.38717274178,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025161349320398465,7486371.134981198,168260789.88473449,240427.40803505115,120235680.00000002,47784682.47669942,1447162.0339447989,76813822.9071032,36954613.404576208,19814459.312425548,187533.3782673399,1768977.7016959647,24724080.858631474,0.0,4147558.0361110565,1768977.7016959717 
 05/24  21:00:00,41731965.4985071,21.0,24.0,19.0,26.0,164358154.28967089,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027680601321700507,7082144.353079635,143054823.3204313,642094.1861257746,90176760.0,52235969.1343055,2265566.4803706926,64983317.40179339,40650081.01083576,18303007.155624983,500833.46517810426,0.0,24724080.85863154,0.0,4460858.123021811,0.0 
 05/24  22:00:00,33307742.712705736,21.0,24.0,19.0,26.0,163892340.95748586,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022651439675614616,6616331.02592378,102413683.22831814,589953.1863759047,60117840.00000001,41705890.04194222,2422325.534359287,52637051.973121549,33259160.750465789,16393017.26570547,460163.48537320576,0.0,24724080.858631474,0.0,4420188.143216913,0.0 
 05/24  23:00:00,19888828.140385614,21.0,24.0,19.0,26.0,166577214.79524604,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012579200063239829,9301204.873756208,68669783.11428157,13678298.680293987,30058920.000000005,24932564.433987574,2449396.1525105789,38876258.1662276,18477295.104131976,19712377.195228124,10669072.97062931,0.0,34927593.66826834,0.0,4425584.818836188,0.0 
 05/24  24:00:00,14896340.50930579,21.0,24.0,19.0,26.0,102706180.86680384,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010068163822507597,6063303.140644338,89948949.30840439,59233308.24787888,12023568.0,18692073.060525508,2871821.596093921,5811396.929385679,14781845.764309742,15042534.950736123,46201980.43334553,0.0,70517279.5339719,0.0,4368806.4158472609,0.0 
 05/25  01:00:00,1647667.086780191,15.6,30.0,15.6,30.0,57677936.70575403,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5692932.641480923,14155112.86043768,0.0,12023568.0,2131544.860437682,0.0,0.0,0.0,14284044.783868287,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  02:00:00,0.0,15.6,30.0,15.6,30.0,57599112.378077838,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5614108.313804733,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14042721.88940926,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  03:00:00,1647535.1412997842,15.6,30.0,15.6,30.0,57543297.41841834,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5558293.354145238,14154947.931710143,0.0,12023568.0,2131379.9317101438,0.0,0.0,0.0,13817714.991550116,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  04:00:00,0.0,15.6,30.0,15.6,30.0,58159087.06390196,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6174082.999628858,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15981910.881955035,0.0,0.0,0.0,0.0,0.0,0.0 
 05/25  05:00:00,1647552.2421390634,21.0,24.0,19.0,26.0,89438849.71793494,0.0,44358.55228055501,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6470313.449563039,97914153.59556727,65723832.288212779,30058920.000000005,2131401.3073544886,3914570.9810735818,2477.3298686362979,0.0,16418323.216109693,51264589.18480596,228539.4773637623,75988670.04343826,0.0,3960024.6578437287,228539.4773637623 
 05/25  06:00:00,11573122.034190515,21.0,24.0,19.0,26.0,146219365.87840883,0.0,197903.75842453863,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007543301692985368,7037052.2035303269,110928148.89085636,36272180.26816635,60117840.00000001,14538128.622689996,721753.7592517689,14784130.8736329,11052045.882085139,17999278.473898408,28292300.60916975,1023070.1981785442,53016381.46779987,0.0,3960024.6578437208,1023070.1981785493 
 05/25  07:00:00,45124766.000021558,21.0,24.0,19.0,26.0,173360320.77706684,0.0,318009.8816256546,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030179001238434104,7093180.956351496,146721656.9661901,68007.50796197968,90176760.0,56476889.458228129,162394.32312184454,35427404.32112226,44208193.800659317,18238705.44099451,53045.85621034416,1614172.068356699,24724080.858631478,0.0,4013070.5140540634,1614172.068356699 
 05/25  08:00:00,40062948.25703769,21.0,24.0,19.0,26.0,174368887.3168236,0.0,1065729.0452908339,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0276651234526274,7354028.334956996,170385417.08583544,0.0,120235680.00000002,50149737.08583541,331730.5667103734,32329580.19327606,40524190.275924127,19049884.539522809,0.0,4860531.996355498,24724080.858631489,1937767.7748718584,3960024.657843711,2922764.2214836438 
 05/25  09:00:00,34965045.71844769,21.0,24.0,19.0,26.0,155066519.76246096,0.0,8579890.96483768,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02262910091778636,7502218.866083526,133954239.57301302,0.0,90176760.0,43777479.57301302,748956.2758755197,33586228.92964305,33156156.335685284,19169006.385128924,0.0,36183018.456852529,24724080.85863153,32613198.099841454,3960024.6578437106,3569820.3570110828 
 05/25  10:00:00,29941118.5554718,21.0,24.0,19.0,26.0,195567187.33628807,0.0,21991763.85409435,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020118722281941706,7626293.553164333,187792289.5288118,0.0,150294600.0,37497689.528811808,0.0,46689334.82449244,29472123.416900509,19174206.880585594,0.0,92384935.2821232,24724080.858631448,68289319.32493854,3960024.6578437255,24095615.957184666 
 05/25  11:00:00,33308084.338879318,21.0,24.0,19.0,26.0,210921609.11772443,0.0,34674250.63818517,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022635582402371694,10298228.547992982,192000917.06657339,0.0,150294600.0,41706317.06657337,0.0,74365345.527248,33156155.98737077,22162032.0,0.0,143696187.7033774,24724080.858631448,107818098.47459892,3960024.6578436957,35878089.22877843 
 05/25  12:00:00,31605624.52887302,21.0,24.0,19.0,26.0,217919170.5492176,0.0,43944032.34695806,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020117968809531235,8026008.273230888,189872882.59897227,0.0,150294600.0,39578282.598972249,0.0,98965457.70454851,29472116.154640493,20066399.65168151,0.0,179932870.05022944,24724080.858631474,137456326.94192136,3960024.657843718,42476543.10830808 
 05/25  13:00:00,26568311.93189811,21.0,24.0,19.0,26.0,188470402.1760884,0.0,41735743.75447131,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0176044832233085,7750248.495101936,153517441.0790873,0.0,120235680.00000002,33281761.079087266,0.0,87693244.3996048,25788121.639676464,19179957.958596406,0.0,164968422.38548918,24724080.858631448,134553350.3846855,3960024.657843718,30415072.00080367 
 05/25  14:00:00,21568469.687144005,21.0,24.0,19.0,26.0,175951816.95852427,0.0,29327136.82870958,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015086861381957695,7640270.205817179,117208836.61260604,0.0,90176760.0,27032076.612606046,0.0,69227923.36518976,22104097.07003738,19155311.18596884,0.0,117307230.51166803,24724080.858631504,95610169.45777688,3960024.6578437106,21697061.053891154 
 05/25  15:00:00,23228299.131279146,21.0,24.0,19.0,26.0,167225519.59329669,0.0,20682242.19940982,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015087291465464174,7558867.4698889,149342504.13187099,0.0,120235680.00000002,29106824.13187097,0.0,58859826.8183675,22104095.9802123,19151518.956536887,0.0,85683075.44840317,24724080.858631474,64821361.70524318,3960024.6578437185,20861713.74316001 
 05/25  16:00:00,23228929.758326625,21.0,24.0,19.0,26.0,196745483.69804306,0.0,23373018.773228818,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015089407447432313,7423335.00081416,209461132.40075428,0.0,180353520.0,29107612.400754233,0.0,75240673.82478372,22104093.28076007,18496234.979020947,0.0,98321764.54673079,24724080.858631448,62921665.92300227,3960024.657843718,35400098.6237285 
 05/25  17:00:00,29937074.989239169,21.0,24.0,19.0,26.0,194701716.51869575,0.0,21562227.621609697,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020117883422269918,7190358.968057504,217846155.16672675,0.0,180353520.0,37492635.16672672,0.0,88130782.19611947,29472098.03014838,17480977.85564235,0.0,90924334.48566452,24724080.858631448,53804440.41388203,3960024.657843718,37119894.07178245 
 05/25  18:00:00,41737173.17249316,21.0,24.0,19.0,26.0,190471913.10629306,0.0,17434013.10939044,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027662217607192325,7088770.060329723,232595998.6035295,0.0,180353520.0,52242478.60352953,0.0,100239735.26629429,40524189.22957496,17388883.032316165,0.0,75082644.3383347,24724080.858631474,38567144.6954921,3960024.6578437255,36515499.642842579 
 05/25  19:00:00,45124068.07272124,21.0,24.0,19.0,26.0,150264641.94651876,0.0,3745918.6869416038,40372104.38563864,0.0,69928200.0,28684105.52327201,0.030178642424525026,7534313.32048782,176711697.06562174,0.0,120235680.00000002,56476017.065621729,0.0,81838718.22491987,44208151.17012462,19493596.593673037,0.0,18129579.162515709,24724080.858631504,1943387.178076237,3960024.657843699,16186191.984439474 
 05/25  20:00:00,36677472.56010298,21.0,24.0,19.0,26.0,164598614.87301869,0.0,23080.26674672088,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025148828772713809,7299524.672212491,166634729.2291715,481076.63490214719,120235680.00000002,45917972.59426931,1861930.0576281553,82797551.35488595,36840159.49289319,19128633.856353698,375239.77522367486,118314.76466684326,24724080.858631515,0.0,4335264.433067359,118314.76466684697 
 05/25  21:00:00,41728269.38501361,21.0,24.0,19.0,26.0,164115398.993499,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0276598953727477,6839389.056928473,152718978.79772938,10310869.717808743,90176760.0,52231349.07992063,2283035.5359993607,63408583.28239697,40524190.88223356,17572010.648439938,8042478.379890819,0.0,31999970.56129624,0.0,4726613.335069828,0.0 
 05/25  22:00:00,33310361.87876924,21.0,24.0,19.0,26.0,163630922.00076149,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02263826608658078,6354912.069212569,140183977.21486793,38356973.2773384,60117840.00000001,41709163.93752951,1759104.9518207904,47030783.30543472,33156155.979090346,15620990.552004269,29918439.15632396,0.0,54183530.09705461,0.0,4419014.575745008,0.0 
 05/25  23:00:00,19889785.133192388,21.0,24.0,19.0,26.0,166328745.91541768,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012568885129981493,9052735.993938145,116331974.51622692,61339293.8638816,30058920.000000005,24933760.652345323,1810996.5148075694,32634021.892496196,18420058.313303967,18998665.25124751,47844649.21382765,0.0,72120311.75007198,0.0,4408442.980229643,0.0 
 05/25  24:00:00,14896719.467646679,21.0,24.0,19.0,26.0,102453676.65072848,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010061580661539394,5810798.924575571,142047721.0788234,111331606.3293412,12023568.0,18692546.74948219,6553966.089221128,0.0,14736064.822423485,14276871.91508321,86838652.93688615,0.0,111009212.06956837,0.0,4513546.3837931309,0.0 
 05/26  01:00:00,1647635.8423388184,15.6,30.0,15.6,30.0,57387411.561138179,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5402407.496865075,14155073.80562548,0.0,12023568.0,2131505.8056254799,0.0,0.0,0.0,13367350.73286366,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  02:00:00,0.0,15.6,30.0,15.6,30.0,57312977.14246471,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5327973.078191611,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13029807.186834343,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  03:00:00,1647578.4324647634,15.6,30.0,15.6,30.0,57298461.62246219,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5313457.5581890889,14155002.044641726,0.0,12023568.0,2131434.044641724,0.0,0.0,0.0,12766451.351420105,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  04:00:00,0.0,15.6,30.0,15.6,30.0,59645552.70795898,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7660548.643685872,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,22706609.712004417,0.0,0.0,0.0,0.0,0.0,0.0 
 05/26  05:00:00,1647595.4647791046,21.0,24.0,19.0,26.0,90785972.99448899,0.0,50752.40007961419,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,7811042.878318036,193719757.32785408,161529381.99322254,30058920.000000005,2131455.334631519,17067022.110408054,303253.74361927449,0.0,22981791.242033755,125992917.95471359,287929.87997525135,150716998.81334523,0.0,3960024.657843718,287929.87997524827 
 05/26  06:00:00,11573221.546833292,21.0,24.0,19.0,26.0,146583428.81188948,0.0,145102.31710714728,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007538902983560902,7453916.578332789,188483600.97967316,113827507.968535,60117840.00000001,14538253.01113814,11068.795195893836,5904735.332445697,11017802.289193891,20470453.63428006,88785456.2154573,804839.5430173455,113509537.0740887,0.0,3960024.6578437208,804839.5430173455 
 05/26  07:00:00,45122519.308079469,21.0,24.0,19.0,26.0,172827526.6893816,0.0,174370.33017861297,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030159070134153915,6704026.42013327,179392646.91705764,32741805.770580986,90176760.0,56474081.146476659,117570.96395648005,37681782.20971289,44071228.36431267,17113388.980581128,25538608.501053174,914497.2727153299,50262689.35968463,0.0,3960024.6578437106,914497.2727153299 
 05/26  08:00:00,40058273.13282665,21.0,24.0,19.0,26.0,172950667.12728445,0.0,97825.40314004217,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027643346844911055,6903711.787590373,170379573.29122547,0.0,120235680.00000002,50143893.29122543,503289.793006338,42032222.60520989,40398638.80259878,17581265.851253284,0.0,479705.7253305515,24724080.85863146,0.0,3960024.657843722,479705.72533055886 
 05/26  09:00:00,34972243.78318619,21.0,24.0,19.0,26.0,146146142.70961876,0.0,74469.00107957334,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02261793354005457,7087263.777010572,133963236.98356775,0.0,90176760.0,43786476.983567748,1551198.176242136,34000429.22587039,33053417.140398746,18018963.12779682,0.0,344594.57610801586,24724080.85863149,0.0,3960024.6578437259,344594.5761080233 
 05/26  10:00:00,29935267.70812262,21.0,24.0,19.0,26.0,173800727.3010636,0.0,650741.1366204233,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02010370237823797,7200856.235428803,187784976.1081069,0.0,150294600.0,37490376.108106929,311673.4306499362,28275858.481964295,29380814.171016188,18239740.390984589,0.0,2898249.493142753,24724080.858631515,0.0,3960024.6578437259,2898249.493142753 
 05/26  11:00:00,33299123.02874381,21.0,24.0,19.0,26.0,180462939.2114216,0.0,4725570.624171351,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02261654832323813,9788238.655723039,191989715.641006,0.0,150294600.0,41695115.64100601,0.0,52627375.13119095,33053433.262254437,21017025.507655574,0.0,19350567.78094182,24724080.8586315,6706841.118117392,3960024.657843718,12643726.662824437 
 05/26  12:00:00,29933305.37941076,21.0,24.0,19.0,26.0,188064958.49975164,0.0,14639659.76081732,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020106018653032265,7476168.809917593,187782523.24366275,0.0,150294600.0,37487923.243662748,0.0,77621630.55590016,29380788.39247366,18905894.228997597,0.0,54959020.06495338,24724080.8586315,37079349.356202278,3960024.6578437106,17879670.708751099 
 05/26  13:00:00,26581201.16102331,21.0,24.0,19.0,26.0,162195166.24237968,0.0,15845594.90300622,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01759078993526398,7365161.412872014,153533552.31042329,0.0,120235680.00000002,33297872.31042326,0.0,68118624.83543962,25708225.85331406,18654634.25416545,0.0,57238797.49966459,24724080.858631459,45331164.86024219,3960024.6578437106,11907632.639422447 
 05/26  14:00:00,23228323.724500665,21.0,24.0,19.0,26.0,163158992.06280963,0.0,16742652.435971767,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015079502476962992,7431929.702847684,119283614.87281579,0.0,90176760.0,29106854.87281578,0.0,56375489.89612749,22035612.263575809,18790064.865849765,0.0,59326533.15391198,24724080.85863151,48979146.27063502,3960024.6578437185,10347386.883276975 
 05/26  15:00:00,23228108.970816856,21.0,24.0,19.0,26.0,161841122.8141695,0.0,15469926.409089648,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015079434303640387,7386786.481089774,149342266.435794,0.0,120235680.00000002,29106586.435793949,0.0,51261667.34455738,22035620.78048053,18512711.509744854,0.0,54582442.13299334,24724080.85863147,42830410.56970082,3960024.6578437259,11752031.563292502 
 05/26  16:00:00,21564215.038023414,21.0,24.0,19.0,26.0,188505883.04704,0.0,15508010.18250701,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015078809268183271,7048742.940543495,207380278.4019071,0.0,180353520.0,27026758.401907065,0.0,68456019.24754533,22035609.140421437,16756146.300970035,0.0,57643801.57959178,24724080.858631437,35728874.63725129,3960024.6578437106,21914926.942340495 
 05/26  17:00:00,31603882.904950445,21.0,24.0,19.0,26.0,186933551.60381419,0.0,13972805.356266493,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020106359130145036,7011616.318530633,219929625.61029089,0.0,180353520.0,39576105.61029089,0.0,81619631.36349018,29380821.709175216,16853774.879463316,0.0,54499059.252449709,24724080.8586315,29026395.487562166,3960024.657843718,25472663.76488752 
 05/26  18:00:00,40053165.67463758,21.0,24.0,19.0,26.0,183401519.95311643,0.0,10509564.582455945,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02764023767667536,6942825.434109552,230491029.08937568,0.0,180353520.0,50137509.08937568,0.0,93773738.62849796,40398640.54668525,16879244.07323113,0.0,43970124.63573126,24724080.858631474,17363354.40701774,3960024.657843718,26606770.22871348 
 05/26  19:00:00,45122867.77072404,21.0,24.0,19.0,26.0,147380109.65365405,0.0,1580494.5560932263,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0301568516601714,6815205.158493305,176710196.71653477,0.0,120235680.00000002,56474516.716534737,253964.93175980848,78912444.0913395,44071229.72406219,16810268.140384426,0.0,7608603.367512037,24724080.858631515,0.0,3960024.6578437255,7608603.367512033 
 05/26  20:00:00,38347021.17403534,21.0,24.0,19.0,26.0,163941216.3053201,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025134485992909955,6665206.3712749839,168836584.38468809,596035.5389468465,120235680.00000002,48004868.84574123,2189505.1143529817,82181535.44329828,36725991.92923139,16532534.314684164,464907.7203785404,0.0,24724080.858631456,0.0,4424932.378222262,0.0 
 05/26  21:00:00,40053901.735338289,21.0,24.0,19.0,26.0,163623158.98306204,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027640617415911438,6347149.04651077,156853536.13649295,16538346.988662929,90176760.0,50138429.14783001,2228487.0541716685,60829757.046592358,40398640.516765009,15491843.97710064,12899910.651157083,0.0,36820646.700002539,0.0,4763369.467629742,0.0 
 05/26  22:00:00,34977508.1262778,21.0,24.0,19.0,26.0,163534548.45318333,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022622075249726548,6258538.521650601,152240763.99016715,48329866.70233472,60117840.00000001,43793057.28783242,1627988.1529386829,44554792.594317849,33053433.05212078,15190524.957214319,37697296.02782109,0.0,61977540.07966709,0.0,4403861.464629619,0.0 
 05/26  23:00:00,18229540.273489886,21.0,24.0,19.0,26.0,166192787.05415324,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012560555993786048,8916777.132682037,136626231.0509321,83708817.17747858,30058920.000000005,22858493.873453514,1628215.452580585,29189325.014428829,18362999.770510585,18619399.738856187,65292877.39843329,0.0,89545787.11566776,0.0,4431195.799240667,0.0 
 05/26  24:00:00,14896567.983211592,21.0,24.0,19.0,26.0,102313648.1921941,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010054532702369669,5670770.466048245,182059005.6552426,151343080.25771887,12023568.0,18692357.397523766,13877365.926567197,0.0,14690410.28794052,13953083.05205388,118047602.60102071,0.0,142172327.60714896,0.0,4559380.5103480149,0.0 
 05/27  01:00:00,1647645.752338863,15.6,30.0,15.6,30.0,57242827.15313797,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5257823.088864872,14155086.19289098,0.0,12023568.0,2131518.192890979,0.0,0.0,0.0,12893555.244266307,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  02:00:00,0.0,15.6,30.0,15.6,30.0,57124892.9550969,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5139888.890823802,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12530509.856629158,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  03:00:00,1647563.5102082524,15.6,30.0,15.6,30.0,57046845.143513318,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5061841.079240214,14154983.392174274,0.0,12023568.0,2131415.392174275,0.0,0.0,0.0,12206157.551265609,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  04:00:00,0.0,15.6,30.0,15.6,30.0,57502633.646817129,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5517629.582544026,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14217098.24391593,0.0,0.0,0.0,0.0,0.0,0.0 
 05/27  05:00:00,1647580.5592860389,21.0,24.0,19.0,26.0,88814814.01662104,0.0,75990.17814514981,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,5814646.122384546,264857092.70582519,232666736.0027072,30058920.000000005,2131436.7031179799,32671700.28071751,642961.2849107118,0.0,14871005.31842212,181480054.08211167,476512.6599087607,205120469.81874565,0.0,5043689.779839158,476512.6599087588 
 05/27  06:00:00,11572896.046009209,21.0,24.0,19.0,26.0,145665935.2028752,0.0,159935.6402595598,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007533685222260932,6521589.64617132,225407704.50358785,150752018.36077566,60117840.00000001,14537846.142812198,3813728.579197062,1542279.4525305595,10983667.091589459,16803552.965021567,117586574.32140503,924400.9560579029,142310655.18003599,0.0,3960024.6578437157,924400.9560578954 
 05/27  07:00:00,11572140.947231368,21.0,24.0,19.0,26.0,172888701.3093376,0.0,171905.444822166,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007535497246308201,6767665.948069266,124595290.72114702,19881628.433934958,90176760.0,14536902.287212056,293115.73747620257,39406780.901296358,10983663.97149561,17183760.892035534,15507670.178469267,882203.6051234596,40231751.03710114,0.0,3960024.657843716,882203.6051234589 
 05/27  08:00:00,11571123.26223177,21.0,24.0,19.0,26.0,173231368.81643019,0.0,178028.91533668547,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007532562041609729,7104209.98465027,134924901.72694985,153591.52190003749,120235680.00000002,14535630.20504978,648964.8431412187,35776369.63520272,10983671.128450185,18093741.661592917,119801.38708202925,850594.7515025493,24724080.858631489,0.0,4079826.044925746,850594.7515025493 
 05/27  09:00:00,36672852.03469631,21.0,24.0,19.0,26.0,146558048.8644225,0.0,286904.7906465851,40372104.38563864,0.0,69928200.0,28684105.52327201,0.025116809638347789,7286734.139748457,136355416.8543098,266459.80743727358,90176760.0,45912197.04687253,1686666.2325715479,27386766.31528876,36612195.311811458,18622463.98967306,207838.64980107337,1189758.2632475626,24724080.85863142,525838.161814608,4167863.307644784,663920.1014329696 
 05/27  10:00:00,34966679.517205689,21.0,24.0,19.0,26.0,182705216.22511695,0.0,9352562.963535108,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022602023443565237,7403523.33006914,194074121.78279073,0.0,150294600.0,43779521.78279073,0.0,33108537.17497596,32951011.160019317,18624401.256601979,0.0,36253305.28626114,24724080.858631478,25167830.378411589,3960024.6578437106,11085474.907849515 
 05/27  11:00:00,36678900.93257885,21.0,24.0,19.0,26.0,201179843.0907693,0.0,25158343.414132019,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025111797580758139,10072369.742614799,196214358.02605654,0.0,150294600.0,45919758.026056509,0.0,60097475.33513972,36612208.46958646,21317814.866248356,0.0,95582950.57345182,24724080.858631474,74875729.58701557,3960024.657843733,20707220.98643618 
 05/27  12:00:00,38343517.515939328,21.0,24.0,19.0,26.0,209221121.10479103,0.0,35438481.12474509,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025117471743671864,7833510.046017771,198295089.35604803,0.0,150294600.0,48000489.35604803,0.0,74522158.16956714,36612234.37003161,19266851.754260877,0.0,132092667.63797376,24724080.858631504,104615340.35873249,3960024.6578437259,27477327.279241284 
 05/27  13:00:00,33290487.12992946,21.0,24.0,19.0,26.0,186449626.18509306,0.0,39748527.35711841,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02259891324511789,7716688.896465054,161920000.97188808,0.0,120235680.00000002,41684320.97188804,0.0,71282043.70104417,32951021.980803018,18980744.62824645,0.0,142771253.89965064,24724080.858631474,121567766.8428993,3960024.6578437185,21203487.056751316 
 05/27  14:00:00,29936805.900821229,21.0,24.0,19.0,26.0,188600516.421453,0.0,41845803.81047377,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020090719953487509,7770302.681977857,127669058.81257326,0.0,90176760.0,37492298.81257326,0.0,67916114.49360098,29289796.721362547,19100056.710959633,0.0,146815439.8413192,24724080.858631474,127541921.94522588,3960024.6578437185,19273517.8960933 
 05/27  15:00:00,29938697.18249071,21.0,24.0,19.0,26.0,192342254.40242244,0.0,45602430.70520252,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020091043892183706,7755413.768218232,157730342.86989606,0.0,120235680.00000002,37494662.869896057,0.0,73219877.1515477,29289795.31913992,18849959.298384787,0.0,158808430.96789579,24724080.858631474,136929677.67453573,3960024.657843733,21878753.29336 
 05/27  16:00:00,26573828.108827536,21.0,24.0,19.0,26.0,227193657.70127765,0.0,53745192.55731587,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01757933712805477,7499335.217471756,213642176.16968865,0.0,180353520.0,33288656.169688643,0.0,92094109.21998644,25628572.65013807,17151520.580864416,0.0,186257287.8270275,24724080.858631474,150898036.08165456,3960024.6578437329,35359251.745372939 
 05/27  17:00:00,29937967.881106177,21.0,24.0,19.0,26.0,227815452.53291608,0.0,54372951.14887194,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02009134380192188,7493371.45504209,217847271.26042698,0.0,180353520.0,37493751.26042695,0.0,96217160.0123163,29289796.16660724,17151905.46862128,0.0,189473878.9164494,24724080.858631504,150365407.6752216,3960024.657843718,39108471.24122781 
 05/27  18:00:00,41536179.76767492,21.0,24.0,19.0,26.0,227565798.22499583,0.0,54173998.48135063,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02762994497582137,7442669.807104568,232344761.60474713,0.0,180353520.0,51991241.60474709,0.0,115256238.95460774,40273470.52126849,17206531.443829825,0.0,195354328.16548736,24724080.858631474,152972030.9985026,3960024.657843703,42382297.16698475 
 05/27  19:00:00,40247675.853988,21.0,24.0,19.0,26.0,187251792.90720136,0.0,40266643.08136378,40372104.38563864,0.0,69928200.0,28684105.52327201,0.027619667420154926,8000739.889307246,170616322.20977248,0.0,120235680.00000002,50380642.20977248,0.0,103236894.50624037,40273471.382065448,19423374.36770278,0.0,149729444.55578179,24724080.858631448,120519728.1857489,3960024.657843718,29209716.37003289 
 05/27  20:00:00,38344174.81867027,21.0,24.0,19.0,26.0,185809947.96468313,0.0,20774803.33513413,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025117985126500165,7759134.695520344,168236990.96890427,0.0,120235680.00000002,48001310.96890426,0.0,77433960.75431657,36612232.878958437,19188123.34443947,0.0,79476638.7933959,24724080.858631474,59442794.54529205,3960024.6578437259,20033844.248103888 
 05/27  21:00:00,40051163.091547477,21.0,24.0,19.0,26.0,170680093.92172856,0.0,6100891.418397868,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027621157683657459,7303192.566798924,140311765.90791149,0.0,90176760.0,50135005.90791146,0.0,61892852.8947846,40273471.37668521,18086064.831290876,0.0,25105796.52782178,24724080.858631448,12354903.001887002,3960024.6578437106,12750893.5259348 
 05/27  22:00:00,29934422.479094618,21.0,24.0,19.0,26.0,164432493.69954387,0.0,364896.7981062321,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020092061702718025,6791586.972434929,97607159.59182734,0.0,60117840.00000001,37489319.59182734,1312832.5943062092,50797149.603496018,29289766.846433257,16470514.3516847,0.0,1703288.2483636148,24724080.858631504,0.0,3960024.6578437148,1703288.2483636186 
 05/27  23:00:00,23224957.02377192,21.0,24.0,19.0,26.0,166679319.75773517,0.0,23146.438525200156,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.015068558561312342,9380163.395230767,60054901.986885379,893335.4102953014,30058920.000000005,29102646.576590074,3177934.3416930336,51942758.785812858,21967345.525703059,19761303.685781287,696801.620030335,112463.83449223428,24724080.858631474,0.0,4656826.277874027,112463.83449223428 
 05/27  24:00:00,14894459.844923208,21.0,24.0,19.0,26.0,102755490.4696137,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010044893276599812,6112612.743477471,53186278.33358194,22472988.05902189,12023568.0,18689722.27456005,3522565.867862742,16962285.395105695,14644897.677181378,14881373.850057155,17528930.686037076,0.0,41601929.67180917,0.0,4611106.530702751,0.0 
 05/28  01:00:00,1647616.953965074,15.6,30.0,15.6,30.0,57727603.19168121,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5742599.127408119,14155050.19560536,0.0,12023568.0,2131482.195605361,0.0,0.0,0.0,14062161.555585472,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  02:00:00,0.0,15.6,30.0,15.6,30.0,57700650.92050308,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5715646.856229992,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13901144.702093184,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  03:00:00,1647633.9271582973,15.6,30.0,15.6,30.0,57684034.095973927,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5699030.031700827,14155071.411695159,0.0,12023568.0,2131503.4116951578,0.0,0.0,0.0,13800650.445632777,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  04:00:00,0.0,15.6,30.0,15.6,30.0,58261872.43730429,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6276868.3730311919,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15967377.018123588,0.0,0.0,0.0,0.0,0.0,0.0 
 05/28  05:00:00,0.0,21.0,24.0,19.0,26.0,89444713.04122192,0.0,9390.667378866048,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6511144.657751723,68308608.8750082,38177688.87500818,30058920.000000005,72000.0,2527336.857294088,2293394.9507718326,0.0,16181129.144475136,29778597.322506388,45831.757337555944,54502678.18113702,0.0,3960024.6578437106,45831.75733755446 
 05/28  06:00:00,13224268.266116109,21.0,24.0,19.0,26.0,146335281.59818847,0.0,184792.27375688495,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007526391583782077,7166079.407994555,78977923.70017836,2258061.3679655429,60117840.00000001,16602022.332212802,951460.1203021109,16790707.535812707,10949650.162000591,17891972.4059864,1761287.8670131234,879994.5988322238,26485368.72564455,0.0,3960024.657843714,879994.5988322251 
 05/28  07:00:00,11571578.377814878,21.0,24.0,19.0,26.0,176307615.09240098,0.0,3043776.320179119,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007528142084875465,7314708.855783002,104712959.08875668,0.0,90176760.0,14536199.088756696,713490.1298784423,34574007.90499398,10949648.051466236,18561550.258053706,0.0,12651166.855600819,24724080.85863153,11359170.014957898,3960024.6578437059,1291996.8406428758 
 05/28  08:00:00,11571693.07983138,21.0,24.0,19.0,26.0,185177634.88008029,0.0,11726290.19122869,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007528358694122936,7502214.772412562,134772022.4635625,0.0,120235680.00000002,14536342.463562485,41552.48346999906,43443586.43426409,10949640.74763574,19146023.409388614,0.0,48528520.312867339,24724080.858631448,40832613.15275823,3960024.6578437106,7695907.160109085 
 05/28  09:00:00,11572453.033088949,21.0,24.0,19.0,26.0,159911953.65641795,0.0,13353825.121407319,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007528637130216821,7573718.618571332,104714052.38714738,0.0,90176760.0,14537292.387147386,445960.4504507057,28995343.5492585,10949632.467365429,19155283.94565863,0.0,54296859.16300477,24724080.858631448,50187267.02470804,3960024.6578437106,4109592.1382968279 
 05/28  10:00:00,36673494.70615861,21.0,24.0,19.0,26.0,202261324.09937517,0.0,28620215.769783856,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025097383141767017,7691978.395583273,196207600.37098924,0.0,150294600.0,45913000.37098924,0.0,53327856.09507262,36498790.67231561,19160118.4818212,0.0,115367086.65047127,24724080.858631504,89210669.60857275,3960024.6578437255,26156417.041898505 
 05/28  11:00:00,38343883.78246649,21.0,24.0,19.0,26.0,216269669.1789472,0.0,39973961.81741371,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02509988946868604,10346577.427522935,198295547.18053798,0.0,150294600.0,48000947.18053796,0.0,71115969.11993933,36498830.73376082,21999948.845140675,0.0,158695807.61718054,24724080.858631504,120986627.15778208,3960024.6578437255,37709180.45939845 
 05/28  12:00:00,29929219.02564337,21.0,24.0,19.0,26.0,223166425.34510053,0.0,49130787.13045919,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02007669380240505,8086508.285653988,187777415.39817197,0.0,150294600.0,37482815.398171957,0.0,89419410.47347005,29199030.121402086,19787518.131188357,0.0,192493548.0382718,24724080.858631448,149301908.9380827,3960024.657843718,43191639.10018912 
