Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 05/28  13:00:00,29929900.313390577,21.0,24.0,19.0,26.0,178512975.7018206,0.0,31889866.97825728,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02007695669718773,7638698.794575714,157719346.99173085,0.0,120235680.00000002,37483666.9917308,0.0,72228723.50647933,29199027.072259636,19189398.812786297,0.0,137246996.35631863,24724080.858631474,107190699.53148352,3960024.6578437185,30056296.824835019 
 05/28  14:00:00,21566303.92699351,21.0,24.0,19.0,26.0,173938401.88942249,0.0,27324170.503024788,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015056017637862662,7629821.462431032,117206129.46367853,0.0,90176760.0,27029369.463678529,0.0,58787194.50857143,21899297.859028877,19201915.81363377,0.0,119167497.71888334,24724080.858631448,93743462.22515303,3960024.6578437255,25424035.4937303 
 05/28  15:00:00,23227413.738456385,21.0,24.0,19.0,26.0,174954033.60199679,0.0,28284665.783703038,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015058512543186784,7684957.894324578,149341397.41179858,0.0,120235680.00000002,29105717.411798564,0.0,58059774.34234769,21899292.677036056,19194491.592485049,0.0,119100241.04428017,24724080.858631474,91951277.96140234,3960024.6578437259,27148963.08287786 
 05/28  16:00:00,23225798.89162537,21.0,24.0,19.0,26.0,190140379.59081204,0.0,16727508.845652938,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015058877270561353,7463740.821189537,209457218.89148105,0.0,180353520.0,29103698.891481025,0.0,65228048.66316426,21899296.464836014,19187704.76386879,0.0,76944186.87047668,24724080.858631474,40068149.61593416,3960024.6578437217,36876037.25454252 
 05/28  17:00:00,29930245.069773534,21.0,24.0,19.0,26.0,182280905.25326083,0.0,9071024.704883876,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020077930496752613,7260750.61938832,217837617.92904959,0.0,180353520.0,37484097.92904958,0.0,64454373.65815042,29199019.372161043,18509278.206327239,0.0,46377681.23990981,24724080.8586315,8786441.575985374,3960024.6578437259,37591239.663924399 
 05/28  18:00:00,36675009.261561449,21.0,24.0,19.0,26.0,188072166.9155072,0.0,14917443.933102847,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0250941381946309,7205593.048399541,226268413.5293953,0.0,180353520.0,45914893.52939531,0.0,74060758.51859288,36498798.73449518,18052029.757359219,0.0,73636341.83561601,24724080.858631419,29747386.544986216,3960024.657843711,43888955.29062977 
 05/28  19:00:00,36670697.78781058,21.0,24.0,19.0,26.0,160084688.39160425,0.0,13246470.184952259,40372104.38563864,0.0,69928200.0,28684105.52327201,0.025098714559013536,7853808.272642622,166145184.28925348,0.0,120235680.00000002,45909504.28925344,0.0,64657560.96726465,36498788.56568898,20233081.167356809,0.0,62665689.76820378,24724080.858631474,36064556.2612614,3960024.657843718,26601133.506942274 
 05/28  20:00:00,29937291.078673748,21.0,24.0,19.0,26.0,170578409.63323403,0.0,5563921.687204199,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020076823806751355,7738478.017042341,157728585.2734054,0.0,120235680.00000002,37492905.27340541,0.0,60802665.481126498,29199065.199299653,20089479.253824675,0.0,27386521.193963924,24724080.858631396,10144942.609375738,3960024.6578437217,17241578.58458821 
 05/28  21:00:00,38341067.573636177,21.0,24.0,19.0,26.0,164816913.35691173,0.0,124094.62602698214,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025096365773968584,7416808.79687776,138174186.98615594,0.0,90176760.0,47997426.9861559,1734046.9909937594,42853405.97155322,36498785.22800643,19078064.226694175,0.0,662258.2373249192,24724080.858631448,0.0,3960024.6578437185,662258.2373249156 
 05/28  22:00:00,29934490.53562934,21.0,24.0,19.0,26.0,164225168.633952,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020077279360931945,6949158.704964054,98198642.816261,591398.1553760449,60117840.00000001,37489404.66088494,2959196.363078361,36696777.993591848,29199059.86389828,17378638.722194006,461290.5611933151,0.0,24724080.858631419,0.0,4421315.219037011,0.0 
 05/28  23:00:00,14894729.695898507,21.0,24.0,19.0,26.0,166926575.45788858,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010038020908719383,9650565.538939905,49406163.8988252,657184.3169330338,30058920.000000005,18690059.581892164,3194388.5596541545,36052768.16848004,14599531.151735913,20691653.062705559,512603.76720776638,0.0,24724080.858631448,0.0,4472628.425051478,0.0 
 05/28  24:00:00,18699326.55139809,21.0,24.0,19.0,26.0,103092160.67521218,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012552696471721348,6449282.946568152,36170347.64032137,701064.038684438,12023568.0,23445715.60163693,3811667.861103204,15487298.752268572,18249418.007808556,16054309.948962044,546829.9501738617,0.0,24724080.85863153,0.0,4506854.608017564,0.0 
 05/29  01:00:00,1174430.9701321284,15.6,30.0,15.6,30.0,58079636.067023139,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6094632.002750032,13563578.915482436,0.0,12023568.0,1540010.9154824354,0.0,0.0,0.0,15440066.12837287,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  02:00:00,0.0,15.6,30.0,15.6,30.0,57996973.59546822,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6011969.5311951269,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15238814.218040772,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  03:00:00,1647536.9045831464,15.6,30.0,15.6,30.0,57937200.62299131,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5952196.558718208,14154950.135772612,0.0,12023568.0,2131382.135772611,0.0,0.0,0.0,14993204.997273984,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  04:00:00,0.0,15.6,30.0,15.6,30.0,58514434.95701646,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6529430.892743362,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17082737.946949964,0.0,0.0,0.0,0.0,0.0,0.0 
 05/29  05:00:00,1647553.999669528,21.0,24.0,19.0,26.0,89682611.15062507,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6758433.434533738,42600306.370363209,10409982.866137235,30058920.000000005,2131403.504225971,2666473.431534677,6966510.375524005,0.0,17139951.870374979,8119786.635587041,0.0,32843867.494218194,0.0,3960024.6578437185,0.0 
 05/29  06:00:00,11571199.430528894,21.0,24.0,19.0,26.0,146557474.1305733,0.0,275835.354874794,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0075240078271153879,7297228.859263857,74653565.41361839,0.0,60117840.00000001,14535725.413618382,1040170.903946282,18056167.21474202,10915741.286093628,18670459.286189449,0.0,1394298.3596490627,24724080.85863151,0.0,3960024.657843718,1394298.3596490552 
 05/29  07:00:00,11571447.348195956,21.0,24.0,19.0,26.0,173499784.4693827,0.0,263672.9355147064,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007523670095753826,7286981.617433671,104712795.30483434,0.0,90176760.0,14536035.304834335,803947.058141731,37117821.759891618,10915749.62006513,18914401.284778406,0.0,1351764.2087973965,24724080.85863147,0.0,3960024.6578437217,1351764.2087973946 
 05/29  08:00:00,11571295.512611412,21.0,24.0,19.0,26.0,173753556.28802396,0.0,416519.8216698933,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007524148122075282,7387906.549919259,134771525.51394744,0.0,120235680.00000002,14535845.513947398,604137.9533923788,35921631.48213091,10915742.500702296,19210211.89354918,0.0,2131518.8270043267,24724080.858631474,0.0,3960024.657843718,2131518.827004319 
 05/29  09:00:00,11571700.615067546,21.0,24.0,19.0,26.0,149627591.44626675,0.0,3175191.748502042,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007524160330992066,7467989.781329898,104970796.90778679,257685.0253574368,90176760.0,14536351.88242934,2764330.1154741228,23051752.012828474,10915737.36426587,19208350.73880685,200994.3197788007,13941721.05961049,24724080.858631433,13941721.059610464,4161018.9776225157,0.0 
 05/29  10:00:00,36669489.74042967,21.0,24.0,19.0,26.0,192343423.7127552,0.0,18834397.096712769,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025080936604664134,7559896.682050854,196202594.25862015,0.0,150294600.0,45907994.25862014,0.0,42698009.388136807,36385795.359386097,19198179.856661548,0.0,84258310.54493957,24724080.85863153,59639665.34954584,3960024.6578437106,24618645.195393716 
 05/29  11:00:00,38345545.85478306,21.0,24.0,19.0,26.0,206976484.0050616,0.0,30785347.345963006,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02508095186187707,10242006.725106948,198297624.73159469,0.0,150294600.0,48003024.73159468,0.0,60961717.93727595,36385826.770847629,22162032.0,0.0,135616253.8375425,24724080.858631504,96837946.72426018,3960024.6578437185,38778307.11328226 
 05/29  12:00:00,29929196.019152084,21.0,24.0,19.0,26.0,218502454.9387617,0.0,44569126.503266628,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020064023047567646,7984198.506520377,187777386.64060239,0.0,150294600.0,37482786.64060237,0.0,80843566.41044481,29108632.00303092,20060961.072016777,0.0,193761485.34689493,24724080.858631419,148155407.63997907,3960024.657843718,45606077.70691587 
 05/29  13:00:00,29928533.28690242,21.0,24.0,19.0,26.0,194201180.62358503,0.0,47465636.02197386,40372104.38563864,0.0,69928200.0,28684105.52327201,0.020064169184328977,7751134.672636317,157717638.24097628,0.0,120235680.00000002,37481958.24097626,0.0,76273593.8103004,29108634.704477386,19211391.14970678,0.0,204154822.5911109,24724080.858631448,168178524.5229727,3960024.6578437259,35976298.068138208 
 05/29  14:00:00,21564601.5461737,21.0,24.0,19.0,26.0,166134479.6971979,0.0,19615488.037385484,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015044425510940638,7534581.735857334,117204001.5279468,0.0,90176760.0,27027241.5279468,0.0,54682547.32531102,21831500.21087317,19208449.355945667,0.0,87990695.5407846,24724080.858631474,64024588.10571094,3960024.6578437106,23966107.435073675 
 05/29  15:00:00,23225847.404817989,21.0,24.0,19.0,26.0,148963425.5105047,0.0,2603311.488480114,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015048733503684237,7375704.098065177,149339439.53182359,0.0,120235680.00000002,29103759.531823555,0.0,42878212.217352,21831501.798508724,19193866.654266668,0.0,13234354.45685528,24724080.858631478,0.0,3960024.6578437259,13234354.456855288 
 05/29  16:00:00,21564343.198398327,21.0,24.0,19.0,26.0,182542699.4350989,0.0,9191199.466030445,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015048933533427359,7402370.045108842,207380438.59934233,0.0,180353520.0,27026918.59934232,0.0,56855490.073984358,21831499.19296746,19194718.662085754,0.0,44742222.65865715,24724080.858631474,14528339.180946622,3960024.6578437259,30213883.47771057 
 05/29  17:00:00,29936872.79262821,21.0,24.0,19.0,26.0,187192301.9422565,0.0,13818767.011993261,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020063512043287498,7424405.001289053,217845902.42574875,0.0,180353520.0,37492382.42574874,0.0,66245847.824267569,29108670.870280114,19192593.812525114,0.0,66164487.81778942,24724080.858631396,26429162.31860968,3960024.657843711,39735325.49917979 
 05/29  18:00:00,38340096.63164718,21.0,24.0,19.0,26.0,194479486.59476228,0.0,21176738.27473426,40372104.38563864,0.0,96892920.0,28684105.52327201,0.025079198905989997,7353618.3860381529,228349733.33165054,0.0,180353520.0,47996213.331650529,0.0,79919913.93191096,36385796.06245524,18563291.66033603,0.0,98136023.03054856,24724080.858631474,54270614.89397158,3960024.6578437106,43865408.13657702 
 05/29  19:00:00,36674771.0054247,21.0,24.0,19.0,26.0,164456705.93102414,0.0,17586383.576191725,40372104.38563864,0.0,69928200.0,28684105.52327201,0.025077903862715788,7885912.420843842,166150275.7148636,0.0,120235680.00000002,45914595.71486358,0.0,70482574.00790805,36385820.77890842,20083737.256601879,0.0,79738400.62212578,24724080.858631448,50939620.08087522,3960024.657843718,28798780.54125055 
 05/29  20:00:00,29938360.640428995,21.0,24.0,19.0,26.0,173126479.46866728,0.0,8107357.041485951,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020064130887680784,7743112.498206553,157729922.20028443,0.0,120235680.00000002,37494242.2002844,0.0,63316072.70620123,29108669.04129365,19922624.77015364,0.0,38192158.031876768,24724080.858631448,18209364.84253804,3960024.6578437106,19982793.18933867 
 05/29  21:00:00,36667007.09767058,21.0,24.0,19.0,26.0,165694323.87124963,0.0,1002776.3261040225,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025080128961206983,7415537.611154837,136081651.01393206,0.0,90176760.0,45904891.013932067,0.0,40747030.50698793,36385770.847294148,18899208.208107469,0.0,5116814.968840125,24724080.858631478,0.0,3960024.6578437306,5116814.968840156 
 05/29  22:00:00,29933656.557718275,21.0,24.0,19.0,26.0,164246810.15969993,0.0,36214.252023012654,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.020063328460669225,6934585.978702941,98078800.61516202,472598.4069267703,60117840.00000001,37488362.208235237,2755658.7881341709,33689107.17344542,29108658.924510115,17143676.242167508,368626.7574028809,181574.65928057917,24724080.8586315,0.0,4328651.415246601,181574.65928057544 
 05/29  23:00:00,14893739.410917283,21.0,24.0,19.0,26.0,166901404.6693039,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.010033953207767396,9625394.750359323,49635417.521212819,887675.7721084898,30058920.000000005,18688821.74910433,3523539.2191814717,34771542.1613477,14554333.232002967,20518567.603868706,692387.1022446221,0.0,24724080.85863142,0.0,4652411.760088349,0.0 
 05/29  24:00:00,19886781.64338304,21.0,24.0,19.0,26.0,103079619.33802614,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01253669280275057,6436741.609398119,37711874.17087673,758299.8097045748,12023568.0,24930006.36117215,3839501.9293110275,14465164.8693379,18192916.44691193,15885439.95161821,591473.8515695683,0.0,24724080.8586315,0.0,4551498.509413248,0.0 
 05/30  01:00:00,0.0,15.6,30.0,15.6,30.0,58136093.66451792,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6151089.600244811,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15436659.552898594,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  02:00:00,1647600.9623960055,15.6,30.0,15.6,30.0,58112528.443573977,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6127524.379300869,14155030.206522525,0.0,12023568.0,2131462.206522524,0.0,0.0,0.0,15392770.809294682,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  03:00:00,0.0,15.6,30.0,15.6,30.0,58066542.94455977,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6081538.880286664,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15260694.101253558,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  04:00:00,1647617.9639998219,15.6,30.0,15.6,30.0,60869479.23622341,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8884475.171950302,14155051.458124889,0.0,12023568.0,2131483.4581248897,0.0,0.0,0.0,25274734.41263727,0.0,0.0,0.0,0.0,0.0,0.0 
 05/30  05:00:00,0.0,21.0,24.0,19.0,26.0,92044980.58590463,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,9120802.869813294,30130920.000000005,0.0,30058920.000000005,72000.0,2812513.485064446,6515453.91864827,0.0,25334640.450621174,0.0,0.0,24724080.858631419,0.0,3960024.6578436989,0.0 
 05/30  06:00:00,11571470.407585878,21.0,24.0,19.0,26.0,147955850.7845277,0.0,425533.85927592476,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0075206734553162819,8545907.008820452,74653904.12852596,0.0,60117840.00000001,14536064.128525954,752521.3221039426,12443692.617379532,10881977.452857804,22796240.08322066,0.0,2096145.295710931,24724080.858631448,0.0,3960024.6578437106,2096145.2957109162 
 05/30  07:00:00,45121076.9325145,21.0,24.0,19.0,26.0,176659393.98829425,0.0,3268127.363181457,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030074658131403945,7442136.686127448,146649038.2111595,0.0,90176760.0,56472278.21115951,59307.289302157005,29050380.68739091,43527903.469800438,19186041.059991007,0.0,15508914.69280625,24724080.858631407,9227671.28979136,3960024.657843713,6281243.403014926 
 05/30  08:00:00,40048730.18010488,21.0,24.0,19.0,26.0,181992507.26814188,0.0,8584168.35682483,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027566862319166047,7459208.974839499,170367644.82619197,0.0,120235680.00000002,50131964.82619193,0.0,37644097.21721795,39900621.24048259,19225668.94930738,0.0,41137966.2243444,24724080.858631419,23789707.428680798,3960024.657843733,17348258.79566358 
 05/30  09:00:00,33300796.339398065,21.0,24.0,19.0,26.0,163814506.17638255,0.0,17300865.28263997,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02255669990397752,7529230.962275214,131873967.23971883,0.0,90176760.0,41697207.23971883,0.0,36103234.43301403,32645962.836507624,19227900.674587117,0.0,79708549.01554816,24724080.858631474,69550649.49398725,3960024.657843718,10157899.521560852 
 05/30  10:00:00,29929451.89777596,21.0,24.0,19.0,26.0,197926444.26542909,0.0,24421403.455365756,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0200504248199089,7555910.881102249,187777706.4828259,0.0,150294600.0,37483106.48282591,0.0,43946338.15306353,29018595.096279555,19230691.124006258,0.0,114237042.8542665,24724080.858631448,83022343.30565676,3960024.6578437106,31214699.548609705 
 05/30  11:00:00,33300571.85380382,21.0,24.0,19.0,26.0,200369516.33996216,0.0,24351098.769668104,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022555790335060879,10069287.638827576,191991526.6380393,0.0,150294600.0,41696926.6380393,0.0,63611973.2749167,32645962.786364169,22162032.0,0.0,114179557.57348433,24724080.858631474,76724043.65761499,3960024.6578437408,37455513.91586931 
 05/30  12:00:00,29929263.7410504,21.0,24.0,19.0,26.0,201917024.14062933,0.0,28196387.798959748,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02005049492168345,7771506.412708419,187777471.2913724,0.0,150294600.0,37482871.29137238,0.0,84744032.87999024,29018595.178041035,20060616.149130126,0.0,127898614.00896423,24724080.8586315,90078255.8144829,3960024.657843733,37820358.19448139 
 05/30  13:00:00,26573451.966371269,21.0,24.0,19.0,26.0,182363690.5499078,0.0,35754164.44905795,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017543482309988334,7625116.174395721,153523866.0005211,0.0,120235680.00000002,33288186.000521095,0.0,76936743.74494855,25391304.39238256,19200623.025373177,0.0,157499610.80748583,24724080.858631448,129951145.64095395,3960024.657843703,27548465.166531825 
 05/30  14:00:00,21564299.96212656,21.0,24.0,19.0,26.0,186283736.5331873,0.0,39550562.38501528,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015039757560697417,7748764.224221591,117203624.55502597,0.0,90176760.0,27026864.555025955,0.0,67288385.19222804,21763970.432185495,19209954.574469016,0.0,168184994.81745015,24724080.858631504,139858479.69648934,3960024.657843733,28326515.120960855 
 05/30  15:00:00,23224994.26748749,21.0,24.0,19.0,26.0,183916150.05670218,0.0,37143293.73808417,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015035741116931645,7788446.394671608,149338373.13035304,0.0,120235680.00000002,29102693.130353027,0.0,62037427.180940877,21763973.289237646,19206559.589376805,0.0,154622411.72481657,24724080.858631448,123143990.31147725,3960024.657843703,31478421.413339389 
 05/30  16:00:00,23226335.70295614,21.0,24.0,19.0,26.0,224451136.68145276,0.0,50664406.99944958,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015040007541997376,7837599.758052496,209457889.8929389,0.0,180353520.0,29104369.89293889,0.0,81316321.20748928,21763970.936402929,19206957.458799229,0.0,208851619.11757256,24724080.858631448,156599251.75692249,3960024.657843718,52252367.360650178 
 05/30  17:00:00,28264269.202918978,21.0,24.0,19.0,26.0,236116799.6328166,0.0,62334396.84665175,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02005104891363167,7833272.857203165,215755187.52686287,0.0,180353520.0,35401667.52686285,0.0,97567735.33321087,29018605.019825356,19206750.704184064,0.0,259745488.91645838,24724080.8586315,200812046.8188736,3960024.657843718,58933442.09758471 
 05/30  18:00:00,41719286.395547378,21.0,24.0,19.0,26.0,230549716.79239635,0.0,56837789.01851207,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027564593489732809,7762797.837408997,232573640.55570296,0.0,180353520.0,52220120.55570296,0.0,112708386.96101782,39900621.1462385,19203564.145260578,0.0,239499753.13435699,24724080.858631556,179099418.77259103,3960024.657843718,60400334.36176594 
 05/30  19:00:00,43443678.12726565,21.0,24.0,19.0,26.0,181769129.1575631,0.0,35183877.00048669,40372104.38563864,0.0,69928200.0,28684105.52327201,0.03007793939627272,7600842.218087806,174611249.40634535,0.0,120235680.00000002,54375569.40634532,0.0,93274586.07474998,43527891.20990363,18944402.260641509,0.0,148445116.12815989,24724080.85863153,109810498.37462546,3960024.6578437185,38634617.75353451 
 05/30  20:00:00,38339696.47703976,21.0,24.0,19.0,26.0,190140386.35077209,0.0,25557170.59352501,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02506203342790232,7307205.823274356,168231393.1478624,0.0,120235680.00000002,47995713.14786237,0.0,81674925.18957883,36273259.5051308,17719597.829469704,0.0,107037641.26101139,24724080.858631474,79936419.8855557,3960024.657843718,27101221.375455738 
 05/30  21:00:00,40046071.49214735,21.0,24.0,19.0,26.0,178843204.2942681,0.0,14520972.791079384,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027565665786162025,7046221.566712401,140305401.5291725,0.0,90176760.0,50128641.52917253,0.0,57235346.32328924,39900621.23223537,16971087.302173944,0.0,61275160.044471148,24724080.858631474,42901454.22081095,3960024.657843703,18373705.823660204 
 05/30  22:00:00,33298651.942326428,21.0,24.0,19.0,26.0,171187993.02711726,0.0,6910020.116557506,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022556365425308698,7001962.979092735,101812366.79413426,0.0,60117840.00000001,41694526.794134248,0.0,40730436.280286248,32645962.837688529,16928718.869262905,0.0,29658354.221479618,24724080.8586315,18998577.32217134,3960024.6578437259,10659776.899308356 
 05/30  23:00:00,18223931.77373874,21.0,24.0,19.0,26.0,167825290.94123159,0.0,804761.2855933176,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012536182723157149,9744519.734191418,52910403.381510149,0.0,30058920.000000005,22851483.38151014,1178578.863223346,26217836.91270783,18136645.44208067,20559445.530791489,0.0,3612913.8554448236,24724080.858631504,1054394.4998918467,3960024.657843703,2558519.3555529846 
 05/30  24:00:00,16551397.985767227,21.0,24.0,19.0,26.0,103150179.57647287,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010022704888384316,6507301.85035883,33828085.24539347,1043661.5122491911,12023568.0,20760855.733144277,4465532.637831296,14018851.250376374,14509315.854813438,16067300.972533562,814055.979554369,0.0,24724080.858631474,0.0,4774080.637398068,0.0 
 05/31  01:00:00,0.0,15.6,30.0,15.6,30.0,58099202.47959055,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6114198.415317448,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15323814.566405585,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  02:00:00,1647665.1266982579,15.6,30.0,15.6,30.0,58053492.734431739,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6068488.670158632,14155110.410381658,0.0,12023568.0,2131542.4103816577,0.0,0.0,0.0,15191444.287022625,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  03:00:00,0.0,15.6,30.0,15.6,30.0,57990539.661077018,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6005535.596803905,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15046718.605834486,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  04:00:00,1647533.095526512,15.6,30.0,15.6,30.0,58539069.86459915,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6554065.800326054,14154945.374541974,0.0,12023568.0,2131377.3745419739,0.0,0.0,0.0,17034240.951182534,0.0,0.0,0.0,0.0,0.0,0.0 
 05/31  05:00:00,0.0,21.0,24.0,19.0,26.0,89581085.11337215,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6656907.397280806,47286149.079231169,17155229.07923116,30058920.000000005,72000.0,2641470.5678496619,11249548.360969669,0.0,16824946.854174567,13381078.68180031,0.0,38079109.51276681,0.0,3986074.6855080879,0.0 
 05/31  06:00:00,11571976.967313705,21.0,24.0,19.0,26.0,146277210.2066879,0.0,153599.9898285714,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0075138456207806398,7139200.300434835,78214479.89212172,3559942.575925555,60117840.00000001,14536697.31619616,1059692.9503723803,25266424.38997046,10848353.19469693,18175260.219975778,2776755.2092219337,770293.6663132527,27500836.067853337,0.0,3960024.657843718,770293.6663132627 
 05/31  07:00:00,43439467.673516008,21.0,24.0,19.0,26.0,173461341.73011626,0.0,327836.963496662,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030057157283333644,7184374.827651747,144763358.34279055,216291.90397660115,90176760.0,54370306.43881397,276347.3330129249,36055163.164167199,43393450.807883437,18543852.05176415,168707.6851017489,1646146.7413926214,24724080.858631489,0.0,4128732.342945465,1646146.741392612 
 05/31  08:00:00,41714994.34403335,21.0,24.0,19.0,26.0,174736287.8202244,0.0,1420770.0266901185,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027548162067262535,7366387.857075473,172450435.59289748,0.0,120235680.00000002,52214755.592897448,148126.96629884086,37135983.02795473,39777346.307179767,19165041.841966455,0.0,6970072.880666571,24724080.8586315,0.0,3960024.6578437255,6970072.880666578 
 05/31  09:00:00,33289714.159232595,21.0,24.0,19.0,26.0,149449518.31571216,0.0,3044011.3038940166,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022540404561066736,7421097.080367073,131860114.77681212,0.0,90176760.0,41683354.77681212,0.0,35543154.148590598,32545101.38425948,19165974.651520514,0.0,13305654.1096882,24724080.85863153,8174652.02135228,3960024.657843711,5131002.088335877 
 05/31  10:00:00,29930691.14393816,21.0,24.0,19.0,26.0,185373242.86211897,0.0,11930643.368536137,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020037804827319793,7493469.564634348,187779255.5111974,0.0,150294600.0,37484655.511197399,0.0,45369691.18850245,28928965.319402208,19160602.172542499,0.0,51358889.29944058,24724080.85863153,30185230.370861368,3960024.657843703,21173658.928579276 
 05/31  11:00:00,33286541.19299184,21.0,24.0,19.0,26.0,198532686.08882118,0.0,22467153.870050838,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022541034856252266,10116402.28731864,191973988.64411099,0.0,150294600.0,41679388.64411098,0.0,70269766.95642253,32545101.586561618,22033767.453498067,0.0,93421279.68784347,24724080.8586315,64684539.71678382,3960024.657843718,28736739.97105966 
 05/31  12:00:00,29927907.936164544,21.0,24.0,19.0,26.0,204592084.13163597,0.0,30900712.12908008,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020037897637028794,7742242.073607314,187775776.5673551,0.0,150294600.0,37481176.56735511,0.0,93211089.6459704,28928948.19107051,19493533.219432434,0.0,125542902.62945029,24724080.858631474,93633368.8786872,3960024.657843718,31909533.75076306 
 05/31  13:00:00,24916546.296529674,21.0,24.0,19.0,26.0,175973649.76080475,0.0,29396457.70682422,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017528522455988767,7592782.127541357,151452773.12992136,0.0,120235680.00000002,31217093.129921345,0.0,81700627.796879,25312791.698918456,19150345.434748487,0.0,118971541.59025473,24724080.858631448,96105739.93308382,3960024.6578437259,22865801.657170867 
 05/31  14:00:00,23225367.772653209,21.0,24.0,19.0,26.0,174560986.8555494,0.0,27955798.558073239,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015027828637601947,7620778.373537703,119279920.00296982,0.0,90176760.0,29103160.002969818,0.0,68296642.04471658,21696731.64095809,19150389.510446595,0.0,111375199.50412512,24724080.858631504,91038659.88279233,3960024.6578437329,20336539.62133279 
 05/31  15:00:00,21562461.263069288,21.0,24.0,19.0,26.0,174201616.92521919,0.0,27588993.739343704,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015026976281341975,7628213.261937821,147260246.2247239,0.0,120235680.00000002,27024566.22472387,0.0,62723708.19342388,21696728.203617537,19138377.744171617,0.0,107853019.01837924,24724080.858631556,86550047.34843995,3960024.6578437255,21302971.669939288 
 05/31  16:00:00,23226955.191985996,21.0,24.0,19.0,26.0,206421471.3775677,0.0,33054389.792826617,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015027386469295424,7417951.6608030409,209458664.23956377,0.0,180353520.0,29105144.239563746,0.0,81680371.10523676,21696726.901089204,17880314.560240199,0.0,129790814.30646058,24724080.858631504,94746955.49164704,3960024.6578437259,35043858.814813558 
 05/31  17:00:00,29932582.28528652,21.0,24.0,19.0,26.0,209049166.44402067,0.0,35779278.65079425,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0200364996577787,7320757.864279248,217840539.3931221,0.0,180353520.0,37487019.39312211,0.0,97153305.29538818,28928978.477038836,17405605.970526607,0.0,142680814.4712887,24724080.858631504,102291232.15587312,3960024.657843718,40389582.31541557 
 05/31  18:00:00,40046342.311957988,21.0,24.0,19.0,26.0,207007226.11402834,0.0,33781461.93536782,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02754782514905102,7276634.2422020439,230482500.04752589,0.0,180353520.0,50128980.04752589,0.0,108808256.8258077,39777346.38130584,17498762.842772489,0.0,140047971.1482134,24724080.858631448,96088158.72024629,3960024.6578437255,43959812.42796711 
 05/31  19:00:00,43440627.22321263,21.0,24.0,19.0,26.0,168026698.23646543,0.0,21193351.2680648,40372104.38563864,0.0,69928200.0,28684105.52327201,0.030059242507304623,7848937.029430736,174607435.8484898,0.0,120235680.00000002,54371755.84848979,0.0,87529619.360445,43393417.22413733,19736307.299916969,0.0,88504211.3149527,24724080.858631504,59884588.29986119,3960024.657843718,28619623.015091555 
 05/31  20:00:00,38338580.795841049,21.0,24.0,19.0,26.0,177630770.52040399,0.0,12658376.812983618,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025043601329689179,7696383.773466114,168229998.57277064,0.0,120235680.00000002,47994318.572770629,0.0,76359422.50515163,36161182.25277474,19427009.602640574,0.0,52575591.76536788,24724080.858631448,33356634.65634092,3960024.6578437106,19218957.10902692 
 05/31  21:00:00,40044181.60209732,21.0,24.0,19.0,26.0,166194739.8782643,0.0,1641634.4629539152,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02754700964543385,7277095.478852756,140303039.2113411,0.0,90176760.0,50126279.21134111,250481.88013798756,54307531.12457691,39777346.37145017,18286094.620107846,0.0,7835061.090047769,24724080.858631474,0.0,3960024.657843714,7835061.090047773 
 05/31  22:00:00,33297101.025613205,21.0,24.0,19.0,26.0,164063750.90470688,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02254074190843411,6787740.973255472,102260342.26259974,449914.0776489241,60117840.00000001,41692588.184950809,2636242.1333401447,47451331.23832738,32545100.93475759,16624215.84380553,350932.9805661608,0.0,24724080.858631478,0.0,4310957.638409869,0.0 
 05/31  23:00:00,18226538.383286306,21.0,24.0,19.0,26.0,166804155.7149642,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012526289999055557,9528145.793527298,53464907.64029291,551246.0585432143,30058920.000000005,22854741.5817497,3008161.9567467498,39784537.699673559,18080576.956367803,20074712.53986425,429971.92566370728,0.0,24724080.85863142,0.0,4389996.583507424,0.0 
 05/31  24:00:00,16548802.869468134,21.0,24.0,19.0,26.0,102962534.35607225,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010018428373977432,6319656.629962508,33920720.100649449,1139540.2014561566,12023568.0,20757611.899193285,4222537.552217653,18138485.7116493,14464487.145487564,15547121.834682174,888841.3571358024,0.0,24724080.858631474,0.0,4848866.014979513,0.0 
 06/01  01:00:00,0.0,15.6,30.0,15.6,30.0,57979087.86716737,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5994083.802894268,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15023133.881940153,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  02:00:00,0.0,15.6,30.0,15.6,30.0,58014539.25539899,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6029535.191125883,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15200417.189769492,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  03:00:00,1647565.3751666912,15.6,30.0,15.6,30.0,58016138.40937231,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6031134.345099212,14154985.723328183,0.0,12023568.0,2131417.7233281827,0.0,0.0,0.0,15197905.45367752,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  04:00:00,0.0,15.6,30.0,15.6,30.0,58607992.62008481,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6622988.555811702,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17286129.42446856,0.0,0.0,0.0,0.0,0.0,0.0 
 06/01  05:00:00,1647582.4302224178,21.0,24.0,19.0,26.0,89715912.96617392,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6791735.250082572,32190359.041744174,0.0,30058920.000000005,2131439.0417441709,2761924.7061781624,14242227.526458018,0.0,17204270.188194977,0.0,0.0,24724080.858631519,0.0,3960024.657843721,0.0 
 06/01  06:00:00,11569596.51820783,21.0,24.0,19.0,26.0,146416495.1575245,0.0,219164.78954313504,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0075098148871786609,7212920.451560898,75478291.28186924,826729.4707134208,60117840.00000001,14533721.811155806,926767.488969008,27478751.80241549,10814880.33646337,18523702.874189464,644848.9871564682,1107704.4476907224,25368929.845787907,0.0,3960024.6578437297,1107704.447690726 
 06/01  07:00:00,43436987.0298651,21.0,24.0,19.0,26.0,173196700.59122253,0.0,209432.8552787701,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0300342239832675,7038137.7969988579,144660862.6134028,116896.92043901047,90176760.0,54367205.6929638,387911.0835519481,46217064.516231369,43259548.21490353,18357847.94518412,91179.59794242819,1092635.1795496068,24724080.8586315,0.0,4051204.2557861364,1092635.1795495994 
 06/01  08:00:00,40058638.54276657,21.0,24.0,19.0,26.0,173206237.1928014,0.0,147577.72037141009,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0275333885961298,7109529.535985906,170380030.04500158,0.0,120235680.00000002,50144350.04500158,337867.73511690847,47163403.85678815,39654636.33239373,18634523.886214384,0.0,757164.9984108928,24724080.858631419,0.0,3960024.657843733,757164.9984108853 
 06/01  09:00:00,33301246.407229954,21.0,24.0,19.0,26.0,146347579.538072,0.0,103229.87681327926,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022523991365114509,7259939.729824088,131874529.8138562,0.0,90176760.0,41697769.8138562,1293951.0482903019,40052941.095205727,32444689.817785808,19001486.297881117,0.0,510917.47717179849,24724080.858631474,0.0,3960024.6578437148,510917.4771718022 
 06/01  10:00:00,29931028.87337014,21.0,24.0,19.0,26.0,176329827.8315365,0.0,3032739.621999002,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02002141552441719,7347958.280605394,187779677.66499377,0.0,150294600.0,37485077.66499378,0.0,41318035.20173472,28839723.012446818,19067323.86682105,0.0,14761285.281501867,24724080.8586315,0.0,3960024.6578437255,14761285.281501865 
 06/01  11:00:00,33298928.52913979,21.0,24.0,19.0,26.0,188202737.75905938,0.0,12284790.365912931,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022524725658989266,9968817.461711023,191989472.52110455,0.0,150294600.0,41694872.52110452,0.0,67605377.52203292,32444702.764497747,21816833.698626274,0.0,54522851.21085994,24724080.858631504,26184375.384120555,3960024.6578437185,28338475.8267394 
 06/01  12:00:00,29931352.236577818,21.0,24.0,19.0,26.0,196623530.0308604,0.0,23061226.820298837,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020023676493019728,7613173.281627227,187780081.8613498,0.0,150294600.0,37485481.8613498,0.0,92602465.85535322,28839725.988643409,19351490.757137769,0.0,92937676.03018266,24724080.858631474,63843480.92784431,3960024.657843718,29094195.102338338 
 06/01  13:00:00,26567754.4807465,21.0,24.0,19.0,26.0,171601159.50172223,0.0,25116421.625249655,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01752286794079994,7500327.950039059,153516744.27834187,0.0,120235680.00000002,33281064.278341857,0.0,82673590.6026366,25234768.029253015,19014579.374737044,0.0,97253358.33126211,24724080.858631504,76918516.4284066,3960024.6578437259,20334841.90285551 
 06/01  14:00:00,21562865.11241814,21.0,24.0,19.0,26.0,169486917.35651068,0.0,22965669.733925988,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015013353353542807,7536837.698660675,117201831.02685137,0.0,90176760.0,27025071.026851376,0.0,68634415.06753403,21629795.9240089,19115908.108305545,0.0,88699015.23494794,24724080.858631448,71383818.06718692,3960024.657843733,17315197.167760999 
 06/01  15:00:00,23226317.375036509,21.0,24.0,19.0,26.0,169822173.1088729,0.0,23302200.457611734,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015019898081402965,7535562.727330605,149340026.98347316,0.0,120235680.00000002,29104346.98347315,0.0,63459427.96993859,21629798.721671478,18996795.25094295,0.0,89675104.03429388,24724080.858631474,70421062.3505897,3960024.6578437255,19254041.683704243 
 06/01  16:00:00,21562900.819648595,21.0,24.0,19.0,26.0,206141997.31253905,0.0,32912709.25027008,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015014032071148156,7280158.138344269,207378635.6600443,0.0,180353520.0,27025115.6600443,0.0,84985566.9430648,21629795.99842024,17192220.613604245,0.0,125558876.16234683,24724080.858631504,92376784.16637643,3960024.6578437185,33182091.995970418 
 06/01  17:00:00,29930713.248424043,21.0,24.0,19.0,26.0,210193015.19889257,0.0,36976991.11892858,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020023151773375469,7266894.15103019,217838203.14128158,0.0,180353520.0,37484683.14128156,0.0,102392586.52584252,28839729.248504938,17194253.3120204,0.0,140346506.45016907,24724080.858631448,102617788.80819319,3960024.6578437255,37728717.64197588 
 06/01  18:00:00,40049609.117719728,21.0,24.0,19.0,26.0,209526032.13676123,0.0,36369194.3835718,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02753004577949051,7207707.816748707,230486583.47740723,0.0,180353520.0,50133063.477407228,0.0,118263166.53019658,39654636.72784243,17169165.184889988,0.0,140521497.22477863,24724080.85863146,100571362.07786314,3960024.657843718,39950135.1469155 
 06/01  19:00:00,43441171.09459604,21.0,24.0,19.0,26.0,169834436.97393079,0.0,23080947.79005143,40372104.38563864,0.0,69928200.0,28684105.52327201,0.030038770600598294,7769079.244929935,174608115.67484639,0.0,120235680.00000002,54372435.674846369,0.0,99186001.86657143,43259581.80473529,19399469.85789447,0.0,91960598.80533889,24724080.858631448,63320800.55027247,3960024.6578437255,28639798.255066478 
 06/01  20:00:00,38335606.27341012,21.0,24.0,19.0,26.0,171910538.09756703,0.0,7087998.415919729,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.025026368578807496,7546529.747710296,168226280.4901349,0.0,120235680.00000002,47990600.49013487,0.0,84100250.55887908,36049635.64259754,19248179.953790666,0.0,31046502.771875189,24724080.858631448,11605233.795982307,3960024.657843715,19441268.97589288 
 06/01  21:00:00,40042811.76855934,21.0,24.0,19.0,26.0,164403643.6620133,0.0,95909.57290787723,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027528728708411236,7031724.152666062,140809838.78829248,508511.8364517328,90176760.0,50124566.95184074,2020485.2438629135,73670900.49893838,39654630.79878084,17970876.21893263,396639.23243235159,481218.79142904208,24724080.858631508,0.0,4356663.890276063,481218.79142904028 
 06/01  22:00:00,33290024.92484533,21.0,24.0,19.0,26.0,163700267.450449,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022525713942683158,6424257.519012637,114147814.35904049,12346231.132567835,60117840.00000001,41683743.226472649,2492030.586703022,61372241.08173434,32444702.719270655,15859018.79220733,9630060.283402913,0.0,33493514.940467337,0.0,4820650.859410862,0.0 
 06/01  23:00:00,18226070.86234656,21.0,24.0,19.0,26.0,166405089.48604153,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012513814913225983,9129079.564617064,87888458.05627951,34975380.86463892,30058920.000000005,22854157.191640598,1994889.8357139573,45487293.62603938,18024805.49435633,19182765.690992908,27280797.074418356,0.0,51483198.634067129,0.0,4481703.956826318,0.0 
 06/01  24:00:00,14894984.215131557,21.0,24.0,19.0,26.0,102592252.0044999,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.010011728353085233,5949374.278396839,102924987.5685228,72211041.84361345,12023568.0,18690377.724909355,2484567.888668616,10186572.770915162,14419867.214370886,14694773.080711494,56324612.63801849,0.0,80653449.58609836,0.0,4355268.568396726,0.0 
 06/02  01:00:00,1647631.5645434184,15.6,30.0,15.6,30.0,57598224.18451513,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5613220.120242035,14155068.45848248,0.0,12023568.0,2131500.4584824789,0.0,0.0,0.0,14022957.561653708,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  02:00:00,0.0,15.6,30.0,15.6,30.0,57592403.61985408,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5607399.555580979,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13985011.746074142,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  03:00:00,1647549.2727426245,15.6,30.0,15.6,30.0,57570047.2656013,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5585043.201328207,14154965.595679222,0.0,12023568.0,2131397.5956792219,0.0,0.0,0.0,13851340.924213326,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  04:00:00,0.0,15.6,30.0,15.6,30.0,60058683.1981451,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8073679.133871997,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,23852974.60039422,0.0,0.0,0.0,0.0,0.0,0.0 
 06/02  05:00:00,1647566.3440974714,21.0,24.0,19.0,26.0,91172658.51664105,0.0,19510.70862457148,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,8228970.091925131,125156177.06637128,92965838.13190255,30058920.000000005,2131418.9344687245,1947074.9723021868,2325648.9851029806,0.0,23952820.74636363,72513353.74288398,104062.20232570995,97237434.60151622,0.0,3960024.657843714,104062.20232570995 
 06/02  06:00:00,11570419.799517565,21.0,24.0,19.0,26.0,146922535.85435478,0.0,171177.6721929219,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007502337795934797,7766948.265748849,131589529.44057152,56936938.54726448,60117840.00000001,14534750.893307025,249256.47302737164,20343152.014528514,10781596.878861433,21236476.162265246,44410812.06686629,908969.5900639056,69134892.92549834,0.0,3960024.6578437255,908969.5900639081 
 06/02  07:00:00,43436039.696239519,21.0,24.0,19.0,26.0,173226662.3126425,0.0,277849.9308422434,40372104.38563864,0.0,96892920.0,28684105.52327201,0.030011791859758869,6999682.442877806,144622895.41397847,80113.86562452241,90176760.0,54366021.54835391,134465.49311098609,43152367.239361558,43126391.279447879,17978380.59468488,62488.81518712749,1409290.7073233699,24724080.858631504,0.0,4022513.473030833,1409290.7073233699 
 06/02  08:00:00,40044958.85741473,21.0,24.0,19.0,26.0,174248441.1307376,0.0,1014822.9009083472,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02750995522427852,7284488.293408653,170443209.50917308,80278.74708176438,120235680.00000002,50127250.76209131,209043.04213016167,38203255.06535059,39532528.65485956,18822349.77634234,62617.422723776224,4688317.275201521,24724080.858631459,632985.9682478111,4022642.0805674835,4055331.3069536827 
 06/02  09:00:00,33292650.14443953,21.0,24.0,19.0,26.0,151949449.94691996,0.0,5533861.97210306,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02251036563929891,7431178.0433958549,131863784.68883002,0.0,90176760.0,41687024.68883001,0.0,39062659.523800257,32344796.22023207,19136012.058185977,0.0,22730027.99224305,24724080.858631419,17364910.804086448,3960024.6578437106,5365117.188156614 
 06/02  10:00:00,29930597.90239009,21.0,24.0,19.0,26.0,187747562.86256553,0.0,14331829.40350685,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020011494539162547,7466603.530136509,187779138.9614692,0.0,150294600.0,37484538.96146921,0.0,50904857.07758765,28750925.264643179,18949670.573471589,0.0,59002244.10785437,24724080.858631504,37639856.20384576,3960024.657843718,21362387.9040086 
 06/02  11:00:00,33283166.69904347,21.0,24.0,19.0,26.0,203707710.76302959,0.0,27683306.173501534,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022512478590106606,10075274.658104912,191969770.6065452,0.0,150294600.0,41675170.60654519,0.0,78604185.3640567,32344796.186712624,21505977.8356078,0.0,110182039.11765945,24724080.85863153,80907490.9714303,3960024.6578437106,29274548.14622913 
 06/02  12:00:00,28265710.461761685,21.0,24.0,19.0,26.0,210521229.37733168,0.0,36807611.218923937,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020005284456681775,7764488.229491794,185698069.0663036,0.0,150294600.0,35403469.0663036,0.0,103292241.25106661,28750927.777418414,19378967.846469359,0.0,144256216.74238689,24724080.858631504,110402567.84403898,3960024.6578437259,33853648.898347888 
 06/02  13:00:00,26575137.789184289,21.0,24.0,19.0,26.0,181328147.76003579,0.0,34733006.445797,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017506148170698234,7610731.387821992,153525973.23913629,0.0,120235680.00000002,33290293.23913624,0.0,92009208.9830021,25157056.09326923,19105861.274955006,0.0,134956268.89913947,24724080.8586315,109763274.54083267,3960024.657843718,25192994.358306767 
 06/02  14:00:00,21563537.648382565,21.0,24.0,19.0,26.0,177806658.12648345,0.0,31195089.117556715,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015008932508962838,7627159.085007146,117202671.68088889,0.0,90176760.0,27025911.680888896,0.0,77196393.10962811,21563195.106616558,19135000.793791899,0.0,122498907.5332619,24724080.858631448,99766972.0874187,3960024.657843718,22731935.44584315 
 06/02  15:00:00,23226510.79731737,21.0,24.0,19.0,26.0,175470193.87412689,0.0,28857646.011284546,40372104.38563864,0.0,69928200.0,28684105.52327201,0.015006273773470884,7628137.938925433,149340268.75674618,0.0,120235680.00000002,29104588.756746185,0.0,67939777.41620513,21563191.707854455,19138136.45443373,0.0,113850454.83031862,24724080.858631448,89567181.9777233,3960024.657843718,24283272.852595349 
 06/02  16:00:00,21562107.512258635,21.0,24.0,19.0,26.0,207030515.7113133,0.0,33704139.709189,40372104.38563864,0.0,96892920.0,28684105.52327201,0.015006225165955153,7377246.078207418,207377644.04458339,0.0,180353520.0,27024124.044583359,0.0,82802160.98762946,21563194.84713035,17634189.570754976,0.0,131493601.19832048,24724080.858631478,94530786.7287769,3960024.6578437259,36962814.469543579 
 06/02  17:00:00,29928488.918302865,21.0,24.0,19.0,26.0,209012721.6665194,0.0,35761917.61505351,40372104.38563864,0.0,96892920.0,28684105.52327201,0.020008223835315629,7301674.122547014,217835422.78127698,0.0,180353520.0,37481902.78127696,0.0,96017951.70832351,28750908.57387883,17300478.898028308,0.0,139607254.3314215,24724080.858631474,100887928.3203321,3960024.6578437255,38719326.01108936 
 06/02  18:00:00,40052455.580581519,21.0,24.0,19.0,26.0,211011089.60417704,0.0,37769528.55284271,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027512284458368558,7292431.114911351,230490141.48861257,0.0,180353520.0,50136621.488612558,0.0,111444904.21391666,39532528.64656658,17396719.576421419,0.0,150952786.3948171,24724080.858631419,108419150.51061164,3960024.657843718,42533635.884205479 
 06/02  19:00:00,43441282.93522777,21.0,24.0,19.0,26.0,172480915.93138684,0.0,26283465.996063085,40372104.38563864,0.0,69928200.0,28684105.52327201,0.03001765857905169,7213039.996395433,174608255.4729889,0.0,120235680.00000002,54372575.47298889,0.0,93672103.342777,43126391.57391086,17388411.302448617,0.0,105738264.38025081,24724080.858631448,76565651.16291578,3960024.6578437255,29172613.21733505 
 06/02  20:00:00,38338685.34233525,21.0,24.0,19.0,26.0,173208836.93906937,0.0,13417092.99898881,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.02501087481279191,7088634.0061590359,168230129.25341393,0.0,120235680.00000002,47994449.25341391,0.0,81777263.48522923,35938645.10771602,17325327.72098645,0.0,55818792.80652369,24724080.858631448,34537054.323074568,3960024.657843711,21281738.48344913 
