Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 06/02  21:00:00,40035227.903183598,21.0,24.0,19.0,26.0,165695690.95941127,0.0,1617565.3116044503,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027509810120522103,6802115.711386372,140291847.29962088,0.0,90176760.0,50115087.29962084,303440.01130006727,60123501.47578991,39532528.695233877,16666861.719054018,0.0,7823883.631460881,24724080.8586315,0.0,3960024.6578437068,7823883.631460881 
 06/02  22:00:00,33284692.18708624,21.0,24.0,19.0,26.0,164040262.41163595,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02251158814164897,6764252.480213694,102158084.01226487,363166.58177243176,60117840.00000001,41677077.43049242,2362073.056753346,49327299.018291819,32344795.774940209,16482091.606753953,283269.9337824968,0.0,24724080.858631474,0.0,4243294.591626197,0.0 
 06/02  23:00:00,18226137.220688777,21.0,24.0,19.0,26.0,166692733.08352489,0.0,16186.193926143835,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012501696869850504,9400536.9681864,53639840.92287944,726680.784881677,30058920.000000005,22854240.137997759,2988598.417040208,47902587.725411828,17969326.255839316,19755886.221251318,566811.0122077081,78253.18671279446,24724080.858631448,0.0,4526835.670051406,78253.18671279446 
 06/02  24:00:00,14895809.75188624,21.0,24.0,19.0,26.0,102787438.08405079,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01000491233603321,6144560.357954544,36092826.19590617,5377848.569592792,12023568.0,18691409.626313379,3424052.8159751074,23782984.38944056,14375462.69859868,14930246.683716249,4194721.8842823789,0.0,28351455.37515883,0.0,4527372.025598763,0.0 
 06/03  01:00:00,0.0,15.6,30.0,15.6,30.0,57818719.61570272,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5833715.551429611,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14441552.10934592,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  02:00:00,1647645.5798106548,15.6,30.0,15.6,30.0,57824446.23719022,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5839442.172917115,14155085.977234804,0.0,12023568.0,2131517.977234802,0.0,0.0,0.0,14471952.565522379,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  03:00:00,0.0,15.6,30.0,15.6,30.0,57767944.334369879,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5782940.2700967709,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14316406.97281652,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  04:00:00,1647662.511800306,15.6,30.0,15.6,30.0,58247690.14653374,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6262686.082260644,14155107.141821109,0.0,12023568.0,2131539.141821109,0.0,0.0,0.0,16292576.20111706,0.0,0.0,0.0,0.0,0.0,0.0 
 06/03  05:00:00,0.0,21.0,24.0,19.0,26.0,89344719.73745224,0.0,6050.000014413899,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6414492.0213464819,93528187.0939619,63397267.093961898,30058920.000000005,72000.0,1800123.3190764129,5572405.007252658,0.0,16271619.738343794,49449868.33329027,31077.340015437676,74173949.19192115,0.0,3960024.6578437199,31077.340015436188 
 06/03  06:00:00,11569652.58803288,21.0,24.0,19.0,26.0,146154070.1041059,0.0,177245.05023116718,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007498738275935137,6992415.137465319,101353621.17341446,26701989.27630443,60117840.00000001,14533791.897110023,530152.5590964728,24196046.03862709,10748453.669544526,17801964.70902323,20827551.63551746,901419.561361637,45551632.49414843,0.0,3960024.657843718,901419.5613616593 
 06/03  07:00:00,11571064.904894326,21.0,24.0,19.0,26.0,173199798.04918535,0.0,201367.21513987793,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007497625150897937,7049300.917637162,104712317.2597592,0.0,90176760.0,14535557.25975921,335534.6829542334,45364384.15333813,10748468.28068957,18087662.305843694,0.0,998602.767076124,24724080.858631478,0.0,3960024.6578437087,998602.7670761184 
 06/03  08:00:00,11570841.510233503,21.0,24.0,19.0,26.0,174504852.8018555,0.0,1254112.470949938,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007497825604622615,7301610.4144970779,134770958.02172066,0.0,120235680.00000002,14535278.021720628,224193.9881054841,44194679.684086028,10748459.98209572,18918374.706874938,0.0,5652249.929606633,24724080.85863146,2112691.761849359,3960024.657843718,3539558.167757289 
 06/03  09:00:00,36663977.79806488,21.0,24.0,19.0,26.0,153857876.3409331,0.0,7422665.140272131,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02499265996125048,7450801.266757676,136077864.46112434,0.0,90176760.0,45901104.46112433,309437.6489883951,42283773.51020671,35828194.525113049,19149673.831133587,0.0,30885913.760285375,24724080.85863153,24023534.49804984,3960024.657843703,6862379.262235572 
 06/03  10:00:00,33295200.27397255,21.0,24.0,19.0,26.0,193845783.46178935,0.0,20336480.98152093,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022493659318784784,7560172.548864056,191984812.2903882,0.0,150294600.0,41690212.2903882,0.0,55016242.12216462,32245411.41177154,19147690.552106777,0.0,83117338.45416612,24724080.858631419,58136982.33436422,3960024.657843733,24980356.1198019 
 06/03  11:00:00,36673214.88329184,21.0,24.0,19.0,26.0,209027195.11388887,0.0,32927060.846906738,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02499493334769227,10151004.33307654,196207250.59902884,0.0,150294600.0,45912650.599028799,0.0,79359674.58629869,35828230.86686619,21597954.58641477,0.0,129800790.27723369,24724080.858631556,96906168.75997174,3960024.6578437255,32894621.51726195 
 06/03  12:00:00,36672044.64157688,21.0,24.0,19.0,26.0,215895652.66009493,0.0,42062370.75279318,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02499398097418692,7884151.973397082,196205787.8245831,0.0,150294600.0,45911187.82458313,0.0,92383762.15972574,35828231.357791159,19396067.68595078,0.0,160101058.65123485,24724080.85863153,122992142.50123869,3960024.6578437259,37108916.149996157 
 06/03  13:00:00,33288623.92673558,21.0,24.0,19.0,26.0,194876303.24099873,0.0,48113178.12509288,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022495387698387729,7778715.184499784,161917672.01199518,0.0,120235680.00000002,41681992.01199517,0.0,89001813.00401122,32245411.155279619,19086294.405240239,0.0,173278028.05604763,24724080.858631504,143933002.86922787,3960024.657843718,29345025.186819775 
 06/03  14:00:00,28263013.826401518,21.0,24.0,19.0,26.0,194854813.4082816,0.0,48077638.98296067,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01999734380463954,7792764.4964129249,125576858.33592908,0.0,90176760.0,35400098.33592908,0.0,82942400.54364006,28662570.693678388,19111732.613257644,0.0,167648544.45550857,24724080.858631474,142638364.726563,3960024.657843688,25010179.7289456 
 06/03  15:00:00,29930900.824517739,21.0,24.0,19.0,26.0,186018031.45768333,0.0,39380945.43109551,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019992126308960843,7652676.097685028,157720597.60695903,0.0,120235680.00000002,37484917.606959018,0.0,80025542.35508809,28662578.725483356,18840015.134454196,0.0,141531156.9447307,24724080.858631448,117444135.12313421,3960024.657843733,24087021.82159643 
 06/03  16:00:00,26570786.640889728,21.0,24.0,19.0,26.0,207686456.05788306,0.0,34470737.497080188,40372104.38563864,0.0,96892920.0,28684105.52327201,0.017496860654051043,7266588.634395346,213638374.40675379,0.0,180353520.0,33284854.406753787,0.0,90495477.71322271,25079764.21467168,17131201.90173327,0.0,129750522.26238466,24724080.85863142,95436449.14896395,3960024.657843733,34314073.113420639 
 06/03  17:00:00,28262424.759552465,21.0,24.0,19.0,26.0,203586566.17962156,0.0,30421606.544968133,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01999678172214074,7215829.705745946,215752882.01631017,0.0,180353520.0,35399362.01631018,0.0,91011809.77546339,28662570.159841934,17128152.897564357,0.0,116972078.43086082,24724080.858631448,80757280.70872967,3960024.657843718,36214797.72213116 
 06/03  18:00:00,40062225.71594044,21.0,24.0,19.0,26.0,209947917.13872779,0.0,36765249.21396223,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027496134604475403,7233537.988358725,230502353.9265654,0.0,180353520.0,50148833.92656541,0.0,112574586.17767355,39411006.65262373,17184787.02891334,0.0,142419807.02119453,24724080.858631448,102088794.55484411,3960024.6578437185,40331012.46635043 
 06/03  19:00:00,41709178.5980052,21.0,24.0,19.0,26.0,174434998.64592285,0.0,27631662.159109449,40372104.38563864,0.0,69928200.0,28684105.52327201,0.027491666300980295,7818926.550411061,172443166.0480131,0.0,120235680.00000002,52207486.04801305,0.0,103932023.51136017,39411058.39170346,19428700.69357987,0.0,108391842.23860458,24724080.858631419,79552839.2464337,3960024.6578437259,28839002.992170916 
 06/03  20:00:00,36661676.11670874,21.0,24.0,19.0,26.0,172452445.40895424,0.0,12106811.903925833,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.02499371635824818,7642523.571124048,166133907.4139068,0.0,120235680.00000002,45898227.41390683,0.0,80281967.40144636,35828193.13139035,19253793.41635667,0.0,49909381.84979963,24724080.858631504,28534129.419287549,3960024.657843703,21375252.430512065 
 06/03  21:00:00,40033815.13587341,21.0,24.0,19.0,26.0,167675600.6014423,0.0,3156802.8118904277,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027492256952122979,7242787.853148989,140290081.3739214,0.0,90176760.0,50113321.37392139,0.0,68130432.4719833,39411058.3761181,18159330.46824954,0.0,14783701.925216353,24724080.858631448,1347700.992686901,3960024.657843733,13436000.932529433 
 06/03  22:00:00,28261165.34146225,21.0,24.0,19.0,26.0,164289278.79352067,0.0,229558.36719205694,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019994715105251649,6783710.497423242,95515627.77350614,0.0,60117840.00000001,35397787.77350612,1342047.1150959172,55724828.80615013,28662575.213006595,16536655.547582163,0.0,1101267.71465098,24724080.858631504,0.0,3960024.6578437259,1101267.71465098 
 06/03  23:00:00,23224994.160007128,21.0,24.0,19.0,26.0,166736779.1749922,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.014995892153664257,9460769.251085652,59755540.56943803,593927.573432916,30058920.000000005,29102692.996005119,2948541.5203823095,52241383.88949542,21496939.478072987,19963751.065125675,463263.5072776744,0.0,24724080.858631474,0.0,4423288.165121371,0.0 
 06/03  24:00:00,14894867.633369131,21.0,24.0,19.0,26.0,102879076.58543155,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009997020449644345,6236198.859343199,31382911.26567554,669111.2652098886,12023568.0,18690232.000465655,3547155.9053792317,23211430.561940377,14331286.053980144,15208104.425916058,521906.7868637132,0.0,24724080.858631419,0.0,4481931.444707423,0.0 
 06/04  01:00:00,0.0,15.6,30.0,15.6,30.0,57876616.53543568,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5891612.471162574,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14594876.96752381,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  02:00:00,1647613.323103651,15.6,30.0,15.6,30.0,57891812.18717643,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5906808.122903323,14155045.65711452,0.0,12023568.0,2131477.6571145199,0.0,0.0,0.0,14561045.977080554,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  03:00:00,0.0,15.6,30.0,15.6,30.0,57937315.89752461,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5952311.83325151,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14541170.244939434,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  04:00:00,1647630.30206118,15.6,30.0,15.6,30.0,58572958.842236537,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6587954.777963422,14155066.880409562,0.0,12023568.0,2131498.880409562,0.0,0.0,0.0,16717660.623322476,0.0,0.0,0.0,0.0,0.0,0.0 
 06/04  05:00:00,0.0,21.0,24.0,19.0,26.0,89685107.8284553,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6760930.112363974,30130920.000000005,0.0,30058920.000000005,72000.0,2914560.061202087,8127988.9673938569,0.0,16672435.286161678,0.0,0.0,24724080.858631478,0.0,3960024.6578437166,0.0 
 06/04  06:00:00,11569959.707723028,21.0,24.0,19.0,26.0,146457636.57550354,0.0,192786.17299856628,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007492855782440605,7280440.486101476,74722611.81295583,70596.02350222352,60117840.00000001,14534175.7894536,1001224.448054083,18572711.65371092,10715514.540959143,18232046.20547554,55064.89833173434,887012.0837779155,24724080.858631474,0.0,4015089.5561754445,887012.0837779117 
 06/04  07:00:00,11569949.96378782,21.0,24.0,19.0,26.0,178009610.05932427,0.0,4746107.894462625,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007492753840869693,7314372.248458229,104710923.60976522,0.0,90176760.0,14534163.609765219,132490.240084775,41999041.786954719,10715516.206185477,18571487.91335748,0.0,19085021.32155902,24724080.858631474,16106267.807672039,3960024.6578437255,2978753.5138869176 
 06/04  08:00:00,11570333.49296848,21.0,24.0,19.0,26.0,190385583.04189313,0.0,16955854.38928002,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0074929125985960238,7480598.736209558,134770323.01216347,0.0,120235680.00000002,14534643.012163427,0.0,56966899.80966282,10715509.569995985,18940110.088866604,0.0,68057558.6015951,24724080.858631504,54756161.69150989,3960024.6578437106,13301396.910085237 
 06/04  09:00:00,11570936.565437176,21.0,24.0,19.0,26.0,170209183.10170589,0.0,23575424.413509884,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007492894923544136,7649348.771792468,104712156.8384754,0.0,90176760.0,14535396.838475395,0.0,44264632.45007029,10715514.718098281,19138918.60059209,0.0,91929061.98938069,24724080.858631474,80986243.43745262,3960024.657843718,10942818.551928053 
 06/04  10:00:00,36669329.162453677,21.0,24.0,19.0,26.0,214843786.15044368,0.0,41129448.48858644,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024977560367736547,7765207.727969017,196202393.53995083,0.0,150294600.0,45907793.53995081,0.0,69847988.2467415,35718416.99113453,19045535.63255044,0.0,154422946.72345413,24724080.858631474,122669518.04669452,3960024.6578437106,31753428.676759628 
 06/04  11:00:00,36666264.955004449,21.0,24.0,19.0,26.0,229122397.42908959,0.0,52826533.426497358,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024977802635489864,10346734.068703762,196198563.3531649,0.0,150294600.0,45903963.353164907,0.0,86686725.188472,35718419.28034888,21531916.43931777,0.0,189638133.82616414,24724080.858631504,150991885.99305479,3960024.6578437185,38646247.83310932 
 06/04  12:00:00,28261123.48061546,21.0,24.0,19.0,26.0,235664232.9822178,0.0,61642008.83579488,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019982194608899888,8073094.21753002,185692335.44843845,0.0,150294600.0,35397735.44843841,0.0,103896163.3767144,28574722.08795828,19321932.59922107,0.0,215106413.36474503,24724080.8586315,174974341.20012788,3960024.6578437185,40132072.16461711 
 06/04  13:00:00,29927677.42996211,21.0,24.0,19.0,26.0,201698622.12972275,0.0,54884046.72981728,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01997982702415027,7830165.47101497,157716568.44005788,0.0,120235680.00000002,37480888.44005785,0.0,93965542.77837174,28574729.08535092,19030027.266519958,0.0,192804668.08738045,24724080.858631556,162414012.6000935,3960024.6578437106,30390655.48728688 
 06/04  14:00:00,21564059.805858114,21.0,24.0,19.0,26.0,198376554.72888056,0.0,51546204.81853017,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014988239258645807,7845939.986451462,117203324.36537458,0.0,90176760.0,27026564.36537457,0.0,81667860.35598368,21431046.82536213,19117273.03216506,0.0,179603516.9069009,24724080.858631474,153680989.64915178,3960024.6578437255,25922527.257749209 
 06/04  15:00:00,23225522.1854277,21.0,24.0,19.0,26.0,197345597.90102963,0.0,50534368.81840156,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014985545684263999,7826819.15873187,149339033.0152832,0.0,120235680.00000002,29103353.01528319,0.0,78040621.5928557,21431047.50914756,18994876.764418477,0.0,176225078.83833746,24724080.85863153,149807615.03001557,3960024.6578437255,26417463.80832192 
 06/04  16:00:00,21564356.43198362,21.0,24.0,19.0,26.0,228388954.34372679,0.0,54917249.04648447,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014984728319839436,7522575.373346922,207380455.14101074,0.0,180353520.0,27026935.141010718,0.0,94691230.11778757,21431049.22348924,17228659.284431258,0.0,192852470.56060977,24724080.858631448,153685381.44579906,3960024.657843711,39167089.114810708 
 06/04  17:00:00,29928722.482316138,21.0,24.0,19.0,26.0,227366656.0717379,0.0,53932240.52597203,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01998250898837844,7485285.616872667,217835714.7307654,0.0,180353520.0,37482194.73076541,0.0,99971105.27198516,28574731.255505615,17206718.90625996,0.0,190093478.54186524,24724080.858631504,148366302.4006797,3960024.6578437106,41727176.141185428 
 06/04  18:00:00,36666267.3477651,21.0,24.0,19.0,26.0,223256163.89177726,0.0,49894945.6618421,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024977485818864596,7412088.296046998,226257486.3440591,0.0,180353520.0,45903966.34405909,0.0,106965353.5643149,35718419.20788828,17182857.6939488,0.0,180320378.7770055,24724080.858631504,138554804.9917532,3960024.657843733,41765573.78525232 
 06/04  19:00:00,36663275.90769563,21.0,24.0,19.0,26.0,189058249.9420102,0.0,42010096.83246755,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02497828616779691,8063743.175653696,166135907.11477558,0.0,120235680.00000002,45900227.11477557,0.0,94072142.70047149,35718383.31830117,19373523.517861476,0.0,154147775.64726017,24724080.85863153,124534424.94898261,3960024.6578436957,29613350.69827748 
 06/04  20:00:00,28264872.427426395,21.0,24.0,19.0,26.0,195721840.58354349,0.0,35072003.23625338,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.019979755389829668,7946727.418399659,155638101.54321964,0.0,120235680.00000002,35402421.54321962,0.0,87618749.3263744,28574727.800118004,19260186.264591516,0.0,132096696.93273133,24724080.858631474,107666869.24380222,3960024.657843703,24429827.68892902 
 06/04  21:00:00,36664868.97183935,21.0,24.0,19.0,26.0,182601006.9370541,0.0,17830131.435710879,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024976486602851845,7494865.56745608,136078978.40724958,0.0,90176760.0,45902218.40724956,0.0,59806636.31133361,35718394.35620788,18241414.022118235,0.0,71433522.31874858,24724080.858631474,52276912.73833431,3960024.6578437259,19156609.580414274 
 06/04  22:00:00,29927280.599234925,21.0,24.0,19.0,26.0,167096611.43266327,0.0,2899034.3158787318,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019982717369443037,6921567.187891178,97598232.41104132,0.0,60117840.00000001,37480392.411041308,251843.98648567513,41811719.672839988,28574725.773510554,16836764.492002839,0.0,13068548.804582105,24724080.85863153,3462326.84935659,3960024.657843722,9606221.955225528 
 06/04  23:00:00,14893359.474459403,21.0,24.0,19.0,26.0,166854772.12013857,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.009990193462468716,9578762.201237718,49312339.555365148,565072.7178405838,30058920.000000005,18688346.83752456,2997834.2163569249,45632866.520678687,14287366.689866368,20521505.92653896,440756.7199156553,0.0,24724080.858631474,0.0,4400781.377759346,0.0 
 06/04  24:00:00,18223288.151899596,21.0,24.0,19.0,26.0,102978272.5139551,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012488433227559933,6335394.785375333,35588495.905223179,714249.0357783113,12023568.0,22850678.869444863,3579417.3960487919,27122683.959234075,17859164.123724738,15824574.451528915,557114.2479070829,0.0,24724080.85863148,0.0,4517138.905750781,0.0 
 06/05  01:00:00,1647643.2104865304,15.6,30.0,15.6,30.0,57999985.231315378,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6014981.167042272,14155083.015635726,0.0,12023568.0,2131515.015635725,0.0,0.0,0.0,15193110.504711893,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  02:00:00,0.0,15.6,30.0,15.6,30.0,58014577.72174881,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6029573.6574757019,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15250310.77390844,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  03:00:00,0.0,15.6,30.0,15.6,30.0,58007270.975615788,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6022266.911342686,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15172191.023652232,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  04:00:00,1647660.1458617266,15.6,30.0,15.6,30.0,58627070.04737743,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6642065.983104333,14155104.184453883,0.0,12023568.0,2131536.184453883,0.0,0.0,0.0,17387394.29283771,0.0,0.0,0.0,0.0,0.0,0.0 
 06/05  05:00:00,0.0,21.0,24.0,19.0,26.0,89738236.59194352,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6814058.875852177,30160616.904487295,29696.904487289507,30058920.000000005,72000.0,2755623.6846880235,15829815.64087346,0.0,17335520.05411182,23163.585500085817,0.0,24724080.858631508,0.0,3983188.243343817,0.0 
 06/05  06:00:00,11569716.760491547,21.0,24.0,19.0,26.0,146497958.37457625,0.0,226984.02456484358,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0074863842003019208,7286564.433614343,74651712.1111645,0.0,60117840.00000001,14533872.11116448,823477.0153036425,27796401.82264656,10682766.177522924,18734578.005823114,0.0,1144613.9860903084,24724080.858631474,0.0,3960024.6578437217,1144613.986090308 
 06/05  07:00:00,43436322.3501015,21.0,24.0,19.0,26.0,173411569.78032575,0.0,276874.22674568239,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02995198074082938,7185565.614717421,144692762.92350275,149628.0645113919,90176760.0,54366374.85899137,246525.86361691974,44310841.509298827,42731092.846459288,18806097.708392186,116709.89031888568,1427386.3655459285,24724080.85863144,0.0,4076734.5481626146,1427386.3655459348 
 06/05  08:00:00,40055515.49228627,21.0,24.0,19.0,26.0,173253823.006209,0.0,86218.76816603419,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027455424163210765,7218474.301676849,170376126.30581958,0.0,120235680.00000002,50140446.30581956,818574.0201462268,48235785.466616857,39170143.07779901,19096395.65715002,0.0,444034.76874156147,24724080.858631448,0.0,3960024.657843703,444034.76874156147 
 06/05  09:00:00,33294997.88577825,21.0,24.0,19.0,26.0,146202332.02649329,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022461691169933,7217922.095120958,132290163.74921152,423444.4392759597,90176760.0,41689959.30993557,2230987.6388419109,48699520.64701421,32048324.742963546,19153679.948483319,330286.6626352486,0.0,24724080.858631474,0.0,4290311.320478964,0.0 
 06/05  10:00:00,29930603.35248928,21.0,24.0,19.0,26.0,173419669.64309068,0.0,248856.79308868462,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019971314028364895,7221682.921119963,187779145.7739642,0.0,150294600.0,37484545.773964207,368211.4545532722,44389617.5418486,28487393.14643943,19080474.024512695,0.0,1279011.9790689946,24724080.85863146,0.0,3960024.6578437106,1279011.9790689983 
 06/05  11:00:00,31631363.362429538,21.0,24.0,19.0,26.0,180052964.0284628,0.0,4238342.819256496,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0224639573563745,9865491.277831682,189905055.53171475,0.0,150294600.0,39610455.53171474,0.0,62046515.82763489,32048225.86782698,21738363.2653833,0.0,21020811.231120655,24724080.85863148,1840117.738276485,3960024.657843718,19180693.492844143 
 06/05  12:00:00,29925687.873663419,21.0,24.0,19.0,26.0,190464530.04803945,0.0,16925825.493280546,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019966171222690577,7589574.625882024,187773001.54177455,0.0,150294600.0,37478401.54177457,0.0,88308590.70023614,28487394.537223367,19631437.052016535,0.0,75638048.01117598,24724080.858631474,44324931.894204188,3960024.6578437106,31313116.11697181 
 06/05  13:00:00,24904195.448115007,21.0,24.0,19.0,26.0,159883771.01053144,0.0,13491278.720552713,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017475435053957823,7408082.363592641,151437334.8617308,0.0,120235680.00000002,31201654.86173078,0.0,76657987.40246737,24926438.029610874,19168674.34064968,0.0,59918795.74503562,24724080.858631448,37944830.11807785,3960024.6578437185,21973965.62695783 
 06/05  14:00:00,23225081.205139765,21.0,24.0,19.0,26.0,154855329.43418319,0.0,8466411.507394584,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014973768471361806,7404508.002904153,119279561.80036068,0.0,90176760.0,29102801.800360674,0.0,59730346.36169249,21365548.78994495,19162810.257671834,0.0,37777180.9226417,24724080.8586315,20382997.38273079,3960024.657843718,17394183.539910929 
 06/05  15:00:00,21563252.074326945,21.0,24.0,19.0,26.0,153611541.98724584,0.0,7213395.649849005,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014974308641290051,7413736.413511869,147261234.72007854,0.0,120235680.00000002,27025554.720078514,0.0,51839957.09782516,21365544.39604909,19155677.59696018,0.0,32299765.761488797,24724080.858631474,14410786.211890284,3960024.657843703,17888979.5495985 
 06/05  16:00:00,21564817.838148089,21.0,24.0,19.0,26.0,187012476.98587216,0.0,13745443.368545559,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014979088976172178,7317903.693436842,207381031.88779546,0.0,180353520.0,27027511.887795446,0.0,71284191.111217,21365545.856242978,18487879.644032673,0.0,60856505.514724288,24724080.8586315,27701360.13564703,3960024.657843718,33155145.37907721 
 06/05  17:00:00,29928182.56201487,21.0,24.0,19.0,26.0,187175952.52815397,0.0,14132252.808403587,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019965153591799894,7094569.790874552,217835039.843168,0.0,180353520.0,37481519.843168009,0.0,87211334.72047661,28487391.646709835,17421243.844631643,0.0,62054527.81291713,24724080.858631478,26894060.26734328,3960024.657843733,35160467.54557387 
 06/05  18:00:00,40044707.40398714,21.0,24.0,19.0,26.0,183612877.7511918,0.0,10679015.812478306,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027455299795423883,6984732.00234751,230480456.45125837,0.0,180353520.0,50126936.45125839,0.0,101367440.96426553,39170174.711347889,17264457.193547958,0.0,48548835.84690811,24724080.858631474,14137192.114295977,3960024.657843718,34411643.73261207 
 06/05  19:00:00,43433394.85161311,21.0,24.0,19.0,26.0,149065404.17609126,0.0,2641342.4456239675,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029952483942046059,7439651.791604159,174598395.5551708,0.0,120235680.00000002,54362715.55517079,0.0,88383937.88660102,42731072.55361237,19275379.819945929,0.0,13198275.053304732,24724080.858631459,0.0,3960024.657843707,13198275.053304729 
 06/05  20:00:00,36671036.75525944,21.0,24.0,19.0,26.0,160124209.41953013,0.0,137131.8194748479,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.02496078615696793,7283967.666183856,166386837.12311147,241229.13256981024,120235680.00000002,45909927.99054162,1314854.195104348,85964555.85629322,35609244.008158888,19001753.31742894,188158.723404452,693975.1134819576,24724080.8586315,0.0,4148183.381248166,693975.1134819576 
 06/05  21:00:00,40039080.48469547,21.0,24.0,19.0,26.0,164159116.60833708,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02745579227040808,6883106.671970643,141068884.32696925,772221.3916439104,90176760.0,50119902.93532531,2175043.7425678547,71172036.03912544,39170174.67306596,17553066.673431323,602332.6854822501,0.0,24724080.85863148,0.0,4562357.343325933,0.0 
 06/05  22:00:00,33283202.076021077,21.0,24.0,19.0,26.0,163668389.08840124,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022468382492962365,6392379.157022223,117279438.23032822,15486383.403398335,60117840.00000001,41675214.82692987,2044657.9521617215,55906900.765109758,32048324.216947378,15630319.658978144,12079379.054650702,0.0,36208698.124058138,0.0,4554786.447067727,0.0 
 06/05  23:00:00,18224217.015137126,21.0,24.0,19.0,26.0,166385374.7620838,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012476100092933688,9109364.84069706,89149263.86480458,36238503.93829773,30058920.000000005,22851839.926506845,1857954.25772447,41568037.598803687,17804599.623573655,19043049.135527757,28266033.071872236,0.0,52649355.6098609,0.0,4300782.978486192,0.0 
 06/05  24:00:00,14893739.179025766,21.0,24.0,19.0,26.0,102524509.75695709,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009985366950963186,5881632.030880384,112440742.4145459,81728352.95530048,12023568.0,18688821.459245426,2551322.020790832,6250918.466734515,14243692.273232118,14392681.717511714,63748115.30513438,0.0,87961062.8338883,0.0,4471157.987722222,0.0 
 06/06  01:00:00,0.0,15.6,30.0,15.6,30.0,57516060.132456619,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5531056.068183509,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13669427.933243249,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  02:00:00,1647646.4927219793,15.6,30.0,15.6,30.0,57479076.88353401,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5494072.819260907,14155087.11835235,0.0,12023568.0,2131519.1183523505,0.0,0.0,0.0,13544531.86463138,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  03:00:00,0.0,15.6,30.0,15.6,30.0,57408621.479625988,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5423617.415352883,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13361200.489064819,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  04:00:00,1647663.416672304,15.6,30.0,15.6,30.0,59796424.199251379,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7811420.134978283,14155108.272889689,0.0,12023568.0,2131540.2728896897,0.0,0.0,0.0,23352153.721352489,0.0,0.0,0.0,0.0,0.0,0.0 
 06/06  05:00:00,0.0,21.0,24.0,19.0,26.0,90994654.73542649,0.0,33762.000307340415,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,8036715.019027798,149696129.4278924,119565209.42789239,30058920.000000005,72000.0,4914976.56176729,104014.00759304052,0.0,23563318.15154558,93260863.35375606,185447.5574261604,117984944.21238724,0.0,3960024.6578437106,185447.55742615916 
 06/06  06:00:00,11569319.996539738,21.0,24.0,19.0,26.0,146788990.60645179,0.0,164275.32118529414,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0074822931312149569,7640305.36887354,151764565.04403685,77113348.87842125,60117840.00000001,14533376.165615583,78913.56336561585,17256349.272026369,10650213.707277984,20956907.35359674,60148412.12516856,885731.2911463715,84872492.9838002,0.0,3960024.657843711,885731.2911463641 
 06/06  07:00:00,43433776.31268957,21.0,24.0,19.0,26.0,172986347.95895357,0.0,181437.08976386023,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029931557882935824,6855780.930347448,151351386.53471125,6811434.162223546,90176760.0,54363192.372487697,184725.34166981805,48123932.44385167,42600890.64121497,17658941.563842108,5312918.6465343669,948986.5984925913,30036999.505165765,0.0,3960024.657843722,948986.598492595 
 06/06  08:00:00,40038874.532271329,21.0,24.0,19.0,26.0,174016450.85234726,0.0,844035.1003939387,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02743749486282731,7223285.815605141,170515509.78959663,160184.28992685956,120235680.00000002,50119645.499669749,303461.656114049,39863836.89896288,39050832.63248648,18700296.18949571,124943.74614295045,3817794.4856890996,24724080.85863144,1757069.9833927886,4084968.4039866679,2060724.5022962969 
 06/06  09:00:00,31617685.499577024,21.0,24.0,19.0,26.0,155973994.13395328,0.0,9500481.368799475,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022454006421980915,7489102.83378915,129770118.52688548,0.0,90176760.0,39593358.52688549,384020.47454182538,39007575.99404342,31950677.448789509,19162792.0162309,0.0,40328694.892299387,24724080.858631504,35123320.903759378,3960024.657843703,5205373.988539955 
 06/06  10:00:00,29928079.88388445,21.0,24.0,19.0,26.0,196135816.48466737,0.0,22578344.694641029,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019949254542854158,7608341.86116636,187775991.49793525,0.0,150294600.0,37481391.49793523,0.0,53304169.098067048,28400598.267992654,19176574.271698134,0.0,96087944.57617155,24724080.858631448,68301288.23113625,3960024.6578437259,27786656.345035316 
 06/06  11:00:00,33287473.766166577,21.0,24.0,19.0,26.0,215229151.7624098,0.0,38939831.91446085,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022450315579649054,10340189.916587942,191975154.33850665,0.0,150294600.0,41680554.338506657,0.0,83250676.69062983,31950680.9964454,22162032.0,0.0,159832939.23109085,24724080.858631478,119148629.97339222,3960024.657843703,40684309.25769861 
 06/06  12:00:00,28264383.677181014,21.0,24.0,19.0,26.0,227186369.82064779,0.0,53136869.76032199,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01995367807878337,8100370.131461438,185696410.61698095,0.0,150294600.0,35401810.61698095,0.0,111513469.1401382,28400594.719788456,20012463.87736119,0.0,212035791.36807884,24724080.858631448,163344302.80426396,3960024.6578437106,48691488.56381486 
 06/06  13:00:00,26569914.189551213,21.0,24.0,19.0,26.0,203448063.26202966,0.0,56576253.252291608,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017461220054704384,7887400.08336619,153519443.8632304,0.0,120235680.00000002,33283763.86323038,0.0,103708011.58797479,24850527.61658295,19186947.556203955,0.0,219507047.18104664,24724080.858631556,178949222.59966133,3960024.657843718,40557824.58138533 
 06/06  14:00:00,21561078.774618456,21.0,24.0,19.0,26.0,203868114.14623613,0.0,56950730.00931403,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01496447128888951,7932974.213046996,117199598.14688194,0.0,90176760.0,27022838.146881954,0.0,91426680.04975993,21300452.814569404,19186478.971229674,0.0,216513583.6132071,24724080.858631474,178250409.21552087,3960024.657843718,38263174.397686179 
 06/06  15:00:00,21561969.385570077,21.0,24.0,19.0,26.0,205448732.33088533,0.0,58506575.019124779,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01496652758770135,7957747.387883343,147259631.38949196,0.0,120235680.00000002,27023951.389491928,0.0,86734629.3914189,21300453.255905659,19180452.202683599,0.0,218360872.86134918,24724080.858631448,178336401.8216602,3960024.657843703,40024471.039688978 
 06/06  16:00:00,23221834.531087314,21.0,24.0,19.0,26.0,242164272.70769144,0.0,68232961.17456059,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014968098131861238,7982181.609252077,209452263.53463949,0.0,180353520.0,29098743.53463947,0.0,107190543.12589479,21300452.256730305,19177401.104337563,0.0,250609414.84318543,24724080.858631504,193845694.93698169,3960024.6578437106,56763719.90620378 
 06/06  17:00:00,28261753.46217069,21.0,24.0,19.0,26.0,240561396.5288027,0.0,66904306.36255377,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01995152951515125,7707960.237386735,215752042.91047166,0.0,180353520.0,35398522.91047165,0.0,122394709.85807535,28400601.11063341,17873770.400112034,0.0,253239058.3430236,24724080.858631478,192151110.2316974,3960024.657843718,61087948.11132615 
 06/06  18:00:00,40045515.30830437,21.0,24.0,19.0,26.0,238387899.1033675,0.0,64810850.554016429,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02743672190390949,7627918.613003662,230481466.3125329,0.0,180353520.0,50127946.312532927,0.0,136347917.84399436,39050832.62002148,17824161.62556222,0.0,253228006.2121196,24724080.858631504,187799062.7048499,3960024.657843718,65428943.50726972 
 06/06  19:00:00,43433908.65210123,21.0,24.0,19.0,26.0,197538018.9133939,0.0,51030813.516058247,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029932689776531547,7522795.45849234,174599037.79362,0.0,120235680.00000002,54363357.79361998,0.0,116452678.72557332,42600899.85346284,17727530.559957319,0.0,202703184.9423074,24724080.858631474,156020490.44182939,3960024.6578437259,46682694.50047802 
 06/06  20:00:00,36667391.181948978,21.0,24.0,19.0,26.0,201684284.08060117,0.0,41537448.66810322,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.02494401124492577,7443725.478643281,166141051.11018933,0.0,120235680.00000002,45905371.11018931,0.0,104023367.2145437,35500754.03602834,17703220.819070404,0.0,169234796.8790473,24724080.858631474,131077287.49671105,3960024.657843718,38157509.382336247 
 06/06  21:00:00,40032863.76964382,21.0,24.0,19.0,26.0,200494320.390958,0.0,35951274.7541601,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027439120872731414,7267035.700448166,140288892.18865196,0.0,90176760.0,50112132.18865194,0.0,81032428.59028386,39050832.33579192,17120390.234945559,0.0,148098731.64506097,24724080.858631448,115546107.8920279,3960024.6578437106,32552623.75303312 
 06/06  22:00:00,31626356.682993439,21.0,24.0,19.0,26.0,199293678.79879523,0.0,34697259.378102239,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02244796105932418,7320409.489334358,99722037.3009209,0.0,60117840.00000001,39604197.300920899,0.0,67147123.58661899,31950632.135448658,17233483.02055533,0.0,141963680.25763557,24724080.858631504,114152582.74855152,3960024.6578437106,27811097.509084084 
 06/06  23:00:00,18223638.10163528,21.0,24.0,19.0,26.0,197193704.75236643,0.0,29841724.242346094,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012473723579976329,10075970.588635942,52910036.29833164,0.0,30058920.000000005,22851116.298331638,0.0,51866945.92421657,17750375.571284087,20771451.825369955,0.0,121134956.72807716,24724080.8586315,102655200.41556609,3960024.657843703,18479756.312511088 
 06/06  24:00:00,16549485.409235113,21.0,24.0,19.0,26.0,121347048.8330599,0.0,17809172.823438579,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009976942881288436,6894998.28355306,32974179.900129707,192146.84238248605,12023568.0,20758465.057747224,4345429.3486792999,25182708.019665477,14200301.21066333,16740331.746520538,149874.5370583391,73307161.46298462,24724080.858631504,73307161.46298459,4109899.194902036,0.0 
 06/07  01:00:00,0.0,15.6,30.0,15.6,30.0,58490445.681906949,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6505441.617633846,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16341037.527095747,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  02:00:00,0.0,15.6,30.0,15.6,30.0,58453389.79674968,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6468385.732476572,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16285831.34323924,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  03:00:00,1647546.616698979,15.6,30.0,15.6,30.0,58459220.17396285,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6474216.109689744,14154962.27568753,0.0,12023568.0,2131394.2756875299,0.0,0.0,0.0,16236305.898235854,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  04:00:00,0.0,15.6,30.0,15.6,30.0,59099960.126724887,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7114956.06245178,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,18384617.10551441,0.0,0.0,0.0,0.0,0.0,0.0 
 06/07  05:00:00,1647563.698974906,21.0,24.0,19.0,26.0,95803793.48792647,0.0,5599573.767261215,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,7280042.004573911,32220874.242483535,30538.614355407415,30058920.000000005,2131415.6281281246,3388372.7278882504,8857899.231457867,0.0,18421820.48193377,23820.119197217788,24773116.012948369,24724080.8586315,24773116.012948377,3983844.777040943,0.0 
 06/07  06:00:00,11571540.865493313,21.0,24.0,19.0,26.0,158321322.5856939,0.0,11534481.537575841,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007480132048452933,7802431.131727265,74653992.1992426,0.0,60117840.00000001,14536152.199242603,1887949.0378557132,22905921.603624055,10617881.561342879,19921724.753917178,0.0,51423990.61405493,24724080.85863149,50262476.98512897,3960024.6578437157,1161513.6289259538 
 06/07  07:00:00,43424836.89356515,21.0,24.0,19.0,26.0,202969095.48294855,0.0,29400368.064685547,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02991411196368863,7619597.479438203,144528778.31016607,0.0,90176760.0,54352018.31016606,0.0,56774631.63286333,42471506.84811373,19213033.689510429,0.0,131172312.64013446,24724080.858631448,105918939.92936105,3960024.6578437259,25253372.710773335 
 06/07  08:00:00,38372706.12349641,21.0,24.0,19.0,26.0,211759089.3641711,0.0,38138591.75956523,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02741783940631315,7671367.668277353,168272654.4246398,0.0,120235680.00000002,48036974.42463979,0.0,66979686.76739171,38932218.20775797,19216597.292573114,0.0,169388016.52991546,24724080.858631478,131773862.406102,3960024.6578437106,37614154.12381348 
 06/07  09:00:00,33294662.634001893,21.0,24.0,19.0,26.0,179923573.0247092,0.0,33293662.435527997,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022430109639744838,7645500.657840429,131866300.25315008,0.0,90176760.0,41689540.253150079,0.0,57882490.87678451,31853669.897620977,19217832.155596664,0.0,148626361.58103235,24724080.8586315,123582078.71870376,3960024.6578437106,25044282.862328594 
 06/07  10:00:00,28263274.524203946,21.0,24.0,19.0,26.0,208888946.33843176,0.0,35331588.79098573,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01994529960873669,7608227.618590025,185695024.20201174,0.0,150294600.0,35400424.20201176,0.0,61201819.66256762,28314370.394462725,19220843.436176577,0.0,162258392.61406759,24724080.858631448,120705126.15054107,3960024.657843718,41553266.463526409 
 06/07  11:00:00,33297279.321778869,21.0,24.0,19.0,26.0,205907956.00589396,0.0,29930024.81286104,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022429452759200508,10028801.261692794,191987411.05093787,0.0,150294600.0,41692811.050937857,0.0,76386135.77161099,31853598.724481867,22162032.0,0.0,141663333.935296,24724080.8586315,96390904.99796839,3960024.657843718,45272428.93732763 
 06/07  12:00:00,29928202.627853156,21.0,24.0,19.0,26.0,201777190.9162083,0.0,28147090.718389036,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019945261267528288,7680970.268963291,187776144.92499093,0.0,150294600.0,37481544.92499093,0.0,91396726.5050529,28314374.375090235,20080379.424430789,0.0,133682764.48407877,24724080.858631474,90838272.46683848,3960024.657843718,42844492.01724021 
 06/07  13:00:00,24910071.001207748,21.0,24.0,19.0,26.0,179176530.96486113,0.0,32693172.993477704,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017444151177503903,7498948.0450286059,151444679.16403038,0.0,120235680.00000002,31208999.164030363,0.0,79715562.59626831,24775020.48318501,19210785.794887246,0.0,151878801.02808506,24724080.858631504,121367016.35678047,3960024.657843711,30511784.671304656 
 06/07  14:00:00,21560395.10457129,21.0,24.0,19.0,26.0,182952681.21303535,0.0,36391708.858449939,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014956475425926822,7576562.430718294,117198743.57550453,0.0,90176760.0,27021983.575504535,0.0,64831815.60771935,21235782.961174918,19215825.189919808,0.0,167541823.36738203,24724080.858631504,139361407.3943463,3960024.657843703,28180415.973035754 
 06/07  15:00:00,21560626.608783246,21.0,24.0,19.0,26.0,179813028.1835115,0.0,33229475.07850821,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014959072623017492,7599143.181133541,147257952.9502901,0.0,120235680.00000002,27022272.95029009,0.0,56315292.639359358,21235779.529868209,19221907.074244366,0.0,152353062.02840478,24724080.85863153,121664352.14792606,3960024.6578437106,30688709.880478726 
 06/07  16:00:00,23224441.96952349,21.0,24.0,19.0,26.0,221143501.82987345,0.0,47542352.55991994,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014954246070121776,7652019.34608858,209455522.77097018,0.0,180353520.0,29102002.770970175,0.0,77413017.25051812,21235782.576683579,19220728.428529595,0.0,216672463.39214403,24724080.858631448,163389675.49870629,3960024.657843718,53282787.89343772 
 06/07  17:00:00,28263729.756828265,21.0,24.0,19.0,26.0,233311037.43099503,0.0,59679932.61893755,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019939520819717048,7681974.883207255,215754513.2320174,0.0,180353520.0,35400993.23201741,0.0,98072053.21175698,28314371.765593016,19214617.904997324,0.0,269253159.6554084,24724080.85863153,208169503.52914534,3960024.6578437259,61083656.126263078 
 06/07  18:00:00,40045844.605595897,21.0,24.0,19.0,26.0,245445165.78402639,0.0,71782327.3147887,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027417755675071655,7713708.532909241,230481877.9263533,0.0,180353520.0,50128357.926353309,0.0,118958425.60803129,38932270.49223499,19206827.71686957,0.0,318999775.00542888,24724080.858631448,253159928.73871375,3960024.6578437259,65839846.26671502 
 06/07  19:00:00,43435346.20140049,21.0,24.0,19.0,26.0,207257659.64733247,0.0,59900671.871018487,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02991238920611316,8372577.837490942,174600834.69621925,0.0,120235680.00000002,54365154.69621922,0.0,103672305.83031672,42471564.26711006,21398064.251816628,0.0,266540345.32708276,24724080.858631448,218536718.62609316,3960024.6578437259,48003626.700989607 
 06/07  20:00:00,36663363.1283431,21.0,24.0,19.0,26.0,211109136.0600199,0.0,50320617.4087885,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.02492864851224367,8085408.717392132,166136016.13852055,0.0,120235680.00000002,45900336.13852051,0.0,94088902.23896975,35392970.97997016,20278632.137367969,0.0,228372376.7209004,24724080.858631478,188222524.66043283,3960024.6578437106,40149852.060467559 
 06/07  21:00:00,38366790.91204824,21.0,24.0,19.0,26.0,202577545.21611739,0.0,37619087.80347184,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02742079575577152,7682447.476314072,138206340.55033458,0.0,90176760.0,48029580.55033457,0.0,70606382.74075993,38932232.83373796,19061531.935381313,0.0,172822387.00014169,24724080.858631504,139829945.84591223,3960024.657843718,32992441.154229434 
 06/07  22:00:00,33296727.17555634,21.0,24.0,19.0,26.0,194560559.9161718,0.0,30083105.211447009,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022428507733891095,7201444.773385634,101809960.88122826,0.0,60117840.00000001,41692120.881228249,0.0,55109167.66900158,31853662.31230799,17543359.12929186,0.0,138416171.07834939,24724080.858631366,113666037.0730109,3960024.6578437255,24750134.00533847 
 06/07  23:00:00,18223010.372482275,21.0,24.0,19.0,26.0,190272865.94156743,0.0,23024951.085553469,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012464864557826215,9971904.934638435,52909251.65174788,0.0,30058920.000000005,22850331.65174787,0.0,39906932.99060219,17696454.929861048,21148487.181253815,0.0,105300261.9021023,24724080.8586315,91019981.65490562,3960024.657843733,14280280.24719666 
 06/07  24:00:00,14893696.438372294,21.0,24.0,19.0,26.0,115116576.75099632,0.0,11653298.93088254,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009969400502201746,6820400.094053065,31186764.925964908,474428.8915247085,12023568.0,18688768.034440198,4140481.6019236745,14794194.00880716,14157187.11485798,17058018.175328059,370054.5353892726,52960485.96716307,24724080.85863146,52960485.96716303,4330079.193232967,0.0 
 06/08  01:00:00,1647549.69826043,15.6,30.0,15.6,30.0,58450704.62571679,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6465700.561443688,14154966.127566407,0.0,12023568.0,2131398.1275664067,0.0,0.0,0.0,16597422.902323807,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  02:00:00,0.0,15.6,30.0,15.6,30.0,58401345.77775592,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6416341.713482826,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16493721.948957485,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  03:00:00,1647566.7830045876,15.6,30.0,15.6,30.0,58388035.8890675,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6403031.824794403,14154987.483092232,0.0,12023568.0,2131419.483092231,0.0,0.0,0.0,16380688.913139204,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  04:00:00,0.0,15.6,30.0,15.6,30.0,59020061.8807646,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7035057.816491507,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,18504926.85207788,0.0,0.0,0.0,0.0,0.0,0.0 
 06/08  05:00:00,0.0,21.0,24.0,19.0,26.0,90138599.06399109,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,7214421.347899745,30130920.000000005,0.0,30058920.000000005,72000.0,3011272.5792181615,4939545.841342052,0.0,18578893.931705629,0.0,0.0,24724080.85863148,0.0,3960024.6578437408,0.0 
