Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 06/08  06:00:00,11569357.225002898,21.0,24.0,19.0,26.0,155161416.13674296,0.0,8408723.046707975,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007471226476284193,7768283.173653122,74651262.70031339,0.0,60117840.00000001,14533422.700313384,1339556.9483444347,20144298.06698299,10585771.387928725,20023144.522922737,0.0,38844721.170305248,24724080.858631486,37135132.62243606,3960024.6578437008,1709588.5478691676 
 06/08  07:00:00,43427108.88339506,21.0,24.0,19.0,26.0,212526381.36305673,0.0,38960309.96861381,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029888971599878478,7616941.455643265,144531618.24367855,0.0,90176760.0,54354858.24367854,0.0,57800536.54803383,42343096.61597112,19234998.8472912,0.0,179248857.3092404,24724080.858631474,151627035.0151616,3960024.6578437259,27621822.294078717 
 06/08  08:00:00,40040113.140454579,21.0,24.0,19.0,26.0,233595239.26356776,0.0,59903298.29190366,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02740008414450629,7742811.035353333,170356873.73058269,0.0,120235680.00000002,50121193.73058264,0.0,74925593.27855158,38814524.7733076,19226238.833217466,0.0,266623826.71242497,24724080.858631504,222674756.50495778,3960024.6578437106,43949070.20746723 
 06/08  09:00:00,31615519.202190136,21.0,24.0,19.0,26.0,218155310.56326906,0.0,71343884.82257587,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02242272178458396,7827015.809359804,129767410.70642519,0.0,90176760.0,39590650.70642519,0.0,73049226.15738052,31757285.90876976,19221179.220421144,0.0,309317632.72304758,24724080.858631478,274401902.1404978,3960024.657843718,34915730.58254972 
 06/08  10:00:00,29929551.01913096,21.0,24.0,19.0,26.0,254098865.4979015,0.0,80286917.45308338,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01992460333028829,7862818.115982869,187777830.38217358,0.0,150294600.0,37483230.3821736,0.0,80941352.16690499,28228743.031099697,19222129.009806247,0.0,344863382.6309606,24724080.858631474,290015210.60636547,3960024.657843733,54848172.024595167 
 06/08  11:00:00,31615398.54887685,21.0,24.0,19.0,26.0,276042991.88258209,0.0,99615644.70883636,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0224213535255645,10478217.242413717,189885099.89263929,0.0,150294600.0,39590499.89263928,0.0,105850335.0161229,31757282.268557677,22162032.0,0.0,418949243.0302543,24724080.858631474,355933111.9352763,3960024.6578437106,63016131.094978068 
 06/08  12:00:00,29929453.125362658,21.0,24.0,19.0,26.0,285438094.354276,0.0,111262543.66897469,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019924657337086737,8226420.756466039,187777708.01728023,0.0,150294600.0,37483108.017280239,0.0,126207896.50175466,28228743.08766441,20048784.15906999,0.0,459081908.64964166,24724080.85863153,389273250.838886,3960024.657843733,69808657.81075564 
 06/08  13:00:00,24904768.02501464,21.0,24.0,19.0,26.0,260515229.76648949,0.0,113516833.54047826,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01743626489282946,8013986.2996643059,151438050.5693032,0.0,120235680.00000002,31202370.569303208,0.0,116480449.71799384,24700087.36516883,19206451.76770591,0.0,450581548.6141444,24724080.85863153,389010209.48256936,3960024.657843718,61571339.13157508 
 06/08  14:00:00,21563790.940352784,21.0,24.0,19.0,26.0,232798515.28559036,0.0,85877382.44237088,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014947440094840123,7936722.919361377,117202988.2898566,0.0,90176760.0,27026228.28985659,0.0,100908098.3897188,21171555.113167429,19205299.25550984,0.0,346378446.63434186,24724080.858631474,296334910.2173821,3960024.657843703,50043536.41695975 
 06/08  15:00:00,23222753.549055689,21.0,24.0,19.0,26.0,198000474.9409399,0.0,51304276.700826499,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014945650000557105,7711788.316257105,149335572.28534807,0.0,120235680.00000002,29099892.285348029,0.0,78700526.07288179,21171556.902509899,19203547.575332229,0.0,225380278.81047953,24724080.858631478,184204399.67881543,3960024.6578437259,41175879.13166412 
 06/08  16:00:00,21558995.67588082,21.0,24.0,19.0,26.0,219878340.73028399,0.0,46341891.211867127,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014944152364212219,7587319.594562056,207373754.32276399,0.0,180353520.0,27020234.322764018,0.0,84703924.56991333,21171557.285000594,19214060.82879547,0.0,215616883.55850864,24724080.858631448,159428176.34412525,3960024.6578437185,56188707.214383509 
 06/08  17:00:00,28259809.113338479,21.0,24.0,19.0,26.0,228317039.70138113,0.0,54766970.073942799,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019927825500020026,7600939.698599819,215749612.5204515,0.0,180353520.0,35396092.52045148,0.0,98138556.9374351,28228742.56285004,19213474.882814468,0.0,254412808.27642168,24724080.858631474,193881076.2348166,3960024.657843733,60531732.0416051 
 06/08  18:00:00,40046435.83874169,21.0,24.0,19.0,26.0,233888458.73792274,0.0,60334758.06352294,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0273983571579663,7604570.7380907679,230482616.9537919,0.0,180353520.0,50129096.95379187,0.0,113133843.35506499,38814503.02996156,19208940.35207421,0.0,278790791.6808975,24724080.858631504,216299472.58563925,3960024.657843703,62491319.09525831 
 06/08  19:00:00,43432009.76529735,21.0,24.0,19.0,26.0,180309244.41289614,0.0,33208631.13731167,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02989227340429518,8116203.336781538,174596664.2300592,0.0,120235680.00000002,54360984.23005919,0.0,91713424.20769829,42343115.24105151,21401402.327076917,0.0,155097971.26548613,24724080.858631504,115519552.691815,3960024.657843718,39578418.57367111 
 06/08  20:00:00,36659717.90163971,21.0,24.0,19.0,26.0,171349243.50980277,0.0,10899889.915113548,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024913730288368308,7746243.660864854,166131459.69141884,0.0,120235680.00000002,45895779.69141883,0.0,79544272.73163931,35285914.815771099,20217771.1922549,0.0,53526634.07182009,24724080.858631419,25344903.00940716,3960024.657843718,28181731.06241288 
 06/08  21:00:00,38382342.4185097,21.0,24.0,19.0,26.0,166513077.14658834,0.0,1884185.6080491108,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027396533060797126,7352881.602232044,138225779.56532843,0.0,90176760.0,48049019.565328408,0.0,60589814.08504678,38814511.2173894,18929025.14354238,0.0,9997163.761810173,24724080.858631396,0.0,3960024.6578437259,9997163.761810173 
 06/08  22:00:00,33292018.215341338,21.0,24.0,19.0,26.0,164098205.13649876,0.0,19439.54721094751,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022418678844924147,6802755.657958489,102398193.24577356,594118.4533593777,60117840.00000001,41686234.79241417,2562858.1027511165,59887792.422977868,31757321.38337135,17100249.530389284,463412.3936203146,104210.39654055279,24724080.858631486,0.0,4423437.051464031,104210.3965405565 
 06/08  23:00:00,18223022.767614947,21.0,24.0,19.0,26.0,166715299.05019535,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012453268843223677,9439289.128831428,53459600.74894011,550333.6035697749,30058920.000000005,22850347.145370336,2527224.3191113437,53974988.13798463,17642964.419806288,20214458.5808087,429260.2107844245,0.0,24724080.85863153,0.0,4389284.868628126,0.0 
 06/08  24:00:00,14893704.85521362,21.0,24.0,19.0,26.0,102873301.05169295,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009965029849048731,6230423.325636588,46349386.73215648,15637040.176863846,12023568.0,18688778.55529264,3060211.1378652036,22557233.303502665,14114371.76619234,15621033.618903006,12196891.337953799,0.0,36532981.53435373,0.0,4348015.3200750299,0.0 
 06/09  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,57930775.22929465,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5945771.165021548,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15150163.51895605,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  02:00:00,1647583.3963019374,15.6,30.0,15.6,30.0,57948437.16110946,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5963433.096836356,14155008.249320705,0.0,12023568.0,2131440.2493207047,0.0,0.0,0.0,15192988.131964166,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  03:00:00,0.0,15.6,30.0,15.6,30.0,57956899.43843031,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5971895.374157215,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15158847.193764879,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  04:00:00,1647600.4228154626,15.6,30.0,15.6,30.0,60687398.27717719,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8702394.212904092,14155029.532059618,0.0,12023568.0,2131461.5320596166,0.0,0.0,0.0,25181400.647920185,0.0,0.0,0.0,0.0,0.0,0.0 
 06/09  05:00:00,0.0,21.0,24.0,19.0,26.0,91884121.94851041,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,8959944.232419078,30158123.85395504,27203.85395503923,30058920.000000005,72000.0,2552473.7212651919,15383617.340774192,0.0,25149124.17649245,21219.006084930603,0.0,24724080.858631426,0.0,3981243.6639286468,0.0 
 06/09  06:00:00,11569354.857991934,21.0,24.0,19.0,26.0,147735825.5332353,0.0,361418.5824880676,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007467213470003726,8389997.034369352,74651259.74160572,0.0,60117840.00000001,14533419.741605705,667397.0831167284,20925834.905235698,10553889.598841683,22531721.885087916,0.0,1812247.2881220326,24724080.858631527,0.0,3960024.657843723,1812247.2881220326 
 06/09  07:00:00,43428513.63069307,21.0,24.0,19.0,26.0,173620536.21553243,0.0,331816.8629465231,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029872205664881126,7339589.413803015,144676493.63716949,143119.4926169237,90176760.0,54356614.14455259,483410.3552375458,36832432.99088018,42215589.26986944,19097425.78455461,111633.20424120047,1710634.8566129534,24724080.858631404,0.0,4071657.862084896,1710634.856612962 
 06/09  08:00:00,38365157.02220211,21.0,24.0,19.0,26.0,178377774.7312091,0.0,5020530.96290402,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027384066609853064,7408113.832010333,168263218.22669889,0.0,120235680.00000002,48027538.22669886,0.0,43119085.30052017,38697572.192576307,19214757.601389857,0.0,24616272.7044435,24724080.858631448,9431998.16345479,3960024.657843733,15184274.540988718 
 06/09  09:00:00,33292182.859511854,21.0,24.0,19.0,26.0,152473966.30435757,0.0,6058903.6181850819,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022399297161748829,7430652.754862516,131863200.59373042,0.0,90176760.0,41686440.59373041,0.0,40519626.79269226,31661687.57009753,19214212.73927827,0.0,28661028.32096642,24724080.85863153,17670084.44343176,3960024.6578437259,10990943.877534695 
 06/09  10:00:00,28258812.74080529,21.0,24.0,19.0,26.0,191101501.96219228,0.0,17652647.13951496,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01991531684006171,7499724.8938513179,185689447.07836778,0.0,150294600.0,35394847.07836778,0.0,50355027.08262737,28143728.330461839,19213430.051137076,0.0,82663184.2816047,24724080.858631474,50675712.43455982,3960024.6578436957,31987471.84704489 
 06/09  11:00:00,33289001.32493543,21.0,24.0,19.0,26.0,221296784.65667839,0.0,45091262.72294279,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02240308002795529,10256392.002421834,191977063.75081248,0.0,150294600.0,41682463.750812489,0.0,79213293.51366812,31661689.094066964,22162032.0,0.0,203371814.9419971,24724080.858631556,158043471.0217805,3960024.6578437255,45328343.920216549 
 06/09  12:00:00,28262060.571739016,21.0,24.0,19.0,26.0,243573559.20023719,0.0,69625329.39800963,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01991347404983358,7999099.873403444,185693506.7901632,0.0,150294600.0,35398906.79016319,0.0,104825411.01125586,28143721.587517363,20073361.843203695,0.0,309840963.4271198,24724080.8586315,256639356.44308094,3960024.6578437255,53201606.98403888 
 06/09  13:00:00,24904923.85891946,21.0,24.0,19.0,26.0,201826542.69325067,0.0,55141362.83422959,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01742907582793482,7700769.932681344,151438245.3579959,0.0,120235680.00000002,31202565.35799586,0.0,91582069.48971796,24625757.282331125,19209111.867130646,0.0,243340292.67300064,24724080.85863142,204627540.88733513,3960024.6578437185,38712751.78566545 
 06/09  14:00:00,23222706.29114591,21.0,24.0,19.0,26.0,183372980.16895936,0.0,36727866.82143265,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014933965618043235,7660703.423682071,119276593.21407935,0.0,90176760.0,29099833.214079344,0.0,73124037.22045657,21107797.03755404,19206474.670360246,0.0,161265769.30571325,24724080.8586315,129487273.51592043,3960024.657843718,31778495.789792833 
 06/09  15:00:00,21558279.102592749,21.0,24.0,19.0,26.0,177106831.24347473,0.0,30492504.535046366,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014934417995892933,7629916.784583302,147255018.62311427,0.0,120235680.00000002,27019338.623114245,0.0,63916077.35293782,21107795.256455374,19203874.55014457,0.0,134543799.5282394,24724080.858631448,102935699.21670169,3960024.6578437106,31608100.311537677 
 06/09  16:00:00,21561658.161225894,21.0,24.0,19.0,26.0,209570622.62057106,0.0,36003283.984484497,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014934023574649533,7618208.712241863,207377082.36642797,0.0,180353520.0,27023562.366427956,0.0,82168716.60703209,21107795.52392501,19202409.764113059,0.0,160879019.47323219,24724080.858631474,110581076.34978092,3960024.657843733,50297943.12345125 
 06/09  17:00:00,28262079.438466669,21.0,24.0,19.0,26.0,211947877.72576154,0.0,38415329.705127898,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019916981906806996,7583418.091806002,215752450.3731262,0.0,180353520.0,35398930.37312621,0.0,97180779.22471792,28143723.58591821,19201279.10953658,0.0,173402621.39989973,24724080.858631396,117707683.90737541,3960024.6578437259,55694937.492524299 
 06/09  18:00:00,40047158.73377024,21.0,24.0,19.0,26.0,207839202.52760957,0.0,34397627.26863993,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027378484445933147,7492445.322680449,230483520.5554676,0.0,180353520.0,50130000.55546761,0.0,109558700.73289103,38697558.05230102,19197322.23296505,0.0,158317688.61248125,24724080.858631448,102212110.40366552,3960024.657843703,56105578.20881579 
 06/09  19:00:00,43426411.32821,21.0,24.0,19.0,26.0,170723175.56736187,0.0,24462604.68828521,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02987226558292608,7276160.940293734,174589666.3162074,0.0,120235680.00000002,54353986.316207397,0.0,90458915.14837548,42215591.799699198,18247512.617543743,0.0,113344122.06969323,24724080.858631504,76912009.13559291,3960024.6578437185,36432112.93410036 
 06/09  20:00:00,34989901.07738292,21.0,24.0,19.0,26.0,180530465.70261906,0.0,20619084.181306147,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024894738020327067,7208271.587507521,164044228.18338955,0.0,120235680.00000002,43808548.18338953,0.0,81800491.50660591,35179656.88787833,18003740.12425245,0.0,96888201.81865974,24724080.858631448,67280656.56389737,3960024.657843718,29607545.25476234 
 06/09  21:00:00,40046825.669725,21.0,24.0,19.0,26.0,177890304.57069136,0.0,13567981.469218348,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027378466290014258,7046313.165183885,140306344.23329426,0.0,90176760.0,50129584.23329424,0.0,61050199.886456388,38697573.37526752,17441667.444056766,0.0,64684854.062805328,24724080.858631478,40011958.67855179,3960024.657843718,24672895.384253526 
 06/09  22:00:00,33283200.650977538,21.0,24.0,19.0,26.0,170327003.12471218,0.0,6003348.615654447,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02240807742294497,7047644.577739004,101793053.04565919,0.0,60117840.00000001,41675213.04565918,0.0,46459340.86419931,31661695.41233654,17490097.05870201,0.0,29389715.110186966,24724080.858631396,12274427.766487545,3960024.657843718,17115287.34369942 
 06/09  23:00:00,18222799.10727588,21.0,24.0,19.0,26.0,167665858.1587736,0.0,581062.4764461931,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012444154014971825,9808785.7609726,52908987.57524024,0.0,30058920.000000005,22850067.57524024,1463958.7398041,33961394.272257599,17589830.33974752,21140308.139152945,0.0,3006559.4784279537,24724080.858631556,0.0,3960024.6578437148,3006559.4784279426 
 06/09  24:00:00,14893951.902955953,21.0,24.0,19.0,26.0,103283963.80853603,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009958233624790425,6641086.0824864529,31798349.20951328,1085693.8503900059,12023568.0,18689087.359123276,4317851.705312523,16322912.603397897,14071863.291868035,16798767.599562397,846841.2033042045,0.0,24724080.858631448,0.0,4806865.861147907,0.0 
 06/10  01:00:00,0.0,15.6,30.0,15.6,30.0,58310040.163193788,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6325036.098920679,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16216269.573060738,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  02:00:00,0.0,15.6,30.0,15.6,30.0,58333776.10226005,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6348772.037986962,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16301911.360213966,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  03:00:00,1647648.038086311,15.6,30.0,15.6,30.0,58385163.67365421,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6400159.609381115,14155089.050021189,0.0,12023568.0,2131521.0500211885,0.0,0.0,0.0,16322333.16377844,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  04:00:00,0.0,15.6,30.0,15.6,30.0,59071307.8859948,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7086303.821721701,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,18625117.899579944,0.0,0.0,0.0,0.0,0.0,0.0 
 06/10  05:00:00,1647664.9512537204,21.0,24.0,19.0,26.0,90219804.17954995,0.0,11013.61959613666,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,7284612.843862472,32190462.19108014,0.0,30058920.000000005,2131542.191080138,3187790.8295372345,1554882.909670583,0.0,18699035.900864357,0.0,54453.80716657213,24724080.85863145,0.0,3960024.6578436915,54453.8071665751 
 06/10  06:00:00,11569530.983084763,21.0,24.0,19.0,26.0,153112506.24375073,0.0,6344794.594474356,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007464398308311313,7783301.732901345,74651479.8938031,0.0,60117840.00000001,14533639.893803098,1793519.0128491806,15114761.218464669,10522253.585374142,20096787.137945545,0.0,29417639.18192167,24724080.858631437,28258694.740307217,3960024.6578436985,1158944.4416145166 
 06/10  07:00:00,9916771.166393999,21.0,24.0,19.0,26.0,204540815.0951007,0.0,31037510.49027614,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007464771825774983,7554174.68844912,102644489.24151519,0.0,90176760.0,12467729.241515188,0.0,50368391.23662235,10522254.131087624,19241678.450859138,0.0,144535089.7995993,24724080.858631448,129146986.5713198,3960024.6578437255,15388103.228279463 
 06/10  08:00:00,11570050.200890698,21.0,24.0,19.0,26.0,190735530.76345627,0.0,17318272.601943904,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007461961582270391,7468128.245139703,134769968.90377135,0.0,120235680.00000002,14534288.90377134,0.0,55398282.13236214,10522240.288473029,19232411.55426732,0.0,81596815.68152708,24724080.85863153,59826707.53333238,3960024.657843718,21770108.148194739 
 06/10  09:00:00,36661636.00355941,21.0,24.0,19.0,26.0,147292869.52909408,0.0,964778.5243650428,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02487445102093459,7343681.070943919,136074937.27341963,0.0,90176760.0,45898177.273419599,469836.7203131973,45677967.21787023,35074190.893715407,19202949.31480179,0.0,5008700.0432508089,24724080.858631504,0.0,3960024.6578437185,5008700.043250801 
 06/10  10:00:00,31623615.96069528,21.0,24.0,19.0,26.0,173275831.6494343,0.0,107373.16807065789,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022388842219702874,7219328.550064148,190139982.65842323,244611.19550584074,150294600.0,39600771.462917368,1705076.8277090276,55139607.48718111,31566735.093767037,19175008.03202173,190796.73249455577,563693.2511768491,24724080.858631448,0.0,4150821.390338263,563693.2511768491 
 06/10  11:00:00,36658814.387141328,21.0,24.0,19.0,26.0,175802008.62856788,0.0,67746.41824162776,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024875474057144906,9785132.276540112,196266106.57069756,76856.25101674845,150294600.0,45894650.3196808,775364.585859782,64858655.496206637,35074190.625713009,22162032.0,59947.87579306379,355916.1802979332,24724080.858631474,0.0,4019972.5336367755,355916.1802979332 
 06/10  12:00:00,34986787.378351319,21.0,24.0,19.0,26.0,173743658.0380243,0.0,393568.83447803839,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024875913806449824,7400959.269759674,194099256.13329707,0.0,150294600.0,43804656.13329705,230084.30289977187,66064940.41881445,35074192.92719818,19956829.135235304,0.0,2042961.9528250164,24724080.858631448,0.0,3960024.6578437185,2042961.9528250239 
 06/10  13:00:00,33288032.044356184,21.0,24.0,19.0,26.0,146168733.85107235,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022387991600652417,7184323.919773685,162375716.66775064,458784.4947206493,120235680.00000002,41681252.173029977,2169618.0192738997,63768127.269657868,31566767.40432774,19139888.131753435,357851.9058821065,0.0,24724080.858631474,0.0,4317876.563725803,0.0 
 06/10  14:00:00,28260520.482157466,21.0,24.0,19.0,26.0,146150388.7655465,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01989947484819235,7165978.836736375,125965630.38536541,391888.6707273283,90176760.0,35396981.71463808,2103260.76395169,60805311.50866542,28059354.974304547,19129290.26072323,305673.1631673161,0.0,24724080.8586315,0.0,4265697.821011026,0.0 
 06/10  15:00:00,28262183.184332726,21.0,24.0,19.0,26.0,146155397.24135319,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019903802119953557,7170987.312538738,155634740.05300329,0.0,120235680.00000002,35399060.05300325,1458178.1907631038,57640885.67949422,28059353.927399246,19124737.366160018,0.0,0.0,24724080.858631474,0.0,3960024.6578437329,0.0 
 06/10  16:00:00,26569259.98077201,21.0,24.0,19.0,26.0,172975033.03962059,0.0,105635.08220637823,40372104.38563864,0.0,96892920.0,28684105.52327201,0.017411904352417699,6920268.031091632,213636466.11774064,0.0,180353520.0,33282946.11774061,538280.4800536778,57544970.94968994,24551932.722609234,17560003.490730809,0.0,542184.8348295246,24724080.858631504,0.0,3960024.6578437185,542184.8348295209 
 06/10  17:00:00,28258558.488265605,21.0,24.0,19.0,26.0,172827825.29806657,0.0,0.0,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019898838747431384,6878695.369257059,215748049.26871098,0.0,180353520.0,35394529.26871098,1122637.1415772082,57066696.91255468,28059355.08177785,17309494.557941166,0.0,0.0,24724080.858631474,0.0,3960024.6578437106,0.0 
 06/10  18:00:00,40031436.84007088,21.0,24.0,19.0,26.0,174435254.47288386,0.0,1595563.3164688303,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027366595208671613,6890561.220137747,230463868.56045924,0.0,180353520.0,50110348.56045925,90638.48026383785,73735664.10787592,38581617.64059146,17379461.205165317,0.0,8262094.569505492,24724080.8586315,0.0,3960024.6578437259,8262094.5695054889 
 06/10  19:00:00,38367572.45663208,21.0,24.0,19.0,26.0,146480156.6685336,0.0,27537.03959773968,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02736098507322668,7468209.6926642,168266237.4625663,0.0,120235680.00000002,48030557.46256626,1207478.495586677,72620332.23983574,38581548.187628667,19549352.28826634,0.0,140618.68008171657,24724080.858631474,0.0,3960024.657843718,140618.680081724 
 06/10  20:00:00,36657470.99832863,21.0,24.0,19.0,26.0,160102040.13460366,0.0,0.0,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024876629403841709,7398930.20081639,166360741.8830439,232090.76758274623,120235680.00000002,45892971.115461129,1808997.643212947,66096280.676599059,35074195.942545447,19222688.289940865,181030.79871454207,0.0,24724080.8586315,0.0,4141055.4565582445,0.0 
 06/10  21:00:00,38363026.94706736,21.0,24.0,19.0,26.0,164287418.15451447,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027364496263032703,7011408.218239319,138856940.62572176,655304.9425253426,90176760.0,48024875.683196399,2295724.9073835515,70307076.00395189,38581550.6288394,17979590.536620849,511137.85516976719,0.0,24724080.858631448,0.0,4471162.51301348,0.0 
 06/10  22:00:00,29925122.54107506,21.0,24.0,19.0,26.0,163713520.34094129,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019900233398867818,6437510.412130418,112703968.65874358,15108433.7693238,60117840.00000001,37477694.88941977,2259012.291030505,62372630.06306109,28059356.554620904,16018104.06847229,11784578.340072561,0.0,35764799.59249409,0.0,4703884.264053343,0.0 
 06/10  23:00:00,21558257.980103099,21.0,24.0,19.0,26.0,166394291.58509276,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.014924779437923705,9118281.661257323,99536085.42710692,42457853.206604789,30058920.000000005,27019312.220502125,1668006.4572983017,46128435.91817701,21044517.07253146,19285452.329278355,33117125.501151734,0.0,57422747.69968918,0.0,4378483.317938052,0.0 
 06/10  24:00:00,14892218.62251348,21.0,24.0,19.0,26.0,102581587.1858878,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009951238694480482,5938709.459845234,114518098.95566163,83807610.15606706,12023568.0,18686920.79959457,2451981.5368247234,3865590.444841178,14029667.668161555,14704490.894021342,65369935.92173231,0.0,89686439.77968389,0.0,4367601.658523296,0.0 
 06/11  01:00:00,0.0,15.6,30.0,15.6,30.0,57608449.1100419,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5623445.045768798,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14080906.520615604,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  02:00:00,1647583.247206259,15.6,30.0,15.6,30.0,57595099.93955846,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5610095.8752853539,14155008.062954635,0.0,12023568.0,2131440.0629546355,0.0,0.0,0.0,13998846.070478086,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  03:00:00,0.0,15.6,30.0,15.6,30.0,57572577.77902414,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5587573.714751037,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13864350.10703702,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  04:00:00,1647600.2772955597,15.6,30.0,15.6,30.0,58104617.53266108,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6119613.468387981,14155029.350163183,0.0,12023568.0,2131461.3501631824,0.0,0.0,0.0,15950065.592867019,0.0,0.0,0.0,0.0,0.0,0.0 
 06/11  05:00:00,0.0,21.0,24.0,19.0,26.0,89288806.84780443,0.0,34094.70732125084,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6330534.4243918419,121334033.21706227,91203113.21706227,30058920.000000005,72000.0,4755904.487347227,15193.524832431212,0.0,16133179.614912399,71138428.30930856,180096.87110595217,95862509.16794002,0.0,3960024.6578437199,180096.8711059522 
 06/11  06:00:00,11570223.194361447,21.0,24.0,19.0,26.0,146128999.00114639,0.0,187071.5025657579,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0074571065573741739,6957517.582212862,117813574.16015002,43161229.018634747,60117840.00000001,14534505.141515254,458464.2891185096,16204021.132204105,10490863.417273727,17727088.261545175,33665758.63453511,962338.0684509567,58389839.493165578,0.0,3960024.6578437208,962338.0684509418 
 06/11  07:00:00,11569859.458631393,21.0,24.0,19.0,26.0,173241809.45599137,0.0,245724.38094553876,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007458704239818002,7046955.158676444,104866004.43964795,155193.9591861358,90176760.0,14534050.480461818,325116.5070455385,42241302.623298767,10490866.6173567,18068843.279735045,121051.2881651859,1229984.803118319,24724080.8586315,0.0,4081075.9460088985,1229984.8031183093 
 06/11  08:00:00,9916268.72067172,21.0,24.0,19.0,26.0,173575556.00850988,0.0,369159.8131700335,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007459122830724021,7257266.278970076,132702781.19625455,0.0,120235680.00000002,12467101.196254544,111758.68386091679,40282040.69092349,10490862.082963177,18768106.699180888,0.0,1776895.5517475226,24724080.858631448,0.0,3960024.6578437408,1776895.5517475226 
 06/11  09:00:00,11569101.135922082,21.0,24.0,19.0,26.0,147166873.29140375,0.0,779087.3777984291,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007457522838777038,7403375.997237132,104966606.77319135,256744.17816769353,90176760.0,14533102.595023647,2392002.0249772376,27540390.17382092,10490855.937814137,19143669.70412837,200260.45897080095,3225771.733334482,24724080.858631504,3063183.941752493,4160285.116814514,162587.79158198182 
 06/11  10:00:00,36657334.01433653,21.0,24.0,19.0,26.0,185838268.19936485,0.0,12414139.108574707,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024858767350558865,7474999.157020725,196187399.8887132,0.0,150294600.0,45892799.88871321,0.0,47025611.50841798,34969567.51298361,19057485.732537517,0.0,52567182.079053748,24724080.858631474,32033234.49191975,3960024.6578437106,20533947.587134035 
 06/11  11:00:00,34989706.61427803,21.0,24.0,19.0,26.0,196704522.46009178,0.0,20707928.97920934,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02485707168317175,10047463.547114704,194102905.1091111,0.0,150294600.0,43808305.10911111,0.0,63580517.06504613,34969561.97360457,21620135.01227446,0.0,86189824.35729936,24724080.85863142,56768157.71466177,3960024.657843718,29421666.64263755 
 06/11  12:00:00,28262614.052428388,21.0,24.0,19.0,26.0,202868602.78717635,0.0,29159901.15798776,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019890675445867677,7759571.700387192,185694198.62792478,0.0,150294600.0,35399598.62792478,0.0,81596341.05971894,27975652.463201088,19488997.43449437,0.0,118432995.43187529,24724080.858631474,85218644.96851109,3960024.657843718,33214350.46336425 
 06/11  13:00:00,29926299.854739,21.0,24.0,19.0,26.0,177288587.3316415,0.0,30686439.992896454,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019885765790920889,7617737.409948599,157714846.5036343,0.0,120235680.00000002,37479166.50363429,0.0,76395844.21854244,27975654.07701566,19140614.967921948,0.0,119778922.86369407,24724080.8586315,95388553.51917055,3960024.657843718,24390369.34452352 
 06/11  14:00:00,21558443.5168505,21.0,24.0,19.0,26.0,176786216.27252335,0.0,30157967.303127089,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014914892502692469,7643839.045570689,117196304.13704497,0.0,90176760.0,27019544.137044975,0.0,68501054.79422024,20981740.150768594,19128959.18243851,0.0,117404930.80664754,24724080.858631474,96401164.0815848,3960024.6578437106,21003766.72506275 
 06/11  15:00:00,21560464.6610417,21.0,24.0,19.0,26.0,177219554.7903191,0.0,30576127.800724396,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014914431845049127,7659017.065769613,147257750.51944626,0.0,120235680.00000002,27022070.519446244,0.0,67186871.7854832,20981740.98904682,19141796.35090401,0.0,120484127.34303659,24724080.858631448,96164653.52854379,3960024.657843718,24319473.814492793 
 06/11  16:00:00,21557989.29780233,21.0,24.0,19.0,26.0,209353974.17238809,0.0,35981945.940067987,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014915097454533394,7422898.3084943289,207372496.37398554,0.0,180353520.0,27018976.373985504,0.0,84390005.60817327,20981739.039539029,17723922.675213778,0.0,141452840.4593773,24724080.858631474,102901944.56895116,3960024.657843718,38550895.89042616 
 06/11  17:00:00,28260824.851566938,21.0,24.0,19.0,26.0,209883718.0546329,0.0,36583369.47955415,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019889566463448167,7351218.646278525,215750882.16919593,0.0,180353520.0,35397362.16919591,0.0,91234631.35197315,27975651.127382794,17409396.961014436,0.0,144002506.5466181,24724080.858631474,102647482.99375616,3960024.6578437185,41355023.55286194 
 06/11  18:00:00,36661201.03204473,21.0,24.0,19.0,26.0,209844914.73451714,0.0,36572707.01948068,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02485811310171107,7323077.781267669,226251153.56932146,0.0,180353520.0,45897633.569321427,0.0,99904271.9239943,34969562.20117404,17418365.080907078,0.0,146305948.7402939,24724080.858631474,103141406.69168818,3960024.657843703,43164542.0486058 
 06/11  19:00:00,34986007.285800527,21.0,24.0,19.0,26.0,176293860.03219304,0.0,29358612.654841998,40372104.38563864,0.0,69928200.0,28684105.52327201,0.024859040789383607,7950837.443581368,164039361.0360723,0.0,120235680.00000002,43803681.036072287,0.0,86672040.46467659,34969564.87180297,19627473.391890527,0.0,117818960.59826625,24724080.858631504,88116517.13680917,3960024.6578437106,29702443.461457068 
 06/11  20:00:00,29922361.093482548,21.0,24.0,19.0,26.0,176918698.07666184,0.0,16473889.28476325,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.019889942367379889,7741698.86309799,157709923.14528886,0.0,120235680.00000002,37474243.14528884,0.0,76851709.35851935,27975652.60603394,19399463.597007619,0.0,66214434.977731559,24724080.858631448,45366026.53620973,3960024.6578437106,20848408.441521799 
 06/11  21:00:00,34990373.83638492,21.0,24.0,19.0,26.0,165336032.56834526,0.0,871418.7484840541,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024855686903013424,7188603.886094855,134186390.35736382,200491.23641135504,90176760.0,43809139.12095247,1148900.5988139082,56469751.603673908,34969525.660458009,18111758.357597814,156383.16440085695,4125126.9727216206,24724080.85863144,0.0,4116407.8222445745,4125126.97272162 
 06/11  22:00:00,28260275.47166623,21.0,24.0,19.0,26.0,163899205.84957937,0.0,17390.129232839514,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01988850961533624,6605805.791547369,96347553.40772578,833037.950402654,60117840.00000001,35396675.457323107,2810320.3649521118,55501132.351651947,27975650.553208919,16122798.314395048,649769.60131407,87326.73552857744,24724080.858631474,0.0,4609794.259157773,87326.73552857744 
 06/11  23:00:00,14890967.281416227,21.0,24.0,19.0,26.0,166531285.07478816,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.009942514898057892,9255275.155934979,51138531.86092557,2394255.208085024,30058920.000000005,18685356.652840545,2769399.95741128,49189924.72359261,13987827.08720874,19415088.9400307,1867519.0623063185,0.0,25910006.20993862,0.0,4641618.368842849,0.0 
 06/11  24:00:00,18223669.48368723,21.0,24.0,19.0,26.0,102673296.28870689,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01243173094668635,6030418.560183823,82710107.42447356,47835383.89931975,12023568.0,22851155.525153798,2703946.388378836,14435681.468930018,17484743.46984794,14828002.29112456,37311599.441469419,0.0,61639362.159684319,0.0,4356342.7982596759,0.0 
 06/12  01:00:00,1647628.0636452169,15.6,30.0,15.6,30.0,57700430.164657618,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5715426.100384513,14155064.08244259,0.0,12023568.0,2131496.082442588,0.0,0.0,0.0,14243557.96508182,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  02:00:00,0.0,15.6,30.0,15.6,30.0,57645596.76886242,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5660592.7045893189,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14134579.39171684,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  03:00:00,1647645.015673007,15.6,30.0,15.6,30.0,57610968.0744148,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5625964.0101417,14155085.272076095,0.0,12023568.0,2131517.2720760947,0.0,0.0,0.0,13915271.882312954,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  04:00:00,0.0,15.6,30.0,15.6,30.0,58111264.50254707,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6126260.438273976,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15959570.489215944,0.0,0.0,0.0,0.0,0.0,0.0 
 06/12  05:00:00,0.0,21.0,24.0,19.0,26.0,89254424.835216,0.0,18876.318335032116,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6311370.800789636,116573343.97487882,86442423.97487882,30058920.000000005,72000.0,1976419.081258057,3015625.2307031855,0.0,16082567.039676927,67425090.70040548,100246.64332114115,92149171.55903666,0.0,3960024.657843713,100246.64332114486 
 06/12  06:00:00,11569148.668042815,21.0,24.0,19.0,26.0,146042379.9702446,0.0,166699.13928798057,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007447885826376432,6891270.914598072,126419207.15923314,51768205.15018362,60117840.00000001,14533162.009049539,282014.42439422677,21672623.068061305,10459733.801213628,17678455.22416238,40379200.01714321,876787.2835536987,65103280.87577454,0.0,3960024.6578437106,876787.2835537158 
 06/12  07:00:00,43423294.64077905,21.0,24.0,19.0,26.0,173131946.58889938,0.0,238745.3146793857,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02980998114277449,6944071.3354993299,144526850.53068645,0.0,90176760.0,54350090.53068645,92530.596200959,46832377.09245187,41838959.90352805,17856232.15592416,0.0,1220320.3851002614,24724080.858631459,0.0,3960024.6578437106,1220320.3851002614 
 06/12  08:00:00,38363908.54469207,21.0,24.0,19.0,26.0,173568566.80559085,0.0,410578.0366177287,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027326916147584824,7208858.832735522,168261657.65936107,0.0,120235680.00000002,48025977.659361068,265168.4715273916,40470653.265854168,38352367.58928973,18701697.509502967,0.0,1987826.0801754595,24724080.85863146,0.0,3960024.6578437148,1987826.080175452 
 06/12  09:00:00,33283933.424186458,21.0,24.0,19.0,26.0,146681301.13665626,0.0,341501.4191865513,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02236009151364778,7355389.786198973,131852888.99482659,0.0,90176760.0,41676128.99482658,1118213.666410272,36251645.56609979,31379225.741288477,19125356.38346833,0.0,1585610.8093575959,24724080.858631474,0.0,3960024.6578437106,1585610.8093575887 
 06/12  10:00:00,28254265.024396253,21.0,24.0,19.0,26.0,180945152.2617798,0.0,7605940.013415034,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019871822813598919,7390082.319582271,185683762.54049475,0.0,150294600.0,35389162.54049473,0.0,46399488.69422792,27892642.522972168,18891858.108370387,0.0,32786755.977728599,24724080.858631448,13955633.616510496,3960024.657843733,18831122.3612181 
 06/12  11:00:00,31620117.424268564,21.0,24.0,19.0,26.0,187805924.93167723,0.0,11973498.186308979,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022357361182140685,9883296.814100234,189890998.37518958,0.0,150294600.0,39596398.375189568,0.0,69871835.94711253,31379149.20375754,21524739.727065419,0.0,51401580.05061886,24724080.858631448,25946184.55232108,3960024.6578437106,25455395.498297797 
 06/12  12:00:00,28261692.002875218,21.0,24.0,19.0,26.0,184608107.29432059,0.0,11178287.98943811,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019876293634641295,7480689.376095515,185693046.08780698,0.0,150294600.0,35398446.08780696,0.0,88115840.56919198,27892642.99715671,19333045.718278104,0.0,48612968.44613517,24724080.858631474,22078058.983991829,3960024.6578437106,26534909.462143344 
 06/12  13:00:00,26567161.564930809,21.0,24.0,19.0,26.0,151868533.88508416,0.0,5585934.947025283,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01739064859423254,7298189.011757583,153516003.14760579,0.0,120235680.00000002,33280323.147605756,0.0,73652935.65309283,24406034.6461014,18997244.83313856,0.0,24579635.39935466,24724080.858631448,8747448.730177554,3960024.6578437185,15832186.669177078 
 06/12  14:00:00,21559274.06806345,21.0,24.0,19.0,26.0,157611780.1019284,0.0,11207252.742784765,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014904763358402722,7420117.435328227,117197342.30640315,0.0,90176760.0,27020582.306403139,0.0,62521863.80664344,20919484.036954699,19115215.17246592,0.0,45282755.36381914,24724080.858631474,30886754.24416375,3960024.6578437259,14396001.119655395 
 06/12  15:00:00,21560619.483168317,21.0,24.0,19.0,26.0,161934807.3953418,0.0,15483734.621720195,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01490500145139506,7466662.849805962,147257944.0434401,0.0,120235680.00000002,27022264.04344008,0.0,58741549.928959999,20919483.66800842,19021406.99925112,0.0,61685840.45638552,24724080.858631474,44173188.1985744,3960024.657843703,17512652.257811108 
 06/12  16:00:00,21557469.286532768,21.0,24.0,19.0,26.0,193954454.9068157,0.0,20839262.234577128,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014905038444508643,7166062.748422861,207371846.3722065,0.0,180353520.0,27018326.37220651,0.0,77649620.93657068,20919482.3442679,17217807.43297763,0.0,82988651.42162413,24724080.858631474,52394071.83386738,3960024.6578437259,30594579.587756739 
 06/12  17:00:00,28258991.348562685,21.0,24.0,19.0,26.0,193140721.5347393,0.0,20091461.41338004,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019871871705823088,7100130.192576694,215748590.33383713,0.0,180353520.0,35395070.333837117,0.0,90917526.99820173,27892643.24463491,17128482.3525194,0.0,79895979.46221847,24724080.858631474,47266983.92388893,3960024.657843718,32628995.53832953 
 06/12  18:00:00,39149860.695041339,21.0,24.0,19.0,26.0,190280374.993472,0.0,17309520.569293348,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027332490623268474,7021724.487935506,229361919.2448799,0.0,180353520.0,49008399.2448799,0.0,102783373.41906254,38352387.71849741,17066588.503728659,0.0,69935918.50926286,24724080.8586315,37319202.75859124,3960024.6578437255,32616715.750671578 
 06/12  19:00:00,42627747.60104578,21.0,24.0,19.0,26.0,153857573.12103609,0.0,7307966.955331918,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02980515461320126,7565196.226988361,173591355.5605356,0.0,120235680.00000002,53355675.5605356,0.0,83918835.49055459,41838962.17423539,19192745.729218566,0.0,31106525.245713794,24724080.858631489,11120786.032179773,3960024.657843711,19985739.213534044 
 06/12  20:00:00,34990344.51333522,21.0,24.0,19.0,26.0,162724696.7373052,0.0,2566994.5207157225,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024845906214422746,7454592.282832921,164044782.4678344,0.0,120235680.00000002,43809102.46783439,0.0,77000665.23189916,34865801.08123849,19025751.824013536,0.0,12346452.660516408,24724080.858631489,0.0,3960024.6578437259,12346452.6605164 
 06/12  21:00:00,40039997.727850209,21.0,24.0,19.0,26.0,164442171.5044682,0.0,79005.0158592391,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02732307074275608,7087156.552375252,140477231.57376818,179422.10620932727,90176760.0,50121049.46755884,1826709.628053101,64275803.256682317,38352382.10047335,17857281.31706521,139949.24284327529,383154.84705950479,24724080.858631459,0.0,4099973.900686997,383154.8470595072 
 06/12  22:00:00,31618356.59955359,21.0,24.0,19.0,26.0,163842199.46289186,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022359430923368827,6566189.531621756,100533833.89934369,821796.5133714995,60117840.00000001,39594197.38597217,2806475.4652318789,61143624.88874474,31379157.870360353,15893645.008637185,641001.2804297695,0.0,24724080.858631486,0.0,4601025.93827345,0.0 
 06/12  23:00:00,18223045.98761385,21.0,24.0,19.0,26.0,166522185.77172954,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01242188879205245,9246175.85039701,53834137.87705597,924841.7072365818,30058920.000000005,22850376.169819379,2922840.0660488915,49834647.86006748,17432878.11740303,19208368.92344132,721376.531644534,0.0,24724080.858631515,0.0,4681401.189488241,0.0 
 06/12  24:00:00,14892155.43817836,21.0,24.0,19.0,26.0,102666520.76496391,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009935242856850551,6023643.03893733,66536597.756502378,35826187.93583122,12023568.0,18686841.82067116,3003491.554319684,16815774.226039746,13946323.124326302,14613771.96293642,27944426.58994835,0.0,52166152.86544495,0.0,4462379.240977641,0.0 
 06/13  01:00:00,1647539.8984031946,15.6,30.0,15.6,30.0,57632198.50229539,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5647194.438022294,14154953.877976813,0.0,12023568.0,2131385.8779768117,0.0,0.0,0.0,14060427.851903409,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  02:00:00,0.0,15.6,30.0,15.6,30.0,57616808.38239583,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5631804.31812273,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14128982.575766387,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  03:00:00,0.0,15.6,30.0,15.6,30.0,57673178.46777085,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5688174.403497752,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14182445.913757889,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  04:00:00,1647556.998661697,15.6,30.0,15.6,30.0,60368405.34266357,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8383401.278390465,14154975.252895199,0.0,12023568.0,2131407.2528952,0.0,0.0,0.0,24333211.937880696,0.0,0.0,0.0,0.0,0.0,0.0 
 06/13  05:00:00,0.0,21.0,24.0,19.0,26.0,91553017.91253332,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,8628840.196441964,60652898.00113912,30521978.001139124,30058920.000000005,72000.0,2207018.6874903386,10219813.150506283,0.0,24327906.13061833,23807142.84088852,0.0,48531223.69951944,0.0,3960024.6578437166,0.0 
 06/13  06:00:00,11570402.94188535,21.0,24.0,19.0,26.0,147141942.92381764,0.0,141834.84137882826,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007446698810838792,8015698.166081444,81370772.9374686,6718203.115802849,60117840.00000001,14534729.821665753,969191.0694164736,26663515.307770447,10428877.14238168,21487291.96574645,5240198.4303262219,706509.0143731358,29964279.28895746,0.0,3960024.6578437106,706509.0143731358 
 06/13  07:00:00,43420893.967298079,21.0,24.0,19.0,26.0,173287509.61617003,0.0,270185.30611320797,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029794411576183394,7068194.371351713,144674952.54846198,151102.8028060511,90176760.0,54347089.74565591,194676.3551799213,41790392.85907538,41715517.84300694,18246158.561752604,117860.18618871986,1368340.6423606997,24724080.858631486,0.0,4077884.84403244,1368340.6423606997 
 06/13  08:00:00,38369454.49568926,21.0,24.0,19.0,26.0,173971690.64693973,0.0,736380.4358569814,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027303396657983569,7286180.274868676,168268589.96684248,0.0,120235680.00000002,48032909.96684243,181284.8673017863,39949322.816524419,38239213.520339388,18996374.738964987,0.0,3656703.3331517048,24724080.8586315,0.0,3960024.6578437068,3656703.333151716 
 06/13  09:00:00,31616462.045414173,21.0,24.0,19.0,26.0,150044864.23156766,0.0,3648413.3107151517,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022344714960085028,7412040.989597121,129768589.23813942,0.0,90176760.0,39591829.23813942,0.0,38223329.63182885,31286578.913451338,19173700.33322793,0.0,16327573.448692542,24724080.858631448,10778094.927266002,3960024.6578437255,5549478.521426603 
 06/13  10:00:00,28261425.427535289,21.0,24.0,19.0,26.0,185825548.18516768,0.0,12395650.20847293,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019862372542397093,7480768.0479216999,185692712.87494154,0.0,150294600.0,35398112.874941539,0.0,48311706.16617186,27810351.201428079,19181179.325805159,0.0,55870422.575977448,24724080.858631474,30623786.309890734,3960024.6578437106,25246636.26608668 
 06/13  11:00:00,33285740.066000798,21.0,24.0,19.0,26.0,196636015.859928,0.0,20599832.260160854,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022342828644911697,10087053.668513658,191972987.25433377,0.0,150294600.0,41678387.25433374,0.0,72132642.99419022,31286608.760259078,22162032.0,0.0,91687689.44098197,24724080.8586315,58418839.17239743,3960024.6578437185,33268850.268584446 
 06/13  12:00:00,28254653.141816737,21.0,24.0,19.0,26.0,201635454.48741163,0.0,27898588.106368379,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019859563751003775,7787736.452273015,185684247.67808414,0.0,150294600.0,35389647.67808413,0.0,94253860.03554997,27810352.600162534,20077780.79462391,0.0,123178876.10712534,24724080.858631474,84926195.31771083,3960024.657843703,38252680.78941448 
 06/13  13:00:00,24905359.83964409,21.0,24.0,19.0,26.0,171085783.9123286,0.0,24587220.80306865,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017376748668784589,7514153.182972574,151438790.3235826,0.0,120235680.00000002,31203110.32358257,0.0,80715499.94800908,24334031.168765136,19185818.163728078,0.0,108795694.77341853,24724080.858631448,81780069.15640337,3960024.6578437259,27015625.617015166 
