Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 06/13  14:00:00,21561394.362575599,21.0,24.0,19.0,26.0,158631988.23954777,0.0,12213272.06409447,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01489579133259714,7434306.251646854,117199992.62435885,0.0,90176760.0,27023232.62435884,0.0,59801274.45062677,20857764.773514585,19187696.84636824,0.0,55725245.27994332,24724080.858631504,35585568.268619779,3960024.657843703,20139677.01132358 
 06/13  15:00:00,21557596.304453166,21.0,24.0,19.0,26.0,158350261.09936155,0.0,11905266.024847379,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014895446829959707,7460585.150708041,147254165.14160068,0.0,120235680.00000002,27018485.141600666,0.0,52149427.772297579,20857764.083024347,19183046.65569538,0.0,53808079.211476329,24724080.858631448,32678406.807706886,3960024.6578437106,21129672.403769439 
 06/13  16:00:00,21558301.1409923,21.0,24.0,19.0,26.0,196415006.61272777,0.0,22945194.07134333,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014895523875966349,7520682.617578231,207372886.17059208,0.0,180353520.0,27019366.170592067,0.0,72649391.64028482,20857765.0483778,19182477.402635814,0.0,102713232.71747571,24724080.858631448,62722965.766812499,3960024.6578437255,39990266.95066321 
 06/13  17:00:00,28258864.496644364,21.0,24.0,19.0,26.0,202281285.3711357,0.0,28985441.836001435,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01986197287940795,7346713.6063615879,215748431.77194164,0.0,180353520.0,35394911.771941628,0.0,91080756.31244073,27810353.169377749,18069395.331816738,0.0,129461230.621483,24724080.858631504,82227196.54389522,3960024.657843733,47234034.07758782 
 06/13  18:00:00,40033517.27632223,21.0,24.0,19.0,26.0,206168892.43073596,0.0,32924360.22137583,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027309373932717756,7295402.273140076,230466469.05653233,0.0,180353520.0,50112949.05653234,0.0,109343088.7987377,38239223.52491238,17872767.79862696,0.0,147950861.32393343,24724080.858631478,95681828.25973736,3960024.6578437259,52269033.06419613 
 06/13  19:00:00,41747670.9857839,21.0,24.0,19.0,26.0,171833620.1677599,0.0,25586674.68154589,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029789007511886738,7262535.547514373,172491280.621674,0.0,120235680.00000002,52255600.621673997,0.0,94438165.54899609,41715522.41445583,17840158.892483556,0.0,113940955.40586727,24724080.858631448,77144572.28342046,3960024.657843718,36796383.122446868 
 06/13  20:00:00,34991461.277942318,21.0,24.0,19.0,26.0,179264171.81606553,0.0,19352175.287434985,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024830111835159729,7208886.594889757,164046178.39716099,0.0,120235680.00000002,43810498.39716096,0.0,85069775.99777478,34762939.18548176,17786288.73478757,0.0,86588377.07947043,24724080.8586315,57705367.20428934,3960024.6578437329,28883009.875181088 
 06/13  21:00:00,40039323.89026296,21.0,24.0,19.0,26.0,173216145.3378085,0.0,8951095.759802685,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027304133726818764,6989039.641790988,140296967.1865236,0.0,90176760.0,50120207.186523597,0.0,60564337.69805923,38239150.273064199,17151772.025461884,0.0,41269161.18339561,24724080.85863153,20202979.97619287,3960024.6578437259,21066181.20720268 
 06/13  22:00:00,31621029.19121561,21.0,24.0,19.0,26.0,166060434.49462373,0.0,1842554.1955212767,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022343482996923539,6941870.367848316,99715378.06229308,0.0,60117840.00000001,39597538.06229308,26165.690968087074,45775461.96369168,31286579.102986248,17126739.319172067,0.0,9151026.833702388,24724080.858631556,0.0,3960024.6578437106,9151026.833702395 
 06/13  23:00:00,18222272.34559404,21.0,24.0,19.0,26.0,166915728.5801044,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012413257632204494,9639718.658780491,53579693.16511166,671364.0295059814,30058920.000000005,22849409.135605676,3114832.9846047095,40293253.20513326,17381461.50846175,20604511.054395714,523663.9430146656,0.0,24724080.858631448,0.0,4483688.600858379,0.0 
 06/13  24:00:00,14893443.451555653,21.0,24.0,19.0,26.0,103044484.3804316,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009930423007709954,6401606.654409846,31705881.29333653,993861.4864292792,12023568.0,18688451.80690725,4060943.3084521538,24139358.078040858,13905176.68166411,15955991.328826456,775211.9594148379,0.0,24724080.858631456,0.0,4735236.617258521,0.0 
 06/14  01:00:00,0.0,15.6,30.0,15.6,30.0,58025147.19007444,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6040143.125801335,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15313397.916026079,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  02:00:00,1647648.9038530372,15.6,30.0,15.6,30.0,58008619.46930712,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6023615.405034019,14155090.132209104,0.0,12023568.0,2131522.1322091047,0.0,0.0,0.0,15262229.195751267,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  03:00:00,0.0,15.6,30.0,15.6,30.0,57990431.19214594,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6005427.127872845,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15153106.234769907,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  04:00:00,1647665.8263598134,15.6,30.0,15.6,30.0,58556486.17950401,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6571482.115230909,14155111.284942043,0.0,12023568.0,2131543.284942042,0.0,0.0,0.0,17259482.76019805,0.0,0.0,0.0,0.0,0.0,0.0 
 06/14  05:00:00,0.0,21.0,24.0,19.0,26.0,89683115.18322006,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6758937.467128723,30392174.99403968,261254.99403967896,30058920.000000005,72000.0,2615918.8953334225,16622868.435526649,0.0,17146185.29155932,203778.89535094959,0.0,24901798.199419504,0.0,3986086.2124066099,0.0 
 06/14  06:00:00,11568885.073966505,21.0,24.0,19.0,26.0,146627164.3639529,0.0,316374.9723641757,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007442101486660588,7326379.475235958,74650672.52269307,0.0,60117840.00000001,14532832.522693068,688648.394465906,23013071.33222284,10398293.446481849,18743904.797547737,0.0,1580205.7850308296,24724080.858631538,0.0,3960024.6578437185,1580205.7850308296 
 06/14  07:00:00,41747630.92266991,21.0,24.0,19.0,26.0,174824724.99305157,0.0,1532900.255296485,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029772396881457786,7342694.7990720239,142596066.80989654,163756.26616680478,90176760.0,52255550.54372975,128659.38843173752,36564739.50297514,41593205.940463129,18971649.79585614,127729.88761010774,7199365.474833371,24724080.858631467,3086916.2783331789,4087754.545453828,4112449.196500176 
 06/14  08:00:00,40032105.59184883,21.0,24.0,19.0,26.0,185897391.99987785,0.0,12473393.86425351,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027291340987033915,7474868.199422302,170346864.48435325,0.0,120235680.00000002,50111184.484353248,0.0,48620595.91722678,38127088.24188252,19193144.39675331,0.0,56429366.68190793,24724080.858631448,37110424.08722424,3960024.657843703,19318942.594683675 
 06/14  09:00:00,31620486.02938382,21.0,24.0,19.0,26.0,166398563.7875011,0.0,19855813.96940699,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022325708273752046,7558339.8868577689,129773619.12285927,0.0,90176760.0,39596859.122859258,0.0,49683034.05473748,31194859.59497387,19193038.10082336,0.0,87580581.96464086,24724080.858631396,72309808.24015619,3960024.6578437185,15270773.724484712 
 06/14  10:00:00,28257936.34939765,21.0,24.0,19.0,26.0,203502369.48177547,0.0,29907001.7956634,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019847466371099424,7646237.757353911,185688351.6098512,0.0,150294600.0,35393751.60985122,0.0,60157982.03136864,27728803.54229342,19202170.435005584,0.0,131168272.28464696,24724080.858631556,95111832.37096623,3960024.6578437106,36056439.91368069 
 06/14  11:00:00,31616672.307637365,21.0,24.0,19.0,26.0,219454323.7434535,0.0,43206965.264220159,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022329677132866558,10298228.547992982,189886692.06094177,0.0,150294600.0,39592092.06094178,0.0,85400258.15172644,31194842.999339925,22162032.0,0.0,186315141.93082334,24724080.858631474,139847866.51327283,3960024.657843711,46467275.41755046 
 06/14  12:00:00,28260461.416068045,21.0,24.0,19.0,26.0,231399540.15113453,0.0,57422313.25973602,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01984834717094311,8028096.962639485,185691507.88342429,0.0,150294600.0,35396907.88342432,0.0,108369681.16060922,27728802.408908909,20072904.872393744,0.0,244664545.6914307,24724080.858631474,193357136.7371569,3960024.657843733,51307408.95427382 
 06/14  13:00:00,24904361.847737306,21.0,24.0,19.0,26.0,203832969.70264543,0.0,57057947.9118693,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017368454077177275,7790611.864497025,151437542.8573202,0.0,120235680.00000002,31201862.857320206,0.0,97080436.3752287,24262686.12685649,19200054.362846648,0.0,238904401.44491244,24724080.858631448,199454619.11716075,3960024.6578437259,39449782.32775175 
 06/14  14:00:00,21559950.32733166,21.0,24.0,19.0,26.0,202515449.60177217,0.0,55668009.152480188,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014884925757084597,7863030.525496417,117198187.61448227,0.0,90176760.0,27021427.61448226,0.0,84921798.42870623,20796603.31650758,19200988.00410325,0.0,225953818.64623023,24724080.8586315,188890824.9205703,3960024.6578437106,37062993.72565997 
 06/14  15:00:00,21559973.231951409,21.0,24.0,19.0,26.0,197638664.04659746,0.0,50760793.118663277,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01488565269512118,7893461.0041378629,147257136.24471487,0.0,120235680.00000002,27021456.244714839,0.0,80334442.25204559,20796603.312462618,19199409.842860763,0.0,201179768.7657461,24724080.858631474,161254269.34790523,3960024.6578437255,39925499.4178409 
 06/14  16:00:00,21559990.415145223,21.0,24.0,19.0,26.0,228559488.74102218,0.0,54736448.23109919,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014885652480528998,7873910.58612667,207374997.7233004,0.0,180353520.0,27021477.723300399,0.0,98756498.12422058,20796603.307175384,19195283.82679342,0.0,217565084.98491688,24724080.858631504,160347121.39378623,3960024.6578437255,57217963.59113064 
 06/14  17:00:00,29922390.662066305,21.0,24.0,19.0,26.0,234628771.3039103,0.0,60800119.6060327,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01984798800183099,7879521.769118921,217827800.10531868,0.0,180353520.0,37474280.10531869,0.0,115731476.06082455,27728804.029739899,19190351.852301044,0.0,239637196.0620238,24724080.858631478,177419603.5260293,3960024.6578437106,62217592.53599448 
 06/14  18:00:00,38365368.29188813,21.0,24.0,19.0,26.0,240445713.65742297,0.0,66757109.97803679,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027286142275721595,7739473.743189355,228381322.3088059,0.0,180353520.0,48027802.30880591,0.0,132024937.054585,38127021.988957848,18396506.275957705,0.0,262599254.56460656,24724080.858631474,197341136.62657789,3960024.657843703,65258117.93802866 
 06/14  19:00:00,41744220.160639379,21.0,24.0,19.0,26.0,203872612.20257796,0.0,56539419.28297497,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029772896222365599,8348782.980919424,172486967.1719197,0.0,120235680.00000002,52251287.17191967,0.0,114602990.1862304,41593206.500662598,20027556.290117608,0.0,221243518.52315486,24724080.858631474,173030311.82367743,3960024.6578437106,48213206.69947738 
 06/14  20:00:00,36653246.07141683,21.0,24.0,19.0,26.0,207878707.35911823,0.0,46977342.46118361,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024812119530722017,8198254.96421184,166123370.05681966,0.0,120235680.00000002,45887690.05681964,0.0,103594528.76763419,34661003.78137933,19824033.443229706,0.0,187553021.6796806,24724080.858631474,148718875.27554823,3960024.6578437185,38834146.404132429 
 06/14  21:00:00,38364846.682919997,21.0,24.0,19.0,26.0,199654786.6956992,0.0,34621465.09141969,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027285895505486429,7757311.668082956,138203910.30994154,0.0,90176760.0,48027150.309941519,0.0,78364558.97471866,38127019.975319277,18708567.226558504,0.0,141434536.51783634,24724080.858631478,110497128.7637033,3960024.657843718,30937407.754132995 
 06/14  22:00:00,31619404.025938788,21.0,24.0,19.0,26.0,194357449.73992104,0.0,29838709.590049596,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0223287776251333,7242730.21863202,99713346.64416252,0.0,60117840.00000001,39595506.64416251,0.0,63026820.309315118,31194827.754331724,17080889.15589635,0.0,121812980.64559879,24724080.858631474,98564590.27770284,3960024.6578437106,23248390.367895973 
 06/14  23:00:00,18220571.91013427,21.0,24.0,19.0,26.0,193536950.04303838,0.0,26230714.256218256,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012404827981852617,10030225.86550465,52906203.63152795,0.0,30058920.000000005,22847283.631527954,0.0,48321070.38072338,17330470.168753409,20686291.19268909,0.0,106600247.0821041,24724080.858631474,91138399.89282286,3960024.6578437106,15461847.189281229 
 06/14  24:00:00,14892428.494114673,21.0,24.0,19.0,26.0,119039043.12658495,0.0,15555343.912095869,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009924628625897117,6840821.488473127,30923931.34984731,213180.21571862204,12023568.0,18687183.13412869,4345024.414543764,22487087.832737119,13864402.27510947,16601921.027873479,166280.56826052519,63607709.25974522,24724080.858631448,63607709.25974519,4126305.2261042336,0.0 
 06/15  01:00:00,0.0,15.6,30.0,15.6,30.0,58484927.29879408,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6499923.234520984,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16190904.355419137,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  02:00:00,1647557.3638940377,15.6,30.0,15.6,30.0,58444873.80052367,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6459869.73625057,14154975.70942698,0.0,12023568.0,2131407.7094269816,0.0,0.0,0.0,16132922.3326342,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  03:00:00,0.0,15.6,30.0,15.6,30.0,58380910.8377793,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6395906.773506209,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15960751.496144984,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  04:00:00,1647574.4295352479,15.6,30.0,15.6,30.0,58994716.196887988,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7009712.132614888,14154997.041074574,0.0,12023568.0,2131429.041074574,0.0,0.0,0.0,18010145.691307729,0.0,0.0,0.0,0.0,0.0,0.0 
 06/15  05:00:00,0.0,21.0,24.0,19.0,26.0,91817890.68534647,0.0,1719491.3279850675,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,7174221.641270068,30130920.000000005,0.0,30058920.000000005,72000.0,3227396.385446475,6954812.550432593,0.0,17994003.755331585,0.0,7249168.836599486,24724080.85863148,7249168.836599487,3960024.6578437166,0.0 
 06/15  06:00:00,11570339.016056052,21.0,24.0,19.0,26.0,153117904.42818,0.0,6429294.550991122,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007437491821196388,7704199.960840755,74652489.91589219,0.0,60117840.00000001,14534649.915892169,1754842.156177607,21900636.540364069,10367997.681638204,19526530.86698091,0.0,27440121.742422284,24724080.858631437,26474065.353917134,3960024.6578437306,966056.3885051474 
 06/15  07:00:00,41746681.12760697,21.0,24.0,19.0,26.0,195205378.76081807,0.0,21675130.184973878,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029751055862133975,7581118.637182457,142431123.32238145,0.0,90176760.0,52254363.32238143,0.0,57649300.64779618,41472032.242602329,19179420.876369716,0.0,93254566.43586448,24724080.858631474,72703296.53506124,3960024.6578437259,20551269.900803228 
 06/15  08:00:00,38357271.39771574,21.0,24.0,19.0,26.0,204372193.01324884,0.0,30771258.75048978,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027276287013121668,7651804.3265720889,168253361.3827329,0.0,120235680.00000002,48017681.3827329,0.0,71518469.8332727,38015992.95900263,19190013.763137085,0.0,132061474.2003553,24724080.858631448,98376369.3342512,3960024.657843703,33685104.86610404 
 06/15  09:00:00,33283334.561675699,21.0,24.0,19.0,26.0,179169347.62862978,0.0,32474418.527408154,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02231326194715322,7710519.169997701,131852140.4308624,0.0,90176760.0,41675380.43086239,0.0,67742636.7161636,31103994.907710695,19196805.901940958,0.0,137006630.77777473,24724080.858631448,110691378.69221811,3960024.6578437106,26315252.085556576 
 06/15  10:00:00,28256251.72867038,21.0,24.0,19.0,26.0,214255391.1964747,0.0,40524905.68537308,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019833284484628144,7781355.582357658,185686245.8738148,0.0,150294600.0,35391645.87381481,0.0,75853077.38813508,27648021.890115888,19200006.17416592,0.0,168361787.6842296,24724080.858631474,123861223.32568997,3960024.6578437106,44500564.358539659 
 06/15  11:00:00,31619921.35679732,21.0,24.0,19.0,26.0,232368030.6649171,0.0,55994479.19717589,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022311050219621033,10424421.53651948,189890753.29549117,0.0,150294600.0,39596153.29549116,0.0,99932349.84526421,31103974.925500268,22162032.0,0.0,227269432.63923908,24724080.858631478,173929745.07901443,3960024.6578437106,53339687.560224708 
 06/15  12:00:00,28256329.379146585,21.0,24.0,19.0,26.0,243975135.78715245,0.0,69849022.500876,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019834510481978205,8176983.357531261,185686342.9350722,0.0,150294600.0,35391742.93507218,0.0,121811761.06241173,27648020.0917967,20078748.92938806,0.0,277670988.9764788,24724080.858631448,221364082.57602284,3960024.6578437259,56306906.400456029 
 06/15  13:00:00,24905056.7705449,21.0,24.0,19.0,26.0,215839663.69621796,0.0,68931413.01818106,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01735453126227064,7923840.751771701,151438411.49438185,0.0,120235680.00000002,31202731.494381828,0.0,109490210.08891356,24191979.66020013,19191375.449738794,0.0,268432640.69115914,24724080.858631448,224213053.19340674,3960024.6578437106,44219587.497752409 
 06/15  14:00:00,21559837.7056046,21.0,24.0,19.0,26.0,209012067.3894952,0.0,62065934.6277883,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014876359425271244,7961722.837919874,117198046.83998904,0.0,90176760.0,27021286.83998905,0.0,94988186.58495294,20736016.409056337,19192016.1328563,0.0,236683606.04208935,24724080.858631448,195910540.52463473,3960024.6578437106,40773065.517454538 
 06/15  15:00:00,21559206.266529807,21.0,24.0,19.0,26.0,206778065.86709557,0.0,59821902.05722665,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014876069301682216,7971753.886082199,147256177.5560909,0.0,120235680.00000002,27020497.55609086,0.0,89273380.05832991,20736016.47294755,19190057.05230245,0.0,225913301.58267049,24724080.858631474,183159067.8936759,3960024.6578437185,42754233.68899461 
 06/15  16:00:00,21558585.102561624,21.0,24.0,19.0,26.0,240752855.94365037,0.0,66832260.41213948,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014876130569780653,7971465.607724059,207373241.11583273,0.0,180353520.0,27019721.115832736,0.0,108738392.01448664,20736016.62779174,19189220.613222865,0.0,252122529.02509708,24724080.858631396,191625737.14767263,3960024.657843718,60496791.87742445 
 06/15  17:00:00,28256961.160775074,21.0,24.0,19.0,26.0,244020178.30824647,0.0,70119109.53436265,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01983345265969179,7951938.845139727,215746052.6471544,0.0,180353520.0,35392532.64715438,0.0,124835592.6192832,27648021.82128505,19184325.982062676,0.0,264321699.69808678,24724080.858631504,199685792.88576357,3960024.6578437259,64635906.81232317 
 06/15  18:00:00,38359136.04241165,21.0,24.0,19.0,26.0,245818298.86610709,0.0,72157867.13108294,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027273343667250466,7711301.798840143,228373532.1444692,0.0,180353520.0,48020012.14446917,0.0,139942835.27684189,38015955.551610957,17899115.36280358,0.0,272768690.07920268,24724080.858631504,206360403.45204503,3960024.6578437255,66408286.62715758 
 06/15  19:00:00,43413872.05832871,21.0,24.0,19.0,26.0,209397730.66223143,0.0,62037771.63073975,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029755146851370978,8375549.092825869,174573992.52564327,0.0,120235680.00000002,54338312.52564324,0.0,120732603.5760461,41472023.88992998,19929200.568642759,0.0,234883981.2976253,24724080.858631474,186030742.58500038,3960024.657843703,48853238.71262496 
 06/15  20:00:00,34984976.875128109,21.0,24.0,19.0,26.0,214676918.46892945,0.0,53725524.687500428,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.0247899423817492,8248283.847728433,164038073.04712019,0.0,120235680.00000002,43802393.04712018,0.0,109618797.74274111,34560026.85387129,19714254.426425674,0.0,206330999.16546179,24724080.858631448,166636896.93564216,3960024.6578437106,39694102.229819688 
 06/15  21:00:00,38360369.078351158,21.0,24.0,19.0,26.0,207685325.25870014,0.0,42584011.9121887,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027269876343982207,7825303.410330946,138198313.41020928,0.0,90176760.0,48021553.41020927,0.0,84613746.01366402,38015962.265997927,18601644.349250426,0.0,165706094.51498179,24724080.858631474,133380083.02947587,3960024.657843718,32326011.485505877 
 06/15  22:00:00,31615522.94087673,21.0,24.0,19.0,26.0,197926041.6785777,0.0,33404135.565817086,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022314807930046124,7245896.1815351559,99708495.37969494,0.0,60117840.00000001,39590655.37969494,0.0,66886547.32005836,31103960.63091603,16940059.77283785,0.0,131575281.15601336,24724080.858631448,108158071.42135385,3960024.6578437106,23417209.734659487 
 06/15  23:00:00,18221078.2740645,21.0,24.0,19.0,26.0,193164106.75717534,0.0,25902571.078029664,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012396208204734595,9985525.75783879,52906836.57445579,0.0,30058920.000000005,22847916.574455795,0.0,49754304.73323998,17279990.41429776,20543813.41244699,0.0,103298629.8676532,24724080.858631474,88463670.76607828,3960024.6578437255,14834959.101574913 
 06/15  24:00:00,14892533.873535075,21.0,24.0,19.0,26.0,118949372.55983135,0.0,15498760.700756822,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.00991768724004919,6807734.133065511,30915527.283298948,204644.42738894703,12023568.0,18687314.85591,4265545.182700304,22961594.281585494,13824010.84710084,16457865.396872679,159622.6533633787,61873352.750500347,24724080.858631478,61873352.75050032,4119647.3112071149,0.0 
 06/16  01:00:00,0.0,15.6,30.0,15.6,30.0,58424195.742597859,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6439191.678324754,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16016987.919603713,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  02:00:00,1647570.4326539913,15.6,30.0,15.6,30.0,58375095.54577608,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6390091.481502976,14154992.045067605,0.0,12023568.0,2131424.0450676039,0.0,0.0,0.0,15930809.143294799,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  03:00:00,0.0,15.6,30.0,15.6,30.0,58297616.27709906,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6312612.212825951,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15712825.97770036,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  04:00:00,1647587.4817259247,15.6,30.0,15.6,30.0,61218459.772898059,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,9233455.708624954,14155013.356003993,0.0,12023568.0,2131445.3560039924,0.0,0.0,0.0,25608430.273650588,0.0,0.0,0.0,0.0,0.0,0.0 
 06/16  05:00:00,0.0,21.0,24.0,19.0,26.0,92265821.55945224,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,9341643.843360909,30130920.000000005,0.0,30058920.000000005,72000.0,3070455.741707161,6418055.163466133,0.0,25598802.87917468,0.0,0.0,24724080.85863151,0.0,3960024.6578437199,0.0 
 06/16  06:00:00,11569858.911083177,21.0,24.0,19.0,26.0,148747921.06613276,0.0,1149386.5351141375,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007432606410654726,8614124.61467535,74651889.79603952,0.0,60117840.00000001,14534049.796039507,1301396.5793793379,19653656.60232813,10337996.390302126,22743214.294495167,0.0,4871977.044891812,24724080.85863142,3966916.603015909,3960024.6578437297,905060.4418758636 
 06/16  07:00:00,41745233.73708433,21.0,24.0,19.0,26.0,190729893.53564138,0.0,17250629.99623337,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02973111257085559,7530133.600766239,142429314.1184859,0.0,90176760.0,52252554.11848589,0.0,54317827.71172905,41352043.93141566,19105882.4884992,0.0,73305366.91202742,24724080.858631474,56420084.44133511,3960024.6578437185,16885282.470692349 
 06/16  08:00:00,38360630.923930529,21.0,24.0,19.0,26.0,200792482.4504957,0.0,27223382.548165688,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027256491527765417,7619969.96616284,168257560.71098597,0.0,120235680.00000002,48021880.71098596,0.0,69035331.48658726,37905970.572079289,19177846.043037688,0.0,115635588.39455396,24724080.858631474,85319878.7722848,3960024.6578437106,30315709.622269177 
 06/16  09:00:00,31614311.91992875,21.0,24.0,19.0,26.0,177606286.55385543,0.0,30926881.19905366,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022300270821269367,7694995.423590822,129765901.63217318,0.0,90176760.0,39589141.63217318,0.0,66741184.10221362,31013990.339446755,19183144.16574308,0.0,128812250.28329627,24724080.858631448,104675868.27518982,3960024.6578437259,24136382.008106445 
 06/16  10:00:00,28256210.09323194,21.0,24.0,19.0,26.0,212768349.82905723,0.0,39055707.57540177,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019821333752515738,7763512.324923432,185686193.8305022,0.0,150294600.0,35391593.83050221,0.0,75604104.79285032,27568029.552946774,19192412.149542706,0.0,161831648.41901855,24724080.858631474,119083983.29634252,3960024.6578437259,42747665.122676 
 06/16  11:00:00,33282045.445550547,21.0,24.0,19.0,26.0,230699983.3898096,0.0,54349426.39174719,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022300196437386893,10401427.066851519,191968369.0662176,0.0,150294600.0,41673769.06621758,0.0,99730844.94923379,31013982.051373997,22162032.0,0.0,222811990.9847309,24724080.85863153,170335968.20062716,3960024.6578437259,52476022.78410382 
 06/16  12:00:00,28254028.48948408,21.0,24.0,19.0,26.0,244707998.25930334,0.0,70588181.54382862,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019820377223292365,8170686.78674367,185683466.87745298,0.0,150294600.0,35388866.877452988,0.0,122681583.7758908,27568029.89172344,20091902.3476713,0.0,282341441.10783597,24724080.85863153,225482665.15834535,3960024.6578437106,56858775.94949056 
 06/16  13:00:00,24902147.936343325,21.0,24.0,19.0,26.0,213805103.77360735,0.0,66912170.87786548,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017343225871604186,7908522.969487978,151434775.520478,0.0,120235680.00000002,31199095.520478,0.0,110841382.23674175,24121986.799951074,19190458.015413744,0.0,261539297.4311537,24724080.85863142,216995960.78639589,3960024.657843718,44543336.6447579 
 06/16  14:00:00,21201246.02677731,21.0,24.0,19.0,26.0,207055827.6371544,0.0,60137158.17253128,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014867350090229078,7934259.540845129,116749815.72883195,0.0,90176760.0,26573055.728831948,0.0,96287280.40992676,20676022.46478796,19190242.933343978,0.0,231891020.5876152,24724080.8586315,190975268.65932936,3960024.657843718,40915751.92828584 
 06/16  15:00:00,20253092.213956037,21.0,24.0,19.0,26.0,204443589.4090101,0.0,57516456.484908808,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014864533792367135,7942723.000326106,145623565.90431575,0.0,120235680.00000002,25387885.90431572,0.0,89578902.68751857,20676022.187798028,19188748.50254982,0.0,218824489.3372175,24724080.858631448,176267800.1009511,3960024.6578437185,42556689.23626639 
 06/16  16:00:00,21558721.289285706,21.0,24.0,19.0,26.0,237654410.78099028,0.0,63764908.60123618,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014864686993973513,7940372.255978766,207373411.34601448,0.0,180353520.0,27019891.34601449,0.0,107107943.81340057,20676022.519645618,19181874.5922725,0.0,241108762.9218005,24724080.858631478,183216926.25256405,3960024.6578437185,57891836.669236447 
 06/16  17:00:00,28255921.929233977,21.0,24.0,19.0,26.0,240558366.85456807,0.0,66763485.50620118,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01982235710023187,7845751.419633882,215744753.63232524,0.0,180353520.0,35391233.6323252,0.0,122382894.53800148,27568029.63752513,18705840.740497486,0.0,254093853.41923607,24724080.858631474,191576609.35680033,3960024.6578437185,62517244.06243567 
 06/16  18:00:00,40030906.91011606,21.0,24.0,19.0,26.0,242262297.1312928,0.0,68640630.44476055,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027254230625792469,7672536.750367339,230463206.16055844,0.0,180353520.0,50109686.16055843,0.0,136451196.11486686,37905981.13261997,17826718.856401855,0.0,263717177.90160603,24724080.858631419,197841563.93252848,3960024.657843718,65875613.96907757 
 06/16  19:00:00,41737431.355448398,21.0,24.0,19.0,26.0,206495575.3995883,0.0,59877781.64258483,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02972947088923393,7633383.818363335,172478481.32611276,0.0,120235680.00000002,52242801.32611272,0.0,117918471.96788895,41352042.36247538,17771525.363127538,0.0,230122566.39087246,24724080.858631448,181567051.34564425,3960024.657843733,48555515.045228268 
 06/16  20:00:00,34985138.96514709,21.0,24.0,19.0,26.0,213421028.6080639,0.0,53133835.79365933,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.02477554477616401,7584082.880718407,164038275.6558075,0.0,120235680.00000002,43802595.655807469,0.0,108123299.79220772,34460036.72397636,17744660.475967338,0.0,206334674.84613968,24724080.858631448,165715923.99357686,3960024.657843718,40618750.85256276 
 06/16  21:00:00,38358489.85189515,21.0,24.0,19.0,26.0,208428890.03668449,0.0,43815664.414107318,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027255457058858534,7337215.686411092,138195964.421618,0.0,90176760.0,48019204.421618018,0.0,84814618.91740704,37905970.255192648,17072922.725539335,0.0,171408146.88706786,24724080.858631448,137954050.71481938,3960024.6578437185,33454096.172248484 
 06/16  22:00:00,31612598.982863629,21.0,24.0,19.0,26.0,203267641.93167074,0.0,38670256.51377419,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022300558825123476,7321375.486685347,99704840.50138468,0.0,60117840.00000001,39587000.501384679,0.0,69696210.15953942,31013960.080087399,17031770.25317773,0.0,151278548.1795395,24724080.858631448,125068545.11498814,3960024.657843718,26210003.06455137 
 06/16  23:00:00,18222783.278744226,21.0,24.0,19.0,26.0,198785426.71578587,0.0,31456599.099455716,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012387343180076938,10052817.695032156,52908967.78995031,0.0,30058920.000000005,22850047.789950309,0.0,53269351.323954988,17229989.681863525,20611213.86219866,0.0,123689973.28763221,24724080.858631419,106209561.25072976,3960024.657843718,17480412.03690246 
 06/16  24:00:00,14890616.529974526,21.0,24.0,19.0,26.0,121965160.32262436,0.0,18463050.03212885,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009909142870342334,6859232.564495037,30899220.015088984,190733.79324875555,12023568.0,18684918.22184023,4330228.859949825,25680468.298931369,13784014.621057954,16543217.694740277,148772.35873402933,73748373.91442484,24724080.858631504,73748373.91442487,4108797.0165777446,0.0 
 06/17  01:00:00,0.0,15.6,30.0,15.6,30.0,58498254.19125056,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6513250.126977459,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16212427.435741716,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  02:00:00,1647541.6643994956,15.6,30.0,15.6,30.0,58478243.06136548,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6493238.997092383,14154956.085430392,0.0,12023568.0,2131388.0854303895,0.0,0.0,0.0,16246693.2481848,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  03:00:00,0.0,15.6,30.0,15.6,30.0,58440766.6192757,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6455762.555002596,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16163589.467082438,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  04:00:00,1647558.7527851088,15.6,30.0,15.6,30.0,59072182.413772579,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7087178.349499477,14154977.445507948,0.0,12023568.0,2131409.4455079475,0.0,0.0,0.0,18284976.455508919,0.0,0.0,0.0,0.0,0.0,0.0 
 06/17  05:00:00,0.0,21.0,24.0,19.0,26.0,96021576.47926674,0.0,5821431.028330801,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,7275967.734844608,30161078.269259659,30158.269259655306,30058920.000000005,72000.0,3449636.9478639226,6725183.799323054,0.0,18297420.983265856,23523.45002253114,25373723.716431176,24724080.858631486,25373723.71643118,3983548.107866241,0.0 
 06/17  06:00:00,11568642.328136957,21.0,24.0,19.0,26.0,157453644.74479086,0.0,10669726.062170232,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007427321953993222,7799508.766282648,74650369.09615159,0.0,60117840.00000001,14532529.096151596,2073293.696377041,19916150.159679165,10308311.788246979,19845558.109353827,0.0,47131297.28074425,24724080.858631474,46243360.7762893,3960024.6578437255,887936.5044549859 
 06/17  07:00:00,11567847.917034256,21.0,24.0,19.0,26.0,192558269.28235049,0.0,19079352.64119207,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0074295432882912578,7529786.724818223,104708296.10107586,0.0,90176760.0,14531536.101075849,0.0,54665024.11860528,10308310.834996542,19206594.11516802,0.0,85014959.53378469,24724080.858631419,70122352.20021163,3960024.657843733,14892607.33357308 
 06/17  08:00:00,9915114.25272061,21.0,24.0,19.0,26.0,196707329.60975088,0.0,23217242.609140729,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007428354128856392,7540957.084271096,132701338.13864036,0.0,120235680.00000002,12465658.138640343,0.0,66086007.94281457,10308310.466244633,19197781.86150986,0.0,103105304.01593335,24724080.858631474,79386951.62023346,3960024.6578437185,23718352.395699908 
 06/17  09:00:00,34981609.780348088,21.0,24.0,19.0,26.0,169327108.61246149,0.0,22781550.722399195,40372104.38563864,0.0,69928200.0,28684105.52327201,0.024760969903918706,7561147.956390672,133974944.25833972,0.0,90176760.0,43798184.25833972,0.0,59254024.90518241,34361064.286042619,19196062.38285691,0.0,100595062.67330247,24724080.8586315,80252655.53396988,3960024.6578437259,20342407.139332635 
 06/17  10:00:00,31615980.957199847,21.0,24.0,19.0,26.0,187580631.69777049,0.0,14175534.95415239,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022285683003497947,7455966.812421717,189885827.8892582,0.0,150294600.0,39591227.88925821,0.0,60907057.54308593,30924927.38284061,19190821.966379815,0.0,65682482.32225934,24724080.858631504,31762002.568097786,3960024.6578437106,33920479.75416157 
 06/17  11:00:00,36652055.818472478,21.0,24.0,19.0,26.0,192118537.93053008,0.0,16143057.48491858,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024760845713867054,10026350.511939977,196180802.26881088,0.0,150294600.0,45886202.26881087,0.0,77206603.37561357,34361062.879392538,22162032.0,0.0,74269550.53520966,24724080.858631448,38047052.066555399,3960024.657843718,36222498.46865421 
 06/17  12:00:00,34981443.009672138,21.0,24.0,19.0,26.0,193069403.0892281,0.0,19422735.218364054,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024758739677414107,7697537.937194643,194092575.79894204,0.0,150294600.0,43797975.79894201,0.0,82665230.63664782,34361064.821930687,20042837.472350874,0.0,88580475.25815356,24724080.858631448,48948572.84147413,3960024.657843703,39631902.416679438 
 06/17  13:00:00,31615779.51177296,21.0,24.0,19.0,26.0,161921930.94656373,0.0,15493755.751060551,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02228286211750039,7443765.264309657,159826656.08724255,0.0,120235680.00000002,39590976.08724254,0.0,71976342.51686359,30924930.3724391,19172716.450377864,0.0,69136806.03588706,24724080.858631504,42668310.700904119,3960024.6578437106,26468495.33498298 
 06/17  14:00:00,28256355.264300936,21.0,24.0,19.0,26.0,162179091.2415069,0.0,15718136.113324624,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01980919169613373,7476545.199462459,125568535.29090247,0.0,90176760.0,35391775.29090245,0.0,65095994.09661277,27488851.518837066,19166893.131834818,0.0,68651921.36145312,24724080.858631474,46331685.19395588,3960024.6578436957,22320236.167497234 
 06/17  15:00:00,28256416.348819674,21.0,24.0,19.0,26.0,162490291.36823339,0.0,16025002.990900401,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019808236751020719,7480878.448614094,155627531.6451051,0.0,120235680.00000002,35391851.64510509,0.0,66391018.551969218,27488851.443773979,19164572.80930523,0.0,69457055.75553884,24724080.858631448,45268866.1615259,3960024.657843718,24188189.59401296 
 06/17  16:00:00,24903357.003535168,21.0,24.0,19.0,26.0,189514380.05806307,0.0,16130044.972054746,40372104.38563864,0.0,96892920.0,28684105.52327201,0.017331839877340509,7435205.15976581,211554126.8258508,0.0,180353520.0,31200606.82585083,0.0,79058852.32386758,24052721.385277377,19158407.36938771,0.0,72079245.88697022,24724080.858631419,34671915.54846609,3960024.6578437106,37407330.338504139 
 06/17  17:00:00,28255344.500332267,21.0,24.0,19.0,26.0,182646767.46111078,0.0,9534008.376660452,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019809098859583004,7163629.155730531,215744031.859865,0.0,180353520.0,35390511.859865028,0.0,75532357.19405262,27488851.764414316,17975702.69965496,0.0,45902691.28732024,24724080.8586315,7994120.144197678,3960024.657843718,37908571.14312259 
 06/17  18:00:00,38360700.839817818,21.0,24.0,19.0,26.0,183135056.9874163,0.0,10144320.202980059,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027233829305444908,7041606.848291744,228375488.10419024,0.0,180353520.0,48021968.104190248,0.0,93769915.32319112,37797134.47206367,17548706.551983864,0.0,49226972.35084816,24724080.858631474,11557817.113206065,3960024.6578437106,37669155.23764209 
 06/17  19:00:00,38356973.1106163,21.0,24.0,19.0,26.0,151154191.54404829,0.0,4589480.230096001,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02723535390428374,7580301.377806298,168252988.53091867,0.0,120235680.00000002,48017308.53091863,0.0,88801491.89033535,37797091.053727488,19765991.794129045,0.0,23606324.90499838,24724080.858631474,925452.29219529,3960024.6578437106,22680872.61280307 
 06/17  20:00:00,34984022.035327937,21.0,24.0,19.0,26.0,160669417.60168199,0.0,518010.04561084447,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024760396669305939,7448297.622400102,164036879.51996977,0.0,120235680.00000002,43801199.51996973,760202.0550086824,76532888.01726449,34361030.70589114,19536902.630956927,0.0,2692062.513345415,24724080.858631448,0.0,3960024.657843711,2692062.513345422 
 06/17  21:00:00,38356275.106841508,21.0,24.0,19.0,26.0,164376232.60998035,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027236930087208415,7100222.673832761,138907895.7002533,714699.6575323746,90176760.0,48016436.04272095,2279867.894678399,73633543.05740911,37797093.35930906,18221901.96450479,557465.7328752523,0.0,24724080.858631474,0.0,4517490.3907189699,0.0 
 06/17  22:00:00,28255332.380743997,21.0,24.0,19.0,26.0,163912028.76082648,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019807785266575348,6636018.832108023,96040823.34177335,532486.6311067841,60117840.00000001,35390496.710666548,2449450.256399136,68087997.57422328,27488851.504710299,16350403.04240305,415339.5722632917,0.0,24724080.858631474,0.0,4375364.230106999,0.0 
 06/17  23:00:00,21557278.030804956,21.0,24.0,19.0,26.0,166627785.4862132,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.014856057423615585,9351775.562446516,57755362.77362924,678355.4665557242,30058920.000000005,27018087.30707351,2686532.799754179,57149667.515264708,20616639.021904258,19689377.182499239,529117.2639134649,0.0,24724080.858631474,0.0,4489141.921757157,0.0 
 06/17  24:00:00,14891785.623271045,21.0,24.0,19.0,26.0,102746518.95247828,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009906113062028033,6103641.226480837,62006262.94915205,31296315.38836202,12023568.0,18686379.560790026,3220695.970941295,18131987.95455879,13744425.601921943,15042341.549338168,24411126.00292238,0.0,48543608.859902728,0.0,4551622.659494343,0.0 
 06/18  01:00:00,0.0,15.6,30.0,15.6,30.0,57746549.74547075,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5761545.681197645,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14455356.000791118,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  02:00:00,1647627.6369911698,15.6,30.0,15.6,30.0,57709119.211466539,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5724115.147193427,14155063.549135128,0.0,12023568.0,2131495.549135128,0.0,0.0,0.0,14410111.393009088,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  03:00:00,0.0,15.6,30.0,15.6,30.0,57640123.53668613,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5655119.4724130299,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14205480.694707349,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  04:00:00,1647644.5932257947,15.6,30.0,15.6,30.0,58155587.225484658,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6170583.161211553,14155084.744027079,0.0,12023568.0,2131516.744027078,0.0,0.0,0.0,16251294.378438883,0.0,0.0,0.0,0.0,0.0,0.0 
 06/18  05:00:00,0.0,21.0,24.0,19.0,26.0,89329409.25322029,0.0,13348.830671808422,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6391882.706457156,109762695.73330298,79631775.73330298,30058920.000000005,72000.0,1781608.4441152695,2441659.5238904689,0.0,16392722.074573866,62112785.07197633,70976.01240968185,86836865.93060658,0.0,3960024.657843724,70976.01240968185 
 06/18  06:00:00,11568845.564385195,21.0,24.0,19.0,26.0,146067252.63636048,0.0,157685.56598568324,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007423396627414118,6925157.154040725,134522835.67578278,59872212.5391312,60117840.00000001,14532783.136651569,453292.42856611058,17760283.72791203,10278934.052583386,17936078.387466164,46700325.78052235,845955.7641422128,71424406.63915313,0.0,3960024.657843703,845955.7641422203 
 06/18  07:00:00,9916020.913289039,21.0,24.0,19.0,26.0,172943572.37133486,0.0,129483.26898860667,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0074248825802466149,6864959.1860107,107067612.94698566,4424061.504094205,90176760.0,12466791.442891458,358446.3772771014,53997600.04827715,10278934.145421,17867319.10403664,3450767.9731934799,694095.5130322529,28174848.831824997,0.0,3960024.657843714,694095.5130322529 
 06/18  08:00:00,11570123.999768388,21.0,24.0,19.0,26.0,173218026.56451646,0.0,253266.280871859,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007422172271926066,7015630.367311735,134770061.15062178,0.0,120235680.00000002,14534381.15062173,2459.728523597005,51479421.83643639,10278931.005668203,18320541.618474414,0.0,1325638.2868343874,24724080.858631448,0.0,3960024.657843703,1325638.2868343949 
 06/18  09:00:00,11569075.77679361,21.0,24.0,19.0,26.0,146096289.1870106,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.00742261070751246,7111879.270677337,105415512.22220043,705681.3254871664,90176760.0,14533070.896713272,2353672.5527130549,35150551.06151715,10278935.327386909,18597155.801172917,550431.4338799898,0.0,24976938.46688803,0.0,4257598.483467172,0.0 
 06/18  10:00:00,34980424.504887077,21.0,24.0,19.0,26.0,173291715.86515147,0.0,199864.5266338695,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024744889369782628,7142721.404862005,194091302.6920673,0.0,150294600.0,43796702.6920673,324003.623213531,36804368.232625927,34263123.94903438,18617504.065606435,0.0,1014793.3637779036,24724080.85863146,0.0,3960024.6578437148,1014793.3637779073 
 06/18  11:00:00,34979956.39734831,21.0,24.0,19.0,26.0,175705641.0471485,0.0,72485.53856827463,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024743654773041709,9684025.574925889,194090717.56872333,0.0,150294600.0,43796117.56872331,919309.6932578137,43426093.41527637,34263139.03413888,21497013.677050488,0.0,369706.33752224108,24724080.858631504,0.0,3960024.657843711,369706.33752224108 
 06/18  12:00:00,28253250.427911976,21.0,24.0,19.0,26.0,173258876.27577225,0.0,32964.79661598738,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01979597017644269,7276781.5504496,185682494.3189035,0.0,150294600.0,35387894.318903509,1046564.531344287,55975394.68996738,27410510.98990351,19392206.841076569,0.0,173231.37425837189,24724080.858631504,0.0,3960024.657843714,173231.3742583793 
 06/18  13:00:00,28252272.93523609,21.0,24.0,19.0,26.0,146119376.37166996,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01979598463603384,7134966.442963315,156021783.94931603,399431.4731214244,120235680.00000002,35386672.47619456,1835465.5152250317,55421675.10238494,27410509.531829768,19056107.832849537,311556.5490347111,0.0,24724080.858631489,0.0,4271581.2068784399,0.0 
 06/18  14:00:00,21558477.8487994,21.0,24.0,19.0,26.0,146231790.50751675,0.0,35172.49459084008,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014847902712862838,7212208.089167347,117406313.86722705,209966.81605854436,90176760.0,27019587.05116851,1626002.4628826599,44422470.58086633,20557883.46283898,19150957.803887167,163774.1165256646,178345.32672613563,24724080.858631474,0.0,4123798.7743693755,178345.32672613563 
 06/18  15:00:00,19897377.780284596,21.0,24.0,19.0,26.0,146371159.56747116,0.0,110896.35632557814,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014846967319795401,7275853.287387955,145178931.28150297,0.0,120235680.00000002,24943251.28150295,945530.4077562858,36914404.037863049,20557883.147794583,19148463.66823241,0.0,550703.54718801,24724080.858631448,0.0,3960024.6578437106,550703.54718801 
 06/18  16:00:00,21556900.18665911,21.0,24.0,19.0,26.0,176698263.65776933,0.0,3692349.2226663848,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014843945787086493,7056784.511348299,207371135.01083426,0.0,180353520.0,27017615.01083426,0.0,50175926.73553081,20557880.174054166,17592928.247078219,0.0,18500706.775089809,24724080.858631489,0.0,3960024.6578437068,18500706.7750898 
 06/18  17:00:00,28252737.310771478,21.0,24.0,19.0,26.0,178555845.94688023,0.0,5568719.102335328,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019794898227540625,7037996.915839308,215740772.9346227,0.0,180353520.0,35387252.934622678,0.0,62597983.545898217,27410511.4759943,17528463.18417546,0.0,28105536.992658978,24724080.858631448,0.0,3960024.6578437106,28105536.992658978 
 06/18  18:00:00,34979571.842364598,21.0,24.0,19.0,26.0,178237533.55618165,0.0,5311459.196984971,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024744785382124519,6976944.425541229,224149156.88409556,0.0,180353520.0,43795636.884095568,0.0,73489233.78117153,34263137.82304832,17441771.376458009,0.0,27150501.527381299,24724080.858631474,0.0,3960024.6578437185,27150501.527381306 
 06/18  19:00:00,34980685.54854047,21.0,24.0,19.0,26.0,147530030.00259424,0.0,1066447.3695398062,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02474477494877208,7479172.699399008,164032708.9904555,0.0,120235680.00000002,43797028.99045551,330029.0826128818,65463123.33333182,34263139.02361123,19576699.26247096,0.0,5464657.679633544,24724080.858631474,0.0,3960024.657843718,5464657.679633544 
 06/18  20:00:00,28253547.26765869,21.0,24.0,19.0,26.0,160009895.07763199,0.0,0.0,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.019794562090512919,7306785.148926761,156319067.10866834,695121.7471071879,120235680.00000002,35388265.36156111,2234739.2146789005,70995898.91793446,27410511.57383345,19234131.554839404,542194.9627436065,0.0,24724080.858631474,0.0,4502219.620587332,0.0 
 06/18  21:00:00,34980561.648339997,21.0,24.0,19.0,26.0,164182260.8926403,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024744860748704433,6906250.958984775,144086975.4122655,10113341.294128068,90176760.0,43796874.11813746,2470399.664855844,55350885.14411695,34263139.084050718,17745552.44703047,7888406.209419891,0.0,31796826.001438179,0.0,4775685.724456882,0.0 
