Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 06/18  22:00:00,28253448.53197468,21.0,24.0,19.0,26.0,163711974.04635234,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019794575081496785,6435964.1176471109,124046640.26409035,28540658.3197973,60117840.00000001,35388141.94429304,1965613.6512781629,42228967.81022147,27410511.58921617,15799151.131048568,22261713.489441895,0.0,46541590.07614216,0.0,4404228.929775651,0.0 
 06/18  23:00:00,14891743.006005073,21.0,24.0,19.0,26.0,166468294.79070325,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.009895986852547003,9192284.871896603,75297187.69430402,26551941.40408775,30058920.000000005,18686326.290216257,1850658.3874172159,39192403.059833358,13705255.59823224,19246445.438472898,20710514.295188447,0.0,45235110.42412376,0.0,4159509.387540205,0.0 
 06/18  24:00:00,18222197.701432259,21.0,24.0,19.0,26.0,102638714.25545359,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012372459257945237,5995836.526989777,99513201.82350725,64640317.991337079,12023568.0,22849315.832170167,2560258.459480728,7131288.598131556,17131543.525544667,14767337.825652909,50419448.03324291,0.0,74772650.83770232,0.0,4330902.712015971,0.0 
 06/19  01:00:00,0.0,15.6,30.0,15.6,30.0,57670565.744047578,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5685561.679774474,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14210956.40694581,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  02:00:00,1647549.463497517,15.6,30.0,15.6,30.0,57754343.85105993,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5769339.786786828,14154965.834118322,0.0,12023568.0,2131397.8341183227,0.0,0.0,0.0,14278911.50192524,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  03:00:00,0.0,15.6,30.0,15.6,30.0,57807064.94037686,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5822060.876103755,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14363849.99162982,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  04:00:00,1647566.5367629496,15.6,30.0,15.6,30.0,58395091.22930462,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6410087.165031521,14154987.175296013,0.0,12023568.0,2131419.1752960116,0.0,0.0,0.0,16551196.084069107,0.0,0.0,0.0,0.0,0.0,0.0 
 06/19  05:00:00,0.0,21.0,24.0,19.0,26.0,89559920.66156821,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6635742.945476871,43682783.38499105,13551863.384991048,30058920.000000005,72000.0,2493957.2406833569,10815495.981064735,0.0,16611415.614119806,10570453.440293018,0.0,35294534.29892436,0.0,3960024.657843721,0.0 
 06/19  06:00:00,11569562.840152462,21.0,24.0,19.0,26.0,146424518.9866783,0.0,240457.6108327078,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0074193228173881089,7199651.459515635,74651519.71438372,0.0,60117840.00000001,14533679.71438371,805458.7718528546,22060700.124743388,10249879.711861697,18176974.160040469,0.0,1167508.8880489213,24724080.85863144,0.0,3960024.657843713,1167508.8880489236 
 06/19  07:00:00,41739421.55066699,21.0,24.0,19.0,26.0,173394915.96449016,0.0,274982.2032660714,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029674301942781639,7170803.822639116,142615165.7386185,193116.71558773757,90176760.0,52245289.02303075,392309.45934356297,35817934.52737471,40999534.63627211,18460792.964295709,150631.03815843533,1352091.407487968,24724080.858631497,0.0,4110655.6960021669,1352091.4074879625 
 06/19  08:00:00,38352939.097868699,21.0,24.0,19.0,26.0,175216988.81429789,0.0,1913022.0546972217,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027199925327058763,7354836.823490068,168247946.11046375,0.0,120235680.00000002,48012266.11046372,140160.45985209588,37434932.26382102,37582829.91384991,19061005.485722826,0.0,8815558.188996658,24724080.858631448,2628942.2148420077,3960024.6578437297,6186615.974154659 
 06/19  09:00:00,31611006.607182836,21.0,24.0,19.0,26.0,154540919.27867944,0.0,8089147.95940485,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022255764006091116,7467361.388108177,129761770.06947306,0.0,90176760.0,39585010.06947304,0.0,38972662.84376119,30749588.287414776,19167614.07623512,0.0,35117060.57394079,24724080.858631504,27871056.65063738,3960024.657843733,7246003.923303303 
 06/19  10:00:00,28255780.310771698,21.0,24.0,19.0,26.0,192726922.67334826,0.0,19223008.996588898,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01978472323626308,7554783.748063936,185685656.61259929,0.0,150294600.0,35391056.612599279,0.0,51376322.57388697,27333031.31830214,19181285.59014994,0.0,84366466.17437206,24724080.858631474,57164888.39332554,3960024.6578437255,27201577.781046563 
 06/19  11:00:00,31613796.321292938,21.0,24.0,19.0,26.0,201682236.03489883,0.0,25609974.636593209,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022255218592196044,10123131.46713971,189883097.14608196,0.0,150294600.0,39588497.14608194,0.0,75555262.85159165,30749638.303864317,22162032.0,0.0,112885397.46340597,24724080.858631474,76349232.4857307,3960024.6578437185,36536164.97767526 
 06/19  12:00:00,28252445.50898917,21.0,24.0,19.0,26.0,209943627.21008436,0.0,36140257.02078665,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019784472077039006,7854240.26060257,185681488.18930135,0.0,150294600.0,35386888.189301338,0.0,98663999.20294085,27333030.233013888,20081413.35102044,0.0,159139718.5765236,24724080.858631504,117465498.49490166,3960024.657843718,41674220.08162192 
 06/19  13:00:00,23238576.500049965,21.0,24.0,19.0,26.0,196968177.76494236,0.0,50278758.66921763,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01730807288542114,7705009.169506025,149355350.59958316,0.0,120235680.00000002,29119670.599583158,0.0,91285051.04226586,23916346.28093598,19201113.975978968,0.0,218115725.54647888,24724080.858631504,182439948.24049343,3960024.6578437185,35675777.30598545 
 06/19  14:00:00,21556062.10406862,21.0,24.0,19.0,26.0,201773993.03282035,0.0,55012002.53665747,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014833910258423572,7777580.572418343,117193327.42743242,0.0,90176760.0,27016567.427432419,0.0,79396823.29880582,20499774.092203984,19207243.93224476,0.0,235965478.88545449,24724080.858631448,201095965.82766239,3960024.6578437106,34869513.05779207 
 06/19  15:00:00,21557334.403180306,21.0,24.0,19.0,26.0,203018431.9421599,0.0,56228700.51862639,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014836246599425604,7805321.499786598,147253837.77120845,0.0,120235680.00000002,27018157.77120844,0.0,73817570.34128276,20499773.68648542,19211162.503423998,0.0,240151790.83668269,24724080.85863142,201218810.90616877,3960024.657843703,38932979.930514 
 06/19  16:00:00,21558599.28807795,21.0,24.0,19.0,26.0,243675336.61110396,0.0,69892929.28865904,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014837937005507198,7833277.398696296,207373258.84739239,0.0,180353520.0,27019738.84739239,0.0,93728715.04634318,20499773.423205049,19212279.749422045,0.0,297222732.5915244,24724080.858631419,236704726.4728674,3960024.6578437106,60518006.11865701 
 06/19  17:00:00,28252525.559589056,21.0,24.0,19.0,26.0,253545208.83868123,0.0,79765453.53942299,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0197835323590662,7830625.370564022,215740508.2506565,0.0,180353520.0,35386988.25065651,0.0,109250634.2040119,27333031.084776716,19134910.6251455,0.0,337808309.6972479,24724080.858631504,271570638.40751847,3960024.6578436957,66237671.28972939 
 06/19  18:00:00,38352834.61035801,21.0,24.0,19.0,26.0,257272216.5680499,0.0,83709640.6505958,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02719966385200907,7613445.981343759,228365655.50354845,0.0,180353520.0,48012135.50354844,0.0,124412152.03264049,37582840.97947063,18037727.860995894,0.0,358571460.04865697,24724080.858631448,290768002.38432797,3960024.657843733,67803457.66432904 
 06/19  19:00:00,41735932.73722889,21.0,24.0,19.0,26.0,214486664.58009685,0.0,67239311.06790433,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029674222571713966,8262943.573607645,172476608.08880864,0.0,120235680.00000002,52240928.08880861,0.0,107011508.44061199,40999543.86274012,20203852.06074409,0.0,291400608.00554719,24724080.858631474,242275764.50175137,3960024.6578437408,49124843.5037958 
 06/19  20:00:00,34978838.87931184,21.0,24.0,19.0,26.0,219685069.8334537,0.0,58805366.34756152,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024728429204392774,8176593.552253116,164030400.69762788,0.0,120235680.00000002,43794720.69762786,0.0,98415496.55071652,34166288.88944195,20097310.84139085,0.0,257722286.46856684,24724080.858631504,215680341.53690157,3960024.657843718,42041944.9316653 
 06/19  21:00:00,38353498.6936153,21.0,24.0,19.0,26.0,209750228.944249,0.0,44673357.87850232,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027199863305948644,7800861.129636196,138189725.59190215,0.0,90176760.0,48012965.59190212,0.0,75972959.19139275,37582846.51318919,19027787.489714356,0.0,196956628.92149443,24724080.858631478,161298530.983864,3960024.6578437408,35658097.93763038 
 06/19  22:00:00,31611035.827926715,21.0,24.0,19.0,26.0,201519000.70575593,0.0,36943924.95229145,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022255761763845726,7299065.822298065,99702886.59471129,0.0,60117840.00000001,39585046.59471128,0.0,61244108.7192996,30749588.607047917,17486273.38633638,0.0,163041022.52926133,24724080.858631504,134969254.23408807,3960024.657843711,28071768.295173255 
 06/19  23:00:00,18220412.2208954,21.0,24.0,19.0,26.0,196926991.71129868,0.0,29601134.379267478,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012367105330369749,10049847.410753476,52906004.02375899,0.0,30058920.000000005,22847084.02375899,0.0,45815349.26681815,17083119.884009627,21099346.227529289,0.0,131085710.92812379,24724080.858631448,113072278.08505509,3960024.657843703,18013432.84306867 
 06/19  24:00:00,13233203.177975864,21.0,24.0,19.0,26.0,120915175.38975023,0.0,17385755.40650037,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009887929026295184,6886542.257270619,29194879.366660157,558120.6060998656,12023568.0,16613190.76056029,4481010.291597664,19884478.486496707,13666516.057250336,17076273.670369399,435334.07275789519,77281883.00682344,24724080.858631448,77281883.0068235,4395358.730601626,0.0 
 06/20  01:00:00,1647622.309235891,15.6,30.0,15.6,30.0,58566075.855900328,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6581071.791627229,14155056.88956713,0.0,12023568.0,2131488.8895671304,0.0,0.0,0.0,16711799.719561642,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  02:00:00,0.0,15.6,30.0,15.6,30.0,58572095.41811561,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6587091.353842506,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16782616.22007203,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  03:00:00,1647639.27605711,15.6,30.0,15.6,30.0,58547522.25779777,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6562518.193524668,14155078.097692073,0.0,12023568.0,2131510.0976920726,0.0,0.0,0.0,16695172.649183156,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  04:00:00,0.0,15.6,30.0,15.6,30.0,61647233.11070059,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,9662229.04642749,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,26710053.990066098,0.0,0.0,0.0,0.0,0.0,0.0 
 06/20  05:00:00,0.0,21.0,24.0,19.0,26.0,106440512.95400661,0.0,13683145.348114554,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,9833189.889800724,30184641.389882465,53721.3898824617,30058920.000000005,72000.0,3749493.3780557659,10911255.918965543,0.0,26561837.45030549,41902.68410832013,61010937.47542359,24724080.858631497,61010937.47542353,4001927.341952025,0.0 
 06/20  06:00:00,11570022.326547422,21.0,24.0,19.0,26.0,168456022.32705827,0.0,20417413.821922169,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0074105001118046219,9054198.588814972,74652094.06150201,0.0,60117840.00000001,14534254.061501991,2196846.747048284,24839898.586762638,10221152.6558171,23719670.681733684,0.0,90935056.23851152,24724080.85863147,89379275.35019422,3960024.657843718,1555780.8883173278 
 06/20  07:00:00,41736680.48783536,21.0,24.0,19.0,26.0,210369935.65722684,0.0,36765045.5060036,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029652228525760207,7655760.212660349,142418622.75936846,0.0,90176760.0,52241862.75936845,0.0,58775660.97103426,40884652.89535188,19226621.64611616,0.0,165331078.7287807,24724080.8586315,137306488.66123555,3960024.657843703,28024590.06754523 
 06/20  08:00:00,38352841.93171094,21.0,24.0,19.0,26.0,217280852.08389137,0.0,43658695.92869042,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027183515465505308,7673026.219106735,168247824.65506635,0.0,120235680.00000002,48012144.65506633,0.0,70071492.48780938,37477523.18087484,19221882.820424975,0.0,195958894.34141774,24724080.858631504,156059940.94195885,3960024.6578437106,39898953.399458978 
 06/20  09:00:00,31615671.482519334,21.0,24.0,19.0,26.0,195154680.50160129,0.0,48437332.24733355,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022240863189408389,7732938.323116221,129767601.05323242,0.0,90176760.0,39590841.05323242,0.0,67507318.2397421,30663421.038822578,19218476.787654029,0.0,212698901.256805,24724080.858631448,182487828.292588,3960024.6578437106,30211072.964217023 
 06/20  10:00:00,28252987.85031122,21.0,24.0,19.0,26.0,229475954.7296119,0.0,55730430.10689984,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019771395739634789,7796394.694029986,185682166.10311745,0.0,150294600.0,35387566.10311742,0.0,76123052.81843437,27256435.667693147,19217754.578586505,0.0,239652339.01779426,24724080.8586315,189758600.07087256,3960024.657843703,49893738.94692164 
 06/20  11:00:00,31609413.43518444,21.0,24.0,19.0,26.0,251165028.39088408,0.0,74791476.92321283,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022241096372627935,10424421.53651948,189877618.64218328,0.0,150294600.0,39583018.64218327,0.0,100317210.53412473,30663419.910087229,22162032.0,0.0,315125000.6952193,24724080.858631419,257530441.2016539,3960024.657843711,57594559.4935653 
 06/20  12:00:00,28253311.030159575,21.0,24.0,19.0,26.0,266800002.40968699,0.0,92683049.4217581,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019772568868281008,8167823.059245647,185682570.07027865,0.0,150294600.0,35387970.07027863,0.0,122154981.70716295,27256435.669452534,20051360.884193798,0.0,384285750.48420789,24724080.858631474,323813111.13512006,3960024.6578436957,60472639.34908782 
 06/20  13:00:00,23238525.3131281,21.0,24.0,19.0,26.0,239172851.6028478,0.0,92261475.26605588,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017297434176506273,7926966.41058384,149355286.61714239,0.0,120235680.00000002,29119606.617142358,0.0,110017677.59478942,23849340.7622598,19200564.666576055,0.0,374571844.869594,24724080.858631448,327089493.36005017,3960024.6578437185,47482351.5095437 
 06/20  14:00:00,21555412.922642486,21.0,24.0,19.0,26.0,237613745.30152763,0.0,90649303.83015543,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014824121450066558,7980031.547637442,117192515.966015,0.0,90176760.0,27015755.966014998,0.0,96188945.07344315,20442327.085421906,19202082.074306877,0.0,359577416.5574677,24724080.858631504,315085963.5948402,3960024.657843718,44491452.962627399 
 06/20  15:00:00,21556073.056778037,21.0,24.0,19.0,26.0,235129313.6453036,0.0,88144348.24136223,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014827139368012993,8000555.480203579,147252261.11805997,0.0,120235680.00000002,27016581.118059957,0.0,89634899.03805067,20442326.77173728,19204841.46955434,0.0,346753170.3273108,24724080.8586315,299051392.59816876,3960024.6578437185,47701777.72914219 
 06/20  16:00:00,21556734.274349736,21.0,24.0,19.0,26.0,255954395.4569482,0.0,82019629.77272304,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014829505667819258,7985635.760484986,207370927.62437446,0.0,180353520.0,27017407.62437446,0.0,105435203.14530188,20442326.71616427,19204507.621649408,0.0,319669891.6440023,24724080.858631448,254128943.85192339,3960024.657843711,65540947.79207878 
 06/20  17:00:00,28254828.373870166,21.0,24.0,19.0,26.0,250797816.53110058,0.0,76875079.17767784,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0197711929084433,7973607.424740845,215743386.7140034,0.0,180353520.0,35389866.714003417,0.0,119865349.18040948,27256435.353602973,19195435.09101343,0.0,293941124.5790943,24724080.85863153,226555479.51445589,3960024.6578437255,67385645.06463847 
 06/20  18:00:00,38353875.96041933,21.0,24.0,19.0,26.0,248793578.45760728,0.0,74923655.12759915,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027183790789443279,7920793.393913672,228366957.16647778,0.0,180353520.0,48013437.16647775,0.0,133367833.78578413,37477573.95112743,19189554.460026228,0.0,289928472.04387518,24724080.8586315,222571028.86479489,3960024.6578437106,67357443.17908034 
 06/20  19:00:00,41734764.94491491,21.0,24.0,19.0,26.0,202588855.34642709,0.0,55888351.05487932,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02965566444858951,7716094.352981448,172475148.3760562,0.0,120235680.00000002,52239468.37605618,0.0,113570863.83276189,40884652.16766158,18458696.91517836,0.0,221750621.6673812,24724080.858631448,173009443.2660151,3960024.657843733,48741178.4013661 
 06/20  20:00:00,33310166.418850438,21.0,24.0,19.0,26.0,203182754.038011,0.0,42977908.18955468,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024711626581837517,7501735.914834042,161944599.6172573,0.0,120235680.00000002,41708919.617257278,0.0,101521963.94417347,34070543.854544918,17858689.781206296,0.0,176056180.4487571,24724080.858631504,136704842.85332353,3960024.657843718,39351337.595433499 
 06/20  21:00:00,38356414.38222676,21.0,24.0,19.0,26.0,188747833.073302,0.0,24330465.162905303,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027182554103172088,7141357.974303494,138193370.13365606,0.0,90176760.0,48016610.133656058,0.0,73174947.7639032,37477516.76700013,17151431.053533529,0.0,104003913.18853131,24724080.858631448,75725624.77142243,3960024.6578437259,28278288.41710887 
 06/20  22:00:00,31612110.36913492,21.0,24.0,19.0,26.0,177921822.9768209,0.0,13586378.128192313,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02223963688052742,7059434.917478299,99704229.74578862,0.0,60117840.00000001,39586389.74578861,0.0,54227073.96178151,30663405.610742459,17107834.011576669,0.0,59527286.90860539,24724080.858631504,41227637.95917695,3960024.6578437185,18299648.94942844 
 06/20  23:00:00,18220779.136272879,21.0,24.0,19.0,26.0,172211840.13551725,0.0,5161844.374004393,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012354321999564162,9773985.840247877,52906462.65929645,0.0,30058920.000000005,22847542.65929645,0.0,36381687.75907572,17035265.82004015,20714141.614800633,0.0,23050729.38203426,24724080.858631448,14756998.880672912,3960024.6578437259,8293730.50136135 
 06/20  24:00:00,14890950.31298792,21.0,24.0,19.0,26.0,103272631.07486688,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009886875887551925,6629753.3488886789,31613031.228019306,904127.7853125221,12023568.0,18685335.442706784,4205996.8379279789,13006080.430541616,13628217.352452737,16494203.558644284,705219.6725437673,0.0,24724080.858631504,0.0,4665244.330387475,0.0 
 06/21  01:00:00,0.0,15.6,30.0,15.6,30.0,58227077.385784488,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6242073.321511383,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15811944.436847309,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  02:00:00,1647545.2645040686,15.6,30.0,15.6,30.0,58163795.55156109,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6178791.487287989,14154960.585475896,0.0,12023568.0,2131392.5854758967,0.0,0.0,0.0,15603443.005315345,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  03:00:00,0.0,15.6,30.0,15.6,30.0,58181521.71175885,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6196517.647485743,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15525548.698410698,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  04:00:00,1647562.3552367397,15.6,30.0,15.6,30.0,58812111.22696244,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6827107.16268933,14154981.948487219,0.0,12023568.0,2131413.9484872205,0.0,0.0,0.0,17658181.59932008,0.0,0.0,0.0,0.0,0.0,0.0 
 06/21  05:00:00,0.0,21.0,24.0,19.0,26.0,89918088.42520592,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6993910.709114561,30130920.000000005,0.0,30058920.000000005,72000.0,2938446.4573643666,7722310.525865508,0.0,17658609.85215821,0.0,0.0,24724080.85863148,0.0,3960024.657843721,0.0 
 06/21  06:00:00,11568850.101616938,21.0,24.0,19.0,26.0,147886181.60758604,0.0,1326053.19290872,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007410030217302336,7575718.498356652,74650628.80808386,0.0,60117840.00000001,14532788.808083857,906972.8999078642,18374079.735054569,10192775.448577483,19258895.52514801,0.0,5862563.536325425,24724080.858631448,4460479.119589698,3960024.6578437297,1402084.4167356929 
 06/21  07:00:00,41734389.36225329,21.0,24.0,19.0,26.0,191538569.6383142,0.0,18044594.07020684,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029639173579875539,7544845.629557499,142415758.9066187,0.0,90176760.0,52238998.90661869,0.0,50315649.310457978,40771116.78057408,19173678.64045694,0.0,78869928.89975786,24724080.858631437,62411599.80470249,3960024.657843722,16458329.095055415 
 06/21  08:00:00,36681068.27384668,21.0,24.0,19.0,26.0,202150148.38534779,0.0,28557803.220317708,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027164045543022813,7643215.228955336,166158147.1513433,0.0,120235680.00000002,45922467.151343289,0.0,66802393.61808893,37373435.76931695,19192490.69911214,0.0,122367769.19579979,24724080.858631474,91085155.3506697,3960024.657843718,31282613.84513009 
 06/21  09:00:00,31610681.52318404,21.0,24.0,19.0,26.0,180656923.06562836,0.0,33930105.605792488,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02222502472732227,7742407.528700201,129761363.72216887,0.0,90176760.0,39584603.72216885,0.0,66151321.94384233,30578244.177957246,19190233.628968754,0.0,139792864.18428929,24724080.858631504,114946357.19959517,3960024.657843733,24846506.984694117 
 06/21  10:00:00,28253365.670683847,21.0,24.0,19.0,26.0,217281903.4945743,0.0,43515584.97187042,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019754764273174076,7817188.594038434,185682638.36964069,0.0,150294600.0,35388038.36964071,0.0,75531237.2337394,27180744.987065395,19191382.63933388,0.0,174230878.29862387,24724080.858631419,131715881.69512752,3960024.657843733,42514996.60349639 
 06/21  11:00:00,31614970.108983537,21.0,24.0,19.0,26.0,230959405.81907455,0.0,54558522.55911951,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022226915475986099,10451753.328817465,189884564.35291324,0.0,150294600.0,39589964.35291323,0.0,99684104.34135077,30578271.506777266,22162032.0,0.0,212588838.32353533,24724080.858631474,163787951.63636006,3960024.6578437185,48800886.68717532 
 06/21  12:00:00,28251325.847775397,21.0,24.0,19.0,26.0,238830147.34441058,0.0,64681494.528993379,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019759706448056418,8199522.886746822,185680088.639285,0.0,150294600.0,35385488.639284979,0.0,121741914.65589386,27180744.97207976,20052353.13338912,0.0,245291940.74461965,24724080.8586315,192314725.71201695,3960024.657843703,52977215.03260271 
 06/21  13:00:00,24900734.539624685,21.0,24.0,19.0,26.0,208340825.7988599,0.0,61444364.35244833,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017289587725972175,7912051.520211317,151433008.8080329,0.0,120235680.00000002,31197328.808032879,0.0,108089233.12556938,23783128.489939758,19168974.89582013,0.0,227204399.98303864,24724080.858631448,188381981.33837307,3960024.6578436957,38822418.6446655 
 06/21  14:00:00,19894107.550192089,21.0,24.0,19.0,26.0,203307877.5191868,0.0,56413992.283257428,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014814205965223183,7909475.312204526,115115923.57128921,0.0,90176760.0,24939163.57128921,0.0,92125934.82907227,20385559.693775987,19161391.384444365,0.0,208855463.35268004,24724080.858631556,175213141.98296748,3960024.6578437185,33642321.369712557 
 06/21  15:00:00,21557087.443945286,21.0,24.0,19.0,26.0,201719118.44003753,0.0,54825211.3709478,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014816551240717138,7909497.145362502,147253529.07800988,0.0,120235680.00000002,27017849.078009856,0.0,85260511.89698264,20385559.351890439,19161455.65410017,0.0,202414067.53095595,24724080.858631504,167176469.24006746,3960024.657843703,35237598.29088846 
 06/21  16:00:00,21557123.73601347,21.0,24.0,19.0,26.0,233047268.45915146,0.0,59207937.51349667,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0148198293686591,7890201.021924267,207371414.4422361,0.0,180353520.0,27017894.442236104,0.0,102852838.26907498,20385559.354679146,19157628.833364235,0.0,219250614.6983594,24724080.8586315,170053993.58735306,3960024.657843718,49196621.11100633 
 06/21  17:00:00,28254254.56524864,21.0,24.0,19.0,26.0,234592491.55065517,0.0,61025184.77024971,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019759273448236006,7618176.851735488,215742669.46680776,0.0,180353520.0,35389149.46680777,0.0,117794453.49414875,27180745.78229692,17700611.388847937,0.0,227986849.34865076,24724080.8586315,174864610.50601215,3960024.657843703,53122238.84263868 
 06/21  18:00:00,36683911.36793997,21.0,24.0,19.0,26.0,236226099.02047465,0.0,62702888.21696435,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027167414583043484,7574080.867432211,226279540.95166774,0.0,180353520.0,45926020.951667729,0.0,132645431.32779278,37373489.46427545,17590812.956747749,0.0,237759710.6245311,24724080.858631448,181549877.10682617,3960024.6578437185,56209833.51770489 
 06/21  19:00:00,41737963.644250649,21.0,24.0,19.0,26.0,200544806.7253959,0.0,53303864.37659101,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029633218827699108,8256532.410261003,172479146.674517,0.0,120235680.00000002,52243466.674517,0.0,114417552.48561895,40771118.864346098,19808357.102437933,0.0,205606946.99783708,24724080.858631448,162835814.37049098,3960024.6578437255,42771132.62734617 
 06/21  20:00:00,34977296.64986794,21.0,24.0,19.0,26.0,204911715.5555927,0.0,44082681.992103349,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.02469417897362682,8125923.629884515,164028472.94732548,0.0,120235680.00000002,43792792.94732545,0.0,102988855.76352564,33975932.88516986,19684648.420662397,0.0,174944856.04794226,24724080.85863153,139087396.68137629,3960024.657843718,35857459.36656594 
 06/21  21:00:00,38355689.07238757,21.0,24.0,19.0,26.0,195911005.54931996,0.0,30949846.306594366,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027165680155121293,7685149.306649262,138192463.51352418,0.0,90176760.0,48015703.51352417,0.0,76655296.78040958,37373493.38932574,18600430.76013668,0.0,126223267.60383047,24724080.8586315,97966382.05287314,3960024.6578437106,28256885.550957335 
 06/21  22:00:00,31610164.887880267,21.0,24.0,19.0,26.0,184161989.78685738,0.0,19779179.003939179,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022225983743968369,7106800.851781531,99701797.94026719,0.0,60117840.00000001,39583957.94026718,0.0,57658591.81719113,30578270.73385064,16972993.566395768,0.0,82186905.34670757,24724080.8586315,63238771.506113018,3960024.6578437259,18948133.84059464 
 06/21  23:00:00,18219164.16013903,21.0,24.0,19.0,26.0,174934150.25417144,0.0,7882533.212275898,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012349643341770453,9775607.120635236,52904443.97735343,0.0,30058920.000000005,22845523.97735343,0.0,38371611.25953327,16987953.62902611,20554482.777835318,0.0,33533831.01634489,24724080.858631556,24841254.975291525,3960024.657843733,8692576.041053372 
 06/21  24:00:00,13236444.514520463,21.0,24.0,19.0,26.0,103198430.17728128,0.0,30626.424922260063,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009879123715347525,6524926.026388563,29603525.06860907,962714.7140860518,12023568.0,16617242.354523017,4261247.1341124889,19493921.109855564,13590370.69656774,16192370.975664244,750917.4769871204,142661.56119065904,24724080.858631445,0.0,4710942.134830828,142661.56119065159 
 06/22  01:00:00,1647631.45187474,15.6,30.0,15.6,30.0,58055065.363012,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6070061.298738907,14155068.317649298,0.0,12023568.0,2131500.3176492976,0.0,0.0,0.0,15386558.826561254,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  02:00:00,0.0,15.6,30.0,15.6,30.0,57996103.217659357,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6011099.153386248,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15193114.697788043,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  03:00:00,1647648.479910603,15.6,30.0,15.6,30.0,57948066.83878872,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5963062.774515616,14155089.602291096,0.0,12023568.0,2131521.602291096,0.0,0.0,0.0,15006260.38539025,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  04:00:00,0.0,15.6,30.0,15.6,30.0,58458858.21520783,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6473854.150934739,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16989431.858555538,0.0,0.0,0.0,0.0,0.0,0.0 
 06/22  05:00:00,1647665.3929167903,21.0,24.0,19.0,26.0,89529608.55849946,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6605430.842408103,56022104.05197251,23831641.30882398,30058920.000000005,2131542.7431485226,2309911.120959013,17060642.390644559,0.0,16836018.669870527,18588680.220882708,0.0,43285042.188191298,0.0,3987743.5491667345,0.0 
 06/22  06:00:00,9915934.640657492,21.0,24.0,19.0,26.0,146431730.64509613,0.0,217301.015102684,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007404321491428327,7230019.71367847,72654321.51070279,69797.90655880829,60117840.00000001,12466683.60414398,730675.589138639,27581267.273716257,10164740.846508885,18446245.082739559,54442.36711587046,1088976.5676338925,24724080.858631459,0.0,4014467.0249595965,1088976.5676338974 
 06/22  07:00:00,41731818.24863735,21.0,24.0,19.0,26.0,175557403.89019508,0.0,2270484.264842281,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029613834853752853,7337789.686828296,142575968.3584901,163423.28303659347,90176760.0,52235785.07545351,14065.098482347275,39487911.42989987,40658968.162403028,18948154.834684168,127470.16076854289,10314087.993625034,24724080.85863148,5956300.828909868,4087494.8186122609,4357787.164715165 
 06/22  08:00:00,38355331.26350241,21.0,24.0,19.0,26.0,186106767.59733636,0.0,12686388.547959647,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02714908088597075,7471249.113316928,168250936.26088659,0.0,120235680.00000002,48015256.260886568,0.0,52540165.41040902,37270670.21714521,19180846.07485523,0.0,56486092.88195762,24724080.858631474,36483674.06253744,3960024.657843733,20002418.81942016 
 06/22  09:00:00,31608558.788127588,21.0,24.0,19.0,26.0,161836679.5388746,0.0,15332476.70714728,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022214623565761705,7519792.900602026,129758710.35359054,0.0,90176760.0,39581950.35359053,0.0,50457901.54844394,30494169.035917827,19179511.837923178,0.0,66637750.63802514,24724080.858631448,51878790.01790172,3960024.6578437185,14758960.620123413 
 06/22  10:00:00,26588226.39395729,21.0,24.0,19.0,26.0,193522536.77221114,0.0,20026331.99949572,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019746614419895535,7547074.8440581229,183601253.68531306,0.0,150294600.0,33306653.685313029,0.0,58425316.81588098,27105984.772038025,19180632.773239908,0.0,87770474.04911708,24724080.858631474,56880636.106879677,3960024.657843718,30889837.942237379 
 06/22  11:00:00,31610454.22581494,21.0,24.0,19.0,26.0,205263814.25296087,0.0,29127031.380613328,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02221034645891021,10187652.941226505,189878919.6058373,0.0,150294600.0,39584319.60583729,0.0,82602281.33467242,30494120.094535479,22162032.0,0.0,126014235.90702692,24724080.858631448,86707840.86844169,3960024.657843733,39306395.03858526 
 06/22  12:00:00,28252116.244460558,21.0,24.0,19.0,26.0,209004353.59893016,0.0,35187062.839890789,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019742305702008534,7868160.830386402,185681076.6164338,0.0,150294600.0,35386476.616433817,0.0,103715848.45216723,27105984.324966939,20063581.415453715,0.0,152616832.18415917,24724080.858631504,108355992.4211103,3960024.657843718,44260839.76304888 
 06/22  13:00:00,24900679.635307626,21.0,24.0,19.0,26.0,175470685.95370586,0.0,28916762.628749107,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01727752181860876,7569513.39876855,151432940.17893607,0.0,120235680.00000002,31197260.178936066,0.0,89189919.54673243,23717722.171618008,19186476.271290147,0.0,125111854.29374427,24724080.85863142,93809631.50128658,3960024.657843703,31302222.792457668 
 06/22  14:00:00,19897645.40684312,21.0,24.0,19.0,26.0,169955325.80369098,0.0,23414861.20792561,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014812493703164976,7556054.67204221,115120345.80836675,0.0,90176760.0,24943585.80836675,0.0,72835014.44761719,20329488.45351583,19179269.121486788,0.0,100906855.89881064,24724080.85863153,75187307.48246347,3960024.6578437255,25719548.416347177 
 06/22  15:00:00,21555825.72510789,21.0,24.0,19.0,26.0,168318344.0808534,0.0,21779926.703623695,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01480388288866561,7554007.453515174,147251951.9593263,0.0,120235680.00000002,27016271.95932628,0.0,66924035.39160052,20329489.147616596,19172519.159486996,0.0,93702727.618662,24724080.858631474,66986344.44586813,3960024.6578437106,26716383.17279385 
 06/22  16:00:00,21555261.462777407,21.0,24.0,19.0,26.0,199440531.47997309,0.0,25953127.127176618,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014808238389851517,7538274.429077573,207369086.6447685,0.0,180353520.0,27015566.6447685,0.0,85362557.57285488,20329488.893290339,19172224.517029287,0.0,113231762.7953985,24724080.858631474,69955255.62974537,3960024.6578437255,43276507.165653128 
 06/22  17:00:00,28250713.742440445,21.0,24.0,19.0,26.0,197321048.9264456,0.0,24101406.087458999,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01974730192616361,7270512.91032863,215738243.52210398,0.0,180353520.0,35384723.52210398,0.0,97921421.35569534,27105983.680098796,17945693.542808176,0.0,106328125.97672443,24724080.858631448,60269383.77264175,3960024.657843718,46058742.204082738 
 06/22  18:00:00,38352245.226564507,21.0,24.0,19.0,26.0,196771062.63412098,0.0,23655731.372172893,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027150824909232819,7166201.325886561,228364918.7877565,0.0,180353520.0,48011398.78775648,0.0,112412490.8291702,37270700.30055249,17611312.01620203,0.0,105045674.14563747,24724080.858631504,58527536.49651805,3960024.6578437106,46518137.649119447 
 06/22  19:00:00,40058678.10660215,21.0,24.0,19.0,26.0,158641977.8324218,0.0,11962423.969696382,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029614375311630114,7695143.924200396,170380079.49885965,0.0,120235680.00000002,50144399.49885963,0.0,93116874.86547011,40658977.74763868,19765604.681814404,0.0,54588386.08112081,24724080.858631478,23905486.337871046,3960024.6578437259,30682899.74324971 
 06/22  20:00:00,34978924.672878887,21.0,24.0,19.0,26.0,162721734.65373568,0.0,2536772.5869245666,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.02467966534304456,7481852.133220805,164030507.93755607,0.0,120235680.00000002,43794827.93755605,128475.93862448613,84589204.59390536,33882451.2484666,19520841.851672695,0.0,13056247.698931434,24724080.858631474,0.0,3960024.6578437217,13056247.69893144 
 06/22  21:00:00,38350378.02635902,21.0,24.0,19.0,26.0,164333218.40202189,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027146858662200784,7057208.465964362,138759903.8106723,574078.9789786132,90176760.0,48009064.83169371,2224760.6241179986,75198627.74540533,37270657.261789638,18210012.722433606,447781.6036033183,0.0,24724080.858631474,0.0,4407806.26144703,0.0 
 06/22  22:00:00,31611727.344725614,21.0,24.0,19.0,26.0,163816960.56032384,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022213320225928695,6540950.629199883,100718789.85253646,1015038.8781938076,60117840.00000001,39585910.974342647,2576457.519202569,62264369.71332723,30494212.48512195,16202778.024628085,791730.3249911699,0.0,24724080.858631474,0.0,4751754.982834862,0.0 
 06/22  23:00:00,16563569.50141471,21.0,24.0,19.0,26.0,166464638.3860674,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012343723478105312,9188628.464813017,75861512.87831892,25026523.038698496,30058920.000000005,20776069.839620424,2173262.589682725,46081276.117719259,16941215.96369402,19479282.906131034,19520687.970184827,0.0,43740955.96965286,0.0,4463837.517007437,0.0 
 06/22  24:00:00,14888468.507563819,21.0,24.0,19.0,26.0,102584003.15876445,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009868185329941283,5941125.432804928,108843256.8275092,78137455.58284159,12023568.0,18682233.24466761,2546453.475886815,9359409.029983862,13552992.150179295,14752504.89885278,60947215.35461645,0.0,85149326.56219697,0.0,4481994.308894247,0.0 
 06/23  01:00:00,1647610.9676263219,15.6,30.0,15.6,30.0,57553261.04645608,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5568256.982182987,14155042.712823609,0.0,12023568.0,2131474.712823609,0.0,0.0,0.0,13983730.89971838,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  02:00:00,0.0,15.6,30.0,15.6,30.0,57477747.139976058,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5492743.075702957,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13674750.475986228,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  03:00:00,0.0,15.6,30.0,15.6,30.0,57404342.4911187,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5419338.426845603,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13384835.294995919,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  04:00:00,1647627.9507107225,15.6,30.0,15.6,30.0,59719153.23812031,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7734149.173847207,14155063.941277143,0.0,12023568.0,2131495.9412771437,0.0,0.0,0.0,23274763.46976939,0.0,0.0,0.0,0.0,0.0,0.0 
 06/23  05:00:00,0.0,21.0,24.0,19.0,26.0,90861819.35153812,0.0,31960.06387915814,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,7905681.571567624,166424620.37084545,136293700.37084545,30058920.000000005,72000.0,5301837.125978211,147126.29507102463,0.0,23397737.352260867,106309086.28925944,180013.5629530586,131033167.14789164,0.0,3960024.6578437255,180013.56295305986 
 06/23  06:00:00,11569144.246486206,21.0,24.0,19.0,26.0,146528027.48129297,0.0,99844.24393795806,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0073972412235083638,7443773.321047103,189575888.40273176,114924891.9205233,60117840.00000001,14533156.482208433,70354.2561679089,12491546.326086237,10137065.489802158,20704760.652918888,89641415.69800818,563134.3671911957,114365496.55663961,0.0,3960024.6578437106,563134.3671911957 
 06/23  07:00:00,41733092.20111511,21.0,24.0,19.0,26.0,172659390.17253638,0.0,136156.78096861708,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02959960982381624,6574103.453057445,217919225.66472066,75505088.17882264,90176760.0,52237377.485898,0.0,39358416.0057454,40548259.79240494,17210748.4891181,58893968.779481668,768045.1006783587,83618049.63811443,0.0,3960024.657843718,768045.1006783587 
 06/23  08:00:00,36683717.67405966,21.0,24.0,19.0,26.0,172700487.60718335,0.0,64307.55489474579,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0271346451527832,6687050.116243279,221842783.7051058,55681324.866203989,120235680.00000002,45925778.83890181,28454.378768221795,43664667.47178434,37169212.09279207,17614453.268336104,43431433.39563912,355426.9033519243,68155514.25427059,0.0,3960024.6578437106,355426.9033519318 
 06/23  09:00:00,31610277.830920165,21.0,24.0,19.0,26.0,145761386.07302238,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02219508807580639,6776976.14191659,168930347.33207817,39169488.21568431,90176760.0,39584099.11639385,1581247.686953104,44102219.50100665,30411070.64272924,17831688.604029109,30552200.80823376,0.0,54998278.23892213,0.0,4238028.085786947,0.0 
 06/23  10:00:00,28251176.65547722,21.0,24.0,19.0,26.0,172872851.8935192,0.0,92630.20071633367,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019730063839752785,6831091.764162104,211566372.5659925,25886470.413549056,150294600.0,35385302.15244343,226564.5227811954,41743348.595551829,27032170.166036216,17826356.425587335,20191446.92256827,492952.67180217496,44915527.781199667,0.0,3960024.6578437297,492952.6718021786 
 06/23  11:00:00,31609641.325280794,21.0,24.0,19.0,26.0,175512101.40605475,0.0,95640.38614257673,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022200204938642187,9467331.088801295,189877903.49940986,0.0,150294600.0,39583303.499409858,157899.11619987509,59488931.81925532,30411164.103400247,20748883.729401448,0.0,500209.32651285108,24724080.858631448,0.0,3960024.6578437106,500209.3265128585 
 06/23  12:00:00,26590672.90486302,21.0,24.0,19.0,26.0,173133982.20622123,0.0,31554.925702810753,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019734767354750189,7153297.351872962,183604311.7660396,0.0,150294600.0,33309711.766039604,477539.15982628209,70415462.21330475,27032171.992043169,19003531.61915006,0.0,165884.88653942137,24724080.858631474,0.0,3960024.6578437208,165884.88653942137 
 06/23  13:00:00,24903084.909938717,21.0,24.0,19.0,26.0,146036749.0513851,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017262909444095643,7052339.125211533,151787355.23579536,351408.5205000007,120235680.00000002,31200266.715295346,1588806.8117974625,66174952.60726324,23653107.78979621,18756253.00744508,274098.6459900005,0.0,24724080.858631419,0.0,4234123.30383371,0.0 
 06/23  14:00:00,21557432.747159058,21.0,24.0,19.0,26.0,146050679.1160279,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014798570412191547,7066269.192318688,117507161.38009608,312120.68124186978,90176760.0,27018280.69885421,1729895.3812164365,57567941.19288169,20274131.159759389,18778729.06665712,243454.1313686584,0.0,24724080.858631489,0.0,4203478.789212373,0.0 
 06/23  15:00:00,21558440.947635194,21.0,24.0,19.0,26.0,145978714.12849448,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014803103107150735,6994304.204780722,147462290.72044377,207069.79485710994,120235680.00000002,27019540.92558665,1521613.807256707,51384787.76633797,20274127.762768058,18354352.02171567,161514.43998854576,0.0,24724080.85863146,0.0,4121539.09783227,0.0 
 06/23  16:00:00,19894678.78751667,21.0,24.0,19.0,26.0,172761758.39337749,0.0,96361.2610130262,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014794464413482364,6716267.208659341,205293397.60442455,0.0,180353520.0,24939877.604424534,264115.1206815095,56624725.377515289,20274127.110154105,16793260.37543243,0.0,498631.81384173026,24724080.858631489,0.0,3960024.6578437259,498631.81384173026 
 06/23  17:00:00,28250736.736832799,21.0,24.0,19.0,26.0,172738518.04471416,0.0,49905.13210235931,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019731604064330806,6739482.983969498,215738272.26455019,0.0,180353520.0,35384752.26455018,395338.49325762278,64850302.813954267,27032173.82056102,16997052.398254649,0.0,259405.28093121309,24724080.8586315,0.0,3960024.6578437106,259405.2809312205 
 06/23  18:00:00,38349346.21960537,21.0,24.0,19.0,26.0,173853191.37905658,0.0,1137472.7301801616,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027133245154570115,6766588.712832519,228361295.09767313,0.0,180353520.0,48007775.09767312,81654.97967899445,77159214.24556259,37169181.31435951,17154976.844238067,0.0,6001694.17148126,24724080.858631474,0.0,3960024.6578437259,6001694.171481279 
 06/23  19:00:00,40062482.44986308,21.0,24.0,19.0,26.0,145747064.0263325,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029601709767694344,6762654.087820129,170703995.73601914,319160.89812694469,120235680.00000002,50149154.83789217,1544092.5220884134,70046771.09288661,40548262.319790277,17130168.215981686,248945.50053901683,0.0,24724080.85863146,0.0,4208970.158382714,0.0 
 06/23  20:00:00,34976570.25574959,21.0,24.0,19.0,26.0,159387103.2991401,0.0,0.0,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024660545002943916,6683993.365568908,164433436.359563,405871.3876926907,120235680.00000002,43791884.97187028,1677408.0501122659,71958979.57987279,33790219.46634252,16868827.374004559,316579.68240029879,0.0,24724080.8586315,0.0,4276604.34024401,0.0 
 06/23  21:00:00,38351003.16914853,21.0,24.0,19.0,26.0,163712658.9589889,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027130795526791604,6436649.02294746,150029664.55392123,11843058.308536903,90176760.0,48009846.24538432,2126225.0921964368,59913776.51568259,37169183.76705984,15891535.583681407,9237585.480658785,0.0,33273924.13614203,0.0,4647766.860992007,0.0 
 06/23  22:00:00,31610254.741214884,21.0,24.0,19.0,26.0,163642633.5158197,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02219984874408966,6366623.584709196,127058638.63636002,27356728.381551245,60117840.00000001,39584070.254808757,1810384.687798463,48598480.5675044,30411173.43214234,15528278.270604123,21338248.13760997,0.0,45635235.75954577,0.0,4387117.894538911,0.0 
 06/23  23:00:00,16562434.501786733,21.0,24.0,19.0,26.0,166365191.478708,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012334407464596926,9089181.55746296,93307909.46675673,42474338.34980738,30058920.000000005,20774651.11694935,1777800.23181358,36596986.38829926,16895099.63835565,18921949.436123156,33129983.912849755,0.0,57559124.07144205,0.0,4254965.357882766,0.0 
 06/23  24:00:00,14887924.55489577,21.0,24.0,19.0,26.0,102494882.67696268,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009862900496105765,5852004.951008435,123823563.51576098,93118442.1990538,12023568.0,18681553.31670717,2801346.6354167575,1900496.4447400685,13516087.306817454,14308090.1633785,72632384.91526196,0.0,96839923.5821293,0.0,4476566.849609275,0.0 
 06/24  01:00:00,0.0,15.6,30.0,15.6,30.0,57459537.74728186,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5474533.683008759,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13490444.537436305,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  02:00:00,1647623.1129717527,15.6,30.0,15.6,30.0,57417197.961568359,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5432193.897295253,14155057.894217935,0.0,12023568.0,2131489.8942179337,0.0,0.0,0.0,13317963.759528391,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  03:00:00,0.0,15.6,30.0,15.6,30.0,57359429.520437847,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5374425.456164735,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13119611.728525423,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  04:00:00,1647640.07192351,15.6,30.0,15.6,30.0,57806110.628412459,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5821106.564139349,14155079.092506236,0.0,12023568.0,2131511.0925062356,0.0,0.0,0.0,15122286.769606987,0.0,0.0,0.0,0.0,0.0,0.0 
 06/24  05:00:00,0.0,21.0,24.0,19.0,26.0,88996488.08169036,0.0,43874.20749105758,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6028436.158107972,180494938.19358603,150364018.19358603,30058920.000000005,72000.0,11944454.161858146,243308.65040652309,0.0,15392725.460960258,117283934.1909971,247968.72171237254,142008015.04962696,0.0,3960024.657843718,247968.72171237105 
 06/24  06:00:00,11568023.660769985,21.0,24.0,19.0,26.0,145788180.78966166,0.0,146328.8388402783,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007393856480820464,6657442.034516858,180239972.71698118,105590376.9403953,60117840.00000001,14531755.776585892,16054.691815628028,10327086.946158072,10109744.863002146,17141715.93359267,82360494.01350832,808996.4326622,107084574.87213984,0.0,3960024.657843718,808996.4326621925 
 06/24  07:00:00,9916111.332150847,21.0,24.0,19.0,26.0,172866271.15442515,0.0,164709.00122945367,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007396849935401956,6752432.236888157,118314483.60929922,15670819.14497058,90176760.0,12466904.464328625,91369.70622974768,51914682.704753968,10109737.30255542,17390925.18808685,12223238.933077053,872469.0668231807,36947319.79170869,0.0,3960024.6578437259,872469.0668231807 
