Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 06/24  08:00:00,11569274.500743259,21.0,24.0,19.0,26.0,173184577.5938635,0.0,266246.10088314759,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007393272500178559,6969201.576676393,134768999.29694683,0.0,120235680.00000002,14533319.296946809,0.0,52380763.513835448,10109746.112558609,18056519.620795505,0.0,1365335.8329707436,24724080.858631504,0.0,3960024.6578437106,1365335.8329707436 
 06/24  09:00:00,34975441.31511412,21.0,24.0,19.0,26.0,146312535.3701831,0.0,178924.4044593763,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02465164798731937,7149201.03216145,134137038.31795939,169804.49516294074,90176760.0,43790473.822796437,904818.5184378115,41809206.83724652,33699171.386970337,18621271.008620524,132447.50622709379,890324.9783868401,24724080.858631448,0.0,4092472.164070794,890324.9783868403 
 06/24  10:00:00,29945304.360255287,21.0,24.0,19.0,26.0,173856308.44983656,0.0,638969.7495573864,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022185199081224177,7268208.769183267,187797521.6857189,0.0,150294600.0,37502921.68571886,250068.91781242775,35464873.27590607,30329242.534261194,18922915.31821881,0.0,3143097.8491634,24724080.858631419,0.0,3960024.6578437217,3143097.8491634 
 06/24  11:00:00,34972615.434691939,21.0,24.0,19.0,26.0,179451049.7300176,0.0,3639728.4604060898,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02464594673734881,9862191.336054899,194081541.53915347,0.0,150294600.0,43786941.53915345,0.0,54862413.29810056,33699173.205515149,21655979.050912039,0.0,17905169.907732227,24724080.858631474,0.0,3960024.6578437185,17905169.907732227 
 06/24  12:00:00,34978367.79482418,21.0,24.0,19.0,26.0,183014547.88939507,0.0,9502457.717372908,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024651210939567078,7562960.2384602599,194088731.85316823,0.0,150294600.0,43794131.85316822,0.0,67274971.23868463,33699172.36852849,19547819.058401489,0.0,42975956.80918087,24724080.858631504,16266332.360800103,3960024.657843733,26709624.44838074 
 06/24  13:00:00,29946894.701579028,21.0,24.0,19.0,26.0,155770885.31239686,0.0,9375621.390879855,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022188594306885816,7410853.990417761,157740589.57473237,0.0,120235680.00000002,37504909.574732329,0.0,60956481.05785322,30329207.351395579,19145703.629035485,0.0,40491937.40071204,24724080.858631474,22261742.397938108,3960024.657843718,18230195.00277392 
 06/24  14:00:00,28250104.99880794,21.0,24.0,19.0,26.0,153951680.15372873,0.0,7559059.446269257,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019714747328792714,7408210.778834051,125560722.60697149,0.0,90176760.0,35383962.60697149,0.0,54111069.64992533,26959338.512121954,19136557.3980023,0.0,32205492.86681416,24724080.858631474,17430293.431443395,3960024.657843718,14775199.43537074 
 06/24  15:00:00,28248610.411570327,21.0,24.0,19.0,26.0,154715357.22279413,0.0,8325322.656637366,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019720072809722979,7405624.637526026,155617774.40829934,0.0,120235680.00000002,35382094.40829931,0.0,57211013.10878456,26959337.561130808,19127608.6456461,0.0,35239689.94586176,24724080.858631448,18902987.436801036,3960024.657843703,16336702.509060724 
 06/24  16:00:00,24896045.700916698,21.0,24.0,19.0,26.0,186266765.1770686,0.0,13170796.770062268,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01725838814416848,7146838.4808372859,211544987.87062634,0.0,180353520.0,31191467.87062632,0.0,75092413.10640551,23589365.763512099,17573985.018298545,0.0,56347299.5631207,24724080.858631474,26245915.88593815,3960024.657843733,30101383.677182594 
 06/24  17:00:00,26583429.002035299,21.0,24.0,19.0,26.0,187359811.6157977,0.0,14319989.99308635,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019716309654914504,7090691.694084339,213654177.05895827,0.0,180353520.0,33300657.058958275,0.0,79668439.11344846,26959338.436223654,17242719.066280415,0.0,60746908.422914277,24724080.858631504,27699083.493479954,3960024.6578437185,33047824.929434278 
 06/24  18:00:00,38349237.56819896,21.0,24.0,19.0,26.0,191495180.61467577,0.0,18480073.511644484,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027113813442495934,7065977.167006761,228361159.28598673,0.0,180353520.0,48007639.28598674,0.0,101511032.64431665,37069023.46653961,17209289.806112354,0.0,76825572.73085389,24724080.858631504,41064308.64896166,3960024.657843718,35761264.08189223 
 06/24  19:00:00,38347708.809079859,21.0,24.0,19.0,26.0,157655006.679407,0.0,11067693.33587912,40372104.38563864,0.0,69928200.0,28684105.52327201,0.027117403052044278,7602903.407499824,168241408.37327153,0.0,120235680.00000002,48005728.37327149,0.0,93900633.8479566,37069031.387222487,19326556.882060779,0.0,46040899.629541117,24724080.858631459,23007855.906329816,3960024.657843718,23033043.72321132 
 06/24  20:00:00,33309231.105926474,21.0,24.0,19.0,26.0,161399093.20378734,0.0,1320994.554315541,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024649237917765598,7374988.715911908,162017966.44537018,74535.94713026748,120235680.00000002,41707750.4982399,626315.3586968355,79608454.04003337,33699150.15206008,19045095.779039187,58138.03876160863,6478020.68283302,24724080.858631474,0.0,4018162.6966053249,6478020.682833016 
 06/24  21:00:00,38351945.33315501,21.0,24.0,19.0,26.0,164165822.93247298,0.0,11620.644776837269,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027112465734807295,6878192.351673034,139102038.42961336,914254.5015206599,90176760.0,48011023.92809268,2320934.7760417705,82142936.31234986,37069068.648991879,17552837.87991815,713118.5111861148,59592.31870485189,24724080.8586315,0.0,4673143.169029834,59592.3187048556 
 06/24  22:00:00,28251188.029952773,21.0,24.0,19.0,26.0,163588886.68655385,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019721980798072238,6312876.757921204,113647808.67540632,18144652.305137654,60117840.00000001,35385316.37026866,2054085.5140366508,68152636.5309944,26959337.874070698,15501221.82614205,14152828.798007369,0.0,38126188.781225848,0.0,4710745.533256667,0.0 
 06/24  23:00:00,19895907.864397475,21.0,24.0,19.0,26.0,166224424.45412729,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.014790234785637048,8948414.530426406,117749980.75830736,62749646.836872387,30058920.000000005,24941413.921434959,1536558.9392167938,48258934.926428947,20219503.545248733,18830227.424623375,48944724.53276047,0.0,73092819.73409625,0.0,4536010.315140638,0.0 
 06/24  24:00:00,14887543.54457025,21.0,24.0,19.0,26.0,102326325.98412997,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.00985704107804076,5683448.258181585,170805735.52289418,140101090.4600759,12023568.0,18681077.062818268,5477602.360631967,370705.81091232816,13479668.83950654,14049085.704947453,109278850.5588592,0.0,133364868.63305003,0.0,4598087.442283021,0.0 
 06/25  01:00:00,0.0,15.6,30.0,15.6,30.0,57232361.84979536,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5247357.785522264,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13034288.149159288,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  02:00:00,1647582.915093067,15.6,30.0,15.6,30.0,57131183.95529571,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5146179.891022604,14155007.647821006,0.0,12023568.0,2131439.6478210065,0.0,0.0,0.0,12627879.390575052,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  03:00:00,0.0,15.6,30.0,15.6,30.0,57074752.3803413,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5089748.316068195,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12337224.569918378,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  04:00:00,1647599.9361074323,15.6,30.0,15.6,30.0,57541324.40183702,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5556320.337563919,14155028.923686099,0.0,12023568.0,2131460.9236860985,0.0,0.0,0.0,14312157.163806055,0.0,0.0,0.0,0.0,0.0,0.0 
 06/25  05:00:00,0.0,21.0,24.0,19.0,26.0,88830621.62230733,0.0,54091.28444498788,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,5852352.621771002,231779258.1267641,201648338.1267641,30058920.000000005,72000.0,21645834.401904927,490068.2441454899,0.0,14876326.150216788,157285703.738876,331371.9508784762,181747510.76666279,0.0,4222298.488685865,331371.95087847686 
 06/25  06:00:00,11567580.724168856,21.0,24.0,19.0,26.0,145707544.45399056,0.0,152109.59202025386,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007389734953718678,6571024.945669895,197298773.509182,122649731.39286381,60117840.00000001,14531202.116318189,119938.40620741976,6820531.352187274,10082800.575393945,16828711.126355746,95666790.48643378,854659.2163892239,120390871.34506631,0.0,3960024.657843718,854659.2163892227 
 06/25  07:00:00,9915850.57474124,21.0,24.0,19.0,26.0,172939615.32346169,0.0,189200.91927197035,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007390863619202214,6801284.487888187,112895881.45721354,10252542.933475156,90176760.0,12466578.52373839,229358.58808697738,47932566.6856879,10082809.862235645,17370062.40090593,7996983.488110622,983769.9340518406,32721064.346742035,0.0,3960024.6578437245,983769.9340518379 
 06/25  08:00:00,11569524.189744225,21.0,24.0,19.0,26.0,174452540.98014773,0.0,1260055.5780003244,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007389848093635245,7243355.485846845,135014481.49082936,245170.08854111553,120235680.00000002,14533631.402288218,572665.2579892934,40713952.90366742,10082806.897039749,18650092.68968543,191232.66906207009,5428829.384198008,24724080.858631486,4247822.757780476,4151257.32690578,1181006.6264175266 
 06/25  09:00:00,9914308.611446089,21.0,24.0,19.0,26.0,151552971.48778529,0.0,5085199.960321872,40372104.38563864,0.0,69928200.0,28684105.52327201,0.00739253359781727,7483361.611160231,102870936.48105587,229525.37494024635,90176760.0,12464651.106115623,2206019.204577733,25771250.902887107,10082800.716186606,19158220.536435468,179029.79245339216,21052864.908315325,24724080.858631504,20045819.465322548,4139054.4502970918,1007045.442992703 
 06/25  10:00:00,34973249.99835806,21.0,24.0,19.0,26.0,192948189.67532496,0.0,19424703.332216689,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02463085208704366,7574356.409566734,194082334.72871686,0.0,150294600.0,43787734.72871685,0.0,48619802.50736427,33609369.7522763,19157345.88860514,0.0,80332934.00216468,24724080.85863153,57936002.05878021,3960024.6578437185,22396931.94338452 
 06/25  11:00:00,34977404.58915495,21.0,24.0,19.0,26.0,205537421.10736204,0.0,29403841.28218704,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02463624235136945,10184449.891628067,194087527.86887945,0.0,150294600.0,43792927.86887945,0.0,67272153.29413809,33609369.03616896,21798627.93772392,0.0,118814482.07281564,24724080.858631478,86520377.68296163,3960024.657843718,32294104.38985403 
 06/25  12:00:00,26587326.347282739,21.0,24.0,19.0,26.0,212851210.87430746,0.0,38999531.23463705,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0197093799983716,7902549.711050374,183600128.64827273,0.0,150294600.0,33305528.648272717,0.0,87477293.33933614,26887495.257550368,19564528.653555119,0.0,153482701.0777761,24724080.858631474,116548274.21686656,3960024.6578437255,36934426.860909577 
 06/25  13:00:00,28247175.32176902,21.0,24.0,19.0,26.0,184230155.97550623,0.0,37549852.840670097,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019703617141275638,7695893.206221854,155615980.58001433,0.0,120235680.00000002,35380300.5800143,0.0,81500806.10464202,26887495.820707196,19145083.557363213,0.0,144235646.11752988,24724080.858631448,116786576.50940573,3960024.657843703,27449069.608124105 
 06/25  14:00:00,21555112.968834409,21.0,24.0,19.0,26.0,179212599.58366475,0.0,32563607.47208112,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014784453959086562,7664582.187888542,117192141.03085439,0.0,90176760.0,27015381.0308544,0.0,70421839.78000862,20165621.159868279,19130056.28846717,0.0,124356569.07283028,24724080.858631504,102239699.60126055,3960024.657843718,22116869.471569688 
 06/25  15:00:00,19894499.9650748,21.0,24.0,19.0,26.0,179621292.85855375,0.0,32967285.070654788,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01477866719376473,7669597.864209631,145175334.0806047,0.0,120235680.00000002,24939654.08060468,0.0,69718442.82358428,20165621.67055746,19126413.74018542,0.0,125038466.07153028,24724080.858631474,101730050.53419829,3960024.6578437106,23308415.537332 
 06/25  16:00:00,21555139.869012808,21.0,24.0,19.0,26.0,211610776.60641054,0.0,38275260.16226046,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014779279088551305,7386386.520460131,207368934.6554407,0.0,180353520.0,27015414.655440704,0.0,89028886.24509564,20165621.48827777,17465308.958806326,0.0,145332993.8371174,24724080.858631474,108970955.83890508,3960024.6578437255,36362037.998212408 
 06/25  17:00:00,28253185.603648914,21.0,24.0,19.0,26.0,212132310.1572874,0.0,38861474.60265547,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01971214732248681,7321705.626009125,215741333.29010899,0.0,180353520.0,35387813.29010898,0.0,97618670.98927811,26887495.248295726,17247103.125685604,0.0,147432763.790342,24724080.858631448,107783202.95470529,3960024.6578437259,39649560.835636768 
 06/25  18:00:00,33303133.18733815,21.0,24.0,19.0,26.0,211631817.78841517,0.0,38417357.81093179,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024630266885316555,7265330.043942464,222053648.24433393,0.0,180353520.0,41700128.24433394,0.0,107328760.76134113,33609369.63007205,17185612.158836068,0.0,145571745.0724558,24724080.858631504,105135786.86522246,3960024.6578437106,40435958.20723333 
 06/25  19:00:00,34973257.04843388,21.0,24.0,19.0,26.0,175232251.9193376,0.0,28417552.39410013,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02463411215382605,7830289.591692723,164023423.54114477,0.0,120235680.00000002,43787743.54114474,0.0,93051890.80897755,33609369.36689649,19257502.784093135,0.0,106106761.34403536,24724080.858631448,79351388.94554913,3960024.6578437185,26755372.39848623 
 06/25  20:00:00,28251907.68972688,21.0,24.0,19.0,26.0,174684172.3221645,0.0,14356574.327308555,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.019712732063454046,7624488.066232588,155621895.92795296,0.0,120235680.00000002,35386215.92795292,0.0,81003099.351982,26887494.635869858,19013147.421505866,0.0,54944441.27956762,24724080.8586315,36046057.91864152,3960024.657843718,18898383.36092615 
 06/25  21:00:00,33306419.53892722,21.0,24.0,19.0,26.0,165986478.8174631,0.0,1517936.9964892977,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024628879607077396,7192531.887434288,131880996.1060368,0.0,90176760.0,41704236.1060368,0.0,54357367.87196586,33609359.35329036,17868325.46757576,0.0,7033643.456686175,24724080.858631489,0.0,3960024.6578437106,7033643.456686172 
 06/25  22:00:00,28253194.10380607,21.0,24.0,19.0,26.0,163929609.13158889,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019708560469920236,6653599.202969667,96357498.06690866,851834.1518043999,60117840.00000001,35387823.91510424,3087764.769982371,49771399.805934909,26887493.99504173,16048509.019810353,664430.638407432,0.0,24724080.858631474,0.0,4624455.296251116,0.0 
 06/25  23:00:00,13234876.14000984,21.0,24.0,19.0,26.0,166531580.92580927,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.009855217897630223,9255571.00704341,47448702.04423885,774500.120732821,30058920.000000005,16615281.923506026,2989381.578024468,51401020.10820089,13443747.675919056,19224785.23365988,604110.0941716004,0.0,24724080.858631504,0.0,4564134.752015322,0.0 
 06/25  24:00:00,18219501.89507447,21.0,24.0,19.0,26.0,102608574.5900999,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012315157171101975,5965696.861693413,82097165.02457293,47227650.88654392,12023568.0,22845946.138029007,2938540.5711930894,15730425.04120906,16804682.770516606,14464436.774095413,36837567.691504258,0.0,61009522.83845494,0.0,4512150.369524082,0.0 
 06/26  01:00:00,0.0,15.6,30.0,15.6,30.0,57557482.74965284,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5572478.685379745,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13729387.272319667,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  02:00:00,1647586.7663578424,15.6,30.0,15.6,30.0,57499121.04081914,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5514116.976546042,14155012.46181082,0.0,12023568.0,2131444.461810821,0.0,0.0,0.0,13520744.09042507,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  03:00:00,0.0,15.6,30.0,15.6,30.0,57440507.599657069,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5455503.535383968,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13317503.676638727,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  04:00:00,1647603.787511223,15.6,30.0,15.6,30.0,57920173.66688053,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5935169.6026074369,14155033.737849679,0.0,12023568.0,2131465.7378496795,0.0,0.0,0.0,15324309.220881798,0.0,0.0,0.0,0.0,0.0,0.0 
 06/26  05:00:00,0.0,21.0,24.0,19.0,26.0,89104276.02546638,0.0,25185.75896985934,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6154912.550405185,136357727.3403749,106226807.34037489,30058920.000000005,72000.0,2493579.762416964,672317.3061735508,0.0,15519247.25270155,82856909.72549242,135621.8954094422,107580990.58412406,0.0,3960024.657843717,135621.89540944098 
 06/26  06:00:00,11567440.05486149,21.0,24.0,19.0,26.0,145955662.59186126,0.0,157111.50330618924,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007384533427909905,6814141.172259875,128971003.76830592,54322137.485292498,60117840.00000001,14531026.283013434,186097.4005140586,20638776.963273389,10056240.395038493,17258573.70277404,42371267.23852815,814589.8549947813,67095348.09715977,0.0,3960024.657843713,814589.8549947911 
 06/26  07:00:00,40059783.8696296,21.0,24.0,19.0,26.0,173298981.43692909,0.0,296080.67480804576,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029544954609613793,7053770.823665407,140595931.277022,273389.60054996437,90176760.0,50145781.67647202,279268.48678426109,39272671.03028768,40225001.22760775,17955984.88751619,213243.88842897217,1446696.433367612,24724080.858631474,0.0,4173268.546272688,1446696.433367601 
 06/26  08:00:00,38349283.39649348,21.0,24.0,19.0,26.0,180503374.50487188,0.0,7132903.355842795,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027078362984783313,7421341.21304003,168243376.5702702,0.0,120235680.00000002,48007696.57027018,37068.12746053838,41723618.09326539,36872880.706542249,19039151.145562725,0.0,30044351.497993888,24724080.858631474,20958675.677341965,3960024.6578437259,9085675.820651915 
 06/26  09:00:00,31605126.607897033,21.0,24.0,19.0,26.0,162221189.1703571,0.0,15692236.02025861,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02216174058060985,7544543.219026122,129754420.20953736,0.0,90176760.0,39577660.20953737,0.0,43968386.94801285,30168694.867173025,19147550.6254375,0.0,63236430.71032119,24724080.858631474,54059237.11932466,3960024.657843703,9177193.590996497 
 06/26  10:00:00,26581497.492815298,21.0,24.0,19.0,26.0,200130917.97393886,0.0,26540939.679713325,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019691028273155023,7640848.365623826,183592842.71814949,0.0,150294600.0,33298242.71814947,0.0,55789012.21966965,26816668.678093457,19125990.206133304,0.0,105874750.31332466,24724080.858631474,80760770.3019765,3960024.6578437259,25113980.011348137 
 06/26  11:00:00,31610512.041553476,21.0,24.0,19.0,26.0,215318254.36381889,0.0,39127629.32465617,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022158379317884278,10241495.10809367,189878991.87414203,0.0,150294600.0,39584391.874142039,0.0,82484980.08950988,30168716.325549805,21679355.411407364,0.0,154047258.23415158,24724080.858631474,119167688.13162656,3960024.657843733,34879570.10252497 
 06/26  12:00:00,26586077.179361695,21.0,24.0,19.0,26.0,224230151.46767719,0.0,50277223.30979823,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019696888444186355,8003798.2292713499,183598567.21793754,0.0,150294600.0,33303967.21793751,0.0,107827212.02446132,26816668.366885995,19646319.51524172,0.0,194816977.76028634,24724080.858631448,153749304.6645404,3960024.657843718,41067673.09574594 
 06/26  13:00:00,24899348.70790438,21.0,24.0,19.0,26.0,196991879.25130526,0.0,50191157.92915793,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017231192811880366,7816311.396005476,151431276.55118326,0.0,120235680.00000002,31195596.55118324,0.0,97843609.42902093,23464565.03951485,19160967.47734816,0.0,191394093.28500096,24724080.858631474,158839747.14053396,3960024.657843718,32554346.14446701 
 06/26  14:00:00,21557038.136224994,21.0,24.0,19.0,26.0,195383162.86266584,0.0,48557263.444466117,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01477636973648909,7841489.494512713,117194547.44452654,0.0,90176760.0,27017787.44452653,0.0,84392174.61084129,20112501.136737113,19158125.397595277,0.0,183127226.00381894,24724080.858631448,153426328.17535154,3960024.657843711,29700897.82846742 
 06/26  15:00:00,19891691.48307559,21.0,24.0,19.0,26.0,198919365.74910895,0.0,52050042.59745594,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014766449649576307,7884913.227975876,145171823.54457865,0.0,120235680.00000002,24936143.54457861,0.0,80816789.89637642,20112501.514080176,19152712.417903793,0.0,190556678.1117542,24724080.858631474,158586035.65071488,3960024.6578437255,31970642.461039317 
 06/26  16:00:00,21555954.216553663,21.0,24.0,19.0,26.0,234676243.93884004,0.0,60966354.92525606,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014774191686847842,7760759.089899086,207369952.57059226,0.0,180353520.0,27016432.570592278,0.0,102263779.43743912,20112501.101254874,18284063.379317188,0.0,220440364.46557788,24724080.858631448,173933335.01105876,3960024.6578437036,46507029.45451906 
 06/26  17:00:00,26585544.04801962,21.0,24.0,19.0,26.0,239728474.43460418,0.0,66147078.47553163,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01969501698793487,7632266.030466817,213656820.8163784,0.0,180353520.0,33303300.816378416,0.0,120014890.92399833,26816668.390358583,17510946.03636926,0.0,240099464.72298867,24724080.85863153,187603903.3983245,3960024.657843718,52495561.32466415 
 06/26  18:00:00,38348369.1478176,21.0,24.0,19.0,26.0,241271804.6567679,0.0,67721436.68519458,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02707907390517501,7601238.035583604,228360073.78106437,0.0,180353520.0,48006553.781064357,0.0,135786908.06022883,36872868.15244113,17538093.95156386,0.0,248370768.69471384,24724080.858631448,192335387.04354353,3960024.6578437255,56035381.65117028 
 06/26  19:00:00,40062639.709340889,21.0,24.0,19.0,26.0,200300649.39567334,0.0,53124064.20681201,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029548813019853069,8192175.2504018419,170385031.4085173,0.0,120235680.00000002,50149351.4085173,0.0,114974542.2959761,40225002.14114162,19620690.948787206,0.0,196244089.08752964,24724080.858631504,156984416.59508086,3960024.657843718,39259672.49244872 
 06/26  20:00:00,34972089.915850657,21.0,24.0,19.0,26.0,200662192.46626843,0.0,39991551.84029498,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.02461319204691918,7967530.692449622,164021964.65304018,0.0,120235680.00000002,43786284.65304016,0.0,100877250.95773793,33520835.875192744,19300330.533201927,0.0,149021675.73198555,24724080.858631504,120340167.45755342,3960024.657843718,28681508.274432016 
 06/26  21:00:00,38348340.62758927,21.0,24.0,19.0,26.0,188411352.29367585,0.0,23649597.81553431,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027083802097963764,7485744.542147104,138183278.131454,0.0,90176760.0,48006518.13145398,0.0,72912264.79050061,36872911.66604917,18090046.32503675,0.0,88323989.56372014,24724080.858631504,68311129.83448006,3960024.6578437106,20012859.72924007 
 06/26  22:00:00,29941160.269283408,21.0,24.0,19.0,26.0,175683111.6273593,0.0,11491984.101160957,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022157007515820585,6915117.595130696,97615581.670089,0.0,60117840.00000001,37497741.670089017,0.0,53745049.311443198,30168688.173580439,16377845.767556239,0.0,43716200.420700278,24724080.858631448,31452028.158917279,3960024.657843703,12264172.261782995 
 06/26  23:00:00,18217769.988726047,21.0,24.0,19.0,26.0,173826259.07506097,0.0,6849736.612693254,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012308138612301876,9700512.541148913,52902701.29608534,0.0,30058920.000000005,22843781.296085337,0.0,37602324.567453738,16760389.32779667,20011904.44635235,0.0,26380842.507087195,24724080.858631504,20267652.864502118,3960024.6578437259,6113189.642585099 
 06/26  24:00:00,13235091.757793697,21.0,24.0,19.0,26.0,103169658.20969895,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009850312249072674,6526780.483757296,29456151.340006558,817031.8993740922,12023568.0,16615551.440632467,4253025.647229219,12848485.92849504,13408334.118589607,15858794.308831674,637284.881511792,0.0,24724080.858631474,0.0,4597309.53935549,0.0 
 06/27  01:00:00,1647646.1135239315,15.6,30.0,15.6,30.0,58144927.32703279,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6159923.26275969,14155086.644363767,0.0,12023568.0,2131518.644363766,0.0,0.0,0.0,15220360.715468944,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  02:00:00,0.0,15.6,30.0,15.6,30.0,58114172.73827547,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6129168.67400237,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15117901.84099575,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  03:00:00,1647563.8516736348,15.6,30.0,15.6,30.0,58083987.54294639,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6098983.478673286,14154983.818997922,0.0,12023568.0,2131415.8189979216,0.0,0.0,0.0,14987293.108320769,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  04:00:00,0.0,15.6,30.0,15.6,30.0,60957665.34495314,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8972661.280680038,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,25023015.143804775,0.0,0.0,0.0,0.0,0.0,0.0 
 06/27  05:00:00,1647580.9092491896,21.0,24.0,19.0,26.0,92013808.00216037,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,9089630.286069043,32190357.140563638,0.0,30058920.000000005,2131437.140563635,2898881.3710894307,10566374.969496292,0.0,24914134.237079778,0.0,0.0,24724080.858631534,0.0,3960024.6578437227,0.0 
 06/27  06:00:00,9915098.87102721,21.0,24.0,19.0,26.0,147515809.50439234,0.0,177842.51026334859,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007381920511863582,8353557.077836374,72651695.67079747,68216.75890979888,60117840.00000001,12465638.911887657,1085021.274977012,20351639.371513186,10030065.814935567,22056809.01345799,53209.07194964313,813080.8517444796,24724080.858631448,0.0,4013233.72979336,813080.8517444871 
 06/27  07:00:00,41731070.8127326,21.0,24.0,19.0,26.0,177616921.67835237,0.0,4339827.990390067,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029525580188557843,7327963.749526043,142411610.79826338,0.0,90176760.0,52234850.79826337,33438.0061368156,43252294.74420197,40120309.208408739,18703991.849599817,0.0,18495646.691488998,24724080.858631474,10465466.638473049,3960024.6578437255,8030180.053015921 
 06/27  08:00:00,36675326.53030991,21.0,24.0,19.0,26.0,189226147.19636727,0.0,15791980.737085265,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027063572347189748,7485036.523307756,166150970.10782159,0.0,120235680.00000002,45915290.10782157,0.0,56360468.762476619,36776896.66260876,19027041.497212847,0.0,66337868.853256117,24724080.858631474,45975901.30732666,3960024.657843703,20361967.54592947 
 06/27  09:00:00,31605807.635439613,21.0,24.0,19.0,26.0,168755297.14015783,0.0,22167913.243596138,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022143120786834323,7602973.965507906,129755271.47784661,0.0,90176760.0,39578511.47784661,0.0,54365389.75246042,30090178.50143644,19159199.439435103,0.0,91606164.63817469,24724080.858631478,75671785.07941514,3960024.6578437329,15934379.558759565 
 06/27  10:00:00,26585822.078965773,21.0,24.0,19.0,26.0,207529214.39154236,0.0,33854341.859620619,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019685058022079699,7725742.603325998,183598248.3484805,0.0,150294600.0,33303648.34848049,0.0,65330050.126330237,26746877.935567224,19173001.026811925,0.0,138569904.90508903,24724080.8586315,104168501.80017358,3960024.6578437106,34401403.10491543 
 06/27  11:00:00,31607803.312926018,21.0,24.0,19.0,26.0,222452455.55136044,0.0,46126235.945509608,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022141628020336945,10377089.674798515,189875606.02746964,0.0,150294600.0,39581006.027469638,0.0,91924932.02965439,30090195.90597707,22162032.0,0.0,188039010.42362238,24724080.85863153,141247868.09566457,3960024.657843748,46791142.32795786 
 06/27  12:00:00,26588373.023841889,21.0,24.0,19.0,26.0,236287980.18664507,0.0,62191738.16429589,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019688076912426017,8147112.093750427,183601436.96919827,0.0,150294600.0,33306836.969198247,0.0,115193183.70560661,26746877.597392147,20115522.655387939,0.0,250821825.03573818,24724080.8586315,197522562.4158798,3960024.6578437259,53299262.61985843 
 06/27  13:00:00,24900653.626592027,21.0,24.0,19.0,26.0,212823064.06256966,0.0,65939627.96452831,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01721875662204094,7899026.1719119199,151432907.66865719,0.0,120235680.00000002,31197227.668657155,0.0,104331228.7218013,23403488.184404546,19194498.278216598,0.0,261157723.7964658,24724080.85863153,218383853.4349515,3960024.6578437259,42773870.36151427 
 06/27  14:00:00,21557586.438089488,21.0,24.0,19.0,26.0,206337194.37233637,0.0,59431562.37814789,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01476679613828661,7921222.0705110239,117195232.80887959,0.0,90176760.0,27018472.80887959,0.0,90150947.80677834,20060158.096315408,19195969.987961964,0.0,233050846.98496235,24724080.85863142,193728104.584974,3960024.657843718,39322742.39998844 
 06/27  15:00:00,19891699.176149027,21.0,24.0,19.0,26.0,200857207.93135283,0.0,53951489.36611768,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014757777869022717,7921308.641566725,145171833.16073836,0.0,120235680.00000002,24936153.160738328,0.0,83295093.64280187,20060158.647589,19196224.824754649,0.0,211035990.60201646,24724080.8586315,169486326.3155274,3960024.657843718,41549664.286489028 
 06/27  16:00:00,21555394.828631633,21.0,24.0,19.0,26.0,232795980.0897144,0.0,58943513.022124487,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014765715827939685,7903337.143913546,207369253.3489297,0.0,180353520.0,27015733.34892969,0.0,101315062.60267076,20060158.301861355,19196492.817694744,0.0,232313306.20475868,24724080.858631419,172706233.85260809,3960024.657843703,59607072.35215063 
 06/27  17:00:00,26583910.83543684,21.0,24.0,19.0,26.0,234848226.41683985,0.0,61145081.091280627,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019681496161841624,7754015.396967072,213654779.33930589,0.0,180353520.0,33301259.33930586,0.0,116257729.20492117,26746878.062738837,18479727.577976716,0.0,242435337.69619448,24724080.858631474,178912574.8097131,3960024.657843718,63522762.886481288 
 06/27  18:00:00,38344282.394935559,21.0,24.0,19.0,26.0,242880001.64586739,0.0,69286470.04367718,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027064380309254615,7644401.666215137,228354965.43668968,0.0,180353520.0,48001445.436689678,0.0,132679906.60148119,36776885.08101724,17890565.750643374,0.0,275941629.5485919,24724080.858631448,209804595.75891356,3960024.657843718,66137033.78967835 
 06/27  19:00:00,40056242.30883561,21.0,24.0,19.0,26.0,204789643.2366632,0.0,58198015.02696246,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029526191335036105,7607218.271263888,170377034.8093035,0.0,120235680.00000002,50141354.80930348,0.0,115563808.05593023,40120317.1280026,17870531.749017497,0.0,233687251.27140308,24724080.858631474,183833382.0968832,3960024.6578437259,49853869.17451983 
 06/27  20:00:00,34972346.10522741,21.0,24.0,19.0,26.0,204087996.84473715,0.0,43876981.76564402,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024603056023312279,7507905.145579407,164022284.88369746,0.0,120235680.00000002,43786604.88369745,0.0,103380172.12591103,33433597.302665757,17892515.2847004,0.0,182064078.43326105,24724080.858631474,140878199.9594919,3960024.6578437106,41185878.47376909 
 06/27  21:00:00,36679842.24256219,21.0,24.0,19.0,26.0,193546494.0595657,0.0,29065571.26777074,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027067308228738208,7204912.855817001,136097694.64125616,0.0,90176760.0,45920934.64125615,0.0,76489406.22782143,36776907.4813987,17230952.00366547,0.0,123255456.31769644,24724080.858631474,91951822.83434356,3960024.6578437259,31303633.48335286 
 06/27  22:00:00,31608544.4687415,21.0,24.0,19.0,26.0,181826302.20029349,0.0,17452611.44414145,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022140816075770028,7097680.825100578,99699772.45469685,0.0,60117840.00000001,39581932.45469684,0.0,57441717.55533199,30090204.857562968,17071759.034131387,0.0,73941306.17891008,24724080.85863153,54337367.09696753,3960024.6578437185,19603939.08194253 
 06/27  23:00:00,16559961.28354469,21.0,24.0,19.0,26.0,172753982.72339527,0.0,5728708.299429801,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012306114955747155,9749264.502748697,50830479.65268451,0.0,30058920.000000005,20771559.652684507,0.0,38282355.69724016,16716769.042507634,20547398.91382246,0.0,24541936.83533857,24724080.858631474,16139129.428300746,3960024.6578437259,8402807.407037817 
 06/27  24:00:00,14887165.152420193,21.0,24.0,19.0,26.0,103154437.3985469,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009837478960489376,6511559.672618091,31797983.76561841,1093811.6840316905,12023568.0,18680604.08158672,4404231.61693714,18845497.879967676,13373437.752456613,16092062.601989704,853173.1135447186,0.0,24724080.858631504,0.0,4813197.77138842,0.0 
 06/28  01:00:00,0.0,15.6,30.0,15.6,30.0,58137522.11179615,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6152518.047523051,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15455910.577918465,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  02:00:00,1647623.4557574555,15.6,30.0,15.6,30.0,58108855.06981813,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6123851.005545028,14155058.32269195,0.0,12023568.0,2131490.322691949,0.0,0.0,0.0,15382069.125995037,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  03:00:00,0.0,15.6,30.0,15.6,30.0,58079435.48901431,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6094431.424741204,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15264993.378581152,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  04:00:00,1647640.4206989269,15.6,30.0,15.6,30.0,58691036.622499328,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6706032.558226224,14155079.528467253,0.0,12023568.0,2131511.528467252,0.0,0.0,0.0,17405594.138216415,0.0,0.0,0.0,0.0,0.0,0.0 
 06/28  05:00:00,0.0,21.0,24.0,19.0,26.0,89840513.17956326,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6916335.463471913,30130920.000000005,0.0,30058920.000000005,72000.0,2770897.2637520006,11343154.379228317,0.0,17474346.25065059,0.0,0.0,24724080.858631474,0.0,3960024.657843703,0.0 
 06/28  06:00:00,11567394.288096073,21.0,24.0,19.0,26.0,146794102.67789237,0.0,326889.7258280952,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007376090778059236,7482803.035777504,74648809.0756399,0.0,60117840.00000001,14530969.0756399,638246.166199418,20067832.661642165,10004295.098392282,19130065.542847199,0.0,1570336.6121965806,24724080.858631437,0.0,3960024.6578437157,1570336.612196568 
 06/28  07:00:00,40054255.095787119,21.0,24.0,19.0,26.0,187285286.0833322,0.0,13864497.471252649,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029507298463824974,7471658.673661592,140315630.8400275,0.0,90176760.0,50138870.84002748,4939.960310242532,48715020.9548236,40017217.45863822,19133260.990620033,0.0,62608294.65588536,24724080.85863146,47337081.901121038,3960024.657843723,15271212.754764293 
 06/28  08:00:00,38349383.45576709,21.0,24.0,19.0,26.0,208045118.66223214,0.0,34468784.47492484,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02704928397568754,7627204.251347322,168243501.64199395,0.0,120235680.00000002,48007821.64199392,0.0,67214837.06400478,36682407.57713458,19207333.18942517,0.0,153897778.27400295,24724080.858631504,119599644.07429192,3960024.657843718,34298134.19971107 
 06/28  09:00:00,29939708.056677708,21.0,24.0,19.0,26.0,190136697.0641247,0.0,43420403.56901191,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02213032754026062,7731883.56407184,127672686.43870378,0.0,90176760.0,37495926.438703779,0.0,66452457.838615547,30012860.47884286,19215180.041153179,0.0,188767521.72619916,24724080.858631504,160285477.2041244,3960024.6578437106,28482044.522074745 
 06/28  10:00:00,28251033.957350144,21.0,24.0,19.0,26.0,225343732.19938857,0.0,51599129.21719718,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019672280351116967,7795473.05360842,185679723.78316207,0.0,150294600.0,35385123.78316206,0.0,75553572.58778857,26678143.779223484,19214933.48637771,0.0,220165714.07640473,24724080.858631504,172011794.48034109,3960024.6578437185,48153919.596063669 
 06/28  11:00:00,29940415.650867855,21.0,24.0,19.0,26.0,239087455.87820295,0.0,62758326.77256828,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02213004152238387,10379999.174593952,187791410.91469369,0.0,150294600.0,37496810.91469367,0.0,99560907.38287364,30012868.676688848,22162032.0,0.0,264218845.98991639,24724080.858631474,208538387.68840213,3960024.657843703,55680458.30151431 
 06/28  12:00:00,28249657.222390053,21.0,24.0,19.0,26.0,245009155.13878874,0.0,70960158.9921085,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019671641250270524,8099866.218097938,185678002.8970474,0.0,150294600.0,35383402.89704739,0.0,121715748.98228714,26678144.31894698,20078927.892038615,0.0,295895782.23373106,24724080.8586315,238475662.3046336,3960024.6578437185,57420119.92909749 
 06/28  13:00:00,23236293.43810041,21.0,24.0,19.0,26.0,218322986.58293087,0.0,71495767.43644209,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017213047220476165,7842809.220365033,149352496.8261832,0.0,120235680.00000002,29116816.82618319,0.0,109584949.60976443,23343353.252521516,19195009.409974189,0.0,294907545.0235103,24724080.85863142,249875294.45664478,3960024.657843718,45032250.566865507 
 06/28  14:00:00,21553158.114639,21.0,24.0,19.0,26.0,214341806.38571275,0.0,67475385.22599402,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0147526875233422,7882011.236055368,117189697.50937888,0.0,90176760.0,27012937.509378874,0.0,95092810.25336343,20008608.372303267,19197760.205252626,0.0,274274140.3436475,24724080.858631474,232269318.7393017,3960024.657843703,42004821.60434581 
 06/28  15:00:00,19895203.01524418,21.0,24.0,19.0,26.0,199600832.29097466,0.0,52774984.045339528,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01475491878922549,7841438.3219695449,145176212.87667618,0.0,120235680.00000002,24940532.87667617,0.0,86251894.84589416,20008608.54127301,19198303.073158467,0.0,215422877.1016546,24724080.85863153,172597300.2418707,3960024.657843718,42825576.859783899 
 06/28  16:00:00,21554185.76047958,21.0,24.0,19.0,26.0,232135701.65983466,0.0,58376663.66321623,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014751874286014658,7809908.072955884,207367742.04235665,0.0,180353520.0,27014222.042356627,0.0,102807658.19880459,20008608.452336309,19197096.162623086,0.0,242916134.76679034,24724080.858631504,182784582.3376345,3960024.6578437185,60131552.429155889 
 06/28  17:00:00,26586926.206657053,21.0,24.0,19.0,26.0,242992695.00481696,0.0,69215538.87227607,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01967458510116125,7828026.203955613,213658548.4819614,0.0,180353520.0,33305028.481961393,0.0,119175528.43241284,26678144.642204115,19196398.31335508,0.0,286443514.5358407,24724080.858631474,220280698.04435016,3960024.657843718,66162816.49149048 
 06/28  18:00:00,38346593.421326797,21.0,24.0,19.0,26.0,242708803.1295634,0.0,69013610.95263717,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02704526672772635,7746062.240970315,228357854.16497988,0.0,180353520.0,48004334.16497988,0.0,133955346.90422681,36682398.880409698,18955698.37917318,0.0,287424697.1586703,24724080.85863153,219962576.45603556,3960024.6578437106,67462120.70263469 
 06/28  19:00:00,40056602.1069339,21.0,24.0,19.0,26.0,192777936.04368309,0.0,45655509.358442667,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029509166917066688,8138016.746820591,170377484.54841043,0.0,120235680.00000002,50141804.5484104,0.0,111800402.41669967,40017217.343929,20073183.26845774,0.0,195095395.71195264,24724080.858631478,147546336.29481013,3960024.657843733,47549059.41714262 
 06/28  20:00:00,34971171.63728943,21.0,24.0,19.0,26.0,195092059.0760314,0.0,34375404.92867954,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024588421528146069,8013544.21385278,164020816.82657305,0.0,120235680.00000002,43785136.82657303,0.0,99524483.4629383,33347680.86561266,19944477.905744055,0.0,148863754.0529514,24724080.858631448,110435565.4110356,3960024.657843703,38428188.64191578 
 06/28  21:00:00,36676873.85107437,21.0,24.0,19.0,26.0,186204890.17186464,0.0,21349078.401896128,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027049377352598677,7579801.834008487,136093984.2221542,0.0,90176760.0,45917224.222154188,0.0,73065080.49218355,36682400.506212119,18789080.166026385,0.0,93525623.35617288,24724080.858631474,64934134.767631199,3960024.657843703,28591488.588541688 
 06/28  22:00:00,31604899.40044469,21.0,24.0,19.0,26.0,179502396.2619109,0.0,15158242.721703452,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022129368391389203,7068143.609167412,99695216.20559965,0.0,60117840.00000001,39577376.20559964,0.0,56231618.033154558,30012852.260339567,17124224.933096034,0.0,66749748.269680459,24724080.858631474,47492735.01159447,3960024.657843718,19257013.258086027 
 06/28  23:00:00,16561717.987905145,21.0,24.0,19.0,26.0,170942285.86968658,0.0,3935622.3648734239,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012295158515239758,9730653.583607339,50832675.49155628,0.0,30058920.000000005,20773755.491556273,301999.2594384346,38889974.06237548,16673829.322526407,20745189.316026108,0.0,17751570.11070745,24724080.858631474,9952594.719070172,3960024.6578437106,7798975.3916372689 
 06/28  24:00:00,14889078.98628693,21.0,24.0,19.0,26.0,103110059.29519162,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009835793812416914,6467181.569264488,31794056.252646746,1087491.9240244409,12023568.0,18682996.3286223,4272995.445514003,25169248.703622983,13339072.273913147,16135663.078092732,848243.7007390638,0.0,24724080.858631474,0.0,4808268.358582757,0.0 
 06/29  01:00:00,0.0,15.6,30.0,15.6,30.0,58094240.85821306,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6109236.793939964,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15580850.380667489,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  02:00:00,1647525.7293799376,15.6,30.0,15.6,30.0,58003751.644237179,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6018747.579964079,14154936.167033103,0.0,12023568.0,2131368.1670331025,0.0,0.0,0.0,15463414.489013264,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  03:00:00,0.0,15.6,30.0,15.6,30.0,57882162.53723429,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5897158.472961182,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15043261.80340043,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  04:00:00,1647542.8499496433,15.6,30.0,15.6,30.0,58534316.708304207,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6549312.644031108,14154957.567340013,0.0,12023568.0,2131389.567340014,0.0,0.0,0.0,17175233.52483593,0.0,0.0,0.0,0.0,0.0,0.0 
 06/29  05:00:00,0.0,21.0,24.0,19.0,26.0,89976807.56028947,0.0,69290.90998797427,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6983338.934210151,30130920.000000005,0.0,30058920.000000005,72000.0,2367223.222894007,9012384.84717541,0.0,17747681.94517239,0.0,338051.9066700263,24724080.85863147,0.0,3960024.657843731,338051.90667002627 
 06/29  06:00:00,11567710.23738923,21.0,24.0,19.0,26.0,146756675.87927748,0.0,241953.39388438286,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0073743080941204518,7530312.569108101,74649204.00477827,0.0,60117840.00000001,14531364.004778255,1560565.4394812552,20628946.221286984,9978932.717054889,19600040.0795451,0.0,1242774.08479806,24724080.85863143,0.0,3960024.6578437157,1242774.08479805 
 06/29  07:00:00,40045702.30736711,21.0,24.0,19.0,26.0,174270651.15575425,0.0,960384.6173965961,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029486844394775274,7361136.599960104,140427814.12444947,122874.067514132,90176760.0,50128180.056935328,272063.9829783773,38148509.56461592,39915733.82762727,19175077.669972987,95841.77266102296,4829375.593826704,24724080.85863144,1159713.508149095,4055866.4305047176,3669662.085677575 
 06/29  08:00:00,36672792.366328809,21.0,24.0,19.0,26.0,185772459.24255974,0.0,12384420.15527198,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02703640423178144,7438909.151340626,166147802.46282543,0.0,120235680.00000002,45912122.46282541,0.0,46605311.54965529,36589360.52683723,19227467.01480546,0.0,60115280.63191728,24724080.8586315,38176646.49135224,3960024.6578437259,21938634.140565069 
 06/29  09:00:00,31606826.397290168,21.0,24.0,19.0,26.0,177391780.30898939,0.0,30874954.00012739,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022114075239661768,7532416.37783725,129756544.90604709,0.0,90176760.0,39579784.90604709,0.0,45382954.90832645,29936759.199491066,19238555.286428203,0.0,145586341.74809767,24724080.85863142,128288922.58912122,3960024.657843733,17297419.158976418 
 06/29  10:00:00,26585738.952749786,21.0,24.0,19.0,26.0,214531886.5596136,0.0,40974156.37755595,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019662029694250076,7608600.253484951,183598144.442678,0.0,150294600.0,33303544.442677995,0.0,55232424.640724238,26610489.243420375,19238435.525189144,0.0,191792051.37995873,24724080.8586315,150978212.23766507,3960024.6578437185,40813839.14229362 
 06/29  11:00:00,31605297.634433889,21.0,24.0,19.0,26.0,242347798.85204754,0.0,66107596.24424383,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022115577716358103,10291072.676777445,189872473.98866049,0.0,150294600.0,39577873.98866048,0.0,82798839.23353884,29936748.048338206,22162032.0,0.0,302448270.3695338,24724080.85863142,250753779.7999217,3960024.6578437255,51694490.569612 
 06/29  12:00:00,26584438.01515816,21.0,24.0,19.0,26.0,233706234.8888173,0.0,59833483.876013029,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0196607529092376,7923621.084232848,183596518.30147989,0.0,150294600.0,33301918.301479889,0.0,101036947.10815178,26610489.338159708,20078658.24120654,0.0,272230991.33800688,24724080.85863142,220052023.76796998,3960024.657843703,52178967.570036839 
 06/29  13:00:00,24895665.63014048,21.0,24.0,19.0,26.0,168766872.65564708,0.0,22311013.65246547,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017201767741040914,7471449.077069183,151426672.79115183,0.0,120235680.00000002,31190992.791151808,0.0,77606650.67001426,23284131.73177184,19205059.10787461,0.0,101943139.96141979,24724080.8586315,72920300.78117612,3960024.6578437259,29022839.18024376 
 06/29  14:00:00,19894018.618988955,21.0,24.0,19.0,26.0,153129530.4008708,0.0,6752062.696331708,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014745350549769269,7393057.780883072,115115812.40939018,0.0,90176760.0,24939052.40939018,0.0,54825757.52079842,19957866.99772147,19188557.298611784,0.0,32009900.898543478,24724080.858631419,14033524.873551319,3960024.6578437185,17976376.024992158 
 06/29  15:00:00,21552413.154846189,21.0,24.0,19.0,26.0,153872153.12429828,0.0,7459168.061241692,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014745326219347918,7428575.139400593,147247686.32727007,0.0,120235680.00000002,27012006.327270047,0.0,45282003.606047619,19957866.924020038,19191779.620796518,0.0,35255083.76907271,24724080.8586315,15916516.22671286,3960024.6578437329,19338567.542359845 
