Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 06/29  16:00:00,19893991.425597967,21.0,24.0,19.0,26.0,192486072.09526269,0.0,19066101.77815605,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014744541470673658,7470840.393451432,205292538.4182951,0.0,180353520.0,24939018.418295079,0.0,63635724.82434007,19957866.977771678,19200812.95336099,0.0,89798155.93842158,24724080.858631504,50017782.066917698,3960024.657843703,39780373.87150386 
 06/29  17:00:00,28245800.148972759,21.0,24.0,19.0,26.0,199747384.75210459,0.0,26315253.659558465,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01966045965118112,7483001.163974984,215732101.64656744,0.0,180353520.0,35378581.64656745,0.0,80771978.83103189,26610489.14535659,19203653.218586346,0.0,123146640.11243226,24724080.85863153,75778342.78278387,3960024.657843703,47368297.32964832 
 06/29  18:00:00,36673588.730474088,21.0,24.0,19.0,26.0,195119321.53824199,0.0,21761167.762404134,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027031693842479569,7409023.839895484,226266637.89915819,0.0,180353520.0,45913117.89915816,0.0,95067112.27058888,36589361.20209293,19198131.70608839,0.0,103164131.56563157,24724080.858631556,55010517.70376248,3960024.6578437106,48153613.86186913 
 06/29  19:00:00,41734399.68851266,21.0,24.0,19.0,26.0,153108693.76783268,0.0,6296440.04243936,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02949412249534131,7827843.786988523,172474691.8141985,0.0,120235680.00000002,52239011.814198497,0.0,78174359.55828674,39915733.0574718,20827765.729612825,0.0,31738802.01915802,24724080.8586315,5494673.013365092,3960024.657843718,26244129.005792895 
 06/29  20:00:00,33296759.084559729,21.0,24.0,19.0,26.0,163071781.27389137,0.0,2756724.114067288,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024569043335355719,7611947.2263443539,161927840.76672725,0.0,120235680.00000002,41692160.76672724,0.0,72225490.83827558,33263111.788126105,19847017.19127733,0.0,14399985.67823596,24724080.858631556,0.0,3960024.6578437106,14399985.678235975 
 06/29  21:00:00,36672646.51063217,21.0,24.0,19.0,26.0,165416870.15959893,0.0,805158.6687148077,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027036823160710045,7335701.554936655,136088700.1466568,0.0,90176760.0,45911940.14665682,10926.916637304748,53921734.42000997,36589354.67678535,18789447.031962284,0.0,4156651.135847009,24724080.858631474,0.0,3960024.657843718,4156651.1358470164 
 06/29  22:00:00,31605512.967307658,21.0,24.0,19.0,26.0,164212709.7763753,0.0,36520.47158303198,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022113596546293913,6900179.373768036,99871700.81369865,175717.66404260163,60117840.00000001,39578143.14965605,2150429.3320614055,45962058.601110298,29936770.685472475,17158974.907387858,137059.77795322927,186898.51952598294,24724080.858631474,0.0,4097084.4357969604,186898.51952598294 
 06/29  23:00:00,16559575.624150638,21.0,24.0,19.0,26.0,166901215.3533139,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01229010302326744,9625205.432113139,51331907.60977879,501910.0222088136,30058920.000000005,20771077.587569976,2886815.9408649958,39881915.41772518,16631516.502558589,20539492.42174496,391489.8173228747,0.0,24724080.858631474,0.0,4351514.475166609,0.0 
 06/29  24:00:00,14885557.248762966,21.0,24.0,19.0,26.0,103036196.26895875,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009827558527405552,6393318.543039862,31897613.84396918,1195451.6038971088,12023568.0,18678594.240072084,4299802.417739341,22415071.017031336,13305242.98150453,15918042.7735073,932452.2510397448,0.0,24724080.858631474,0.0,4892476.908883441,0.0 
 06/30  01:00:00,0.0,15.6,30.0,15.6,30.0,57998930.21363658,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6013926.149363475,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15257490.013936097,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  02:00:00,1647600.792761543,15.6,30.0,15.6,30.0,57913071.413331259,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5928067.349058149,14155029.994483462,0.0,12023568.0,2131461.9944834618,0.0,0.0,0.0,15037618.833453646,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  03:00:00,0.0,15.6,30.0,15.6,30.0,57773347.718545068,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5788343.654271966,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14679017.023934197,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  04:00:00,1647617.7887177086,15.6,30.0,15.6,30.0,60200304.17387959,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8215300.109606491,14155051.239026398,0.0,12023568.0,2131483.2390263967,0.0,0.0,0.0,24394337.354487644,0.0,0.0,0.0,0.0,0.0,0.0 
 06/30  05:00:00,0.0,21.0,24.0,19.0,26.0,91219433.52820261,0.0,7808.572496355125,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,8287447.239614917,120120446.67958597,89989526.67958597,30058920.000000005,72000.0,1490380.8594813848,5734842.790398467,0.0,24357097.16328279,70191830.81007707,42098.89048418997,94915911.66870936,0.0,3960024.6578437329,42098.89048418997 
 06/30  06:00:00,11568084.18428757,21.0,24.0,19.0,26.0,146895004.6439355,0.0,170444.1801276036,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007369409318499548,7740150.547527809,142049121.0274396,67399449.59788922,60117840.00000001,14531831.429550369,125765.65196445809,22491834.414924068,9953972.305961213,21448762.22828133,52571570.686353597,933929.0927933974,77295651.54498503,0.0,3960024.6578437208,933929.0927933899 
 06/30  07:00:00,40045307.27595141,21.0,24.0,19.0,26.0,173418375.81967498,0.0,366637.6994552283,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029470000840169126,7102608.181839088,140558108.6609401,253662.383924574,90176760.0,50127686.27701557,216537.73335604004,43399324.28982707,39815897.16632047,18397126.921192986,197856.65946116777,1900169.334513659,24724080.858631515,0.0,4157881.3173048889,1900169.3345136652 
 06/30  08:00:00,36670469.8354979,21.0,24.0,19.0,26.0,190598968.28923483,0.0,17156908.78125514,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02701932426584579,7492929.5720496899,166144899.35425795,0.0,120235680.00000002,45909219.35425793,0.0,45664885.342298638,36497843.65654994,19213854.76393207,0.0,79048385.7253465,24724080.858631474,63238732.27356973,3960024.6578437185,15809653.45177673 
 06/30  09:00:00,31603742.888543268,21.0,24.0,19.0,26.0,161423044.2811346,0.0,14939722.06931535,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022103094159016839,7498912.280805502,129752690.59309592,0.0,90176760.0,39575930.59309592,0.0,44502617.96380671,29861867.744662685,19219154.183185717,0.0,68313863.34474287,24724080.858631474,55017634.297565769,3960024.657843748,13296229.047177028 
 06/30  10:00:00,26582239.588191898,21.0,24.0,19.0,26.0,191818821.05286444,0.0,18331118.52472265,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01964752090950337,7538572.599583603,183593770.3198058,0.0,150294600.0,33299170.31980583,0.0,54101031.52230722,26543931.572180325,19196322.01223819,0.0,80488394.27475266,24724080.858631474,49943833.99786855,3960024.657843711,30544560.276884095 
 06/30  11:00:00,31606468.675682837,21.0,24.0,19.0,26.0,209261027.02864693,0.0,33069890.372522024,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022107272513592029,10242006.725106948,189873937.76250474,0.0,150294600.0,39579337.762504708,0.0,82559892.07598377,29861916.70452111,22162032.0,0.0,133629898.1165553,24724080.858631396,98039441.06191415,3960024.657843703,35590457.05464126 
 06/30  12:00:00,26579080.791704514,21.0,24.0,19.0,26.0,216659594.95367719,0.0,42764961.860054168,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019644733290350624,7945503.165067606,183589821.898961,0.0,150294600.0,33295221.898961016,0.0,106861634.64354889,26543931.610112274,19999727.29821609,0.0,168524550.759,24724080.858631448,130025638.79483296,3960024.6578437259,38498911.964167039 
 06/30  13:00:00,24895089.75142615,21.0,24.0,19.0,26.0,188484669.51658146,0.0,41795315.63315975,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017197681532459986,7704943.957313352,151425952.95638917,0.0,120235680.00000002,31190272.95638916,0.0,95698128.99186167,23225912.712361184,19150268.7534438,0.0,161345455.93758328,24724080.858631448,131711179.48506665,3960024.657843733,29634276.45251669 
 06/30  14:00:00,19888993.547136398,21.0,24.0,19.0,26.0,184930518.24879957,0.0,38233692.16348819,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014731060901786572,7712416.1616696859,115109531.1885111,0.0,90176760.0,24932771.188511097,0.0,80654895.95428787,19907948.68110456,19138962.55306614,0.0,146908010.52763177,24724080.858631474,121643443.84070088,3960024.657843718,25264566.686930747 
 06/30  15:00:00,19896851.144578354,21.0,24.0,19.0,26.0,184296943.99972577,0.0,37583174.40951289,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014740985935722557,7729359.666561248,145178272.9993349,0.0,120235680.00000002,24942592.9993349,0.0,73866421.85439442,19907948.325785404,19143855.927324933,0.0,144838799.73648233,24724080.858631474,117160358.3462856,3960024.657843718,27678441.390196764 
 06/30  16:00:00,21550571.019125124,21.0,24.0,19.0,26.0,200628610.98071454,0.0,27229372.91215226,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014731890328550596,7450108.144919725,207363223.70121957,0.0,180353520.0,27009703.70121956,0.0,82528659.80971894,19907948.703043499,18539676.130217915,0.0,116051374.31921064,24724080.858631478,75855736.81884551,3960024.657843718,40195637.50036513 
 06/30  17:00:00,26585983.460102507,21.0,24.0,19.0,26.0,205758825.77838487,0.0,32468633.181560108,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019651030200758553,7341062.668263047,213657370.07108174,0.0,180353520.0,33303850.071081737,0.0,96957327.67073298,26543931.375763325,17817122.271408615,0.0,142505665.39597423,24724080.85863142,92453546.26485038,3960024.6578437259,50052119.13112387 
 06/30  18:00:00,38341766.044832509,21.0,24.0,19.0,26.0,214763241.17109359,0.0,41407467.22971349,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02701533675739495,7406644.0054541029,228351820.05861948,0.0,180353520.0,47998300.058619458,0.0,114110205.651387,36497845.03472192,17878651.180878469,0.0,179725493.56424714,24724080.858631478,123551044.5093331,3960024.657843733,56174449.054914008 
 06/30  19:00:00,40047514.96079863,21.0,24.0,19.0,26.0,170900859.4904098,0.0,24657806.039484338,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029470450999777143,7258643.512544332,170366125.83082173,0.0,120235680.00000002,50130445.8308217,0.0,91934232.60278119,39815897.42837772,17884965.90949378,0.0,110655363.56075719,24724080.858631504,74075556.01757859,3960024.6578437255,36579807.54317865 
 06/30  20:00:00,33309139.97736147,21.0,24.0,19.0,26.0,168419321.3993531,0.0,8607130.236670269,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024565615442964145,7109081.229206559,161943316.58969058,0.0,120235680.00000002,41707636.589690539,0.0,78931212.82310386,33179914.11077332,17811088.006393918,0.0,41167452.53906044,24724080.858631474,16252301.666161474,3960024.6578437106,24915150.872899 
 06/30  21:00:00,38343301.252612497,21.0,24.0,19.0,26.0,166097342.36583863,0.0,1946158.7031933943,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02701240726300368,6875173.726722193,138176979.03200815,0.0,90176760.0,48000219.032008159,0.0,58788450.46928634,36497852.17601452,17015591.766829764,0.0,9798555.634117358,24724080.8586315,0.0,3960024.657843708,9798555.63411736 
 06/30  22:00:00,29940645.037630153,21.0,24.0,19.0,26.0,164200921.61696229,0.0,100725.26714222659,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022105143415822559,6824186.418804251,97783621.63789585,168683.99517856449,60117840.00000001,37497097.64271727,2009733.928039269,48549641.639000359,29861871.631825326,16770313.666855596,131573.5162392803,494862.62972230187,24724080.858631419,0.0,4091598.1740830137,494862.6297222982 
 06/30  23:00:00,18218131.121592106,21.0,24.0,19.0,26.0,166811074.5651469,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01228023553609585,9535064.64395603,53641700.75021452,738548.0465941277,30058920.000000005,22844232.70362039,3108278.821419783,43404250.418694827,16589944.521137799,20163954.4717395,576067.4763434196,0.0,24724080.858631478,0.0,4536092.13418712,0.0 
 06/30  24:00:00,13233923.453458339,21.0,24.0,19.0,26.0,102936689.78298801,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009822835002875445,6293812.057073845,29491511.071254996,853851.9833895512,12023568.0,16614091.087865444,3843060.807848736,23760954.677990024,13271965.779677384,15532012.884773355,666004.54704385,0.0,24724080.85863147,0.0,4626029.204887545,0.0 
 07/01  01:00:00,1647532.3124830288,15.6,30.0,15.6,30.0,57940012.27187627,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5955008.207603166,14154944.395756154,0.0,12023568.0,2131376.3957561536,0.0,0.0,0.0,15032633.607376799,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  02:00:00,0.0,15.6,30.0,15.6,30.0,57936911.56766601,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5951907.503392911,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15098275.532745902,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  03:00:00,1647549.4301192912,15.6,30.0,15.6,30.0,57901138.185322139,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5916134.121049039,14154965.79239633,0.0,12023568.0,2131397.7923963305,0.0,0.0,0.0,14964633.133822645,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  04:00:00,0.0,15.6,30.0,15.6,30.0,58450226.34042853,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6465222.276155427,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17034543.486303867,0.0,0.0,0.0,0.0,0.0,0.0 
 07/01  05:00:00,0.0,21.0,24.0,19.0,26.0,89575866.01377125,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6651688.29767993,53378771.44114281,23247851.441142806,30058920.000000005,72000.0,2323397.1571957555,13984694.264141817,0.0,17003232.692805176,18133324.124091388,0.0,42834095.917364809,0.0,3983333.72320159,0.0 
 07/01  06:00:00,11567757.78312483,21.0,24.0,19.0,26.0,146336263.0786115,0.0,186607.3348139464,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0073604562751610909,7165245.8275264459,79847044.99586737,5197781.560044936,60117840.00000001,14531423.435822415,919377.177338809,28116581.265208816,9929430.979115047,18447610.384295405,4054269.6168350505,963743.279906827,28778350.47546638,0.0,3960024.6578437217,963743.279906827 
 07/01  07:00:00,9914205.054146599,21.0,24.0,19.0,26.0,173257504.22653676,0.0,210814.3687693774,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00736531533157144,7097559.941491401,102641281.66194232,0.0,90176760.0,12464521.66194232,488735.86012764569,49137170.56660735,9929425.0568416,18605763.39394445,0.0,1118212.593583969,24724080.85863147,0.0,3960024.6578437259,1118212.5935839674 
 07/01  08:00:00,11567617.021111696,21.0,24.0,19.0,26.0,173348126.5344322,0.0,217084.76485069353,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007362496450433322,7181911.8533083419,134766927.48663766,0.0,120235680.00000002,14531247.486637637,280972.49814027096,50584889.83370857,9929427.846599527,18990709.241074727,0.0,1156574.8820305607,24724080.85863142,0.0,3960024.6578437106,1156574.8820305607 
 07/01  09:00:00,33301335.03838329,21.0,24.0,19.0,26.0,146322592.28624673,0.0,97299.76036561743,40372104.38563864,0.0,69928200.0,28684105.52327201,0.024545526255150539,7240882.592424947,132185706.18792212,311065.5872220398,90176760.0,41697880.60070009,1647849.9644991439,44924353.90797238,33098113.795742215,19180913.465565798,242631.15803319109,515403.2246507555,24724080.85863142,0.0,4202655.815876901,515403.22465077039 
 07/01  10:00:00,31605920.155805448,21.0,24.0,19.0,26.0,173721181.00491593,0.0,501341.4559275027,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02209593670251631,7270709.617981799,189873252.1256407,0.0,150294600.0,39578652.12564069,233013.4344745973,40999008.3330021,29788295.624001877,19186857.908034959,0.0,2638186.003672217,24724080.858631489,0.0,3960024.6578437255,2638186.003672228 
 07/01  11:00:00,33295800.63761106,21.0,24.0,19.0,26.0,179760906.60831366,0.0,3919210.982245976,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024541614960635409,9892565.692615401,191985562.73072658,0.0,150294600.0,41690962.73072654,0.0,58682377.41814302,33098103.887230465,22162032.0,0.0,20777523.76610444,24724080.85863153,0.0,3960024.657843722,20777523.766104446 
 07/01  12:00:00,33303270.332100706,21.0,24.0,19.0,26.0,179558175.62309564,0.0,6071455.149967458,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02454706317162646,7537590.539670418,191994899.6720411,0.0,150294600.0,41700299.6720411,0.0,68371457.64302123,33098113.861651448,19994337.752126099,0.0,32471474.815832534,24724080.858631419,0.0,3960024.657843703,32471474.815832534 
 07/01  13:00:00,31606456.497903974,21.0,24.0,19.0,26.0,150723894.35829259,0.0,4412681.390388202,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022093829269155479,7326803.036899896,159815002.54056937,0.0,120235680.00000002,39579322.54056936,0.0,62208407.399184558,29788291.151843244,19189910.607323018,0.0,23104672.55991389,24724080.858631474,0.0,3960024.6578437106,23104672.55991389 
 07/01  14:00:00,26578365.871749604,21.0,24.0,19.0,26.0,148586692.16814993,0.0,2299287.334974685,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01963333256051765,7302994.904631246,123471088.26593857,0.0,90176760.0,33294328.26593856,0.0,56953982.778389308,26478490.997847149,19187862.839457066,0.0,11994448.879323857,24724080.858631515,0.0,3960024.6578437259,11994448.879323872 
 07/01  15:00:00,26587204.585578085,21.0,24.0,19.0,26.0,147472522.687827,0.0,1205390.954864243,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019641298981092627,7282721.804410778,153541056.44902385,0.0,120235680.00000002,33305376.449023837,0.0,54655241.00867103,26478490.82675625,19189494.843997078,0.0,6334182.644410514,24724080.858631504,0.0,3960024.657843718,6334182.644410513 
 07/01  16:00:00,24896730.308979639,21.0,24.0,19.0,26.0,176177302.10118399,0.0,2998104.6961741179,40372104.38563864,0.0,96892920.0,28684105.52327201,0.017178956156991139,7230067.478920249,211545843.61450128,0.0,180353520.0,31192323.61450126,0.0,67851370.87619753,23168647.196308718,19191902.610251607,0.0,16366734.224288036,24724080.858631474,0.0,3960024.6578437106,16366734.224288043 
 07/01  17:00:00,26583211.613211279,21.0,24.0,19.0,26.0,174274978.6427062,0.0,1295161.9930833204,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01963724285565122,7030686.721074954,213653905.32807354,0.0,180353520.0,33300385.328073548,0.0,67236698.01656027,26478491.063569186,18281299.968517879,0.0,7170460.8414167449,24724080.858631474,0.0,3960024.657843718,7170460.841416759 
 07/01  18:00:00,38342767.74537432,21.0,24.0,19.0,26.0,176132239.35354204,0.0,3200207.1448244277,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02700472694328139,6982902.272802221,228353072.16058783,0.0,180353520.0,47999552.16058784,0.0,82667095.61670828,36407916.58500686,17955203.777784394,0.0,17964283.187483618,24724080.858631474,0.0,3960024.657843708,17964283.18748361 
 07/01  19:00:00,36671335.270564097,21.0,24.0,19.0,26.0,147897049.44382013,0.0,1333558.9380050577,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02699641597799753,7579080.56990801,166145981.12760703,0.0,120235680.00000002,45910301.12760699,0.0,78933174.16054572,36407862.63624079,20176421.637897448,0.0,7386983.64778202,24724080.858631448,0.0,3960024.6578437255,7386983.647782013 
 07/01  20:00:00,33304444.63550806,21.0,24.0,19.0,26.0,160334975.5130309,0.0,91946.68421865332,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.02454621454441737,7539918.8953553759,161937447.52350614,0.0,120235680.00000002,41701767.52350612,1255082.3369222237,69648482.95295069,33098113.334133045,20023897.824407758,0.0,508615.1455485746,24724080.858631474,0.0,3960024.657843722,508615.14554857087 
 07/01  21:00:00,38053003.697415459,21.0,24.0,19.0,26.0,164503551.2939944,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027005941942874507,7227541.358077835,137814113.9589599,0.0,90176760.0,47637353.95895991,1599922.417382379,66711785.87822445,36407924.09052157,18803246.20533577,0.0,0.0,24724080.858631474,0.0,3960024.657843718,0.0 
 07/01  22:00:00,26865642.909302337,21.0,24.0,19.0,26.0,164089846.74873976,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019631319047424608,6813836.820197789,93991975.52045222,220717.75702925365,60117840.00000001,33653417.76342296,1936824.3802456544,58403775.4883158,26478491.059499727,17064591.94553355,172159.85048281787,0.0,24724080.858631474,0.0,4132184.508326518,0.0 
 07/01  23:00:00,19896700.987041184,21.0,24.0,19.0,26.0,166835286.04499493,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.014730166179195868,9559276.121354104,55391376.25499876,390050.9490312905,30058920.000000005,24942405.305967466,2449420.731430372,48809671.70245164,19858861.501325728,20466925.013372438,304239.74024440659,0.0,24724080.858631489,0.0,4264264.398088114,0.0 
 07/01  24:00:00,14888712.112350189,21.0,24.0,19.0,26.0,102973267.4800229,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009817453540097362,6330389.754114113,31821865.74525501,1115760.0003702287,12023568.0,18682537.744884779,3800931.5111640954,22963562.346712106,13239245.235209773,15846391.653619502,870292.8002887783,0.0,24838938.037010209,0.0,4715460.279753754,0.0 
 07/02  01:00:00,0.0,15.6,30.0,15.6,30.0,57984453.0666952,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5999449.002422089,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15278182.90545968,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  02:00:00,1647639.450126506,15.6,30.0,15.6,30.0,57987837.03195977,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6002832.967686665,14155078.315274697,0.0,12023568.0,2131510.3152746974,0.0,0.0,0.0,15295485.815207616,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  03:00:00,0.0,15.6,30.0,15.6,30.0,57976295.313227158,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5991291.248954049,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15225666.13573175,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  04:00:00,1647656.393507762,15.6,30.0,15.6,30.0,58551486.59872214,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6566482.5344490329,14155099.494100241,0.0,12023568.0,2131531.494100241,0.0,0.0,0.0,17304256.222781704,0.0,0.0,0.0,0.0,0.0,0.0 
 07/02  05:00:00,0.0,21.0,24.0,19.0,26.0,89673874.69556578,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6749696.979474439,34440003.55071244,4309083.550712436,30058920.000000005,72000.0,2626605.383402612,16115957.074078097,0.0,17215626.37542945,3361085.1695557006,0.0,28046703.58822175,0.0,3998487.0978090509,0.0 
 07/02  06:00:00,11567724.775346954,21.0,24.0,19.0,26.0,146519226.30349077,0.0,247196.19631810723,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007362662919496135,7287620.190899353,74649222.17688133,0.0,60117840.00000001,14531382.176881316,793861.1381761048,24235467.316280899,9905314.78397102,18689815.38535353,0.0,1251577.7380239403,24724080.858631489,0.0,3960024.657843722,1251577.7380239515 
 07/02  07:00:00,9915624.60105104,21.0,24.0,19.0,26.0,173418620.67032267,0.0,233825.62608323678,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007357290155064689,7235665.127971442,102643056.06197414,0.0,90176760.0,12466296.061974129,665273.2733181068,44373187.49734022,9905319.68178004,18915782.914156856,0.0,1205923.7278615575,24724080.858631474,0.0,3960024.6578436957,1205923.7278615575 
 07/02  08:00:00,9913821.002933724,21.0,24.0,19.0,26.0,173476639.90602456,0.0,229534.7289750605,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007361168381233619,7297975.260777649,132699721.6070162,0.0,120235680.00000002,12464041.607016199,488594.4233249815,46361016.175729569,9905312.616875498,19187882.742599116,0.0,1187393.897187213,24724080.858631556,0.0,3960024.657843718,1187393.897187198 
 07/02  09:00:00,11567745.09819304,21.0,24.0,19.0,26.0,146323284.81839419,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007357885413173905,7338874.902125645,105143682.9960567,435515.4160987984,90176760.0,14531407.57995791,2536953.490492543,32790106.66174286,9905317.200252168,19176955.83891747,339702.0245570627,0.0,24724080.85863146,0.0,4299726.682400766,0.0 
 07/02  10:00:00,33301084.035779269,21.0,24.0,19.0,26.0,177153824.92184,0.0,3826543.6264188357,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024531479563272026,7378151.361979028,191992166.85338596,0.0,150294600.0,41697566.85338596,0.0,43774853.039661038,33017734.23276685,19175943.501661317,0.0,19106256.737016079,24724080.858631448,0.0,3960024.6578437259,19106256.737016087 
 07/02  11:00:00,33309340.351216154,21.0,24.0,19.0,26.0,186725274.06896694,0.0,10749793.623579145,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024537146702947059,10026350.511939977,192002487.0522663,0.0,150294600.0,41707887.052266318,0.0,59538044.29542592,33017733.996889868,22162032.0,0.0,50009903.956975277,24724080.85863142,18786429.646817186,3960024.6578437255,31223474.310158105 
 07/02  12:00:00,28241436.424390876,21.0,24.0,19.0,26.0,195188279.1171967,0.0,21527158.845514224,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019621344287837726,7711990.343150469,185667727.09412355,0.0,150294600.0,35373127.09412351,0.0,78188389.39300038,26414187.3854732,19810650.39042549,0.0,95400871.17328026,24724080.858631478,58740912.06473723,3960024.657843703,36659959.10854305 
 07/02  13:00:00,26581985.37225895,21.0,24.0,19.0,26.0,171048859.25503675,0.0,24499998.46606772,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019625171093157514,7564450.860433189,153534532.5559066,0.0,120235680.00000002,33298852.55590659,0.0,74182789.02484063,26414187.391754386,19176035.01232843,0.0,105177029.88817439,24724080.858631474,76735300.49210471,3960024.657843718,28441729.39606967 
 07/02  14:00:00,21557631.67468595,21.0,24.0,19.0,26.0,170316680.4012675,0.0,23747723.498318919,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014723975584065396,7584546.979313953,117195289.35355447,0.0,90176760.0,27018529.353554485,0.0,65549248.4646562,19810640.17002265,19174275.843502169,0.0,101472670.8719257,24724080.858631448,76308661.10588657,3960024.657843703,25164009.766039157 
 07/02  15:00:00,19889335.21728781,21.0,24.0,19.0,26.0,170284797.6537419,0.0,23715423.88365081,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014713937897096238,7584963.846466528,145168878.26811353,0.0,120235680.00000002,24933198.26811349,0.0,64619782.99352175,19810640.529082493,19175636.19024022,0.0,101422252.76485434,24724080.85863142,73914962.68931332,3960024.6578437106,27507290.075541077 
 07/02  16:00:00,19896209.966319555,21.0,24.0,19.0,26.0,200127459.21320496,0.0,26652544.144164578,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014723367433855568,7525785.145406303,205295311.54168723,0.0,180353520.0,24941791.54168722,0.0,82139895.75186278,19810640.314138857,19027276.23416652,0.0,116950465.22064522,24724080.858631448,73237155.15729848,3960024.657843718,43713310.06334677 
 07/02  17:00:00,28245045.349663173,21.0,24.0,19.0,26.0,201424960.7158448,0.0,28175943.269642384,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01962337048815313,7299887.517668367,215731158.16529555,0.0,180353520.0,35377638.16529554,0.0,90973508.69855844,26414185.99913606,17793378.878752754,0.0,125365056.05109039,24724080.858631504,75856358.47930967,3960024.6578437185,49508697.571780707 
 07/02  18:00:00,33298564.705683348,21.0,24.0,19.0,26.0,202547753.15222285,0.0,29329959.759168116,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024530302020197168,7268663.459613737,222047937.75039519,0.0,180353520.0,41694417.75039517,0.0,100569337.03112382,33017734.19826957,17811462.589558375,0.0,132692202.28150448,24724080.858631556,80071490.38337627,3960024.6578437106,52620711.89812823 
 07/02  19:00:00,33306871.0329751,21.0,24.0,19.0,26.0,166928124.89845265,0.0,20092609.72286326,40372104.38563864,0.0,69928200.0,28684105.52327201,0.024535614031632126,7851105.242143085,161940480.4629104,0.0,120235680.00000002,41704800.4629104,0.0,87802968.64786184,33017734.12297084,19997641.35869223,0.0,90647051.01991439,24724080.858631504,55140155.25418637,3960024.657843711,35506895.76572801 
 07/02  20:00:00,28245033.561730215,21.0,24.0,19.0,26.0,169065636.75249259,0.0,8691991.454260946,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.019624697164829755,7670535.369696275,155613303.43065838,0.0,120235680.00000002,35377623.43065834,0.0,78658421.99142063,26414187.142589299,19708742.935838056,0.0,40473117.6842589,24724080.858631474,15522413.823199586,3960024.6578437255,24950703.861059328 
 07/02  21:00:00,33301175.767770105,21.0,24.0,19.0,26.0,165192581.40362875,0.0,682397.0607635621,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024529525170825424,7234174.409425009,132038077.8282887,163636.3120853712,90176760.0,41697681.51620334,987391.4726732413,59184604.911293,33017732.619847917,18460515.146103413,127636.32342658956,3424672.462383619,24724080.8586315,0.0,4087660.9812703065,3424672.4623836155 
 07/02  22:00:00,26586735.148740017,21.0,24.0,19.0,26.0,163989315.59003986,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019629574980316305,6713305.661499642,94316961.05176671,894331.3876795301,60117840.00000001,33304789.66408718,2996160.1911228329,55618050.68095472,26414187.11462876,16605676.669736091,697578.4823900336,0.0,24724080.858631419,0.0,4657603.140233739,0.0 
 07/02  23:00:00,14887581.243476373,21.0,24.0,19.0,26.0,166635859.643442,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.009810584413903739,9359849.724720778,49364156.45018116,624112.2646225204,30058920.000000005,18681124.18555864,2630092.0267492777,53291561.93377116,13207093.357136563,19872258.466258475,486807.5664055659,0.0,24724080.858631489,0.0,4446832.224249252,0.0 
 07/02  24:00:00,16561724.72159706,21.0,24.0,19.0,26.0,102750632.21042979,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012266909466936569,6107754.482071549,72492867.70793474,39695535.79942295,12023568.0,20773763.90851179,2786884.2346323609,18471954.6778908,16508849.255711738,15233145.734473674,30962517.923549899,0.0,55270756.198857698,0.0,4375867.241165955,0.0 
 07/03  01:00:00,1647639.9162355886,15.6,30.0,15.6,30.0,57696482.03585854,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5711477.971585446,14155078.897900019,0.0,12023568.0,2131510.8979000186,0.0,0.0,0.0,14574169.735878375,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  02:00:00,0.0,15.6,30.0,15.6,30.0,57635304.113651428,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5650300.049378322,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14365703.620104976,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  03:00:00,1647656.8629330984,15.6,30.0,15.6,30.0,57584912.66679828,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5599908.602525175,14155100.0808708,0.0,12023568.0,2131532.0808708008,0.0,0.0,0.0,14163636.695927239,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  04:00:00,0.0,15.6,30.0,15.6,30.0,58054612.02736874,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6069607.963095641,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16112945.952083324,0.0,0.0,0.0,0.0,0.0,0.0 
 07/03  05:00:00,1647524.7746530316,21.0,24.0,19.0,26.0,89239659.94316319,0.0,26883.330033413036,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6288598.897038433,130341112.36793314,98150825.39428607,30058920.000000005,2131366.973647067,1783704.388893899,3154134.885190306,0.0,16202569.134191888,76557643.80754313,147228.4159333951,101281724.66617492,0.0,3960024.657843713,147228.41593339385 
 07/03  06:00:00,9915097.895607006,21.0,24.0,19.0,26.0,146055363.21202374,0.0,173556.14000569483,40372104.38563864,0.0,69928200.0,28684105.52327201,0.00734960824645122,6897397.155757777,127351897.14086405,54768419.448228549,60117840.00000001,12465637.69263549,237162.7074066844,22042209.98686476,9881639.107423926,17785358.385665269,42719367.16961827,923907.9126795178,67443448.02824982,0.0,3960024.657843718,923907.9126795128 
 07/03  07:00:00,40049340.47785896,21.0,24.0,19.0,26.0,173118384.70558468,0.0,230037.05356515968,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029420691897379338,6939217.713688152,140309487.68393965,0.0,90176760.0,50132727.68393961,99490.9717703058,48713742.95941162,39526559.27241639,17932952.941207779,0.0,1195302.1212753347,24724080.858631504,0.0,3960024.657843722,1195302.1212753347 
 07/03  08:00:00,36669712.21352271,21.0,24.0,19.0,26.0,173299154.24303798,0.0,223791.33184054914,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026972442862723823,7126232.975314302,166143952.34472085,0.0,120235680.00000002,45908272.34472081,54708.40210897986,45676341.69046304,36232638.78005181,18590154.387536985,0.0,1127836.6019022186,24724080.858631504,0.0,3960024.6578437106,1127836.6019022186 
 07/03  09:00:00,31606019.589399049,21.0,24.0,19.0,26.0,146282458.11500154,0.0,60775.143270875276,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022067732262319469,7237273.0407522809,129959557.83210594,204021.41682669364,90176760.0,39578776.41527924,1662686.8106744337,41715690.289177048,29644901.55804132,18928483.293440097,159136.70512482106,301861.330387855,24724080.858631448,0.0,4119161.362968548,301861.33038784019 
 07/03  10:00:00,26576208.088307568,21.0,24.0,19.0,26.0,175909672.81088285,0.0,2655633.822638663,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019610992750777088,7304909.059722515,183586231.08770783,0.0,150294600.0,33291631.087707804,0.0,42951657.68618259,26351039.507387826,18888442.01390309,0.0,12687868.149568672,24724080.858631448,0.0,3960024.6578437255,12687868.149568672 
 07/03  11:00:00,29938504.158919466,21.0,24.0,19.0,26.0,193684841.27533,0.0,17747482.587307667,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022067925335313815,9988228.75704373,187789021.5950006,0.0,150294600.0,37494421.595000598,0.0,72723925.85910727,29644854.76289911,21495698.122878154,0.0,71929746.66771287,24724080.8586315,45993822.34140064,3960024.6578437106,25935924.3263122 
 07/03  12:00:00,28251930.691353486,21.0,24.0,19.0,26.0,204139706.67293147,0.0,30525732.864548148,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019619115605254278,7664843.879853543,185680844.67944176,0.0,150294600.0,35386244.679441768,0.0,99435685.67411313,26351038.91328913,19231344.339851858,0.0,119695799.98269035,24724080.858631504,89273925.9004028,3960024.6578437185,30421874.08228756 
 07/03  13:00:00,23233411.0549512,21.0,24.0,19.0,26.0,177799116.89693187,0.0,31247221.93353848,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017157421777348467,7567485.037325301,149348893.91546879,0.0,120235680.00000002,29113213.915468754,0.0,90414516.21330716,23057133.091881418,19083094.213945409,0.0,123224233.36732212,24724080.858631504,98962113.06599444,3960024.657843703,24262120.30132767 
 07/03  14:00:00,19893877.171824628,21.0,24.0,19.0,26.0,172930886.5627912,0.0,26382761.428763525,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01471177721505971,7563715.2104052579,115115635.60378266,0.0,90176760.0,24938875.60378263,0.0,76304301.47430352,19763279.57528926,19136772.119346635,0.0,105190791.06324342,24724080.858631474,82997831.15150793,3960024.6578437255,22192959.911735424 
 07/03  15:00:00,21554436.59023344,21.0,24.0,19.0,26.0,171099206.2565954,0.0,24554434.385615134,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014713406009122013,7560361.94735622,147250215.57361216,0.0,120235680.00000002,27014535.573612155,0.0,70121903.25317171,19763279.40704822,19131898.44579076,0.0,98539951.05027765,24724080.8586315,75017406.71760223,3960024.6578437106,23522544.332675425 
 07/03  16:00:00,19889923.46066033,21.0,24.0,19.0,26.0,204135814.90012629,0.0,30865201.97949532,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014706849351756375,7321482.997013424,205287453.55840624,0.0,180353520.0,24933933.558406228,0.0,89080034.22892712,19763279.623286427,17624982.405354039,0.0,125598287.8220346,24724080.858631419,86830397.22732869,3960024.657843718,38767890.594705898 
 07/03  17:00:00,26585975.028557104,21.0,24.0,19.0,26.0,208411030.41494809,0.0,35165627.95088722,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01961794760973579,7296272.5355322309,213657359.53184954,0.0,180353520.0,33303839.531849546,0.0,105469464.44148353,26351039.372535826,17469420.79566211,0.0,144251124.4543739,24724080.858631474,99701336.2833429,3960024.6578437329,44549788.171030927 
 07/03  18:00:00,38344333.55828092,21.0,24.0,19.0,26.0,213864531.96529455,0.0,40587324.22501884,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02697152627138852,7328077.804393524,228355029.38966043,0.0,180353520.0,48001509.389660429,0.0,122466354.29636458,36232662.91028038,17558979.479604909,0.0,168423959.80862824,24724080.85863153,118022885.50415872,3960024.6578437106,50401074.304469559 
 07/03  19:00:00,40036277.318597789,21.0,24.0,19.0,26.0,180751605.08040924,0.0,33785208.34993985,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029419341977817719,7981986.792139382,170352079.04405035,0.0,120235680.00000002,50116399.044050339,0.0,104833213.580084,39526559.23705125,19799503.745705114,0.0,140288185.49553675,24724080.858631474,102723466.11815736,3960024.6578437329,37564719.37737939 
 07/03  20:00:00,33295955.043166564,21.0,24.0,19.0,26.0,186526922.373092,0.0,25953488.558437338,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024515920535758484,7870323.881228096,161926835.73401637,0.0,120235680.00000002,41691155.734016347,0.0,93685437.33407538,32938799.414122024,19648763.17627301,0.0,109486092.10656892,24724080.858631419,79315818.80441606,3960024.6578437106,30170273.302152855 
 07/03  21:00:00,36666038.388921249,21.0,24.0,19.0,26.0,179699446.97271139,0.0,14937073.89863693,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026971523389660663,7486363.1381922769,136080440.15092344,0.0,90176760.0,45903680.15092342,0.0,68328930.25763677,36232595.73278406,18573265.71335705,0.0,64566941.722923267,24724080.858631504,41438470.52433953,3960024.6578437185,23128471.198583727 
 07/03  22:00:00,29939863.608293069,21.0,24.0,19.0,26.0,171899143.64439485,0.0,7641637.505159263,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022070406551007287,6981496.208254534,97613960.87454129,0.0,60117840.00000001,37496120.87454128,0.0,51287649.74885248,29644916.16364017,16955976.063754884,0.0,33597994.89345486,24724080.858631474,18516387.431868476,3960024.6578437106,15081607.461586385 
 07/03  23:00:00,18218230.604186786,21.0,24.0,19.0,26.0,168489986.17932243,0.0,1500128.2568141123,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01225481040683116,9713848.00134285,52903277.054509129,0.0,30058920.000000005,22844357.05450912,95528.08960600123,35462804.366757158,16469380.735502083,20548575.108771925,0.0,6972253.873087614,24724080.858631556,866003.4646560456,3960024.657843733,6106250.408431576 
 07/03  24:00:00,13235294.84197689,21.0,24.0,19.0,26.0,103131694.63322518,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009808254552597346,6488816.907325601,29651246.464034194,1011873.1729794556,12023568.0,16615805.291054735,4239249.000813031,21825776.404570335,13175514.376645469,16080014.169536107,789261.0749239753,0.0,24724080.858631474,0.0,4749285.732767653,0.0 
 07/04  01:00:00,1647654.6776601584,15.6,30.0,15.6,30.0,58029495.18773947,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6044491.123466365,14155097.34933135,0.0,12023568.0,2131529.349331348,0.0,0.0,0.0,15238711.20672859,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  02:00:00,0.0,15.6,30.0,15.6,30.0,57946650.84077936,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5961646.776506254,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15003310.811246094,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  03:00:00,1647572.441822771,15.6,30.0,15.6,30.0,57898448.161733668,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5913444.097460568,14154994.556481025,0.0,12023568.0,2131426.5564810244,0.0,0.0,0.0,14857044.401733514,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  04:00:00,0.0,15.6,30.0,15.6,30.0,58493965.63044325,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6508961.566170152,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17032819.31180975,0.0,0.0,0.0,0.0,0.0,0.0 
 07/04  05:00:00,1647589.4774407512,21.0,24.0,19.0,26.0,89669655.46815688,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6745477.752065525,32425098.827315127,234730.9767148313,30058920.000000005,2131447.8506002898,2664866.9694274689,17964131.773158797,0.0,17070430.583693159,183090.16183756846,0.0,24826199.39490065,0.0,4040996.28341208,0.0 
 07/04  06:00:00,9915390.088763092,21.0,24.0,19.0,26.0,146675012.4484929,0.0,341442.7041822849,40372104.38563864,0.0,69928200.0,28684105.52327201,0.00734813728866566,7349159.82805184,72583842.92716478,0.0,60117840.00000001,12466002.927164782,472684.70241523938,22959245.75527462,9858398.743579938,18758465.709772119,0.0,1680483.0721853304,24724080.858631474,0.0,3960024.657843713,1680483.07218533 
 07/04  07:00:00,9913840.915937458,21.0,24.0,19.0,26.0,180934248.71997793,0.0,7569036.902097125,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007352665748910067,7416081.90161744,102640826.49779955,0.0,90176760.0,12464066.49779955,37339.15633513134,44521977.454569909,9858398.23982883,19041321.74950601,0.0,33404495.75730002,24724080.858631474,27787333.795702124,3960024.657843723,5617161.96159788 
 07/04  08:00:00,11567641.834866893,21.0,24.0,19.0,26.0,193688168.37495927,0.0,20199680.93659191,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007349780778912173,7539357.522106898,134766958.50324435,0.0,120235680.00000002,14531278.503244328,0.0,59680501.22178347,9858394.107166918,19192460.08805394,0.0,88733773.43065916,24724080.858631448,69345385.71042094,3960024.657843718,19388387.7202382 
 07/04  09:00:00,9914643.10937512,21.0,24.0,19.0,26.0,168272408.7813689,0.0,21674434.767873758,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007352479215336453,7613564.097232049,102641829.2206098,0.0,90176760.0,12465069.220609799,0.0,43589348.664275448,9858394.718794736,19193501.559248367,0.0,94276032.49506668,24724080.858631448,80423264.92001555,3960024.657843711,13852767.575051198 
 07/04  10:00:00,33308915.685168234,21.0,24.0,19.0,26.0,210084843.95959617,0.0,36433624.57820003,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024507662553755369,7702089.44797779,192001956.22975774,0.0,150294600.0,41707356.22975768,0.0,67071442.18201648,32861328.71534666,19205464.247802266,0.0,158063859.7556008,24724080.858631448,117287633.7596465,3960024.657843718,40776225.99595432 
 07/04  11:00:00,34966124.68593702,21.0,24.0,19.0,26.0,222955401.6058126,0.0,46701503.61331975,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024503072907030855,10304768.05907911,194073428.25683699,0.0,150294600.0,43778828.256836999,0.0,80859442.77671537,32861332.628135154,22162032.0,0.0,202536526.78662727,24724080.858631474,151237676.193957,3960024.657843703,51298850.59267028 
 07/04  12:00:00,26576410.648131685,21.0,24.0,19.0,26.0,232089491.6808337,0.0,58105256.082907367,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019599918986995408,8035105.669415725,183586484.28269366,0.0,150294600.0,33291884.282693644,0.0,95557082.66344418,26289066.12339516,20094688.66124958,0.0,251935747.58199815,24724080.858631448,197583648.43014629,3960024.6578437255,54352099.15185178 
 07/04  13:00:00,26582871.916246267,21.0,24.0,19.0,26.0,211695120.3550702,0.0,64884232.23387355,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01960468521266973,7826478.192681296,153535640.71490748,0.0,120235680.00000002,33299960.71490744,0.0,90588387.7017291,26289066.130384245,19206711.015856476,0.0,273069743.60861876,24724080.8586315,229392839.37459979,3960024.6578437259,43676904.234019 
 07/04  14:00:00,21557301.07127647,21.0,24.0,19.0,26.0,213057185.88122625,0.0,66205984.6152368,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014707282033415242,7866791.342371518,117194876.10711757,0.0,90176760.0,27018116.10711757,0.0,82313201.71575818,19716799.27823228,19206649.38678498,0.0,275318464.87083229,24724080.858631419,235152731.53831599,3960024.6578437185,40165733.33251624 
 07/04  15:00:00,19888128.587232025,21.0,24.0,19.0,26.0,215598412.76893563,0.0,68710291.57645458,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014697373465350515,7903711.268873006,145167370.00910307,0.0,120235680.00000002,24931690.009103054,0.0,83030552.1534028,19716799.56694378,19208378.17411492,0.0,280918607.4529542,24724080.858631448,236967424.25275816,3960024.6578437106,43951183.20019606 
 07/04  16:00:00,19894067.031204609,21.0,24.0,19.0,26.0,253891170.7798992,0.0,80017506.40084592,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01470437476569655,7924534.4554382399,205292632.9235139,0.0,180353520.0,24939112.923513894,0.0,103573176.81970345,19716799.545327397,19205720.562725434,0.0,323933511.51209607,24724080.858631448,260128184.41948263,3960024.6578437259,63805327.092613447 
 07/04  17:00:00,28252588.5516746,21.0,24.0,19.0,26.0,256798655.85045595,0.0,82944422.39081101,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0196076710647925,7905103.531126583,215740586.98927249,0.0,180353520.0,35387066.9892725,0.0,112295978.85092286,26289065.28375902,19201718.514909839,0.0,338595792.9555293,24724080.858631474,269763300.4503117,3960024.6578437329,68832492.50521752 
 07/04  18:00:00,33290165.37352442,21.0,24.0,19.0,26.0,260206632.1823765,0.0,86422964.71014086,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024500268136810695,7834537.5388247319,222037438.78399728,0.0,180353520.0,41683918.783997278,0.0,121142466.16670379,32861332.527484336,19045446.428046884,0.0,361456988.0025004,24724080.858631448,290382387.81652739,3960024.6578437259,71074600.18597304 
 07/04  19:00:00,33296016.395789509,21.0,24.0,19.0,26.0,225126505.45237277,0.0,77795314.38567254,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02450295941990348,8346781.133286603,161926912.4233429,0.0,120235680.00000002,41691232.4233429,0.0,107481178.4735073,32861332.682169584,20198533.48531901,0.0,330578890.5138422,24724080.858631448,277640553.75874748,3960024.6578437408,52938336.755094777 
 07/04  20:00:00,26583943.229957906,21.0,24.0,19.0,26.0,235521886.43462003,0.0,74541969.42026341,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.01960552709972952,8276807.08584041,153536979.8316905,0.0,120235680.00000002,33301299.831690466,0.0,100987221.55663023,26289066.10455613,20102579.05182465,0.0,321338762.7227899,24724080.858631474,275281326.07583507,3960024.6578437106,46057436.64695487 
 07/04  21:00:00,33309643.215726779,21.0,24.0,19.0,26.0,222714800.0692245,0.0,57562080.97047644,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02450890767546359,7876709.165328508,131885025.6257362,0.0,90176760.0,41708265.62573621,0.0,75163847.99630086,32861329.96910983,19049143.907014386,0.0,252436692.31682558,24724080.858631448,212363055.1051265,3960024.6578437106,40073637.21169904 
 07/04  22:00:00,28239998.843384159,21.0,24.0,19.0,26.0,212816573.1683952,0.0,48181830.22354855,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019599539243865345,7358733.016336439,95489170.15189073,0.0,60117840.00000001,35371330.15189071,0.0,59700797.516846489,26289066.11051931,17534964.641797648,0.0,212854971.6624878,24724080.85863153,180260704.58518709,3960024.6578437185,32594267.077300677 
 07/04  23:00:00,13232173.227197102,21.0,24.0,19.0,26.0,210990099.53161863,0.0,43578015.720026288,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.009800327744694219,10136073.892881368,46670823.34646437,0.0,30058920.000000005,16611903.34646437,0.0,52739336.0761709,13144533.068868814,21149867.00281354,0.0,191815390.1733608,24724080.858631474,168671662.0346979,3960024.657843733,23143728.138662839 
