Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 07/04  24:00:00,18216663.531192695,21.0,24.0,19.0,26.0,130640379.17052399,0.0,27020866.90397784,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012256039630975064,6976634.538198773,34865966.250356998,0.0,12023568.0,22842398.250356996,4105984.935439076,26716357.831497365,16430663.75662287,17224948.468336308,0.0,119869384.54288447,24724080.85863153,119869384.54288447,3960024.6578436957,0.0 
 07/05  01:00:00,0.0,15.6,30.0,15.6,30.0,58657938.66144384,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6672934.5971707389,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17033717.83876416,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  02:00:00,0.0,15.6,30.0,15.6,30.0,58661092.45156747,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6676088.387294363,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17050627.41127675,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  03:00:00,1647584.5877315067,15.6,30.0,15.6,30.0,58612839.692356098,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6627835.6280829929,14155009.738579467,0.0,12023568.0,2131441.738579467,0.0,0.0,0.0,16866479.640760118,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  04:00:00,0.0,15.6,30.0,15.6,30.0,59247806.449554909,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7262802.385281803,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,18826668.001551935,0.0,0.0,0.0,0.0,0.0,0.0 
 07/05  05:00:00,1647601.6098840426,21.0,24.0,19.0,26.0,106725098.2275817,0.0,16357042.476531253,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,7443878.0349590959,32359789.20800741,169406.19214016378,30058920.000000005,2131463.0158672456,4033235.009832977,15695667.049104739,0.0,18718391.22418815,132136.82986932773,72034936.2917096,24724080.858631396,72034936.29170951,4092161.4877130605,0.0 
 07/05  06:00:00,9914320.449924415,21.0,24.0,19.0,26.0,167420453.83126528,0.0,20540519.114817006,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007350478184601973,7895524.800187177,72582505.90393335,0.0,60117840.00000001,12464665.90393333,1379593.3711689464,28986598.670273626,9835598.297620697,20076686.11210045,0.0,91928060.68607483,24724080.85863146,89079782.74760673,3960024.6578437259,2848277.9384680998 
 07/05  07:00:00,40053789.54228647,21.0,24.0,19.0,26.0,213887049.88923083,0.0,40285533.12762293,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0293886308299875,7652386.823308557,140315048.9091707,0.0,90176760.0,50138288.90917069,0.0,67090098.81199984,39342426.81754806,19221908.904594594,0.0,181113095.15325008,24724080.85863153,148877445.49418358,3960024.657843718,32235649.65906661 
 07/05  08:00:00,36670925.649395059,21.0,24.0,19.0,26.0,227870536.2882134,0.0,54204380.9103479,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02694172214462752,7717025.442013087,166145469.1108409,0.0,120235680.00000002,45909789.11084087,0.0,80563047.36051682,36063891.804936509,19217223.30432651,0.0,240631232.20573349,24724080.858631474,195276369.11905436,3960024.657843718,45354863.086679089 
 07/05  09:00:00,31604871.72579966,21.0,24.0,19.0,26.0,205440097.68229193,0.0,58669593.76922477,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022043578830659877,7786093.98211292,129754101.61294838,0.0,90176760.0,39577341.61294837,0.0,76653435.8575651,29506807.60073452,19214554.714270325,0.0,253417897.35564856,24724080.858631448,218242645.64775465,3960024.657843733,35175251.70789383 
 07/05  10:00:00,26573651.28997197,21.0,24.0,19.0,26.0,239742759.61960454,0.0,65944591.62927368,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01958944053595428,7849038.0618307529,183583035.15030427,0.0,150294600.0,33288435.15030425,0.0,84118346.47130028,26228285.58413752,19213767.091978905,0.0,278144281.6838304,24724080.858631504,224491880.46232818,3960024.6578437106,53652401.22150217 
 07/05  11:00:00,29940882.59218136,21.0,24.0,19.0,26.0,265409389.49796463,0.0,88962548.36413206,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022042033941872268,10497711.202879847,187791994.58028368,0.0,150294600.0,37497394.58028369,0.0,108336940.45226637,29506806.959418648,22162032.0,0.0,364390355.13058438,24724080.858631396,302528612.57736828,3960024.657843703,61861742.55321607 
 07/05  12:00:00,26583852.59675062,21.0,24.0,19.0,26.0,278593341.0219571,0.0,104406597.1740191,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019593548355492955,8237613.919433772,183595786.5423265,0.0,150294600.0,33301186.542326519,0.0,130367582.52296192,26228285.536501528,20051051.424531148,0.0,419905159.66144099,24724080.858631448,355838554.40602079,3960024.657843718,64066605.25542018 
 07/05  13:00:00,24895955.331728065,21.0,24.0,19.0,26.0,246738213.30832667,0.0,99775762.8404374,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017146350984808786,7978040.541832289,151427034.91127948,0.0,120235680.00000002,31191354.911279445,0.0,117804005.33106476,22949745.154649818,19196314.37730155,0.0,393005249.8938829,24724080.8586315,342372606.8552983,3960024.657843718,50632643.03858464 
 07/05  14:00:00,19887410.284056717,21.0,24.0,19.0,26.0,241327415.20482875,0.0,94327533.4334374,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014690947286045109,8015471.847789722,115107552.14713517,0.0,90176760.0,24930792.147135185,0.0,103425519.63172566,19671214.20061845,19196908.524129005,0.0,364597755.1280517,24724080.8586315,317504995.5550134,3960024.6578437106,47092759.573038298 
 07/05  15:00:00,19892887.478960508,21.0,24.0,19.0,26.0,236380537.9225943,0.0,89369320.53235957,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014695157487957966,8026807.46662895,145173318.51112718,0.0,120235680.00000002,24937638.511127168,0.0,97502212.00493638,19671214.210013246,19199088.918502928,0.0,343121214.2455601,24724080.858631474,293295325.0404911,3960024.6578437408,49825889.20506908 
 07/05  16:00:00,21556643.916047135,21.0,24.0,19.0,26.0,270772407.0003863,0.0,96828575.541954,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014699834971998134,7994701.53482181,207370814.67863489,0.0,180353520.0,27017294.678634868,0.0,114828789.00230636,19671214.010416867,19199964.93684165,0.0,379515984.19231978,24724080.85863153,311377522.90325406,3960024.657843711,68138461.28906577 
 07/05  17:00:00,26573252.30786588,21.0,24.0,19.0,26.0,279614144.6294454,0.0,105690714.38118097,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019588152411440485,7974300.319765521,213641456.432115,0.0,180353520.0,33287936.432115005,0.0,130409165.48959288,26228285.571726007,19197445.524541737,0.0,419011903.2445613,24724080.858631556,345792884.8254094,3960024.657843703,73219018.41915193 
 07/05  18:00:00,36672505.14146134,21.0,24.0,19.0,26.0,282355108.0926,0.0,108465931.09682048,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026939703736107436,7940047.059929119,226265283.43853934,0.0,180353520.0,45911763.43853931,0.0,145938969.44173897,36063891.03469956,19193221.992138056,0.0,434922294.48829129,24724080.8586315,359635870.0206136,3960024.6578437106,75286424.46767764 
 07/05  19:00:00,40043775.193698149,21.0,24.0,19.0,26.0,240712773.87089239,0.0,93275077.70515925,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02938850935132383,8453286.227433969,170361451.21046133,0.0,120235680.00000002,50125771.21046129,0.0,127324871.26140255,39342428.400644417,20377063.802454425,0.0,383642059.23746559,24724080.858631419,326135983.5797615,3960024.657843703,57506075.65770404 
 07/05  20:00:00,33299530.234427778,21.0,24.0,19.0,26.0,244307565.5667186,0.0,83299140.4957114,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024491352204444113,8305315.137605211,161931304.63847298,0.0,120235680.00000002,41695624.63847295,0.0,115361668.23139706,32785357.075042279,20024760.748626196,0.0,352292022.20620205,24724080.85863142,301715951.7005439,3960024.6578436957,50576070.50565817 
 07/05  21:00:00,36666783.02236012,21.0,24.0,19.0,26.0,228741248.39918296,0.0,63573027.57140657,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026941585153258397,7892210.8919241609,136081370.92509756,0.0,90176760.0,45904610.925097558,0.0,89176406.12946067,36063830.65202139,18983260.065672727,0.0,274474744.2429451,24724080.85863153,231529508.84314469,3960024.657843703,42945235.39980034 
 07/05  22:00:00,29938413.783298717,21.0,24.0,19.0,26.0,216173156.0019346,0.0,51528112.389477137,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022044790361385119,7369033.681502011,97612148.62761374,0.0,60117840.00000001,37494308.62761374,0.0,72407054.82430169,29506819.34017594,17461513.686747023,0.0,223353314.02327425,24724080.858631504,188678305.347371,3960024.657843733,34675008.675903219 
 07/05  23:00:00,18216704.394392309,21.0,24.0,19.0,26.0,208619698.63847075,0.0,41196243.83567278,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01224266265575183,10147444.881644667,52901369.32838934,0.0,30058920.000000005,22842449.328389337,0.0,56819098.64782411,16392657.567975607,21076041.64991472,0.0,177305403.6117127,24724080.858631504,152514276.14561869,3960024.6578437255,24791127.46609409 
 07/05  24:00:00,13232265.731350137,21.0,24.0,19.0,26.0,126735745.38092786,0.0,23112156.35481012,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009795675988616849,6980711.300230743,28635586.97446622,0.0,12023568.0,16612018.974466218,3793950.320667658,29483665.36795279,13114142.8118137,17110031.464633384,0.0,98787243.02639961,24724080.858631448,98030936.33309084,3960024.6578437259,756306.6933087112 
 07/06  01:00:00,1647521.512917547,15.6,30.0,15.6,30.0,58631930.18068376,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6646926.11641066,14154930.896554912,0.0,12023568.0,2131362.8965549126,0.0,0.0,0.0,16759736.429398932,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  02:00:00,0.0,15.6,30.0,15.6,30.0,58641536.755572888,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6656532.691299789,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16814488.51618433,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  03:00:00,1647538.6379785932,15.6,30.0,15.6,30.0,58535560.88237699,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6550556.818103893,14154952.302475892,0.0,12023568.0,2131384.302475893,0.0,0.0,0.0,16647170.197142141,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  04:00:00,0.0,15.6,30.0,15.6,30.0,59070873.14353292,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7085869.079259817,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,18573824.79129284,0.0,0.0,0.0,0.0,0.0,0.0 
 07/06  05:00:00,0.0,21.0,24.0,19.0,26.0,90865554.23101163,0.0,694994.3571949425,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,7246382.157725375,30160095.899520264,29175.89952026257,30058920.000000005,72000.0,3099799.7114396367,10267774.479877348,0.0,18585528.923587733,22757.201625804806,3141501.239870964,24724080.858631508,3141501.239870964,3982781.859469517,0.0 
 07/06  06:00:00,11566976.256053968,21.0,24.0,19.0,26.0,158582603.2735211,0.0,11804407.681387149,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007340160094362185,7793785.675883156,74648286.54548152,0.0,60117840.00000001,14530446.545481515,1574868.903319161,26351724.88622379,9813261.302452568,20002779.229945374,0.0,53288116.289556849,24724080.858631419,51835862.8263019,3960024.657843711,1452253.463254954 
 07/06  07:00:00,40039055.61597505,21.0,24.0,19.0,26.0,211580420.4101638,0.0,37991173.51247208,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029373195052727519,7640116.9594078329,140296631.8500134,0.0,90176760.0,50119871.85001341,0.0,65635636.53611338,39253073.445097398,19218710.395011758,0.0,170762888.37587703,24724080.858631478,140399759.01288004,3960024.657843718,30363129.3629969 
 07/06  08:00:00,36671471.45843133,21.0,24.0,19.0,26.0,227475331.89364303,0.0,53809059.02418768,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026925681514028144,7717142.933618985,166146151.35921768,0.0,120235680.00000002,45910471.359217669,0.0,79834278.59561333,35981983.16350224,19217591.052988873,0.0,238864932.18246407,24724080.8586315,194186186.14752967,3960024.6578437329,44678746.034934338 
 07/06  09:00:00,29941206.596490258,21.0,24.0,19.0,26.0,209678571.99008764,0.0,62907710.489355389,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022030495275444999,7786451.569791115,127674559.57800107,0.0,90176760.0,37497799.57800107,0.0,76333060.85989243,29439781.856562314,19215647.480214284,0.0,273840858.18832758,24724080.858631419,238692833.2343938,3960024.6578437255,35148024.95393367 
 07/06  10:00:00,26583357.860145019,21.0,24.0,19.0,26.0,248667365.08593375,0.0,74867927.71177866,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01958254216032511,7850307.445661908,183595168.13327927,0.0,150294600.0,33300568.13327926,0.0,83994206.88796957,26168715.902401989,19217587.10740871,0.0,320343172.3584929,24724080.858631419,265506651.97026185,3960024.6578437106,54836520.38823114 
 07/06  11:00:00,29938088.517763184,21.0,24.0,19.0,26.0,274238980.2055677,0.0,97792139.0717445,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02203268041070488,10497711.202879847,187788502.0533929,0.0,150294600.0,37493902.0533929,0.0,108466224.05031115,29439803.71549803,22162032.0,0.0,405721127.2115817,24724080.858631504,342293742.47601529,3960024.6578437106,63427384.73556636 
 07/06  12:00:00,28242618.417585114,21.0,24.0,19.0,26.0,286601938.17364659,0.0,112392581.77431011,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019582608895100108,8260226.470843192,185669204.55764015,0.0,150294600.0,35374604.55764014,0.0,129127849.8602359,26168702.948747066,20063132.815965646,0.0,454961335.13400569,24724080.858631556,385430275.1897429,3960024.6578437106,69531059.94426278 
 07/06  13:00:00,23233306.706941818,21.0,24.0,19.0,26.0,257867452.33672018,0.0,110891885.6660301,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017131217821976097,7991156.744648199,149348763.48292686,0.0,120235680.00000002,29113083.48292681,0.0,118617060.43107255,22897616.33091351,19203340.01295281,0.0,442870203.23194059,24724080.858631556,384867866.9865577,3960024.657843703,58002336.24538281 
 07/06  14:00:00,19892447.139429198,21.0,24.0,19.0,26.0,252777842.65939773,0.0,105775871.13125248,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014686556330085189,8017561.604548023,115113848.09713528,0.0,90176760.0,24937088.09713527,0.0,106338938.42994711,19626536.99043454,19202908.434041,0.0,415221142.20685258,24724080.858631474,363112307.02900329,3960024.6578437259,52108835.17784922 
 07/06  15:00:00,19897418.800788568,21.0,24.0,19.0,26.0,248065099.24947167,0.0,101070530.23213406,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014692266682472293,8010159.093734711,145178982.55616204,0.0,120235680.00000002,24943302.55616202,0.0,98902733.10808689,19626536.747240705,19201937.536518005,0.0,398599443.034384,24724080.858631396,347075969.1015876,3960024.6578437255,51523473.932796489 
 07/06  16:00:00,21548230.133185317,21.0,24.0,19.0,26.0,282392228.141287,0.0,108442918.42930517,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014682152321722868,8000179.788389053,207360297.6492004,0.0,180353520.0,27006777.64920038,0.0,115981462.1763027,19626536.967303274,19203758.24185382,0.0,430213924.01221707,24724080.85863153,359673145.09792706,3960024.6578437106,70540778.91429003 
 07/06  17:00:00,26577959.167580874,21.0,24.0,19.0,26.0,285447887.48472729,0.0,111532798.96113383,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019580669283057754,7965958.59510207,213647339.8953538,0.0,180353520.0,33293819.89535378,0.0,131214505.80588246,26168715.941041408,19199187.788650037,0.0,448231935.0069141,24724080.858631448,373702916.57484856,3960024.6578437185,74529018.43206564 
 07/06  18:00:00,36661118.72639515,21.0,24.0,19.0,26.0,287412992.2842656,0.0,113533000.76031417,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02692677885083369,7930861.588113992,226251050.68920753,0.0,180353520.0,45897530.68920752,0.0,143552473.41799534,35981921.26870161,19197853.621296936,0.0,466537109.2863529,24724080.85863146,384325175.30335846,3960024.657843722,82211933.98299439 
 07/06  19:00:00,40047501.23987556,21.0,24.0,19.0,26.0,221769635.35247708,0.0,74519597.66784814,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02937251846549188,8265627.746345733,170366108.67999266,0.0,120235680.00000002,50130428.679992619,0.0,117526827.79565028,39253073.9914931,20732047.97541029,0.0,333856955.1409125,24724080.858631474,276874950.3980708,3960024.6578437185,56982004.74284163 
 07/06  20:00:00,33301343.791678385,21.0,24.0,19.0,26.0,203828739.03980238,0.0,43245574.9219524,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024478657694649909,7880054.184460672,161933571.54211179,0.0,120235680.00000002,41697891.542111787,0.0,97650526.55869375,32710895.019266026,20105601.97401407,0.0,204935882.32215376,24724080.858631474,165128429.4490587,3960024.657843733,39807452.87309504 
 07/06  21:00:00,36667234.63212877,21.0,24.0,19.0,26.0,188912558.69835229,0.0,24114655.017543224,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026926605005959365,7521893.744971787,136081935.42661936,0.0,90176760.0,45905175.42661937,0.0,71683081.56635946,35981945.55741815,19069293.717588407,0.0,115272771.15206327,24724080.8586315,83841131.70035348,3960024.6578437036,31431639.451709808 
 07/06  22:00:00,29936535.06645472,21.0,24.0,19.0,26.0,168800742.35356403,0.0,4518732.728782886,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02203163755237316,7005999.693838844,97609800.27602542,0.0,60117840.00000001,37491960.2760254,36525.22635794667,54481170.60786575,29439795.965020963,17538273.635199105,0.0,23045293.591056445,24724080.858631556,6545340.883982569,3960024.6578437297,16499952.707073797 
 07/06  23:00:00,18216029.770614864,21.0,24.0,19.0,26.0,168544440.16633488,0.0,1458370.6451544392,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012237508879624028,9810059.600032265,52900526.06463496,0.0,30058920.000000005,22841606.064634954,1710772.605194427,38320430.699691239,16355425.887724247,21055843.121859217,0.0,6745275.722895627,24724080.85863153,5873191.734317583,3960024.657843711,872083.9885780718 
 07/06  24:00:00,13233049.919019919,21.0,24.0,19.0,26.0,103323480.83363861,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009789745599892574,6680603.1077575399,29340712.330912837,704145.1404200459,12023568.0,16612999.19049279,3913216.555601431,15770929.012612412,13084356.151598476,16886415.09519173,549233.2095276357,0.0,24724080.858631474,0.0,4509257.867371327,0.0 
 07/07  01:00:00,1647586.4479045256,15.6,30.0,15.6,30.0,58364006.99486604,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6379002.930592945,14155012.063751713,0.0,12023568.0,2131444.0637517126,0.0,0.0,0.0,16483317.696072143,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  02:00:00,0.0,15.6,30.0,15.6,30.0,58343188.88787818,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6358184.823605079,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16439865.572509557,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  03:00:00,0.0,15.6,30.0,15.6,30.0,58344263.960760507,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6359259.896487407,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16409906.782973849,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  04:00:00,1647603.4630236459,15.6,30.0,15.6,30.0,61284458.54648083,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,9299454.482207727,14155033.332247889,0.0,12023568.0,2131465.3322478879,0.0,0.0,0.0,26468061.466528767,0.0,0.0,0.0,0.0,0.0,0.0 
 07/07  05:00:00,0.0,21.0,24.0,19.0,26.0,92394272.00923196,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,9470094.293140624,30130920.000000005,0.0,30058920.000000005,72000.0,2907522.3737072076,7620000.546332814,0.0,26502068.283050348,0.0,0.0,24724080.858631437,0.0,3960024.657843718,0.0 
 07/07  06:00:00,11566257.874302563,21.0,24.0,19.0,26.0,147972258.86509858,0.0,263350.32169264418,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007337795227731698,8724498.627157476,74647388.5852954,0.0,60117840.00000001,14529548.58529538,1219920.376707174,19492323.74987615,9791378.640612163,23597248.089072966,0.0,1341350.5936738938,24724080.858631478,0.0,3960024.6578437297,1341350.5936738866 
 07/07  07:00:00,40034774.6651927,21.0,24.0,19.0,26.0,183970128.79758726,0.0,10572711.689823416,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029359044402052074,7448287.169494126,140291280.76285977,0.0,90176760.0,50114520.76285975,0.0,46676471.25016048,39165562.30365236,19220665.9940554,0.0,49812167.11941783,24724080.858631489,33424787.99078752,3960024.657843722,16387379.128630218 
 07/07  08:00:00,36666194.27503378,21.0,24.0,19.0,26.0,190395018.3372202,0.0,16972231.039012396,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026910996849492116,7473657.362386142,166139555.00487448,0.0,120235680.00000002,45903875.00487447,0.0,57701523.38643402,35901729.596613857,19210419.79524678,0.0,79137583.41964457,24724080.858631419,50996237.418586578,3960024.6578437106,28141346.00105797 
 07/07  09:00:00,29936008.56253099,21.0,24.0,19.0,26.0,165559265.3901161,0.0,19042749.698815999,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022017197962080658,7532105.760372261,127668062.15858238,0.0,90176760.0,37491302.158582378,0.0,56110774.96170949,29374157.53008914,19199710.711473667,0.0,84441739.99577156,24724080.858631448,65369564.86633359,3960024.657843703,19072175.129438014 
 07/07  10:00:00,26578039.779964668,21.0,24.0,19.0,26.0,196584922.83345396,0.0,23077565.165258238,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019570726318801945,7558227.739714303,183588520.65892554,0.0,150294600.0,33293920.658925535,0.0,64723399.613850478,26110374.85937214,19186434.025485018,0.0,101728882.95642108,24724080.858631448,66777732.29214136,3960024.6578437106,34951150.664279747 
 07/07  11:00:00,29931264.15890571,21.0,24.0,19.0,26.0,214410521.82955844,0.0,38156093.8647006,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022019807021841345,10305298.033927329,187779971.76634438,0.0,150294600.0,37485371.76634435,0.0,92747571.83660716,29374102.902299607,22162032.0,0.0,158844041.4730192,24724080.85863153,114266342.37129212,3960024.6578437408,44577699.1017271 
 07/07  12:00:00,26584976.072595,21.0,24.0,19.0,26.0,229568643.7884151,0.0,55548854.01203445,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019573425079188867,8070659.847896503,183597190.86054085,0.0,150294600.0,33302590.860540853,0.0,120495741.01096529,26110374.657139996,20004232.238483076,0.0,215804909.1782407,24724080.858631448,167051761.6055646,3960024.6578437106,48753147.57267604 
 07/07  13:00:00,24895691.682240577,21.0,24.0,19.0,26.0,196032383.49228183,0.0,49272285.408891629,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017127265810730379,7775688.157352293,151426705.35566036,0.0,120235680.00000002,31191025.355660313,0.0,107719030.73280484,22846570.586596069,19161944.293944803,0.0,192993440.5949911,24724080.85863153,156321474.04808269,3960024.657843718,36671966.54690836 
 07/07  14:00:00,19886348.30337981,21.0,24.0,19.0,26.0,187163442.643335,0.0,40448067.77965292,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014675570873805274,7730964.940095853,115106224.69642468,0.0,90176760.0,24929464.696424687,0.0,88585153.72041315,19582781.109520355,19167944.88874588,0.0,161976550.10629643,24724080.8586315,129318347.73405533,3960024.6578437185,32658202.37224102 
 07/07  15:00:00,19890945.764684805,21.0,24.0,19.0,26.0,183578437.2435864,0.0,36874732.61631247,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01467799995664966,7719294.703685287,145170891.4142403,0.0,120235680.00000002,24935211.41424027,0.0,76480258.33891903,19582781.154051469,19160400.20335488,0.0,146575701.993585,24724080.858631504,114867627.64249401,3960024.6578437185,31708074.351090976 
 07/07  16:00:00,19895493.182275129,21.0,24.0,19.0,26.0,211700313.55074308,0.0,38065744.74610393,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014682397687828412,7685438.881046079,205294415.57859699,0.0,180353520.0,24940895.57859699,0.0,89152100.17663259,19582781.046821104,19160826.414298845,0.0,155706102.27208544,24724080.858631474,110626602.41041377,3960024.6578437259,45079499.86167172 
 07/07  17:00:00,28248056.980367669,21.0,24.0,19.0,26.0,210255797.86136038,0.0,36831884.69578741,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01957468656360698,7474783.237087586,215734922.63239498,0.0,180353520.0,35381402.63239496,0.0,99494949.5723921,26110366.617813443,18321739.78055315,0.0,159800009.0662663,24724080.858631474,108178118.56192839,3960024.6578437106,51621890.50433791 
 07/07  18:00:00,36661932.45236085,21.0,24.0,19.0,26.0,215756943.02154715,0.0,42443452.05457121,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026909895041125857,7364361.031155361,226252067.82740487,0.0,180353520.0,45898547.82740486,0.0,112679480.84410842,35901713.75768252,17948994.030260739,0.0,190921738.1683508,24724080.858631474,133633772.69588483,3960024.657843733,57287965.47246601 
 07/07  19:00:00,40028991.22370681,21.0,24.0,19.0,26.0,178851570.20898453,0.0,32514076.812656288,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029359975036067726,7353083.458057629,170342971.5978886,0.0,120235680.00000002,50107291.597888577,0.0,96998440.75778577,39165562.31372456,17949052.276620568,0.0,143694124.1925646,24724080.858631474,103355599.93701597,3960024.6578437255,40338524.25554864 
 07/07  20:00:00,33285027.683682819,21.0,24.0,19.0,26.0,187394927.10893388,0.0,27372546.09888176,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024462947142797888,7319271.076678514,161913176.7932974,0.0,120235680.00000002,41677496.7932974,0.0,90660779.08051706,32637968.57720048,17848740.358865687,0.0,119074622.40713692,24724080.85863153,86761022.62233256,3960024.6578437106,32313599.78480437 
 07/07  21:00:00,36663430.537508588,21.0,24.0,19.0,26.0,185147113.7633791,0.0,20760506.31729079,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026910361318076067,7110597.510267304,136077180.3983819,0.0,90176760.0,45900420.39838188,0.0,70104171.51440594,35901710.425900969,17156078.761230485,0.0,89825340.70367614,24724080.858631448,63590662.586114238,3960024.6578437259,26234678.11756189 
 07/07  22:00:00,29933795.88117812,21.0,24.0,19.0,26.0,178975937.9371122,0.0,14632249.653810796,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022016449765481277,7067678.352374324,97606376.35926245,0.0,60117840.00000001,37488536.359262447,0.0,54957973.959831539,29374120.796602318,17094574.956312363,0.0,63877350.37027204,24724080.858631556,45474347.99951227,3960024.6578437106,18403002.370759779 
 07/07  23:00:00,16561109.018601396,21.0,24.0,19.0,26.0,174452503.0435817,0.0,7377489.264981004,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012232699609943384,9799003.85745734,50831914.29434007,0.0,30058920.000000005,20772994.29434006,0.0,38801149.91632597,16318969.185126245,20735349.933458568,0.0,32780520.814411738,24724080.858631474,23145083.70040966,3960024.6578437259,9635437.114002087 
 07/07  24:00:00,13234867.332756754,21.0,24.0,19.0,26.0,103287056.90896352,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.00978769509342329,6644179.183084502,29557279.467365486,918440.5527173579,12023568.0,16615270.914648127,4241648.008820717,14992031.490912281,13055186.81412315,16608571.234734336,716383.6311195392,0.0,24724080.85863139,0.0,4676408.2889632419,0.0 
 07/08  01:00:00,1647633.9383339689,15.6,30.0,15.6,30.0,58296109.90126452,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6311105.836991414,14155071.425664483,0.0,12023568.0,2131503.4256644828,0.0,0.0,0.0,16173141.23645181,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  02:00:00,0.0,15.6,30.0,15.6,30.0,58263615.66418338,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6278611.599910274,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16221909.519891192,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  03:00:00,1647551.6388834273,15.6,30.0,15.6,30.0,58184650.76559733,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6199646.701324228,14154968.553299223,0.0,12023568.0,2131400.5532992219,0.0,0.0,0.0,16053107.504630382,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  04:00:00,0.0,15.6,30.0,15.6,30.0,58730558.69139458,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6745554.627121483,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17992508.7919461,0.0,0.0,0.0,0.0,0.0,0.0 
 07/08  05:00:00,1647568.7220538185,21.0,24.0,19.0,26.0,89799523.6307827,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6875345.914691361,32450524.56446094,260182.657603059,30058920.000000005,2131421.906857875,2896240.2520944497,19498914.923689698,0.0,17816355.489113466,202942.47293038603,0.0,24834524.91144852,0.0,4052523.0779570967,0.0 
 07/08  06:00:00,9915161.914229723,21.0,24.0,19.0,26.0,146777402.60983763,0.0,330024.0788000116,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007334746150666498,7462968.614792218,72720493.45196367,136935.7375649993,60117840.00000001,12465717.71439865,743674.6483205878,21381614.347487429,9769979.07863805,19271891.740569354,106809.87530069945,1697074.0396265216,24724080.858631474,0.0,4066834.5331444109,1697074.039626519 
 07/08  07:00:00,9914475.754537987,21.0,24.0,19.0,26.0,182168952.1240415,0.0,8793597.46005388,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007336789167565008,7426224.747740136,102641620.03102444,0.0,90176760.0,12464860.031024447,45278.154810582055,42683108.93854331,9769976.089975689,19238231.321715993,0.0,41741104.25579328,24724080.858631515,35886133.83140023,3960024.6578436999,5854970.424393002 
 07/08  08:00:00,11567040.217762227,21.0,24.0,19.0,26.0,197076927.8552518,0.0,23654208.99155692,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007334370370389611,7473588.947449859,134766206.496103,0.0,120235680.00000002,14530526.496102954,0.0,54571119.66738254,9769972.598060323,19242482.405172025,0.0,112690561.13067435,24724080.858631556,91801727.56836134,3960024.657843718,20888833.562313014 
 07/08  09:00:00,33290572.358446894,21.0,24.0,19.0,26.0,188341968.96082927,0.0,41742717.184039037,40372104.38563864,0.0,69928200.0,28684105.52327201,0.024451851643534637,7614841.84342774,131861187.50551759,0.0,90176760.0,41684427.50551758,0.0,54769384.42857006,32566598.775395425,19234509.928651077,0.0,192851731.4540674,24724080.858631474,170575174.51256029,3960024.6578437185,22276556.94150714 
 07/08  10:00:00,29937369.760223617,21.0,24.0,19.0,26.0,228745460.53545434,0.0,55109261.615830998,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02200674756603565,7687068.988705907,187787603.62348045,0.0,150294600.0,37493003.623480457,0.0,66701543.68350482,29309938.363231649,19230776.26500409,0.0,252731902.3279196,24724080.858631474,205407838.8424291,3960024.6578437255,47324063.48549055 
 07/08  11:00:00,33293913.593594314,21.0,24.0,19.0,26.0,247934906.47378008,0.0,71666797.82249844,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024451311827524564,10318978.717919652,191983203.97036938,0.0,150294600.0,41688603.97036937,0.0,89845387.18400732,32566599.32033262,22162032.0,0.0,323524395.456071,24724080.85863153,266785282.92883945,3960024.657843711,56739112.527231547 
 07/08  12:00:00,33294767.131073588,21.0,24.0,19.0,26.0,254477917.84135057,0.0,80474478.82400823,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024452033459997449,8054309.083979631,191984270.87201638,0.0,150294600.0,41689670.87201639,0.0,100807154.91054708,32566599.429624477,20060999.77212107,0.0,355962351.2954389,24724080.858631474,295173663.3219689,3960024.6578437185,60788687.97346997 
 07/08  13:00:00,29934834.452656337,21.0,24.0,19.0,26.0,222899077.10865069,0.0,76124448.79462143,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022008279375140294,7790218.383110326,157725514.54902867,0.0,120235680.00000002,37489834.54902864,0.0,90790488.5082022,29309909.712612638,19211989.18876756,0.0,334082840.496058,24724080.858631448,286987459.94617286,3960024.6578437259,47095380.54988509 
 07/08  14:00:00,26581821.226183908,21.0,24.0,19.0,26.0,216663289.39721818,0.0,69906308.36505686,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0195611882738594,7772571.103689474,123475407.37719789,0.0,90176760.0,33298647.3771979,0.0,78670078.55860813,26053279.480784749,19214616.398100549,0.0,309623309.03384378,24724080.858631478,268820548.81445077,3960024.6578437259,40802760.21939303 
 07/08  15:00:00,26585036.200170399,21.0,24.0,19.0,26.0,220664722.38971938,0.0,73898744.08980707,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019563830598521405,7781568.371437818,153538346.018587,0.0,120235680.00000002,33302666.01858696,0.0,77881748.06278798,26053279.504139,19219506.353180797,0.0,328375186.8003886,24724080.858631448,285193087.29238227,3960024.6578437106,43182099.50800643 
 07/08  16:00:00,24895128.502529745,21.0,24.0,19.0,26.0,256916192.2191648,0.0,83158999.17303995,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01711877611642201,7808063.120095424,211543841.39435149,0.0,180353520.0,31190321.39435147,0.0,93808146.15899164,22796613.15117497,19219528.89641862,0.0,366356170.871174,24724080.858631474,302583198.6747213,3960024.6578437185,63772972.19645271 
 07/08  17:00:00,26570524.222785687,21.0,24.0,19.0,26.0,257175740.4535182,0.0,83426228.06452483,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0195598901347949,7800382.460522864,213638046.3903348,0.0,180353520.0,33284526.39033482,0.0,98101471.80265123,26053279.47129232,19214851.80249419,0.0,367933971.21332487,24724080.858631448,299933588.79727008,3960024.6578437106,68000382.41605494 
 07/08  18:00:00,36664324.13428999,21.0,24.0,19.0,26.0,266812236.98205058,0.0,93091573.98759468,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026897420862648907,7771533.0586478109,226255057.3732084,0.0,180353520.0,45901537.37320841,0.0,118926571.34917832,35823221.29866257,19211407.13537283,0.0,415987114.52670648,24724080.858631474,344366532.16560348,3960024.6578437185,71620582.36110309 
 07/08  19:00:00,36663275.815692897,21.0,24.0,19.0,26.0,221884942.85616137,0.0,74492443.48960732,40372104.38563864,0.0,69928200.0,28684105.52327201,0.026897991142056898,8408089.430745405,166135906.99977435,0.0,120235680.00000002,45900226.99977433,0.0,111323101.56295686,35823196.794457908,21401891.37078713,0.0,333887833.43372556,24724080.858631474,283734676.96710959,3960024.6578437185,50153156.46661607 
 07/08  20:00:00,33286302.698233814,21.0,24.0,19.0,26.0,223852269.5679458,0.0,62873160.36543852,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.02445206167933902,8275999.269144598,161914770.5313083,0.0,120235680.00000002,41679090.53130828,0.0,93901166.5377328,32566599.42130116,20952875.735754897,0.0,284202833.3878262,24724080.858631478,241508887.31707619,3960024.6578437185,42693946.07075004 
 07/08  21:00:00,36663336.00750546,21.0,24.0,19.0,26.0,225574797.22782178,0.0,60575463.39240529,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02689745407140374,7723323.899608368,136077062.23811538,0.0,90176760.0,45900302.23811537,0.0,83538374.48268707,35823208.32831642,19094650.768345056,0.0,283680103.38409766,24724080.858631448,246333056.97819824,3960024.657843711,37347046.40589948 
 07/08  22:00:00,26572428.381984533,21.0,24.0,19.0,26.0,217622135.5529085,0.0,53137488.20869599,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019559680381767819,7208637.415742186,93404746.54426453,0.0,60117840.00000001,33286906.544264519,0.0,70291840.41978255,26053279.50481199,17584663.24571146,0.0,252218997.3280095,24724080.858631474,223925603.57806064,3960024.657843711,28293393.749948868 
 07/08  23:00:00,19889433.985740745,21.0,24.0,19.0,26.0,211439870.34348683,0.0,44180679.073788847,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01466949539963671,9983181.34611786,54992241.72634195,0.0,30058920.000000005,24933321.726341946,0.0,53773669.23882969,19539959.65357668,21216145.65013037,0.0,208640428.63334159,24724080.858631474,189390919.47811017,3960024.657843711,19249509.15523137 
 07/08  24:00:00,13234165.747191128,21.0,24.0,19.0,26.0,119414077.09771995,0.0,15948295.515621618,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009783575151308873,6822903.856223417,29366388.89436329,728426.9450666241,12023568.0,16614393.949296669,4265778.468352533,17178151.909171896,13026639.690461826,17254861.37664703,568173.0171519667,74601239.19551666,24724080.858631474,74601239.19551669,4528197.674995614,0.0 
 07/09  01:00:00,1647654.7109858266,15.6,30.0,15.6,30.0,58443101.89589931,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6458097.831626216,14155097.390987646,0.0,12023568.0,2131529.3909876446,0.0,0.0,0.0,16837801.77798488,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  02:00:00,0.0,15.6,30.0,15.6,30.0,58403013.07084545,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6418009.006572347,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16707710.92396332,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  03:00:00,1647622.1482680678,15.6,30.0,15.6,30.0,58396790.84357629,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6411786.779303186,14155056.68836116,0.0,12023568.0,2131488.6883611616,0.0,0.0,0.0,16571850.301417327,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  04:00:00,0.0,15.6,30.0,15.6,30.0,59003019.73814748,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7018015.6738743749,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,18591843.5322666,0.0,0.0,0.0,0.0,0.0,0.0 
 07/09  05:00:00,1647639.1069565013,21.0,24.0,19.0,26.0,90132828.11175317,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,7208650.395661835,32190429.88632032,0.0,30058920.000000005,2131509.8863203146,2886746.6838081025,5977528.0907046259,0.0,18619522.058190839,0.0,0.0,24724080.85863142,0.0,3960024.6578437185,0.0 
 07/09  06:00:00,9915111.580260713,21.0,24.0,19.0,26.0,149267987.03294317,0.0,2542615.45692911,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007329425269422452,7740961.659773956,72583494.79812873,0.0,60117840.00000001,12465654.798128725,1381795.3291399549,17989981.71416788,9749042.171231976,20083441.356135753,0.0,11918371.531277793,24724080.858631448,10347034.934611528,3960024.657843691,1571336.5966662095 
 07/09  07:00:00,9912974.492404046,21.0,24.0,19.0,26.0,194899066.44779308,0.0,21456980.30848411,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00733269457412614,7492956.223065602,102639743.48888986,0.0,90176760.0,12462983.48888985,0.0,52204496.36698702,9749033.844373715,19237417.77259388,0.0,100384746.89750469,24724080.858631448,85325825.91895679,3960024.6578437408,15058920.97854786 
 07/09  08:00:00,11568269.785105918,21.0,24.0,19.0,26.0,197871000.8625868,0.0,24431748.83248468,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007331780882226958,7490122.113859633,134767743.4261804,0.0,120235680.00000002,14532063.426180382,0.0,60461086.56254571,9749034.27038303,19227805.330068213,0.0,114728106.00973904,24724080.85863153,90355907.6399787,3960024.6578437255,24372198.36976015 
 07/09  09:00:00,9914648.977038023,21.0,24.0,19.0,26.0,150126028.23900346,0.0,3725877.3010385755,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007331324974639347,7415741.021722895,102641836.55504956,0.0,90176760.0,12465076.55504955,262124.98087528494,37313043.26543042,9749041.857857248,19221527.054546518,0.0,18019737.258583964,24724080.858631474,9211455.462002989,3960024.657843733,8808281.796580947 
 07/09  10:00:00,33296374.674336167,21.0,24.0,19.0,26.0,181394276.25510604,0.0,8040614.127537798,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02443799358261281,7404532.194219536,191986280.26304627,0.0,150294600.0,41691680.26304626,0.0,53042907.49090569,32496808.610493419,19202287.983103839,0.0,39392291.86573213,24724080.858631474,12301036.655927225,3960024.6578437255,27091255.209804775 
 07/09  11:00:00,33296028.9892644,21.0,24.0,19.0,26.0,193705688.47992326,0.0,17700758.05032929,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024439653479057623,10055800.496243636,191985848.16488845,0.0,150294600.0,41691248.16488844,0.0,68015180.34090223,32496808.614567616,22162032.0,0.0,82384395.66442846,24724080.85863153,43741092.19189124,3960024.657843718,38643303.47253718 
 07/09  12:00:00,26580096.125647535,21.0,24.0,19.0,26.0,197548612.8105679,0.0,23877435.183178929,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019552001017618768,7722047.698926291,183591091.04235823,0.0,150294600.0,33296491.042358214,0.0,82953552.72717268,25997446.890180325,20014426.873087627,0.0,109170921.87652412,24724080.858631448,67816989.76178761,3960024.6578437106,41353932.11473637 
 07/09  13:00:00,26582584.333891129,21.0,24.0,19.0,26.0,169777745.90641559,0.0,23280728.677756058,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019552741560957818,7512607.300196148,153535281.24377025,0.0,120235680.00000002,33299601.243770206,0.0,75950398.82093673,25997446.88167513,19186961.552567945,0.0,103608861.2762646,24724080.858631478,73297937.73499264,3960024.6578437259,30310923.541271986 
 07/09  14:00:00,19896530.456962997,21.0,24.0,19.0,26.0,169188833.43056596,0.0,22657104.733069794,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014667732628273874,7547318.773917787,115118952.14740595,0.0,90176760.0,24942192.14740594,0.0,67373078.57633677,19498084.999046476,19181444.337286638,0.0,99040891.39513693,24724080.858631504,72946879.13626273,3960024.657843703,26094012.25887426 
 07/09  15:00:00,21550151.609919967,21.0,24.0,19.0,26.0,168938789.5173256,0.0,22398588.363515084,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014662468021152418,7555791.230237428,147244859.44963999,0.0,120235680.00000002,27009179.449639955,0.0,67088892.11367148,19498085.107961328,19178400.51750145,0.0,97059213.54237026,24724080.858631504,68988786.39709333,3960024.657843703,28070427.14527688 
 07/09  16:00:00,19887311.63899907,21.0,24.0,19.0,26.0,199437543.70349948,0.0,25949776.678658043,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014660524318582445,7538637.101270217,205284188.8431479,0.0,180353520.0,24930668.843147916,0.0,85273802.66407088,19498085.083458276,19173425.52981686,0.0,113558074.94751105,24724080.858631474,69586398.34168673,3960024.657843718,43971676.60582434 
 07/09  17:00:00,26577746.06412469,21.0,24.0,19.0,26.0,200959476.11700429,0.0,27482609.559315705,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01955117522061353,7527736.629226761,213647073.52107743,0.0,180353520.0,33293553.521077418,0.0,93450729.45944406,25997446.878269935,19168404.08725431,0.0,119404783.71264148,24724080.858631478,71611374.41641635,3960024.6578437259,47793409.29622518 
 07/09  18:00:00,33295897.26405605,21.0,24.0,19.0,26.0,200295427.17284806,0.0,27020886.181140588,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02443965072518247,7325411.058357118,222044603.51149578,0.0,180353520.0,41691083.51149576,0.0,102348081.7647171,32496808.614561045,18170486.691113265,0.0,115359397.76498963,24724080.858631478,68403681.75150487,3960024.657843718,46955716.013484809 
 07/09  19:00:00,33295546.57184562,21.0,24.0,19.0,26.0,163011197.83785016,0.0,16272367.881110378,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02443966652136276,7754420.023389451,161926325.15453316,0.0,120235680.00000002,41690645.15453313,0.0,86673955.0427765,32496808.614564968,19588018.348377553,0.0,68931967.4838833,24724080.858631448,40523885.24425033,3960024.657843711,28408082.239632999 
 07/09  20:00:00,26579716.7312961,21.0,24.0,19.0,26.0,168643829.15967826,0.0,8315882.063922697,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.019551892230692058,7624837.167293022,153531696.8083987,0.0,120235680.00000002,33296016.808398669,0.0,77500657.6675505,25997446.89073062,19401745.316310094,0.0,36565404.628138359,24724080.858631448,15937321.922683573,3960024.657843718,20628082.705454768 
 07/09  21:00:00,33297394.76181914,21.0,24.0,19.0,26.0,165618007.60445703,0.0,1102778.2718146137,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024439624362374514,7239219.399292149,131869715.3482559,0.0,90176760.0,41692955.348255898,552360.6798750782,56918963.55564059,32496781.257705917,18318296.22808422,0.0,5375277.859567937,24724080.858631474,0.0,3960024.6578437157,5375277.859567931 
 07/09  22:00:00,26581956.472939176,21.0,24.0,19.0,26.0,163975715.57482205,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019552510778885848,6699705.646358868,94480444.47523032,1063788.042789426,60117840.00000001,33298816.432440878,3249469.767349446,56262751.64504997,25997446.847994549,16561447.97688476,829754.6733757522,0.0,24724080.858631448,0.0,4789779.331219471,0.0 
 07/09  23:00:00,13745682.792843955,21.0,24.0,19.0,26.0,166624381.76037926,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.009781261573869226,9348371.841687369,48431819.46027225,1119121.3108218662,30058920.000000005,17253778.14945038,3107630.4455927948,53859799.455023098,12998723.272844727,19821544.87118347,872914.6224410556,0.0,24724080.858631504,0.0,4832939.280284746,0.0 
 07/09  24:00:00,17705228.62621288,21.0,24.0,19.0,26.0,102728266.95827168,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012214970093610804,6085389.229965389,79290781.61312053,45064096.88902014,12023568.0,22203116.724100394,2849269.335009424,17959903.67201919,16248397.388323296,15181646.661488723,35149995.57343571,0.0,59357566.16256973,0.0,4476534.927340695,0.0 
 07/10  01:00:00,0.0,15.6,30.0,15.6,30.0,57732535.21382266,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5747531.1495495629,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14576180.35202766,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  02:00:00,1647588.8824104183,15.6,30.0,15.6,30.0,57758662.84140871,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5773658.777135608,14155015.106826459,0.0,12023568.0,2131447.106826457,0.0,0.0,0.0,14580654.170377469,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  03:00:00,0.0,15.6,30.0,15.6,30.0,57737768.555798787,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5752764.491525678,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14494617.68194535,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  04:00:00,1647605.8920883206,15.6,30.0,15.6,30.0,58288215.66187594,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6303211.597602844,14155036.36852124,0.0,12023568.0,2131468.3685212389,0.0,0.0,0.0,16551682.792818016,0.0,0.0,0.0,0.0,0.0,0.0 
 07/10  05:00:00,0.0,21.0,24.0,19.0,26.0,89483337.69864403,0.0,0.0,20186052.19281932,4572900.0,29481120.0,28684105.52327201,0.0,6559159.982552693,67824280.83382136,37693360.83382136,30058920.000000005,72000.0,2066545.2168076109,11015199.048422775,0.0,16697910.509679029,29400821.450380655,0.0,54124902.30901232,0.0,3960024.657843727,0.0 
 07/10  06:00:00,9913558.129823005,21.0,24.0,19.0,26.0,146321022.46192623,0.0,168932.80620048697,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007330939802764035,7167679.739484149,75257639.47692697,2676086.455077317,60117840.00000001,12463713.021849648,930979.8977591908,26518005.857691789,9728581.894365404,18300773.62930666,2087347.434960307,856467.7450144589,26811428.293591646,0.0,3960024.6578437255,856467.7450144466 
 07/10  07:00:00,40048375.24117355,21.0,24.0,19.0,26.0,173572188.6461554,0.0,368349.9575292704,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029310749578220987,7254708.750404704,140524123.34325344,215842.18232473767,90176760.0,50131521.16092869,287172.96849848286,34694889.92052686,38914333.21002772,18799917.310623234,168356.9022132954,1875567.5481968274,24724080.85863149,0.0,4128381.5600570065,1875567.5481968364 
 07/10  08:00:00,36660769.62666709,21.0,24.0,19.0,26.0,177103587.32474766,0.0,3749674.9720049828,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02687031014159444,7404782.416961683,166132774.32281018,0.0,120235680.00000002,45897094.32281014,0.0,39618418.097774419,35671430.99166715,19203125.26220701,0.0,18285738.134320737,24724080.858631419,5719188.0455518369,3960024.6578436957,12566550.088768918 
 07/10  09:00:00,29928872.612496184,21.0,24.0,19.0,26.0,158124238.54862888,0.0,11660272.759070397,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021984965166752358,7479555.858662843,127659142.3899371,0.0,90176760.0,37482382.38993709,0.0,39937680.08189821,29185703.294581087,19209057.21676486,0.0,53495124.33667132,24724080.858631448,42664520.69869792,3960024.6578437408,10830603.637973454 
