Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 07/10  10:00:00,26580630.20720618,21.0,24.0,19.0,26.0,196577316.6709156,0.0,23081971.323813134,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01954108514987417,7546215.4186507039,183591758.63166554,0.0,150294600.0,33297158.631665544,0.0,50585720.56575416,25942893.428093453,19215233.94217369,0.0,106579567.54099505,24724080.858631419,73955095.87424775,3960024.657843733,32624471.666747318 
 07/10  11:00:00,29931323.65095455,21.0,24.0,19.0,26.0,207849565.2286773,0.0,31780966.925318954,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021985468054236274,10119468.372462219,187780046.1299973,0.0,150294600.0,37485446.129997309,0.0,73999109.04132319,29185697.938060829,22162032.0,0.0,146476295.7113979,24724080.858631504,104670985.43284106,3960024.657843733,41805310.27855681 
 07/10  12:00:00,26582782.069467576,21.0,24.0,19.0,26.0,214194195.6269148,0.0,40459488.30715005,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01954208614595674,7785577.3913119719,183594448.40856064,0.0,150294600.0,33299848.40856063,0.0,93026402.19220516,25942893.356799876,20091071.882722055,0.0,188658344.73683346,24724080.858631478,143936772.02645437,3960024.657843733,44721572.71037912 
 07/10  13:00:00,23232699.024281455,21.0,24.0,19.0,26.0,190793570.94398398,0.0,44228742.52687025,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01710097283020803,7580418.491102111,149348003.89398439,0.0,120235680.00000002,29112323.893984379,0.0,82355156.77477768,22700031.0726049,19214117.96374098,0.0,203395884.16068513,24724080.858631474,170271976.21417297,3960024.6578437408,33123907.946512049 
 07/10  14:00:00,21552716.053235786,21.0,24.0,19.0,26.0,184129864.28453756,0.0,37523634.54437436,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014659267633783356,7621819.8165932749,117189144.94308786,0.0,90176760.0,27012384.943087847,0.0,68325408.50322686,19457164.898133033,19214094.18557409,0.0,169317340.22039897,24724080.85863153,139661287.1329331,3960024.657843711,29656053.087465925 
 07/10  15:00:00,19885337.856794,21.0,24.0,19.0,26.0,180361719.957915,0.0,33770521.649686578,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01465228909960057,7606788.3846655,145163881.66210837,0.0,120235680.00000002,24928201.662108318,0.0,58132951.43577144,19457170.007684698,19216163.83887019,0.0,154023973.00018878,24724080.85863153,122673882.34289012,3960024.657843703,31350090.657298633 
 07/10  16:00:00,19888693.264715367,21.0,24.0,19.0,26.0,206937093.14293523,0.0,33457929.32534734,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014654667341605119,7530033.894022517,205285915.84259207,0.0,180353520.0,24932395.842592077,0.0,70826270.35377135,19457170.077493885,19222166.193914258,0.0,158313732.4615584,24724080.8586315,108473166.1436933,3960024.657843718,49840566.317865069 
 07/10  17:00:00,26578823.462671937,21.0,24.0,19.0,26.0,203288755.34768269,0.0,29871869.59469921,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019541873739588934,7467755.824530897,213648420.2437609,0.0,180353520.0,33294900.243760919,0.0,84243421.0611726,25942893.46750628,19216063.27709512,0.0,142959789.92848046,24724080.8586315,90499299.3103849,3960024.6578436957,52460490.61809546 
 07/10  18:00:00,36665159.16923801,21.0,24.0,19.0,26.0,206423519.7147811,0.0,33020413.76996173,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0268712351708087,7453976.009037482,226256101.14712934,0.0,180353520.0,45902581.1471293,0.0,100908700.7459852,35671468.63669785,19207726.459677437,0.0,156449218.6322878,24724080.858631504,102161301.67863162,3960024.6578437259,54287916.953656259 
 07/10  19:00:00,40035654.66220287,21.0,24.0,19.0,26.0,175716261.48757697,0.0,28703396.758504757,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02931396790684821,8028454.790847588,170351300.73829416,0.0,120235680.00000002,50115620.738294128,0.0,87629886.2649551,38914339.671140577,20872157.33979969,0.0,133018640.00505725,24724080.858631504,96045598.74805396,3960024.657843733,36973041.25700337 
 07/10  20:00:00,33287049.779576206,21.0,24.0,19.0,26.0,189162501.42376489,0.0,28584260.047700429,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024428318165626706,7875131.442725506,161915704.3653039,0.0,120235680.00000002,41680024.365303877,0.0,82395782.71621749,32428616.83147955,20112257.1591636,0.0,133104792.65149462,24724080.858631478,101645801.99066779,3960024.6578437329,31458990.660826807 
 07/10  21:00:00,36661339.187094908,21.0,24.0,19.0,26.0,184896395.7270118,0.0,20070145.622020954,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026872124458443115,7550240.169208081,136074566.25986419,0.0,90176760.0,45897806.2598642,0.0,62486870.49314535,35671429.76337831,19072905.792097309,0.0,94687995.71390383,24724080.85863153,67759305.35975012,3960024.6578437106,26928690.35415367 
 07/10  22:00:00,29929337.92284454,21.0,24.0,19.0,26.0,181936670.44242723,0.0,17549159.40732959,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02198402904543284,7111501.10420297,97600804.01685928,0.0,60117840.00000001,37482964.01685927,0.0,50200124.51956353,29185701.36151698,17519228.129148116,0.0,82382107.06475623,24724080.858631478,61939813.55575594,3960024.657843703,20442293.509000284 
 07/10  23:00:00,16557822.245535972,21.0,24.0,19.0,26.0,177156135.80316977,0.0,10013878.287393226,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012210526263726908,9866247.594655354,50827805.90580173,0.0,30058920.000000005,20768885.90580172,0.0,36226045.82932834,16214289.641709587,21138812.35664665,0.0,46906269.69951816,24724080.85863153,35989822.84919279,3960024.657843718,10916446.850325359 
 07/10  24:00:00,13231711.517502347,21.0,24.0,19.0,26.0,103319100.39005286,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009769915647592597,6676222.664191613,29762611.73807419,1127717.5178002213,12023568.0,16611326.22027397,4544304.487492824,15730420.701855654,12971446.728639014,16898981.145523136,879619.6638841726,0.0,24724080.8586315,0.0,4839644.321727879,0.0 
 07/11  01:00:00,1647601.1583202994,15.6,30.0,15.6,30.0,58308040.871735189,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6323036.807462086,14155030.451423254,0.0,12023568.0,2131462.451423254,0.0,0.0,0.0,16288343.832990066,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  02:00:00,0.0,15.6,30.0,15.6,30.0,58314246.58003159,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6329242.515758494,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16320454.132872208,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  03:00:00,0.0,15.6,30.0,15.6,30.0,58312003.033444348,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6326998.969171237,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16304272.924400505,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  04:00:00,1647618.155070003,15.6,30.0,15.6,30.0,61206354.69481567,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,9221350.630542577,14155051.696958095,0.0,12023568.0,2131483.696958094,0.0,0.0,0.0,26294095.035458715,0.0,0.0,0.0,0.0,0.0,0.0 
 07/11  05:00:00,0.0,21.0,24.0,19.0,26.0,96923098.79165405,0.0,0.0,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,9426021.075562727,30130920.000000005,0.0,30058920.000000005,72000.0,2817736.6881277,8174851.479939821,0.0,26348136.105579605,0.0,0.0,24724080.85863146,0.0,3960024.6578437199,0.0 
 07/11  06:00:00,11566503.67231654,21.0,24.0,19.0,26.0,148041504.86188854,0.0,324014.55625325368,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0073230065653596778,8733080.38940163,74647695.82699515,0.0,60117840.00000001,14529855.826995148,1152080.0469023777,19191298.07531753,9708606.55201591,23655952.307202,0.0,1669273.0055136092,24724080.85863149,0.0,3960024.657843693,1669273.0055136115 
 07/11  07:00:00,38358922.57079271,21.0,24.0,19.0,26.0,186345216.41111578,0.0,12943250.845757286,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029302788795002665,7452835.627145056,138196505.3099981,0.0,90176760.0,48019745.30999808,0.0,46301361.865150179,38834414.56122618,19236314.616338828,0.0,62003494.60197765,24724080.858631448,43972544.66441414,3960024.6578437185,18030949.937563488 
 07/11  08:00:00,36668495.82552889,21.0,24.0,19.0,26.0,195756752.33571816,0.0,22328699.41376204,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026852556257490485,7478922.98619288,166142431.8885188,0.0,120235680.00000002,45906751.888518799,0.0,57067830.798920657,35598246.15281081,19228347.49275308,0.0,106579065.7508859,24724080.85863153,75125082.97349146,3960024.6578437106,31453982.777394497 
 07/11  09:00:00,29934217.12904106,21.0,24.0,19.0,26.0,167725503.2943697,0.0,21251069.596617696,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02197364217480052,7490023.766867697,127665822.90912077,0.0,90176760.0,37489062.90912075,0.0,49939049.84205921,29125839.652805635,19227471.76677236,0.0,100089491.83851698,24724080.8586315,80327080.51525024,3960024.6578437185,19762411.323266724 
 07/11  10:00:00,26584620.211721425,21.0,24.0,19.0,26.0,197719332.09100975,0.0,24264133.642129229,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019533105720777566,7506068.520436743,183596746.0428716,0.0,150294600.0,33302146.04287162,0.0,54548873.20588862,25889635.06750067,19228408.127800216,0.0,115808286.11871472,24724080.858631448,77694454.58993465,3960024.657843718,38113831.528780098 
 07/11  11:00:00,29934808.35438153,21.0,24.0,19.0,26.0,214398017.93857474,0.0,38361834.33917716,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02197327006590959,10087053.668513658,187784401.9268028,0.0,150294600.0,37489801.926802847,0.0,76049052.11557372,29125839.274812893,22162032.0,0.0,182393835.4473781,24724080.85863153,137031079.47278977,3960024.6578437408,45362755.97458829 
 07/11  12:00:00,26585143.154181526,21.0,24.0,19.0,26.0,226807475.61792723,0.0,53075149.89815301,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01953330115618157,7783195.791330246,183597399.7085694,0.0,150294600.0,33302799.708569409,0.0,98114339.0429599,25889631.311785599,20062426.890154028,0.0,252115618.88019327,24724080.858631556,202767551.32797338,3960024.6578437106,49348067.552219908 
 07/11  13:00:00,23234186.879252756,21.0,24.0,19.0,26.0,195946496.3449725,0.0,49404875.802238088,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017092036403226583,7557210.616731751,149349863.67748303,0.0,120235680.00000002,29114183.677483005,0.0,86490434.62964699,22653428.293355846,19214159.524191265,0.0,231222102.0309189,24724080.858631419,195516823.97621868,3960024.657843733,35705278.05470018 
 07/11  14:00:00,21549454.029696265,21.0,24.0,19.0,26.0,190577696.9191387,0.0,44007038.60581314,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014649376311912013,7586248.389765559,117185067.49087112,0.0,90176760.0,27008307.4908711,0.0,71192275.96253324,19417218.47029914,19216695.518760828,0.0,204004287.68648593,24724080.858631504,172125133.4586418,3960024.657843733,31879154.22784412 
 07/11  15:00:00,19885855.466632695,21.0,24.0,19.0,26.0,188401841.10037966,0.0,41803118.08762016,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014646020992656186,7614313.089202797,145164528.6621556,0.0,120235680.00000002,24928848.66215556,0.0,63689310.16222354,19417226.480249958,19220232.17824621,0.0,192495138.71450875,24724080.858631474,157606335.03883458,3960024.657843733,34888803.67567405 
 07/11  16:00:00,19888802.88337189,21.0,24.0,19.0,26.0,229075998.02127958,0.0,55465649.11036445,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014647883198686344,7661218.987356574,205286052.86331824,0.0,180353520.0,24932532.86331822,0.0,84477170.93906102,19417226.557462906,19220123.455747378,0.0,253897852.0279249,24724080.8586315,196578855.48331086,3960024.6578437185,57318996.54461402 
 07/11  17:00:00,26578249.32927785,21.0,24.0,19.0,26.0,239247977.6791281,0.0,65617523.92416725,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019532243474863859,7681323.826517937,213647702.5906073,0.0,180353520.0,33294182.590607276,0.0,103760207.6521926,25889635.427682446,19212552.771408395,0.0,297698230.6409975,24724080.858631419,234010199.89708103,3960024.6578437255,63688030.743916478 
 07/11  18:00:00,36670497.35021531,21.0,24.0,19.0,26.0,247896292.00021679,0.0,74267911.83656617,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026858226336849476,7679250.227881705,226262773.74700345,0.0,180353520.0,45909253.74700345,0.0,121668902.57865568,35598243.75677259,19205975.37459503,0.0,336775002.0789238,24724080.858631474,269661011.28657558,3960024.6578437255,67113990.79234824 
 07/11  19:00:00,40031636.00784212,21.0,24.0,19.0,26.0,211041178.93855045,0.0,64397094.061216969,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02930170956044704,7659674.939121109,170346277.5154593,0.0,120235680.00000002,50110597.51545927,0.0,105303830.56851915,38834452.00644399,19203195.607843289,0.0,291821580.7028027,24724080.858631419,242874009.7999637,3960024.657843718,48947570.902839008 
 07/11  20:00:00,33282677.878970207,21.0,24.0,19.0,26.0,216494433.97124646,0.0,56232052.85728297,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024417676342544965,7559271.180635184,161910239.59302334,0.0,120235680.00000002,41674559.59302331,0.0,97088500.66715926,32362044.243348186,18777140.17041242,0.0,255915435.2761324,24724080.858631419,214145664.92881025,3960024.657843733,41769770.34732218 
 07/11  21:00:00,34996292.74090578,21.0,24.0,19.0,26.0,208155552.03160019,0.0,43653149.98154828,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02685306107891434,7226392.114288203,133993297.61151113,0.0,90176760.0,43816537.61151113,0.0,74973649.15271726,35598243.754443999,17474689.555924614,0.0,199916828.85648919,24724080.858631478,164452544.68006189,3960024.657843703,35464284.17642739 
 07/11  22:00:00,29935814.33121334,21.0,24.0,19.0,26.0,199513707.98246566,0.0,35026175.38976027,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02197345229763621,7211522.661821295,97608899.3740325,0.0,60117840.00000001,37491059.3740325,0.0,59739780.32134039,29125838.543403094,17540629.60817698,0.0,161476794.39449013,24724080.858631504,133900278.59387347,3960024.6578437255,27576515.800616564 
 07/11  23:00:00,18216809.977497709,21.0,24.0,19.0,26.0,184047818.8791296,0.0,16893600.172690214,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012208955129792365,9878208.785319737,52901501.30477208,0.0,30058920.000000005,22842581.30477207,0.0,41824746.346059288,16181014.658241027,21151696.521854037,0.0,78631055.39713073,24724080.858631474,63758253.42847913,3960024.6578437106,14872801.968651588 
 07/11  24:00:00,13228687.584613668,21.0,24.0,19.0,26.0,105913947.2132267,0.0,2522975.5144154347,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009763358207784765,6748093.972956585,29158681.56099813,527567.185262638,12023568.0,16607546.375735496,3797959.9809259695,14186520.231099545,12944817.630309154,17051483.404799716,411502.40450485769,11693298.059162792,24724080.858631396,11693298.05916279,4371527.062348536,0.0 
 07/12  01:00:00,0.0,15.6,30.0,15.6,30.0,58435676.42717151,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6450672.362898412,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16697902.390707029,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  02:00:00,1647537.6953043866,15.6,30.0,15.6,30.0,58351503.560789238,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6366499.496516136,14154951.124155447,0.0,12023568.0,2131383.1241554466,0.0,0.0,0.0,16529447.586788383,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  03:00:00,0.0,15.6,30.0,15.6,30.0,58238614.98499013,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6253610.920717029,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16132231.987953343,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  04:00:00,1647554.7977064125,15.6,30.0,15.6,30.0,58790699.44965737,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6805695.385384275,14154972.501753189,0.0,12023568.0,2131404.5017531879,0.0,0.0,0.0,18086866.517724169,0.0,0.0,0.0,0.0,0.0,0.0 
 07/12  05:00:00,0.0,21.0,24.0,19.0,26.0,94501202.5281916,0.0,0.0,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,7004124.812100256,30130920.000000005,0.0,30058920.000000005,72000.0,2680560.392992624,13762247.409335334,0.0,18043902.491906547,0.0,0.0,24724080.858631497,0.0,3960024.6578436957,0.0 
 07/12  06:00:00,9913951.473835435,21.0,24.0,19.0,26.0,147007148.83558766,0.0,425729.2922668576,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007323505555069713,7597009.627086652,72582044.69255528,0.0,60117840.00000001,12464204.692555268,586443.9479938755,18825215.6672898,9689132.552882299,19670930.718359759,0.0,2159952.4246563625,24724080.85863151,0.0,3960024.6578437208,2159952.424656345 
 07/12  07:00:00,40048366.2021411,21.0,24.0,19.0,26.0,185427663.34552259,0.0,12027454.0749055,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02928142203058136,7451079.332424998,140308269.86235208,0.0,90176760.0,50131509.86235206,0.0,43687729.36020187,38756512.62171995,19230257.713612908,0.0,57551261.639927979,24724080.858631433,41715683.492939699,3960024.657843714,15835578.14698831 
 07/12  08:00:00,36664175.33909318,21.0,24.0,19.0,26.0,201290028.51957674,0.0,27844156.049137199,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026844812071222664,7496742.534684053,166137031.38273419,0.0,120235680.00000002,45901351.38273419,0.0,55485886.18032244,35526808.95518474,19235278.338516989,0.0,132963462.69092769,24724080.858631448,101508123.91453508,3960024.657843703,31455338.776392737 
 07/12  09:00:00,29935986.68354267,21.0,24.0,19.0,26.0,172502027.67754442,0.0,26016374.14383671,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021963342935016236,7501243.6028336989,127668034.81036482,0.0,90176760.0,37491274.81036481,0.0,48864597.22211544,29067397.23634045,19233417.78825838,0.0,122980598.02494449,24724080.85863153,103321535.0026578,3960024.6578437106,19659063.02228663 
 07/12  10:00:00,26574481.79929529,21.0,24.0,19.0,26.0,209593312.2279527,0.0,36083006.688145298,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019522148207407599,7561175.611374574,183584073.26730139,0.0,150294600.0,33289473.26730138,0.0,57796805.67990798,25837688.417876025,19233606.447234356,0.0,170258427.7347558,24724080.858631478,129228101.12818364,3960024.657843711,41030326.60657222 
 07/12  11:00:00,29935101.207799309,21.0,24.0,19.0,26.0,226288325.38421739,0.0,50122493.8646307,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02196415680912892,10216701.588711856,187784767.9866436,0.0,150294600.0,37490167.98664362,0.0,83994552.64279272,29067398.595131697,22162032.0,0.0,230112800.19927959,24724080.858631448,178946533.39162035,3960024.6578437259,51166266.80765924 
 07/12  12:00:00,26573699.901356769,21.0,24.0,19.0,26.0,231985354.6302906,0.0,58141876.82577026,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019522317868900638,7894347.876087332,183583095.91338469,0.0,150294600.0,33288495.91338468,0.0,105321188.0659321,25837688.435709895,20053091.906011218,0.0,264856406.6227284,24724080.858631448,212364343.8340278,3960024.6578437259,52492062.78870059 
 07/12  13:00:00,23233490.421185517,21.0,24.0,19.0,26.0,201030673.8814913,0.0,54388973.20990937,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017082817296340166,7657290.745588486,149348993.1213832,0.0,120235680.00000002,29113313.121383165,0.0,94301557.14924738,22607976.224468739,19207560.780242139,0.0,243973528.175036,24724080.858631448,204742850.53470145,3960024.6578437106,39230677.640334669 
 07/12  14:00:00,19890180.573302635,21.0,24.0,19.0,26.0,198303682.37090624,0.0,51605572.73793335,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014640952749191264,7713699.709421307,115111014.9431236,0.0,90176760.0,24934254.943123599,0.0,81547242.4630247,19378266.40003871,19206784.424552964,0.0,226557579.43070079,24724080.858631478,190385888.47498168,3960024.6578437185,36171690.95571908 
 07/12  15:00:00,19892686.668787805,21.0,24.0,19.0,26.0,200270420.44152213,0.0,53517129.3947541,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014643243683602966,7768881.123214125,145173067.5031642,0.0,120235680.00000002,24937387.503164188,0.0,76952833.28209807,19378266.39572762,19208974.604938333,0.0,230853479.4121563,24724080.858631448,190336527.75752244,3960024.6578436957,40516951.65463389 
 07/12  16:00:00,19895155.847561346,21.0,24.0,19.0,26.0,233373742.08628274,0.0,59669091.795047048,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014644570156041214,7755520.367680449,205293993.91818906,0.0,180353520.0,24940473.91818901,0.0,92305815.18290663,19378266.36413318,19209681.790324596,0.0,260198079.7321647,24724080.858631478,200110184.6814674,3960024.6578437036,60087895.05069735 
 07/12  17:00:00,26585885.273066526,21.0,24.0,19.0,26.0,238539909.9222816,0.0,64856652.349345918,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01952336432639654,7734127.6445016679,213657247.3396107,0.0,180353520.0,33303727.33961072,0.0,107802978.36601125,25837677.17574913,19206628.51703733,0.0,284588123.24838057,24724080.858631448,220247681.62224675,3960024.6578437185,64340441.626133788 
 07/12  18:00:00,36664415.069439027,21.0,24.0,19.0,26.0,244510506.19271047,0.0,70847540.38761908,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02684088843544867,7713835.8693398269,226255171.0399924,0.0,180353520.0,45901651.03999239,0.0,123918270.8415096,35526805.88274646,19201344.148862564,0.0,312467461.4499289,24724080.858631504,245764995.97954724,3960024.6578437106,66702465.470381658 
 07/12  19:00:00,40039994.50098155,21.0,24.0,19.0,26.0,207859935.96444143,0.0,60517482.014635968,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029283892137545433,8358044.011610888,170356725.43404944,0.0,120235680.00000002,50121045.43404939,0.0,106215759.64698735,38756532.76137633,21395491.86480146,0.0,270483130.94066128,24724080.858631556,222199595.4845677,3960024.6578437185,48283535.45609358 
 07/12  20:00:00,33288455.016408497,21.0,24.0,19.0,26.0,217924218.81878565,0.0,57101273.989764068,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024405231942113527,8119834.895705703,161917460.8780842,0.0,120235680.00000002,41681780.8780842,0.0,97383416.93456692,32297110.64192405,20371277.69755432,0.0,260186681.71861578,24724080.858631448,218482090.02942658,3960024.6578437036,41704591.68918921 
 07/12  21:00:00,36660186.84377335,21.0,24.0,19.0,26.0,209836419.44439847,0.0,44845886.81302428,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02684778418247763,7714522.695615738,136073125.85798667,0.0,90176760.0,45896365.85798666,0.0,74855255.5533164,35526779.280234489,19067622.12241282,0.0,205923168.96758355,24724080.85863142,170235873.06833223,3960024.657843718,35687295.89925136 
 07/12  22:00:00,28269911.774272518,21.0,24.0,19.0,26.0,200997084.8499581,0.0,36507883.52933093,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02196234379556404,7213191.389754174,95526560.6075028,0.0,60117840.00000001,35408720.607502799,0.0,59236005.23457335,29067385.207196848,17550211.44439984,0.0,168896424.4839514,24724080.85863153,141457106.34492208,3960024.6578437185,27439318.139029348 
 07/12  23:00:00,18214974.39472966,21.0,24.0,19.0,26.0,195072668.50638638,0.0,27818918.12033873,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012199160764900076,9977740.46493784,52899206.86975777,0.0,30058920.000000005,22840286.86975776,0.0,43910105.93813704,16148531.127725769,21183500.363050246,0.0,128401435.84199472,24724080.858631474,111296560.07063061,3960024.657843733,17104875.771364169 
 07/12  24:00:00,13229756.803902649,21.0,24.0,19.0,26.0,112306585.20981337,0.0,8859552.570965352,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009759405536135959,6804154.912997289,29096590.407988747,464139.53344899337,12023568.0,16608882.874539754,3993844.3590641117,15658395.49495279,12918844.24915744,17141668.73098898,362028.83609021487,40712481.282007079,24724080.85863153,40712481.282007019,4322053.493933901,0.0 
 07/13  01:00:00,0.0,15.6,30.0,15.6,30.0,58394804.150200057,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6409800.085926954,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16558471.428418782,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  02:00:00,1647666.0623949429,15.6,30.0,15.6,30.0,58290496.400535639,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6305492.336262534,14155111.579980366,0.0,12023568.0,2131543.5799803675,0.0,0.0,0.0,16233876.623872668,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  03:00:00,0.0,15.6,30.0,15.6,30.0,58191826.79996601,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6206822.735692903,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15941204.002985035,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  04:00:00,1647534.031124818,15.6,30.0,15.6,30.0,58732193.39947422,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6747189.335201121,14154946.544017712,0.0,12023568.0,2131378.5440177118,0.0,0.0,0.0,17929530.68562603,0.0,0.0,0.0,0.0,0.0,0.0 
 07/13  05:00:00,0.0,21.0,24.0,19.0,26.0,94390072.37626678,0.0,0.0,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,6892994.660175441,30313715.831551169,182795.83155116646,30058920.000000005,72000.0,2789999.666600969,18847249.23243183,0.0,17797027.341032104,142580.74860990986,0.0,24810423.28250897,0.0,4016262.9825761734,0.0 
 07/13  06:00:00,9914636.290251283,21.0,24.0,19.0,26.0,146801034.16734968,0.0,370251.6831252968,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007320473868406871,7446372.5679932539,72582900.69686641,0.0,60117840.00000001,12465060.696866405,472407.9338242358,23787197.9496041,9670149.932575349,19225057.296777198,0.0,1878444.1178474187,24724080.85863141,0.0,3960024.657843713,1878444.1178474115 
 07/13  07:00:00,40049439.59384159,21.0,24.0,19.0,26.0,179839687.72382114,0.0,6475493.273384063,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029266824651828228,7415064.512259584,140309611.57657195,0.0,90176760.0,50132851.576571959,8811.247361081405,44001746.745065148,38680573.27264257,19167837.832272144,0.0,30415017.892119864,24724080.858631448,18381960.13934627,3960024.6578436985,12033057.752773557 
 07/13  08:00:00,36663956.30518339,21.0,24.0,19.0,26.0,195134231.38914088,0.0,21662878.395320186,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026831894821427589,7522223.058078127,166136757.5955312,0.0,120235680.00000002,45901077.59553118,0.0,60995665.06943941,35457202.81577409,19204486.190143557,0.0,98290113.6532894,24724080.85863139,69510262.63630703,3960024.657843733,28779851.016982326 
 07/13  09:00:00,29934970.51613312,21.0,24.0,19.0,26.0,173762485.48463948,0.0,27162604.839077087,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021953175155023,7615470.71469853,127666764.62515417,0.0,90176760.0,37490004.62515418,0.0,60840720.34878346,29010449.816122377,19199684.586533764,0.0,118829117.60184396,24724080.85863142,96461412.43971229,3960024.6578437259,22367705.1621316 
 07/13  10:00:00,26572937.017329758,21.0,24.0,19.0,26.0,208043906.1449076,0.0,34412541.12443066,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019513443851007559,7682235.0920528,183582142.32640735,0.0,150294600.0,33287542.326407345,0.0,69984488.71427205,25787068.060628356,19201652.422465076,0.0,149104294.96130548,24724080.858631474,107768673.24172947,3960024.6578437408,41335621.71957596 
 07/13  11:00:00,29932538.046979894,21.0,24.0,19.0,26.0,225037235.87381489,0.0,48766164.736757729,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0219540344100364,10321941.206192442,187781564.09628589,0.0,150294600.0,37486964.09628588,0.0,94309866.8336147,29010446.717658625,22162032.0,0.0,208329798.71950988,24724080.858631504,157531312.58184139,3960024.6578437106,50798486.13766842 
 07/13  12:00:00,26570798.154535444,21.0,24.0,19.0,26.0,237942036.02850733,0.0,63907421.00488341,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01951406282013774,8085485.095199178,183579468.79853846,0.0,150294600.0,33284868.79853843,0.0,118106875.16837883,25787068.1982504,20049514.596986519,0.0,263533272.08545385,24724080.858631448,208381373.1958713,3960024.657843718,55151898.88958259 
 07/13  13:00:00,23230475.59838164,21.0,24.0,19.0,26.0,200870241.66014118,0.0,54048558.084560129,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01707343173337634,7837273.649596995,149345224.6642351,0.0,120235680.00000002,29109544.66423507,0.0,106050311.59842766,22563669.96414318,19191133.831544576,0.0,215326333.48352207,24724080.85863153,173686007.52938719,3960024.657843711,41640325.95413485 
 07/13  14:00:00,19887255.526286395,21.0,24.0,19.0,26.0,195465760.50222603,0.0,48647746.37774832,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014633961523265489,7833604.200933091,115107358.70358518,0.0,90176760.0,24930598.70358518,0.0,89924928.73319963,19340301.142781188,19180072.05104142,0.0,189158863.40321387,24724080.858631474,154008404.13906617,3960024.657843718,35150459.2641477 
 07/13  15:00:00,19889412.601763429,21.0,24.0,19.0,26.0,193633354.7330575,0.0,46820692.300732519,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01463477810623432,7828252.508779571,145168974.99687643,0.0,120235680.00000002,24933294.99687643,0.0,82808307.6674228,19340301.14687986,19163939.04323972,0.0,179966193.2669248,24724080.85863153,145958924.70462,3960024.6578437259,34007268.56230477 
 07/13  16:00:00,19891543.33520898,21.0,24.0,19.0,26.0,224566469.25413216,0.0,50806745.80592783,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014635766559409633,7810593.524657872,205289478.3632518,0.0,180353520.0,24935958.363251807,0.0,100445354.65477304,19340301.14534611,19165794.794498195,0.0,198644495.54782207,24724080.858631504,148991875.07221694,3960024.6578437255,49652620.475605119 
 07/13  17:00:00,26580464.62661794,21.0,24.0,19.0,26.0,228326078.55083103,0.0,54607646.928693469,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01951365055459137,7769301.6937132109,213650471.6598493,0.0,180353520.0,33296951.65984931,0.0,116594915.81115328,25787066.670154826,18980151.83323327,0.0,214718903.3879794,24724080.8586315,158922527.18385316,3960024.657843718,55796376.20412628 
 07/13  18:00:00,36663417.152924958,21.0,24.0,19.0,26.0,229301544.6147086,0.0,55826971.821022089,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02683221888139932,7525442.857943667,226253923.66796918,0.0,180353520.0,45900403.66796914,0.0,132143037.04831903,35457208.42442788,17718334.37788525,0.0,223699985.3647865,24724080.858631504,164358364.84787,3960024.657843718,59341620.51691647 
 07/13  19:00:00,40029190.59630042,21.0,24.0,19.0,26.0,191864116.58266733,0.0,44717568.99602882,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029275508763885764,8162137.648452353,170343220.80891175,0.0,120235680.00000002,50107540.80891171,0.0,112908586.7205809,38680600.32971769,19954555.803276019,0.0,183358496.57890079,24724080.858631556,138540947.86574448,3960024.6578437259,44817548.713156308 
 07/13  20:00:00,31635162.951309794,21.0,24.0,19.0,26.0,194650132.6946499,0.0,33950475.978080678,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.02438982931812648,7996546.783268743,159850884.92788399,0.0,120235680.00000002,39615204.92788395,0.0,99760707.32226852,32233782.93640536,19825927.12873334,0.0,145018589.8475034,24724080.858631448,108627359.25850065,3960024.657843718,36391230.58900275 
 07/13  21:00:00,36662881.611876759,21.0,24.0,19.0,26.0,186927714.42928339,0.0,22080438.843912178,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026828002240228505,7571265.649632552,136076494.25433443,0.0,90176760.0,45899734.25433442,0.0,72426663.07710144,35457199.2861061,18811468.99784298,0.0,98360016.88966681,24724080.858631474,69660196.28010798,3960024.6578437185,28699820.60955886 
 07/13  22:00:00,29928028.530808275,21.0,24.0,19.0,26.0,175805749.32721866,0.0,11487990.884359006,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02195335026793756,7041748.511995665,97599167.30780548,0.0,60117840.00000001,37481327.30780547,0.0,53667875.99820022,29010410.25111895,17242525.77798019,0.0,52474089.226140107,24724080.858631396,33622236.0757579,3960024.6578437185,18851853.150382125 
 07/13  23:00:00,16556607.277000504,21.0,24.0,19.0,26.0,167884289.25418694,0.0,888964.0917797585,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012196756337914256,9719315.241299766,50826287.22388905,0.0,30058920.000000005,20767367.223889047,1224482.7131989618,39179803.18660951,16116902.058001832,20864994.788920568,0.0,4424899.032567173,24724080.858631504,0.0,3960024.6578437185,4424899.032567173 
 07/13  24:00:00,13235520.738716143,21.0,24.0,19.0,26.0,103104174.12995215,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009760500089491302,6461296.404100323,29798934.645255943,1159278.9886238096,12023568.0,16616087.656632133,4315677.2234851219,28203960.45918201,12893533.925621007,16237169.291737069,904237.6111265717,0.0,24724080.858631396,0.0,4864262.268970256,0.0 
 07/14  01:00:00,1647651.368050465,15.600000000000002,30.0,15.600000000000002,30.0,58085539.79025886,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6100535.725985766,14155093.212397565,0.0,12023568.0,2131525.212397565,0.0,0.0,0.0,15586306.411392045,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  02:00:00,0.0,15.6,30.0,15.6,30.0,58070722.4741078,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6085718.409834701,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15577689.771445839,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  03:00:00,1647638.6645420027,15.6,30.0,15.6,30.0,58011712.337680619,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6026708.2734075109,14155077.333312663,0.0,12023568.0,2131509.3333126625,0.0,0.0,0.0,15376064.845053316,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  04:00:00,0.0,15.6,30.0,15.6,30.0,60705882.674091529,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8720878.60981843,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,25292307.029406214,0.0,0.0,0.0,0.0,0.0,0.0 
 07/14  05:00:00,1647655.5903309663,21.0,24.0,19.0,26.0,96461877.66106314,0.0,0.0,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,8964799.944971808,32224500.03393687,34049.54378861134,30058920.000000005,2131530.4901482567,2532270.126989486,17588481.44029227,0.0,25178258.451808834,26558.644155116846,0.0,24724080.85863151,0.0,3986583.3019988548,0.0 
 07/14  06:00:00,9915621.901424535,21.0,24.0,19.0,26.0,147768062.11639948,0.0,370531.6637157055,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007314963626038987,8413120.536458154,72584132.6875049,0.0,60117840.00000001,12466292.687504894,506403.3147628765,21703975.03227681,9651667.053223763,22535847.41821923,0.0,1829631.2531417215,24724080.85863151,0.0,3960024.6578437306,1829631.253141709 
 07/14  07:00:00,40032010.66405873,21.0,24.0,19.0,26.0,176263173.06631715,0.0,2929877.913987392,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029258634051035238,7384165.214160426,140287825.82686243,0.0,90176760.0,50111065.82686243,19073.03350620423,39092593.62074663,38606683.59709572,19089695.05033417,0.0,13864390.745322403,24724080.858631474,5945339.538851496,3960024.657843712,7919051.206470914 
 07/14  08:00:00,34995868.59370669,21.0,24.0,19.0,26.0,186019357.46950317,0.0,12610037.546383417,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02681804856594735,7460189.987391023,164051687.43755127,0.0,120235680.00000002,43816007.43755125,0.0,52662660.66563487,35389440.87247562,19196688.63463799,0.0,57890384.11441547,24724080.858631504,35280519.15854121,3960024.657843718,22609864.955874225 
 07/14  09:00:00,29932953.53105083,21.0,24.0,19.0,26.0,162829624.39436043,0.0,16331380.081931055,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021941341914168839,7513834.381577365,127664243.4415406,0.0,90176760.0,37487483.44154061,0.0,51316671.51879093,28955008.69817752,19191070.989565407,0.0,72437836.62691935,24724080.858631448,56466423.84079167,3960024.657843703,15971412.786127694 
 07/14  10:00:00,26581486.68459408,21.0,24.0,19.0,26.0,196252233.02195559,0.0,22752529.26550349,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01950409048886956,7550573.828037321,183592829.20812879,0.0,150294600.0,33298229.208128767,0.0,60404850.97705723,25737789.35715343,19192205.571026986,0.0,101763960.47646398,24724080.858631448,68068086.22589743,3960024.6578437259,33695874.25056653 
 07/14  11:00:00,29928857.465019827,21.0,24.0,19.0,26.0,206885203.4366514,0.0,30769671.98611504,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02194299601419327,10166401.519682708,187776963.45595018,0.0,150294600.0,37482363.45595017,0.0,85140068.90380076,28954968.01219308,22162032.0,0.0,135854343.14036537,24724080.858631448,93363916.50914715,3960024.657843718,42490426.631218198 
 07/14  12:00:00,26577877.587115747,21.0,24.0,19.0,26.0,213460128.83337695,0.0,39641509.734614,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01950360245406319,7869489.170348663,183588317.92170329,0.0,150294600.0,33293717.92170327,0.0,107597823.06290855,25737789.374668708,20051257.835694087,0.0,173484781.2719805,24724080.858631448,126651002.47150043,3960024.657843718,46833778.8004801 
 07/14  13:00:00,23226476.96783423,21.0,24.0,19.0,26.0,183734086.5894203,0.0,37115665.91726273,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0170682563130897,7634010.746178641,149340226.470693,0.0,120235680.00000002,29104546.47069295,0.0,95069443.97293327,22520523.454505873,19192928.461493143,0.0,160371106.71750016,24724080.858631474,124683208.27403136,3960024.657843718,35687898.443468827 
 07/14  14:00:00,19891750.176559289,21.0,24.0,19.0,26.0,177474666.15707804,0.0,30864289.899995015,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014627538025060963,7625966.333544791,115112976.91004405,0.0,90176760.0,24936216.91004404,0.0,77943896.0259281,19303341.99789364,19191139.805054279,0.0,133256719.67731172,24724080.858631474,102891437.6772331,3960024.657843718,30365282.000078639 
 07/14  15:00:00,19893490.116490578,21.0,24.0,19.0,26.0,174145270.15061993,0.0,27562768.212443495,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014629769052745701,7598092.014636029,145174071.79377616,0.0,120235680.00000002,24938391.793776145,0.0,70457361.63064024,19303342.025956628,19187868.292513867,0.0,120015337.72290622,24724080.858631474,89139697.83944291,3960024.6578437036,30875639.883463254 
 07/14  16:00:00,19895199.92712059,21.0,24.0,19.0,26.0,204304002.52844773,0.0,30785366.825054006,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014630405520914674,7569505.779852623,205294049.01659478,0.0,180353520.0,24940529.016594769,0.0,88232289.50520101,19303342.013482248,19186458.510647037,0.0,136210341.57076703,24724080.858631448,88307801.179486,3960024.657843733,47902540.391280997 
 07/14  17:00:00,26584598.3854694,21.0,24.0,19.0,26.0,204294234.8861291,0.0,30834803.425479924,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019503950680152327,7510301.532234541,213655638.7605732,0.0,180353520.0,33302118.760573187,0.0,101971664.07830993,25737777.760716518,19108644.77084413,0.0,137863942.23256893,24724080.85863153,86033795.473795,3960024.657843718,51830146.758773948 
 07/14  18:00:00,36660206.08411707,21.0,24.0,19.0,26.0,203506414.93252344,0.0,30319214.459258379,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02681678557650466,7238070.537537615,226249909.9079609,0.0,180353520.0,45896389.9079609,0.0,116089257.33270227,35389444.806407008,17808837.249650897,0.0,137083291.66366727,24724080.858631448,83792959.80526155,3960024.657843733,53290331.85840569 
 07/14  19:00:00,40032513.10437779,21.0,24.0,19.0,26.0,167676089.84984256,0.0,21501357.985187837,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029260074605853189,7190321.926483991,170347373.8653692,0.0,120235680.00000002,50111693.86536918,0.0,98414144.6783441,38606683.29014633,17745736.984926024,0.0,96350238.7507796,24724080.858631474,60104617.91889023,3960024.657843703,36245620.83188938 
 07/14  20:00:00,31623219.37662089,21.0,24.0,19.0,26.0,177137501.600757,0.0,17265417.50172243,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024382979348511879,7168974.165740935,159835955.742211,0.0,120235680.00000002,39600275.742210987,0.0,89139604.70991805,32172194.193854717,17679267.221751628,0.0,76426411.82000917,24724080.858631448,47763867.495059568,3960024.6578437255,28662544.324949609 
 07/14  21:00:00,36663773.00450659,21.0,24.0,19.0,26.0,172025524.31423874,0.0,7800822.233275062,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026813828850533809,6948692.14523916,136077608.47402368,0.0,90176760.0,45900848.47402366,0.0,64442352.66349968,35389446.38373892,17020404.538744037,0.0,35889774.66234678,24724080.858631474,14824781.08900441,3960024.6578437185,21064993.573342328 
 07/14  22:00:00,29927947.832078216,21.0,24.0,19.0,26.0,167470069.52255053,0.0,3241500.097533767,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021943153625425889,6952559.494162959,97599066.43630293,0.0,60117840.00000001,37481226.436302918,0.0,48935426.132059138,28954973.584525706,17063081.98378621,0.0,15666976.375606096,24724080.858631478,1666563.57089348,3960024.657843733,14000412.804712644 
 07/14  23:00:00,16555940.770036914,21.0,24.0,19.0,26.0,167975577.7717675,0.0,962312.1008270505,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012191120522078436,9737255.749838695,50825454.10595987,0.0,30058920.000000005,20766534.10595987,433089.2708355732,35621612.85400498,16086090.491097209,20711128.072349498,0.0,4675154.2091850009,24724080.858631474,0.0,3960024.657843718,4675154.209185008 
 07/14  24:00:00,13234658.107604295,21.0,24.0,19.0,26.0,103210223.97578962,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009755249712220759,6567346.249943029,29529302.76406642,890725.3759067979,12023568.0,16615009.388159626,4115239.2731236417,17923913.115793326,12868879.4415455,16364563.904763582,694765.7932073025,0.0,24724080.858631504,0.0,4654790.451051035,0.0 
 07/15  01:00:00,1647648.7206939795,15.6,30.0,15.6,30.0,58207140.39751094,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6222136.3332378319,14155089.903264618,0.0,12023568.0,2131521.9032646177,0.0,0.0,0.0,15800916.262195168,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  02:00:00,0.0,15.6,30.0,15.6,30.0,58193893.67536662,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6208889.6110935159,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15778237.720642578,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  03:00:00,1647591.335892687,15.6,30.0,15.6,30.0,58163347.85361838,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6178343.789345279,14155018.173621223,0.0,12023568.0,2131450.1736212226,0.0,0.0,0.0,15694559.369501008,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  04:00:00,0.0,15.6,30.0,15.6,30.0,58751976.403706047,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6766972.339432946,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17861103.691493449,0.0,0.0,0.0,0.0,0.0,0.0 
 07/15  05:00:00,1647608.3443345316,21.0,24.0,19.0,26.0,94446602.87953407,0.0,0.0,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,6949525.163442725,32222530.486442444,32139.052671478326,30058920.000000005,2131471.433770961,2788890.3804468375,13021205.286344795,0.0,17827984.751671584,25068.461083753093,0.0,24724080.858631448,0.0,3985093.118927463,0.0 
 07/15  06:00:00,9915228.280442555,21.0,24.0,19.0,26.0,146829447.11683879,0.0,311049.53195378798,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007310700092722849,7533987.668663633,72583640.6705939,0.0,60117840.00000001,12465800.670593894,836864.6393052124,17899427.866817096,9633698.915145856,19364281.843239003,0.0,1539086.9293319327,24724080.858631433,0.0,3960024.657843703,1539086.9293319439 
 07/15  07:00:00,9913343.047041526,21.0,24.0,19.0,26.0,187839155.22045038,0.0,14410510.972091297,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007311196508616083,7479514.332137207,102640204.17346353,0.0,90176760.0,12463444.173463516,3507.356527583033,49035254.325294289,9633696.602832478,19208883.25836341,0.0,65485585.234353709,24724080.858631456,55760164.920953538,3960024.657843733,9725420.313400243 
 07/15  08:00:00,11567110.914522483,21.0,24.0,19.0,26.0,204026561.08307565,0.0,30497077.194237994,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0073122842448485009,7580353.972614674,134766294.86538,0.0,120235680.00000002,14530614.865379975,0.0,64069124.8766538,9633698.46775817,19213894.763098077,0.0,137953931.29616655,24724080.858631419,112734723.75929269,3960024.657843703,25219207.536873897 
 07/15  09:00:00,31633499.71270932,21.0,24.0,19.0,26.0,187247666.1505279,0.0,40602045.69559054,40372104.38563864,0.0,69928200.0,28684105.52327201,0.024369073602746598,7661210.521657608,129789885.91899996,0.0,90176760.0,39613125.918999958,0.0,60474511.2010703,32112214.373253894,19220081.824034625,0.0,182652453.10631616,24724080.858631448,158084004.2372722,3960024.6578437106,24568448.869043888 
 07/15  10:00:00,29931173.26538527,21.0,24.0,19.0,26.0,233660238.07878448,0.0,59957833.89994761,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021931079035570856,7753274.247995118,187779858.15159513,0.0,150294600.0,37485258.15159512,0.0,72795714.4683344,28901082.1900736,19223947.98372755,0.0,266509984.91636343,24724080.858631448,216848618.77769459,3960024.6578437259,49661366.138668809 
 07/15  11:00:00,33293332.95423355,21.0,24.0,19.0,26.0,254631609.57317318,0.0,78281052.57304193,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02436905294739816,10401427.066851519,191982478.18491138,0.0,150294600.0,41687878.184911359,0.0,97212058.21512981,32112333.338161779,22162032.0,0.0,337871618.8807273,24724080.858631448,278320052.6355416,3960024.6578437255,59551566.2451857 
 07/15  12:00:00,33286709.11058214,21.0,24.0,19.0,26.0,265339691.13840408,0.0,91208159.81806521,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024372924184216633,8182401.38705525,191974198.53712446,0.0,150294600.0,41679598.53712446,0.0,110079608.54852915,32112333.145610423,20070643.918425874,0.0,380025506.449228,24724080.858631556,316056193.6368364,3960024.657843718,63969312.81239158 
 07/15  13:00:00,29927843.640792535,21.0,24.0,19.0,26.0,246460390.56231714,0.0,99519076.9952682,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021935528657060126,7956903.636202786,157716776.1996619,0.0,120235680.00000002,37481096.19966188,0.0,105965501.5780871,28901055.599298214,19204074.420329926,0.0,403112566.6458485,24724080.85863153,350067960.28929546,3960024.6578437259,53044606.35655308 
 07/15  14:00:00,24918687.28395933,21.0,24.0,19.0,26.0,248646659.5629753,0.0,101685826.6777093,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019496220243782129,7976422.956859133,121396529.31353416,0.0,90176760.0,31219769.31353415,0.0,100073861.39619763,25689817.53821793,19203604.351823585,0.0,409726022.42646297,24724080.858631474,359830428.0365624,3960024.657843718,49895594.38990053 
 07/15  15:00:00,26585743.961423909,21.0,24.0,19.0,26.0,250717819.92613215,0.0,103756465.19604117,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019494008240414148,7976944.801686326,153539230.7034021,0.0,120235680.00000002,33303550.703402103,0.0,101335970.19780521,25689866.66247902,19205118.483545998,0.0,418946983.7750416,24724080.858631474,366079411.31205287,3960024.6578437408,52867572.46298875 
 07/15  16:00:00,23232737.29898779,21.0,24.0,19.0,26.0,288655081.78316339,0.0,114714104.66387996,40372104.38563864,0.0,96892920.0,28684105.52327201,0.017058121784295906,7991847.193314578,209465891.7364614,0.0,180353520.0,29112371.736461395,0.0,116410572.22429386,22478631.54034758,19205335.685586335,0.0,461345702.3550793,24724080.858631419,389019947.1428722,3960024.657843718,72325755.21220705 
 07/15  17:00:00,26584235.69138945,21.0,24.0,19.0,26.0,288995546.80530926,0.0,115045883.09566289,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019495375806424708,8000533.781240292,213655185.40155775,0.0,180353520.0,33301665.401557726,0.0,117639836.95633707,25689835.073908695,19204778.90519388,0.0,460255550.50796619,24724080.8586315,382807765.00369289,3960024.657843718,77447785.50427316 
