Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 07/15  18:00:00,36657319.35089598,21.0,24.0,19.0,26.0,283413869.365471,0.0,109548182.14477995,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0268052057475915,7916557.284975214,226246301.5597596,0.0,180353520.0,45892781.559759598,0.0,131407793.90357729,35323543.11073481,19203909.626864993,0.0,455253575.84186396,24724080.85863154,375596098.6939616,3960024.657843711,79657477.14790234 
 07/15  19:00:00,36663514.714436668,21.0,24.0,19.0,26.0,249903994.50972028,0.0,102425690.43639687,40372104.38563864,0.0,69928200.0,28684105.52327201,0.026809647857584164,8493894.137603125,166136205.61754967,0.0,120235680.00000002,45900525.617549639,0.0,122810529.47116967,35323562.76385998,20879285.776015779,0.0,439170418.91991916,24724080.85863153,383017995.9672722,3960024.6578437185,56152422.95264682 
 07/15  20:00:00,31622131.407432755,21.0,24.0,19.0,26.0,220020875.49225996,0.0,59236175.11970263,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024371142476530908,8081590.439275536,159834595.8064766,0.0,120235680.00000002,39598915.80647656,0.0,96495888.98722026,32112280.586538607,20113384.388250904,0.0,268682507.2769567,24724080.858631504,225523010.97614775,3960024.6578437255,43159496.30080895 
 07/15  21:00:00,36661366.97590219,21.0,24.0,19.0,26.0,209374011.5297472,0.0,44469184.446076888,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02680260451701453,7628817.147957075,136074600.9952156,0.0,90176760.0,45897840.995215598,0.0,82944106.85583745,35323551.04132825,19054959.50496085,0.0,208985736.2759738,24724080.8586315,173922305.79685594,3960024.657843733,35063430.4791179 
 07/15  22:00:00,26577332.56199543,21.0,24.0,19.0,26.0,211263628.49193249,0.0,46778427.37679823,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019495224063595816,7209191.186728392,93410876.65320289,0.0,60117840.00000001,33293036.653202878,0.0,72162179.57637428,25689866.686530897,17537347.39284863,0.0,218417904.46371023,24724080.858631474,190168954.0314675,3960024.6578437106,28248950.432242685 
 07/15  23:00:00,19890380.42599089,21.0,24.0,19.0,26.0,219533084.22402028,0.0,52179794.733363378,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.014622086967520848,10077279.567124146,54993424.75425368,0.0,30058920.000000005,24934504.754253679,0.0,58041920.69427833,19267400.018078589,21173669.05210319,0.0,241059777.23855219,24724080.8586315,219079800.62273044,3960024.657843696,21979976.615821728 
 07/15  24:00:00,13233595.402238418,21.0,24.0,19.0,26.0,142426088.33169876,0.0,38806856.85701983,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009750002032268356,6976353.748837588,28844053.63158163,206804.59997656317,12023568.0,16613681.031605069,4237844.468323892,25932059.996579239,12844933.31085626,17334022.850598605,161307.58798171927,177929436.92105583,24724080.858631448,177929436.9210558,4121332.2458254059,0.0 
 07/16  01:00:00,1647640.2156081699,15.6,30.0,15.6,30.0,58603710.30024649,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6618706.235973393,14155079.27210866,0.0,12023568.0,2131511.272108659,0.0,0.0,0.0,17166400.120236536,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  02:00:00,0.0,15.6,30.0,15.6,30.0,58517738.68594642,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6532734.621673315,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17031709.20171375,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  03:00:00,1647557.948411242,15.6,30.0,15.6,30.0,58534915.382834,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6549911.318560898,14154976.440059653,0.0,12023568.0,2131408.4400596527,0.0,0.0,0.0,16911283.683126738,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  04:00:00,0.0,15.6,30.0,15.6,30.0,59251309.31795268,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7266305.253679577,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,19192909.80867005,0.0,0.0,0.0,0.0,0.0,0.0 
 07/16  05:00:00,1647575.0052015284,21.0,24.0,19.0,26.0,112082546.33520931,0.0,17147074.71021929,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,7438393.9088986669,32239079.01972822,48729.259084420955,30058920.000000005,2131429.7606437995,3613179.2113534838,8822089.163153466,0.0,19037104.955484068,38008.82208584835,79206203.17353536,24724080.858631426,79206203.17353538,3998033.479929535,0.0 
 07/16  06:00:00,9913989.347241108,21.0,24.0,19.0,26.0,177487374.17491693,0.0,30554530.316969769,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007303589987305013,7948433.941732956,72582092.03341596,0.0,60117840.00000001,12464252.033415948,1780241.187469788,25109523.750109599,9616242.465900422,20165828.563615554,0.0,139668176.11416219,24724080.858631396,136776799.08121447,3960024.657843693,2891377.0329477556 
 07/16  07:00:00,9913393.242048843,21.0,24.0,19.0,26.0,234608942.05096049,0.0,60935247.561998408,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007309124636701583,7724564.5727422949,102640266.91603461,0.0,90176760.0,12463506.916034615,0.0,68865194.56170288,9616234.4775027,19240906.336056279,0.0,275867836.367595,24724080.85863153,247043916.28721179,3960024.6578437259,28823920.080383179 
 07/16  08:00:00,9913511.899515339,21.0,24.0,19.0,26.0,246759433.4491812,0.0,73020709.27990347,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00730770108181003,7789594.253059356,132699335.23505929,0.0,120235680.00000002,12463655.235059273,0.0,83189782.55516014,9616242.605178439,19225309.17441838,0.0,321627434.68737897,24724080.858631396,281182835.4682027,3960024.6578437259,40444599.21917626 
 07/16  09:00:00,11565958.835167118,21.0,24.0,19.0,26.0,215776469.48523826,0.0,68922525.39291045,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007307602697459215,7869534.176109578,104705934.79345392,0.0,90176760.0,14529174.79345392,0.0,65966886.561482477,9616233.828558196,19220458.24776773,0.0,292561597.374081,24724080.858631419,260868195.98463566,3960024.6578437106,31693401.389445418 
 07/16  10:00:00,31621744.142297817,21.0,24.0,19.0,26.0,260082689.53194685,0.0,86200244.10579127,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02436133622020672,7933315.492883582,189893031.73422394,0.0,150294600.0,39598431.73422393,0.0,87446288.48649749,32054082.159994447,19219245.126042706,0.0,356184833.3290519,24724080.858631448,298346012.48459228,3960024.6578437185,57838820.84445963 
 07/16  11:00:00,33298642.615595826,21.0,24.0,19.0,26.0,276697807.9462037,0.0,100218487.6568287,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024354886303992616,10530190.35610947,191989115.13594178,0.0,150294600.0,41694515.135941747,0.0,101035431.59631557,32054142.80899836,22162032.0,0.0,407393904.81329,24724080.858631478,341691663.1518599,3960024.657843718,65702241.661430079 
 07/16  12:00:00,26577547.012073079,21.0,24.0,19.0,26.0,287507742.779366,0.0,113279515.98502842,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01948704705344121,8279096.86593991,183587904.7107242,0.0,150294600.0,33293304.71072419,0.0,117122652.55669372,25643314.311847167,20037463.777295494,0.0,453721467.2754463,24724080.85863153,385977492.3953157,3960024.6578437185,67743974.88013059 
 07/16  13:00:00,26575381.392743537,21.0,24.0,19.0,26.0,259195573.8230142,0.0,112193493.90554953,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019487702104819435,8017669.989066309,153526277.73781956,0.0,120235680.00000002,33290597.737819524,0.0,109398438.30004537,25643314.313009927,19203218.52066156,0.0,443125558.36351868,24724080.858631448,387068739.465204,3960024.657843703,56056818.89831483 
 07/16  14:00:00,19888589.582300329,21.0,24.0,19.0,26.0,259168603.69290269,0.0,112140578.18696645,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014615340984272644,8043615.58241025,115109026.2420273,0.0,90176760.0,24932266.2420273,0.0,101671943.24870473,19232485.736115196,19205321.41764285,0.0,437824587.91292616,24724080.85863142,384161549.88540056,3960024.657843718,53663038.027525629 
 07/16  15:00:00,19889653.166760267,21.0,24.0,19.0,26.0,256970228.66387598,0.0,109933820.89454577,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014615531041574556,8051997.845804035,145169275.69742865,0.0,120235680.00000002,24933595.69742863,0.0,101285628.47131402,19232485.736181547,19204248.60045124,0.0,425445585.65509429,24724080.858631504,371010398.5465646,3960024.6578437106,54435187.10852973 
 07/16  16:00:00,19890703.79216364,21.0,24.0,19.0,26.0,291140632.7366744,0.0,117154737.21931644,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014615773899630938,8036765.593831521,205288428.954316,0.0,180353520.0,24934908.95431598,0.0,119482188.17462376,19232485.73579903,19202457.23098368,0.0,456531764.7796838,24724080.858631448,384152617.48511388,3960024.6578437255,72379147.29456999 
 07/16  17:00:00,26577434.582724826,21.0,24.0,19.0,26.0,292926480.7659459,0.0,118949896.4679277,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019487200826262757,8027454.369620315,213646684.1766999,0.0,180353520.0,33293164.17669993,0.0,125386624.52325309,25643313.90349786,19200940.502358095,0.0,467915850.7544088,24724080.858631448,387325571.4252552,3960024.657843733,80590279.32915372 
 07/16  18:00:00,33288133.481822727,21.0,24.0,19.0,26.0,292554621.3826263,0.0,118609691.71069639,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024361537908027848,7995799.738657678,222034898.96746228,0.0,180353520.0,41681378.96746227,0.0,135054184.92338226,32054142.72447391,19203135.309246817,0.0,474830400.7617753,24724080.858631478,387008334.51710978,3960024.6578437106,87822066.2446655 
 07/16  19:00:00,31616731.4746705,21.0,24.0,19.0,26.0,257671248.54191716,0.0,109999056.18322034,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02436340017361898,8687782.425422769,159827846.01833285,0.0,120235680.00000002,39592166.01833281,0.0,122436172.43447154,32054103.46105475,21368815.91866608,0.0,450703993.3072328,24724080.858631448,387120491.5774421,3960024.657843733,63583501.72979068 
 07/16  20:00:00,26585300.10768729,21.0,24.0,19.0,26.0,267519232.9430974,0.0,106410883.04465437,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.01948479570407591,8405239.97004757,153538675.89673675,0.0,120235680.00000002,33302995.89673674,0.0,113513340.45183861,25643308.69802866,20088345.58476199,0.0,446799022.19534048,24724080.85863153,391941918.7191663,3960024.657843718,54857103.47617413 
 07/16  21:00:00,33297763.01446034,21.0,24.0,19.0,26.0,250185168.13610346,0.0,84914922.14899181,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024355641447548254,7994236.05384534,131870175.65534136,0.0,90176760.0,41693415.65534134,0.0,85904906.62225849,32054137.087877875,19045329.86270558,0.0,363434178.2408129,24724080.85863153,316090847.37639155,3960024.6578436957,47343330.86442135 
 07/16  22:00:00,26576851.804653214,21.0,24.0,19.0,26.0,235197093.89240814,0.0,70492640.57610344,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019487253392823694,7428443.387906793,93410275.71790399,0.0,60117840.00000001,33292435.71790398,0.0,67438720.88619414,25643314.3141559,17533962.185273123,0.0,308924874.40131267,24724080.858631448,271026401.8143923,3960024.6578437259,37898472.58692026 
 07/16  23:00:00,13232278.48482414,21.0,24.0,19.0,26.0,228843067.66574425,0.0,61398928.105105448,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0097443782679358,10168129.641983815,46670954.91600687,0.0,30058920.000000005,16612034.916006864,0.0,57666717.67815238,12821657.143796698,21178925.993287445,0.0,272773626.14706346,24724080.858631448,245822113.16398964,3960024.657843733,26951512.983073914 
 07/16  24:00:00,16557607.86346133,21.0,24.0,19.0,26.0,143548975.1054951,0.0,39889940.21138995,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012181395632868186,7016157.165832428,32792185.933282556,0.0,12023568.0,20768617.933282556,3775641.678123119,29904330.78635849,16027062.70349164,17317116.137707507,0.0,179344856.77143825,24724080.858631478,178610210.90378148,3960024.657843703,734645.867656698 
 07/17  01:00:00,1647667.5371939485,15.6,30.0,15.6,30.0,58712301.41957526,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6727297.355302157,14155113.423444218,0.0,12023568.0,2131545.423444218,0.0,0.0,0.0,17298971.833505207,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  02:00:00,0.0,15.6,30.0,15.6,30.0,58718311.8833057,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6733307.819032597,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17474285.2263343,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  03:00:00,1647585.352246021,15.6,30.0,15.6,30.0,58670253.469955328,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6685249.40568222,14155010.694204513,0.0,12023568.0,2131442.6942045146,0.0,0.0,0.0,17347449.738587548,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  04:00:00,0.0,15.6,30.0,15.6,30.0,59287027.55533379,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7302023.491060693,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,19342119.29718989,0.0,0.0,0.0,0.0,0.0,0.0 
 07/17  05:00:00,1647602.3762234767,21.0,24.0,19.0,26.0,111319322.54159531,0.0,16400152.282538183,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,7422092.542965792,32287727.178726507,97343.20495310208,30058920.000000005,2131463.9737733996,3615717.734769312,12449984.483072868,0.0,19066559.820210909,75927.69986341962,75843768.27392958,24724080.8586315,75843768.27392963,4035952.3577071118,0.0 
 07/17  06:00:00,9914070.648420873,21.0,24.0,19.0,26.0,175366995.85891138,0.0,28468722.004194067,40372104.38563864,0.0,69928200.0,28684105.52327201,0.00730109160179096,7913863.9385055829,72582193.65796638,0.0,60117840.00000001,12464353.657966365,1747272.4225234437,27103463.70428405,9599304.419380749,20158195.211186,0.0,130802877.24617565,24724080.85863144,128186144.80497664,3960024.657843693,2616732.441199005 
 07/17  07:00:00,38362879.825208287,21.0,24.0,19.0,26.0,234764159.07299907,0.0,61086364.75453696,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029220885589558818,7728664.380330513,138201451.78435476,0.0,90176760.0,48024691.78435473,0.0,66195311.54498248,38397135.91256826,19240239.80357014,0.0,276765975.0117395,24724080.858631504,241429192.11176232,3960024.657843718,35336782.89997711 
 07/17  08:00:00,36657023.59206362,21.0,24.0,19.0,26.0,255216242.77897943,0.0,81434317.64567897,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02678136336540566,7832795.197608426,166128091.86821939,0.0,120235680.00000002,45892411.86821936,0.0,82576438.83714503,35197439.46980211,19225860.818736026,0.0,355272692.2914766,24724080.85863158,305793538.610406,3960024.6578437106,49479153.68107053 
 07/17  09:00:00,29932415.097786968,21.0,24.0,19.0,26.0,233498562.4371814,0.0,86591797.51412332,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021915275572640306,7922354.992232181,127663570.41270475,0.0,90176760.0,37486810.412704769,0.0,81823986.90506071,28797912.38733683,19218978.971099225,0.0,360631228.7450489,24724080.858631556,320496043.69487097,3960024.657843711,40135185.05017782 
 07/17  10:00:00,26568265.45069528,21.0,24.0,19.0,26.0,265564365.5752406,0.0,91645619.1251703,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019481709274130338,7969616.521677919,183576302.9786839,0.0,150294600.0,33281702.978683875,0.0,90783157.88692725,25598145.976687887,19214986.97998154,0.0,371474897.1278489,24724080.858631556,312840169.177081,3960024.657843711,58634727.950767997 
 07/17  11:00:00,28267528.550294356,21.0,24.0,19.0,26.0,287025165.0304316,0.0,110523616.26658054,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021912121115672899,10552418.833028274,185700341.63393779,0.0,150294600.0,35405741.633937757,0.0,114620812.06186685,28797900.734071174,22162032.0,0.0,442053859.05389407,24724080.858631504,376208028.41786989,3960024.6578437259,65845830.63602415 
 07/17  12:00:00,26581439.329022107,21.0,24.0,19.0,26.0,292887474.24471226,0.0,118616467.9793072,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01947759328894428,8321876.33701676,183592770.01478464,0.0,150294600.0,33298170.014784639,0.0,132868844.51062238,25598127.86782255,20035234.513882627,0.0,464955437.0150875,24724080.858631519,385864331.6412976,3960024.6578437208,79091105.37378989 
 07/17  13:00:00,23228670.863693265,21.0,24.0,19.0,26.0,263286509.24245716,0.0,116250029.79636093,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017043956475301496,8052069.520141623,149342968.78859023,0.0,120235680.00000002,29107288.78859021,0.0,124452784.0135712,22398359.75212635,19204452.538167608,0.0,448306920.54801627,24724080.858631448,382744804.2269281,3960024.6578437259,65562116.321088079 
 07/17  14:00:00,19893181.063894009,21.0,24.0,19.0,26.0,254104960.549789,0.0,107070282.79604459,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014609499366148837,8050267.830224238,115114765.48534529,0.0,90176760.0,24938005.485345287,0.0,111667425.3320117,19198609.473633119,19199326.121381456,0.0,409441789.74908646,24724080.858631504,355174068.29378637,3960024.6578437185,54267721.45530012 
 07/17  15:00:00,19893852.70785651,21.0,24.0,19.0,26.0,255296835.80973573,0.0,108245302.54357255,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014609976677630511,8067123.34264254,145174525.02440156,0.0,120235680.00000002,24938845.024401517,0.0,104582904.57404226,19198609.52743598,19197715.9891809,0.0,411478977.0729788,24724080.858631474,358069260.57088848,3960024.6578437185,53409716.50209032 
 07/17  16:00:00,19894514.008497679,21.0,24.0,19.0,26.0,288687934.5872279,0.0,114677887.0970073,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014610067987247259,8060917.566699855,205293191.63455088,0.0,180353520.0,24939671.634550886,0.0,121569719.7789253,19198609.52675731,19199860.33084213,0.0,437140718.1446768,24724080.858631504,364862285.1920816,3960024.6578437255,72278432.95259527 
 07/17  17:00:00,26581825.529796989,21.0,24.0,19.0,26.0,291456527.6243278,0.0,117473023.07008058,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019477226045294305,8034374.625859252,213652172.7566124,0.0,180353520.0,33298652.756612395,0.0,135166611.40251575,25598137.789106896,19195628.38241491,0.0,452120496.03947666,24724080.858631419,376109232.88236036,3960024.6578437106,76011263.15711637 
 07/17  18:00:00,36659246.28079141,21.0,24.0,19.0,26.0,289228050.76544746,0.0,115303586.34864658,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026784554188841935,7975334.481105621,226248710.17652107,0.0,180353520.0,45895190.17652107,0.0,145946080.63837496,35197447.183447349,19195457.295855289,0.0,458698124.1769598,24724080.858631478,377410605.02158907,3960024.6578437297,81287519.15537074 
 07/17  19:00:00,38361269.53480173,21.0,24.0,19.0,26.0,252212195.30485565,0.0,104602420.57447894,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029219393155465076,8625364.792246648,168258358.95945994,0.0,120235680.00000002,48022678.95945992,0.0,128224919.24931032,38397126.99966028,20969603.123282754,0.0,421183956.52462139,24724080.858631474,361410664.0288236,3960024.6578437259,59773292.4957977 
 07/17  20:00:00,33294888.082816766,21.0,24.0,19.0,26.0,254953307.58230046,0.0,93866259.76907709,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024346169895326516,8383937.879966513,161925502.05883266,0.0,120235680.00000002,41689822.0588326,0.0,117005452.80853705,31997682.4621409,20032053.54042991,0.0,387538809.9331583,24724080.858631474,336185336.6184702,3960024.657843733,51353473.31468816 
 07/17  21:00:00,36661079.50419697,21.0,24.0,19.0,26.0,239822101.43108056,0.0,74558668.84738578,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026789035453610008,7987422.647995084,136074241.66238813,0.0,90176760.0,45897481.66238812,0.0,93001117.40251002,35197444.24967097,18979959.81700199,0.0,311373116.1018897,24724080.858631448,266279496.36565624,3960024.6578437106,45093619.736233528 
 07/17  22:00:00,28266838.10174963,21.0,24.0,19.0,26.0,225861964.60639376,0.0,61193771.92283715,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02191158087097691,7392182.752734376,95522718.58959884,0.0,60117840.00000001,35404878.58959883,0.0,74109902.63709975,28797905.59950451,17458951.761344289,0.0,265799899.14904166,24724080.8586315,229920598.57731826,3960024.6578437255,35879300.5717235 
 07/17  23:00:00,16559607.50571493,21.0,24.0,19.0,26.0,217717158.58014895,0.0,50331418.03565493,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012175973272056684,10109730.623407364,50830037.438770759,0.0,30058920.000000005,20771117.43877075,0.0,55352257.54500021,15998839.487809878,21141830.011831687,0.0,225755204.7136909,24724080.858631478,200983200.9230019,3960024.6578437185,24772003.790689075 
 07/17  24:00:00,14883895.496697359,21.0,24.0,19.0,26.0,137821635.3344472,0.0,34184039.35409737,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009739280616269896,6994718.254519223,30861533.858218455,161448.76889697754,12023568.0,18676517.08932148,4221877.139381139,28289349.168829457,12799072.94860654,17301561.971265839,125930.03973964248,153732030.0064472,24724080.858631448,153732030.00644727,4085954.697583344,0.0 
 07/18  01:00:00,0.0,15.6,30.0,15.6,30.0,58696983.566382359,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6711979.50210925,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17210135.047937376,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  02:00:00,1647590.9451366289,15.6,30.0,15.6,30.0,58699519.95509481,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6714515.890821699,14155017.685185399,0.0,12023568.0,2131449.685185398,0.0,0.0,0.0,17365864.633532078,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  03:00:00,0.0,15.6,30.0,15.6,30.0,58675292.40130849,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6690288.33703539,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17280362.002912478,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  04:00:00,0.0,15.6,30.0,15.6,30.0,61751019.632059659,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,9766015.567786556,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,27202061.575637185,0.0,0.0,0.0,0.0,0.0,0.0 
 07/18  05:00:00,1647667.451238125,21.0,24.0,19.0,26.0,115320273.53246735,0.0,17965768.910642648,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,9857426.905733373,32333508.073228405,143042.7572269317,30058920.000000005,2131545.316001473,3809199.695229022,13461980.951648415,0.0,26889242.785238834,111573.3506370067,82265391.57827407,24724080.858631474,82265391.57827407,4071598.0084806915,0.0 
 07/18  06:00:00,9914663.261923599,21.0,24.0,19.0,26.0,176189264.5040433,0.0,28112520.68766921,40372104.38563864,0.0,69928200.0,28684105.52327201,0.00730323975625493,9092333.900160213,72582934.41081843,0.0,60117840.00000001,12465094.410818417,1617344.4301245658,28323940.813102098,9582883.442858568,23827259.939495546,0.0,127391793.686636,24724080.8586315,124135103.66622447,3960024.657843693,3256690.0204115656 
 07/18  07:00:00,40031640.65422228,21.0,24.0,19.0,26.0,230459289.23118354,0.0,56771705.20098682,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029208413547804025,7738454.0920776,140287363.3233245,0.0,90176760.0,50110603.3233245,0.0,67440875.86487149,38331561.58347458,19235737.62030283,0.0,253972856.66585685,24724080.85863153,218682616.0151416,3960024.6578437259,35290240.65071525 
 07/18  08:00:00,34990712.888394918,21.0,24.0,19.0,26.0,244022633.6407287,0.0,70257368.41752093,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02676941995551698,7816135.287527671,164045242.92794008,0.0,120235680.00000002,43809562.92794007,0.0,82788591.29202417,35137260.632421407,19221773.542157797,0.0,304255485.0038152,24724080.858631478,256120316.36589987,3960024.6578437106,48135168.63791533 
 07/18  09:00:00,29931827.66644404,21.0,24.0,19.0,26.0,221743518.12741823,0.0,74880224.38769256,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02190550777759808,7878883.808909517,127662836.1374298,0.0,90176760.0,37486076.1374298,0.0,80504114.69741099,28748651.860182614,19215605.685565946,0.0,314796385.4270052,24724080.858631448,276558704.0577986,3960024.6578437259,38237681.36920652 
 07/18  10:00:00,26572588.704339796,21.0,24.0,19.0,26.0,259385815.04065103,0.0,85487089.20947862,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01947091270857353,7949595.902790843,183581706.943414,0.0,150294600.0,33287106.94341398,0.0,90059228.39567322,25554374.98866514,19214266.9864719,0.0,348022346.35839208,24724080.8586315,290323672.16657927,3960024.6578436957,57698674.19181286 
 07/18  11:00:00,29928216.732781665,21.0,24.0,19.0,26.0,285299064.27346339,0.0,108797515.50961548,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02190893211800985,10552418.833028274,187776162.55581776,0.0,150294600.0,37481562.55581772,0.0,114481893.40457192,28748644.428057083,22162032.0,0.0,434252131.07889696,24724080.858631478,368832764.71675017,3960024.6578437106,65419366.362146887 
 07/18  12:00:00,24918003.85122906,21.0,24.0,19.0,26.0,292665537.06232789,0.0,118393560.79864872,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019470247310104665,8322846.335298245,181513515.03879727,0.0,150294600.0,31218915.03879724,0.0,132241160.95857582,25554336.918527608,20038024.33159271,0.0,463935284.0263663,24724080.858631504,385787942.4976752,3960024.6578437106,78147341.52869104 
 07/18  13:00:00,23231612.560823136,21.0,24.0,19.0,26.0,263853950.85999025,0.0,116817104.28790429,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017035055235145585,8052436.646140242,149346645.8403766,0.0,120235680.00000002,29110965.84037659,0.0,122749756.21562548,22360077.07686437,19205497.135722266,0.0,452356220.0923349,24724080.858631448,385302756.9380907,3960024.6578437255,67053463.15424432 
 07/18  14:00:00,19894085.070762464,21.0,24.0,19.0,26.0,261120356.97838626,0.0,114084303.79467109,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014604204576669845,8051643.2602003249,115115895.47253426,0.0,90176760.0,24939135.472534244,0.0,109114964.18926846,19165773.33073613,19203239.68455875,0.0,442144495.0016123,24724080.85863146,386089063.5576383,3960024.657843733,56055431.44397404 
 07/18  15:00:00,19895097.297708095,21.0,24.0,19.0,26.0,251960797.86800013,0.0,104924691.72587672,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014603707968746599,8051696.218609036,145176080.73225827,0.0,120235680.00000002,24940400.73225824,0.0,103498240.07749324,19165781.431013928,19203390.36913148,0.0,403523793.3450464,24724080.858631504,347380874.5002204,3960024.6578437255,56142918.84482597 
 07/18  16:00:00,19895417.104560995,21.0,24.0,19.0,26.0,290477304.43608936,0.0,116460482.78184691,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014603726331972097,8067691.730727991,205294320.48325498,0.0,180353520.0,24940800.483254978,0.0,121859125.42734088,19165781.430747175,19199330.35751523,0.0,442398504.43681308,24724080.858631504,370623320.9296875,3960024.6578437255,71775183.50712557 
 07/18  17:00:00,26582370.433148598,21.0,24.0,19.0,26.0,293425424.75612786,0.0,119447484.40273248,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01946833169476839,8028810.425016334,213652853.87290479,0.0,180353520.0,33299333.872904786,0.0,133377677.63952074,25554373.961198395,19199987.85709389,0.0,467568660.58960589,24724080.85863153,384383479.9951781,3960024.657843703,83185180.5944278 
 07/18  18:00:00,36658933.68527881,21.0,24.0,19.0,26.0,292687570.15266957,0.0,118753550.33278135,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026773163366148834,7984889.884204393,226248319.43952904,0.0,180353520.0,45894799.43952903,0.0,144815130.64573724,35137260.89355414,19202353.56672447,0.0,477725740.7070146,24724080.858631515,386266021.6343691,3960024.6578437148,91459719.07264552 
 07/18  19:00:00,38360916.656236607,21.0,24.0,19.0,26.0,257866976.93802274,0.0,110995431.03635983,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029206426270871844,7887135.963545833,168257917.86960567,0.0,120235680.00000002,48022237.86960566,0.0,129654006.53273964,38331464.4265275,18868132.71737454,0.0,454173316.72577789,24724080.858631504,386065477.71354237,3960024.6578437255,68107839.01223554 
 07/18  20:00:00,33292658.599901637,21.0,24.0,19.0,26.0,261319537.0642154,0.0,100928457.685427,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.02433716257246802,7687969.44554061,161922715.25795753,0.0,120235680.00000002,41687035.25795752,0.0,118658483.10029608,31942968.975365636,18008922.49362079,0.0,423338022.4811989,24724080.8586315,369494958.0289269,3960024.6578437259,53843064.452272038 
 07/18  21:00:00,34991192.5394466,21.0,24.0,19.0,26.0,248041459.00469423,0.0,83316619.3895205,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026777400135237197,7448829.679485703,133986922.480402,0.0,90176760.0,43810162.480401989,0.0,93625548.35067074,35137252.84347378,17421365.732539588,0.0,355633988.0517812,24724080.858631396,309586546.0832755,3960024.6578437259,46047441.96850571 
 07/18  22:00:00,29932306.255966136,21.0,24.0,19.0,26.0,230371361.97272337,0.0,65692339.737091649,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021901142581924675,7403012.304819941,97604514.36300488,0.0,60117840.00000001,37486674.36300486,0.0,75260478.8879566,28748668.852493016,17487562.569533178,0.0,286446744.9759399,24724080.8586315,249408222.40550346,3960024.6578437185,37038522.57043659 
 07/18  23:00:00,16557436.832812613,21.0,24.0,19.0,26.0,218766822.71409054,0.0,51355473.894173327,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012170465158538095,10135338.89883611,50827324.149019729,0.0,30058920.000000005,20768404.149019723,0.0,57416295.48107152,15971480.015321712,21127661.686570955,0.0,227350527.2270764,24724080.858631448,201536029.6600408,3960024.6578437185,25814497.567035639 
 07/18  24:00:00,13235655.117016718,21.0,24.0,19.0,26.0,138483656.88333617,0.0,34841811.422573138,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009739578850471316,6998967.734932103,28639823.6263273,0.0,12023568.0,16616255.626327299,3834780.400116338,29700277.124267155,12777187.521571607,17268661.24193611,0.0,155877190.92409764,24724080.858631448,155263588.12514735,3960024.657843688,613602.7989502907 
 07/19  01:00:00,1647646.7873340848,15.6,30.0,15.6,30.0,58694551.440485898,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6709547.376212797,14155087.48661051,0.0,12023568.0,2131519.4866105096,0.0,0.0,0.0,17196784.613727269,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  02:00:00,0.0,15.6,30.0,15.6,30.0,58668887.6835956,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6683883.619322497,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17286356.65297173,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  03:00:00,1647663.806016976,15.6,30.0,15.6,30.0,58627044.08497251,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6642040.020699406,14155108.759561316,0.0,12023568.0,2131540.7595613144,0.0,0.0,0.0,17156203.83102648,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  04:00:00,0.0,15.6,30.0,15.6,30.0,59269160.720953,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7284156.656679895,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,19239601.81464775,0.0,0.0,0.0,0.0,0.0,0.0 
 07/19  05:00:00,1647531.7611348287,21.0,24.0,19.0,26.0,109829002.03336361,0.0,14922935.654503772,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,7408988.6627685059,32289937.93804606,99642.23146210559,30058920.000000005,2131375.7065839527,3611508.053031574,13025252.013077895,0.0,18991444.136087136,77720.94054044236,68582901.39119745,24724080.858631467,68582901.39119743,4037745.5983841337,0.0 
 07/19  06:00:00,9915319.779374864,21.0,24.0,19.0,26.0,171503048.6566278,0.0,24629382.763009855,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007299371158856483,7889255.977407926,72583755.04209364,0.0,60117840.00000001,12465915.042093622,1711738.1028435764,27597365.861369909,9567003.68323174,20137531.422664334,0.0,112953409.92793834,24724080.858631467,110552572.55095108,3960024.6578436836,2400837.376987286 
 07/19  07:00:00,38357056.71101957,21.0,24.0,19.0,26.0,229262522.41179688,0.0,55597227.04484278,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02919796423376706,7716165.428845456,138194173.029444,0.0,90176760.0,48017413.02944402,0.0,67749989.79734877,38267954.181073639,19236302.24912056,0.0,250504481.53316487,24724080.858631474,215254840.78207255,3960024.657843718,35249640.7510923 
 07/19  08:00:00,36657167.51260676,21.0,24.0,19.0,26.0,244614038.77929873,0.0,70867203.54320044,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02675780692734814,7797705.300429767,166128271.7654919,0.0,120235680.00000002,45892591.76549188,0.0,82432260.50316142,35079014.91699952,19221769.369185196,0.0,310354357.04582628,24724080.85863153,261960580.36855877,3960024.6578437259,48393776.677267577 
 07/19  09:00:00,29931100.603135174,21.0,24.0,19.0,26.0,226263674.3025161,0.0,79392427.96345172,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021898249963446166,7886836.408255463,127661927.32550234,0.0,90176760.0,37485167.32550232,0.0,79727475.27134012,28701014.24076812,19217797.3988079,0.0,334550219.66446539,24724080.8586315,295500305.8560856,3960024.657843703,39049913.80837978 
 07/19  10:00:00,24905712.803439827,21.0,24.0,19.0,26.0,261659571.30834637,0.0,87749532.63228038,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019467010991129523,7960908.74768831,181498151.51997308,0.0,150294600.0,31203551.51997307,0.0,89287199.77289848,25512002.37281539,19215759.486219318,0.0,356301067.9515263,24724080.858631478,298075865.5700115,3960024.6578437185,58225202.38151476 
 07/19  11:00:00,29932507.173590989,21.0,24.0,19.0,26.0,288724258.61069878,0.0,112200245.98945165,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021890315791118346,10574882.690446096,187781525.5052805,0.0,150294600.0,37486925.50528048,0.0,114012958.96429008,28701015.204460317,22162032.0,0.0,445004729.730913,24724080.858631474,378365459.25316467,3960024.657843718,66639270.477748367 
 07/19  12:00:00,26576727.715385476,21.0,24.0,19.0,26.0,295076659.8933189,0.0,120805146.75908706,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019461924796139539,8322383.205859199,183586880.60925634,0.0,150294600.0,33292280.609256329,0.0,130407905.56797767,25512011.087078714,20045094.075448447,0.0,480127932.0747329,24724080.858631474,393034742.52956548,3960024.6578437259,87093189.54516746 
 07/19  13:00:00,23228535.18667474,21.0,24.0,19.0,26.0,264437223.18504644,0.0,117407352.83303328,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017031974636675837,8045460.426070518,149342799.19552837,0.0,120235680.00000002,29107119.19552836,0.0,123594409.94582217,22323003.799094269,19210585.881073137,0.0,458225854.2535347,24724080.858631474,386728486.23811158,3960024.6578437255,71497368.01542312 
 07/19  14:00:00,19888304.289040116,21.0,24.0,19.0,26.0,258685539.5179596,0.0,111618681.4888291,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014595806672971564,8082448.105624017,115108669.63220454,0.0,90176760.0,24931909.63220454,0.0,112034193.18217367,19134011.142311399,19200240.197686554,0.0,419358927.70530757,24724080.858631504,363980032.64194056,3960024.6578437106,55378895.06336697 
 07/19  15:00:00,19888399.37702537,21.0,24.0,19.0,26.0,257582136.06112207,0.0,110480625.2589506,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014597408149591868,8117100.878663382,145167708.48993556,0.0,120235680.00000002,24932028.489935507,0.0,104936607.6797748,19134011.163295594,19196813.445384306,0.0,405779698.14956608,24724080.858631504,352035706.66612949,3960024.657843703,53743991.48343662 
 07/19  16:00:00,19888485.017729414,21.0,24.0,19.0,26.0,296166332.9569194,0.0,122119596.53331064,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01459740996184202,8097606.500100609,205285655.5387886,0.0,180353520.0,24932135.53878856,0.0,118125604.86620583,19134011.163296239,19200772.841338029,0.0,461353316.23587629,24724080.858631448,385288544.62332317,3960024.6578437185,76064771.612553 
 07/19  17:00:00,26572710.717521304,21.0,24.0,19.0,26.0,298087962.63848748,0.0,124087878.7363676,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019464488332247989,8050953.973744686,213640779.45700295,0.0,180353520.0,33287259.457002984,0.0,125119860.79673097,25512014.848470615,19213000.697943566,0.0,492034025.22612068,24724080.858631407,398276582.4929793,3960024.657843718,93757442.73314134 
 07/19  18:00:00,34990082.37211207,21.0,24.0,19.0,26.0,295487564.0175018,0.0,121534609.69702235,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026763076172752897,8003824.384805661,224162294.79750998,0.0,180353520.0,43808774.79750998,0.0,131676799.33174941,35078971.79197842,19226310.095298318,0.0,498196980.014829,24724080.85863146,401247331.59925428,3960024.657843718,96949648.41557475 
 07/19  19:00:00,40034757.439202759,21.0,24.0,19.0,26.0,263831686.90967707,0.0,116148799.14185317,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029194488592172379,8698477.829718717,170350179.23078005,0.0,120235680.00000002,50114499.23078003,0.0,123758604.8657443,38268019.12220057,21413583.21149034,0.0,486877732.44779816,24724080.858631486,401591847.3340733,3960024.6578437106,85285885.11372485 
 07/19  20:00:00,31622740.971781,21.0,24.0,19.0,26.0,248933655.95002345,0.0,87904023.31987119,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024330962497981825,8326522.696910636,159835357.74748434,0.0,120235680.00000002,39599677.74748431,0.0,114553686.33314233,31889927.543792365,20579831.48115015,0.0,387828170.767553,24724080.85863142,330681778.67450276,3960024.6578437329,57146392.09305027 
 07/19  21:00:00,36662904.659164417,21.0,24.0,19.0,26.0,223374655.48232747,0.0,58330130.45590291,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026759406368631099,7768515.090754512,136076523.0628985,0.0,90176760.0,45899763.06289849,0.0,86287337.30172754,35079015.0800613,19018839.458005266,0.0,265459538.6326291,24724080.858631474,224570185.7338654,3960024.6578437255,40889352.898763697 
 07/19  22:00:00,29929598.56593684,21.0,24.0,19.0,26.0,214088530.99363429,0.0,49553191.28658315,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021898766004651659,7259329.7762417229,97601129.81455559,0.0,60117840.00000001,37483289.814555589,0.0,68657704.5956212,28701003.925103707,17519358.44018645,0.0,228034638.99384014,24724080.8586315,195693012.25278227,3960024.657843718,32341626.741057904 
 07/19  23:00:00,16555812.3864968,21.0,24.0,19.0,26.0,207481940.559363,0.0,40177736.480611179,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012162684451935507,10028194.157678528,50825293.6295734,0.0,30058920.000000005,20766373.629573395,0.0,52017201.301832269,15944982.299819243,21165255.401821738,0.0,184873620.7117759,24724080.858631478,163094309.64419449,3960024.657843711,21779311.06758137 
 07/19  24:00:00,13228682.465991736,21.0,24.0,19.0,26.0,129686692.46439788,0.0,26120556.835944114,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009730151474492462,6923257.9026322769,28916911.170054988,285803.19247575246,12023568.0,16607539.977579233,4123341.720306564,25213211.577409619,12756007.437717982,17253101.189517864,222926.49013108697,118802198.89333306,24724080.85863153,118802198.89333306,4182951.1479747628,0.0 
 07/20  01:00:00,0.0,15.6,30.0,15.6,30.0,58619528.95585599,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6634524.891582888,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17059974.184068286,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  02:00:00,1647547.0422913645,15.6,30.0,15.6,30.0,58596729.01210136,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6611724.94782825,14154962.807667938,0.0,12023568.0,2131394.807667938,0.0,0.0,0.0,17063833.907866599,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  03:00:00,0.0,15.6,30.0,15.6,30.0,58533489.85716553,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6548485.792892432,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16840424.83497713,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  04:00:00,1647564.129820408,15.6,30.0,15.6,30.0,59147429.32291312,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7162425.258640017,14154984.166674804,0.0,12023568.0,2131416.166674804,0.0,0.0,0.0,18891438.534993505,0.0,0.0,0.0,0.0,0.0,0.0 
 07/20  05:00:00,0.0,21.0,24.0,19.0,26.0,99693110.23475397,0.0,4880066.601542039,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,7315965.917120598,30167452.744799325,36532.74479931934,30058920.000000005,72000.0,3257567.919908393,10467247.443654655,0.0,18811371.667080396,28495.54094346909,22419511.327816458,24724080.858631508,22419511.32781648,3988520.198787161,0.0 
 07/20  06:00:00,9913310.350323651,21.0,24.0,19.0,26.0,158725006.61574499,0.0,11935148.90451237,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007297824269503212,7805447.795024131,72581243.30334006,0.0,60117840.00000001,12463403.303340057,1829020.0094357792,24414034.062238795,9551652.413477503,20107103.567334638,0.0,54598654.32494102,24724080.858631474,53501782.017256889,3960024.6578436738,1096872.307684156 
 07/20  07:00:00,40034683.48263229,21.0,24.0,19.0,26.0,204557205.37825436,0.0,31028579.402079666,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029183159287630997,7579496.038080868,140291166.7868174,0.0,90176760.0,50114406.786817397,0.0,59704420.990369427,38206577.27106618,19225495.085805566,0.0,142135887.77047957,24724080.858631474,115085660.03268309,3960024.6578437106,27050227.737796479 
 07/20  08:00:00,34991380.9630122,21.0,24.0,19.0,26.0,216974608.50419487,0.0,43373908.46349804,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0267502631270303,7651570.105035855,164046078.0053993,0.0,120235680.00000002,43810398.00539926,0.0,74013626.35565086,35022715.92081684,19219285.248194197,0.0,195574393.81724627,24724080.85863153,154792080.18725569,3960024.657843733,40782313.62999055 
 07/20  09:00:00,29930993.798673594,21.0,24.0,19.0,26.0,194359995.5290607,0.0,47659107.941070679,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021888058298039256,7716477.657191308,127661793.82245326,0.0,90176760.0,37485033.82245326,0.0,71461460.35671702,28654944.555880473,19215504.218858728,0.0,209791405.22987909,24724080.8586315,178314964.522723,3960024.657843733,31476440.707156235 
 07/20  10:00:00,26570775.51012765,21.0,24.0,19.0,26.0,225399155.55460168,0.0,51679605.0154065,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019456673301955969,7770420.610827841,183579440.49356465,0.0,150294600.0,33284840.493564648,0.0,80125037.10144384,25471077.004774129,19213729.380914637,0.0,222547189.49318157,24724080.8586315,172201298.8325969,3960024.657843718,50345890.66058466 
 07/20  11:00:00,28262092.029616544,21.0,24.0,19.0,26.0,238034070.58872379,0.0,61683513.59107269,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02188889385310235,10401427.066851519,185693546.11176554,0.0,150294600.0,35398946.11176553,0.0,105032924.73848605,28654941.904700214,22162032.0,0.0,256204114.68249918,24724080.858631474,198934530.09563629,3960024.657843718,57269584.58686294 
 07/20  12:00:00,26581812.309179557,21.0,24.0,19.0,26.0,243021168.5977672,0.0,68956061.44203073,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019452955118841189,8115977.22737281,183593236.23115353,0.0,150294600.0,33298636.231153519,0.0,127418139.42311989,25471035.940976066,20031303.046371595,0.0,279299001.90388998,24724080.858631504,220848314.36014105,3960024.6578437259,58450687.54374896 
 07/20  13:00:00,23227223.509118149,21.0,24.0,19.0,26.0,203073941.97795258,0.0,56253800.01420945,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017023695639039106,7835732.037808776,149341159.62962825,0.0,120235680.00000002,29105479.62962824,0.0,113827791.71399525,22287157.32354164,19186486.54722906,0.0,223180199.96227045,24724080.858631474,178740884.52303607,3960024.6578437259,44439315.43923438 
 07/20  14:00:00,19890384.27362373,21.0,24.0,19.0,26.0,199073116.2361435,0.0,52241180.62578563,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014590607092911063,7847525.686856618,115111269.56370366,0.0,90176760.0,24934509.56370366,0.0,98002702.79118182,19103308.11134441,19176247.403488995,0.0,201600732.23604328,24724080.858631448,163367926.9162106,3960024.6578437255,38232805.31983268 
 07/20  15:00:00,19890146.45735363,21.0,24.0,19.0,26.0,198050968.74405257,0.0,51214525.2225851,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014591676206624126,7852033.597965114,145169892.29899485,0.0,120235680.00000002,24934212.29899482,0.0,90767993.89312268,19103308.13321549,19162479.575838567,0.0,194680490.7519297,24724080.858631474,157272244.38570533,3960024.657843711,37408246.36622433 
 07/20  16:00:00,19889905.95323265,21.0,24.0,19.0,26.0,228903365.15713383,0.0,55116941.327112298,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0145916898726365,7837293.90651915,205287431.67453603,0.0,180353520.0,24933911.674536,0.0,108036017.18462944,19103308.13322513,19163744.413508726,0.0,213594626.4127781,24724080.858631448,160769171.4833716,3960024.6578437185,52825454.92940659 
 07/20  17:00:00,26574087.673466244,21.0,24.0,19.0,26.0,227582071.94017885,0.0,53852737.51829418,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019456237460376916,7780204.493517748,213642500.6193435,0.0,180353520.0,33288980.61934349,0.0,120964404.12615648,25471077.490827029,19175812.067479485,0.0,218528519.05308987,24724080.858631448,158396144.36758168,3960024.657843733,60132374.68550824 
 07/20  18:00:00,34988001.461675468,21.0,24.0,19.0,26.0,229492998.362198,0.0,55958938.95617198,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026753767921291504,7584929.4703615619,224159693.70871655,0.0,180353520.0,43806173.708716537,0.0,133663292.14343925,35022728.28800442,18276202.10689438,0.0,232368313.4584524,24724080.858631504,167773204.13941197,3960024.657843733,64595109.3190404 
 07/20  19:00:00,40034688.11279063,21.0,24.0,19.0,26.0,189662304.80056579,0.0,42539505.517263639,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029182808892506484,8138389.345208698,170350092.57440574,0.0,120235680.00000002,50114412.57440573,0.0,113047360.46517003,38206584.781940739,20012011.402224207,0.0,178268367.21804748,24724080.858631504,132143288.30595264,3960024.6578437259,46125078.9120948 
 07/20  20:00:00,31619779.9156183,21.0,24.0,19.0,26.0,195273398.2312117,0.0,34553519.80994995,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024320542975262737,8016768.488030561,159831656.49736513,0.0,120235680.00000002,39595976.49736511,0.0,101133279.5479317,31838770.261238405,19886986.103965098,0.0,148047229.8741774,24724080.858631504,110232602.8264064,3960024.657843733,37814627.047770958 
 07/20  21:00:00,36660702.14691244,21.0,24.0,19.0,26.0,189716486.25307039,0.0,24839374.460963116,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02675012324478043,7601101.856446492,136073769.97471399,0.0,90176760.0,45897009.97471398,0.0,74986876.83369214,35022722.174027968,18812309.81550864,0.0,109886574.74891097,24724080.858631448,79941483.28108488,3960024.6578437106,29945091.46782606 
 07/20  22:00:00,28264363.466643886,21.0,24.0,19.0,26.0,177801259.68198825,0.0,13469525.33049126,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021891687218655848,7055724.42069466,95519625.3542879,0.0,60117840.00000001,35401785.35428789,0.0,55728238.119148667,28654943.046577708,17272336.029276596,0.0,61556126.58087888,24724080.858631478,41312163.98179741,3960024.6578437106,20243962.59908147 
 07/20  23:00:00,18213379.695493465,21.0,24.0,19.0,26.0,169550761.36257816,0.0,2502120.004542999,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012157693979854334,9772631.436966822,52897213.533456888,0.0,30058920.000000005,22838293.533456878,0.0,38095403.827851328,15919397.374944907,20901275.72251576,0.0,12104164.675325567,24724080.858631448,2997986.326786559,3960024.657843703,9106178.348539 
 07/20  24:00:00,13228757.603016274,21.0,24.0,19.0,26.0,103228170.11163076,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009726524601895126,6585292.385812906,29752297.112761104,1121095.2156795909,12023568.0,16607633.897081513,4345038.2589936,20771783.983769694,12735537.617477302,16562777.898475524,874454.2682300808,0.0,24724080.85863153,0.0,4834478.9260738049,0.0 
 07/21  01:00:00,0.0,15.6,30.0,15.6,30.0,58206151.24983346,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6221147.185560359,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15948437.654702329,0.0,0.0,0.0,0.0,0.0,0.0 
