Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 07/21  02:00:00,1647535.7492061496,15.6,30.0,15.6,30.0,58176172.951147239,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6191168.886874134,14154948.691578713,0.0,12023568.0,2131380.6915787116,0.0,0.0,0.0,15908908.3254598,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  03:00:00,0.0,15.6,30.0,15.6,30.0,58125420.26950852,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6140416.205235412,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15755427.043069609,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  04:00:00,1647552.8499261786,15.6,30.0,15.6,30.0,60845178.45779635,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8860174.393523248,14154970.067073998,0.0,12023568.0,2131402.067073997,0.0,0.0,0.0,25665785.911860389,0.0,0.0,0.0,0.0,0.0,0.0 
 07/21  05:00:00,0.0,21.0,24.0,19.0,26.0,96539605.91856574,0.0,0.0,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,9042528.202474408,30166020.630570923,35100.63057091813,30058920.000000005,72000.0,2615050.9846262538,17758700.887663306,0.0,25512450.868906253,27378.491845316148,0.0,24724080.858631433,0.0,3987403.1496890385,0.0 
 07/21  06:00:00,9912945.101116237,21.0,24.0,19.0,26.0,147835606.52986066,0.0,388652.74669868787,40372104.38563864,0.0,69928200.0,28684105.52327201,0.00729496018506164,8462543.866956348,72580786.75047575,0.0,60117840.00000001,12462946.75047574,437666.20114909418,23386749.76059156,9536835.582119596,22807240.810927214,0.0,1959111.1984661879,24724080.85863141,0.0,3960024.657843718,1959111.1984661802 
 07/21  07:00:00,40028844.10232583,21.0,24.0,19.0,26.0,182496359.08891804,0.0,9112547.429279365,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02917598854272643,7434681.721552009,140283867.6996445,0.0,90176760.0,50107107.69964449,0.0,45573089.63853272,38147358.928856197,19171355.718038486,0.0,42499700.60863027,24724080.858631456,28386078.424843365,3960024.657843723,14113622.183786894 
 07/21  08:00:00,34985739.75788595,21.0,24.0,19.0,26.0,198308524.58187328,0.0,24824387.181857367,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026736234882158376,7535007.464369019,164039026.63251109,0.0,120235680.00000002,43803346.632511097,0.0,62116380.44223286,34968411.77453924,19209347.61803578,0.0,113487534.64334555,24724080.858631474,83031865.79548227,3960024.6578437185,30455668.84786336 
 07/21  09:00:00,29931728.186561195,21.0,24.0,19.0,26.0,175059707.87443913,0.0,28475740.70312684,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021881679395971924,7599557.240519963,127662711.7899308,0.0,90176760.0,37485951.789930809,0.0,60073809.57944658,28610519.226351046,19208962.48158049,0.0,127116494.35629948,24724080.858631478,104340307.96546552,3960024.6578437106,22776186.390833849 
 07/21  10:00:00,24905281.396937416,21.0,24.0,19.0,26.0,208611811.09379754,0.0,34989424.778444107,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019452045470453848,7673256.3869906929,181497612.2720559,0.0,150294600.0,31203012.27205586,0.0,69793733.31569645,25431548.35919266,19208792.1458994,0.0,153322952.8141787,24724080.85863153,110912275.0497058,3960024.657843711,42410677.76447292 
 07/21  11:00:00,29930632.28575748,21.0,24.0,19.0,26.0,222414802.54494597,0.0,46189489.947438668,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02187349256783728,10276182.666723138,187779181.93986468,0.0,150294600.0,37484581.93986464,0.0,93793828.6026675,28610510.450686188,22162032.0,0.0,200070050.72049997,24724080.858631448,149473807.55305249,3960024.657843703,50596243.16744746 
 07/21  12:00:00,26575412.137611007,21.0,24.0,19.0,26.0,237488201.45422093,0.0,63511618.284093488,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019447599300445728,8027453.241769161,183585236.16817618,0.0,150294600.0,33290636.16817618,0.0,118128793.41749895,25431575.228953225,20051976.086620127,0.0,270162291.22776237,24724080.858631478,214922225.43692584,3960024.657843718,55240065.790836479 
 07/21  13:00:00,23230812.156655905,21.0,24.0,19.0,26.0,207342009.70105798,0.0,60572793.50964271,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017018902279512507,7784806.26548567,149345645.35411207,0.0,120235680.00000002,29109965.35411203,0.0,106849165.52183368,22252627.309957576,19195405.767614556,0.0,253532764.72009484,24724080.858631504,210497385.87585555,3960024.6578436957,43035378.844239268 
 07/21  14:00:00,19884968.198707928,21.0,24.0,19.0,26.0,197009252.86490179,0.0,50240098.00604023,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014586271858872926,7784744.935364608,115104499.59825003,0.0,90176760.0,24927739.59825003,0.0,90934045.7040407,19073681.345552017,19195217.844273367,0.0,209039149.32920609,24724080.858631419,170463068.36482055,3960024.6578437106,38576080.96438559 
 07/21  15:00:00,19884497.801853766,21.0,24.0,19.0,26.0,183362309.79827634,0.0,36661660.879099,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014586687839838287,7716238.995680017,145162831.613316,0.0,120235680.00000002,24927151.613315975,0.0,79814502.53147206,19073681.43267782,19193462.499359825,0.0,153613802.3151855,24724080.858631448,115941234.19813672,3960024.6578437329,37672568.117048788 
 07/21  16:00:00,19884031.167920486,21.0,24.0,19.0,26.0,209842389.1588241,0.0,36240112.6730439,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014586729574109534,7653146.562282765,205280088.33194397,0.0,180353520.0,24926568.331943968,0.0,92030531.93233513,19073681.432472335,19182353.996304234,0.0,154313743.8165393,24724080.858631448,103966548.59125878,3960024.657843733,50347195.225280519 
 07/21  17:00:00,24905597.70590541,21.0,24.0,19.0,26.0,211564191.8150428,0.0,38059138.75554102,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019452407499346477,7555923.1311386809,211556927.65077926,0.0,180353520.0,31203407.650779256,0.0,100159298.99326585,25431559.220907093,19187302.657489934,0.0,172359770.86848355,24724080.85863153,118228327.736911,3960024.657843733,54131443.13157247 
 07/21  18:00:00,36657192.6069301,21.0,24.0,19.0,26.0,216777045.4869817,0.0,43404391.95647206,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02673544267882306,7423523.5948634999,226246143.1328021,0.0,180353520.0,45892623.1328021,0.0,111385809.5318497,34968411.57791712,18789931.19793557,0.0,204082415.80830295,24724080.858631504,145013225.63832159,3960024.657843718,59069190.16998128 
 07/21  19:00:00,38361014.65419918,21.0,24.0,19.0,26.0,181830874.93923343,0.0,35526675.541374858,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029174190059219834,7319789.45977371,168258040.36473943,0.0,120235680.00000002,48022360.36473941,0.0,97278902.22803295,38147277.36025521,18018496.58837246,0.0,162630244.87232597,24724080.858631474,121075918.69986588,3960024.6578437259,41554326.1724601 
 07/21  20:00:00,33291229.19373698,21.0,24.0,19.0,26.0,190406114.228284,0.0,30385799.572892444,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024308200143548943,7317204.722172707,161920928.53408385,0.0,120235680.00000002,41685248.5340838,0.0,90791359.96211779,31789468.916592026,17993748.405625144,0.0,137176850.53197447,24724080.858631474,102027222.42118672,3960024.6578437185,35149628.11078777 
 07/21  21:00:00,34986752.90547373,21.0,24.0,19.0,26.0,185766508.42550636,0.0,21393446.51989424,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02674297439674089,7097051.969958484,133981373.043016,0.0,90176760.0,43804613.043016,0.0,68025003.34796742,34968410.28735665,17324371.933480544,0.0,97412927.13325857,24724080.858631478,69828840.4536598,3960024.657843718,27584086.679598787 
 07/21  22:00:00,29926645.228772116,21.0,24.0,19.0,26.0,180655981.15235139,0.0,16286163.256613195,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021878290478382958,7093807.964949233,97597438.21300116,0.0,60117840.00000001,37479598.21300115,0.0,52973223.39013772,28610506.80007679,17356408.10944449,0.0,74624420.80347127,24724080.85863153,54705374.48450655,3960024.657843703,19919046.318964576 
 07/21  23:00:00,16557134.620197827,21.0,24.0,19.0,26.0,178644877.47995935,0.0,11500965.752817128,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012156228435496358,9867901.80607536,50826946.3904042,0.0,30058920.000000005,20768026.3904042,0.0,38122898.606421638,15894712.97746761,20994166.247943686,0.0,52717538.41363402,24724080.858631448,41901936.11538449,3960024.6578437106,10815602.298249565 
 07/21  24:00:00,13232334.246227887,21.0,24.0,19.0,26.0,103303446.33251593,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009722619340339216,6660568.606701979,29498977.777873216,863305.1614314651,12023568.0,16612104.616441753,4279487.933434022,16914266.914958113,12715787.32434795,16834176.315366396,673378.0259165429,0.0,24724080.858631504,0.0,4633402.683760238,0.0 
 07/22  01:00:00,1647529.238337395,15.6,30.0,15.6,30.0,58244877.32015501,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6259873.255881911,14154940.553146873,0.0,12023568.0,2131372.5531468719,0.0,0.0,0.0,16172326.278932933,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  02:00:00,0.0,15.6,30.0,15.6,30.0,58203525.51906472,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6218521.454791611,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16067093.966529131,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  03:00:00,1647546.3525154712,15.6,30.0,15.6,30.0,58161698.23670441,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6176694.172431303,14154961.945464399,0.0,12023568.0,2131393.945464398,0.0,0.0,0.0,15868703.338116318,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  04:00:00,0.0,15.6,30.0,15.6,30.0,58756573.926382828,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6771569.8621097239,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17945998.00126556,0.0,0.0,0.0,0.0,0.0,0.0 
 07/22  05:00:00,0.0,21.0,24.0,19.0,26.0,94431890.25141132,0.0,0.0,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,6934812.535319981,30163484.414474399,32564.414474393732,30058920.000000005,72000.0,2863950.947469811,13521618.001047273,0.0,17863102.573180789,25400.243290027112,0.0,24724080.858631486,0.0,3985424.9011337377,0.0 
 07/22  06:00:00,11565919.64070581,21.0,24.0,19.0,26.0,146887784.41538663,0.0,408391.3258101091,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007288004683988494,7494983.173377888,74646965.80130498,0.0,60117840.00000001,14529125.80130497,491159.5868169865,19089087.50583253,9522564.584543715,19326233.392467489,0.0,2069463.925268961,24724080.85863151,0.0,3960024.6578437357,2069463.9252689658 
 07/22  07:00:00,9914263.700095788,21.0,24.0,19.0,26.0,192921025.93135149,0.0,19463477.03993491,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007289444060166384,7508418.975216452,102641354.96799073,0.0,90176760.0,12464594.967990738,27643.82860010919,47417049.18592152,9522569.802545084,19227799.979647317,0.0,89596691.85679916,24724080.858631459,80134487.72116831,3960024.6578437059,9462204.13563091 
 07/22  08:00:00,9913227.846295003,21.0,24.0,19.0,26.0,210171982.8613857,0.0,36598922.03255044,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007291754857471356,7623930.912632821,132698980.17525703,0.0,120235680.00000002,12463300.175257007,0.0,65577054.43832299,9522561.532881704,19227088.010432807,0.0,165474762.9070775,24724080.858631504,138407823.50901813,3960024.6578437185,27066939.398059437 
 07/22  09:00:00,33285093.150130594,21.0,24.0,19.0,26.0,186277694.99915505,0.0,39587111.25258145,40372104.38563864,0.0,69928200.0,28684105.52327201,0.024302872953670168,7706173.813360065,131854338.62480763,0.0,90176760.0,41677578.62480761,0.0,64323526.255856167,31741898.681226639,19218365.364319736,0.0,173186434.24384306,24724080.85863142,147022114.1492961,3960024.6578437329,26164320.094546804 
 07/22  10:00:00,28264959.518031304,21.0,24.0,19.0,26.0,220050039.44748829,0.0,46330779.29758228,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02186906045980626,7770130.219126263,185697130.40441443,0.0,150294600.0,35402530.40441444,0.0,76144715.81640426,28567698.266770767,19212835.1931307,0.0,198028603.7929189,24724080.858631448,149971180.2168563,3960024.657843718,48057423.57606264 
 07/22  11:00:00,33290190.307563038,21.0,24.0,19.0,26.0,229119017.0238418,0.0,52813226.7415559,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024300703246061325,10356660.349074504,191978549.9509554,0.0,150294600.0,41683949.95095539,0.0,97453864.26051317,31741892.846263328,22162032.0,0.0,221407136.04361654,24724080.8586315,166437540.4641844,3960024.6578437185,54969595.57943211 
 07/22  12:00:00,31620614.980570005,21.0,24.0,19.0,26.0,229911146.11319489,0.0,55887076.98346729,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02430457877754879,8074939.196512343,189891620.30878989,0.0,150294600.0,39597020.30878989,0.0,105929045.50926212,31741828.025112709,20035793.390437239,0.0,231346962.17862005,24724080.85863142,174395588.858916,3960024.657843718,56951373.31970392 
 07/22  13:00:00,29927086.738423837,21.0,24.0,19.0,26.0,197758180.32092086,0.0,50946971.32865101,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0218683011511526,7826799.06149089,157715830.08961589,0.0,120235680.00000002,37480150.08961587,0.0,98623344.7307181,28567705.51106912,19192688.339738564,0.0,204440424.00306005,24724080.8586315,159736237.32402445,3960024.6578437106,44704186.6790356 
 07/22  14:00:00,26571783.600953726,21.0,24.0,19.0,26.0,198370770.98772384,0.0,51569720.40171907,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019441982079620353,7816640.657652086,123462860.58323711,0.0,90176760.0,33286100.583237105,0.0,90341504.10112801,25393519.578410709,19184123.674926729,0.0,210588219.41929067,24724080.8586315,171272339.59244866,3960024.657843718,39315879.82684199 
 07/22  15:00:00,26402241.344650277,21.0,24.0,19.0,26.0,206428949.34845019,0.0,59600518.147251818,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01944660916998675,7844021.272841087,153309856.77569229,0.0,120235680.00000002,33074176.775692259,0.0,92492148.36551881,25393519.33696017,19198657.371767444,0.0,245173771.2298118,24724080.858631419,200098539.56812225,3960024.6578437259,45075231.66168953 
 07/22  16:00:00,21732794.44364376,21.0,24.0,19.0,26.0,234476120.31145597,0.0,60730260.458354908,40372104.38563864,0.0,96892920.0,28684105.52327201,0.017006874429842564,7796729.927183488,207590998.6688874,0.0,180353520.0,27237478.668887397,0.0,106720825.36418817,22219326.687852745,19198248.003669189,0.0,254964944.325955,24724080.858631474,192985161.13420377,3960024.657843711,61979783.19175129 
 07/22  17:00:00,26579779.098782228,21.0,24.0,19.0,26.0,227868278.39552353,0.0,54163642.81071986,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019438598157128098,7755505.65645435,213649614.76628018,0.0,180353520.0,33296094.766280176,0.0,107152649.31224697,25393493.884991636,19196215.141276674,0.0,229953285.21564044,24724080.858631474,165035387.04254044,3960024.6578437185,64917898.173100028 
 07/22  18:00:00,36659958.23649782,21.0,24.0,19.0,26.0,235170213.9521815,0.0,61482187.88241635,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026737272447307188,7738896.134117223,226249600.10430307,0.0,180353520.0,45896080.104303058,0.0,126288946.60786453,34916080.77755849,19192590.643245125,0.0,261645503.00591017,24724080.858631448,194801705.02414228,3960024.657843718,66843797.98176788 
 07/22  19:00:00,34984095.711997728,21.0,24.0,19.0,26.0,204228914.95971776,0.0,57044108.766073588,40372104.38563864,0.0,69928200.0,28684105.52327201,0.026726465101651374,8200396.258007044,164036971.61406315,0.0,120235680.00000002,43801291.61406314,0.0,118392651.53589475,34916087.04348879,20124182.73012557,0.0,243859824.86383716,24724080.858631556,195024996.6111886,3960024.657843703,48834828.25264856 
 07/22  20:00:00,32134130.293402737,21.0,24.0,19.0,26.0,204058971.91889716,0.0,43231295.568412628,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024307824725804597,8124566.417266052,160474582.29562224,0.0,120235680.00000002,40238902.295622218,0.0,98767050.29356629,31741898.350526483,19989286.48378303,0.0,184911964.7800633,24724080.858631474,143399273.00845183,3960024.6578437259,41512691.77161147 
 07/22  21:00:00,36137346.286752689,21.0,24.0,19.0,26.0,199976644.706804,0.0,34974213.06066715,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026725542246875276,7726421.710500684,135419587.53663526,0.0,90176760.0,45242827.53663526,0.0,86978521.72126575,34916085.388335417,18895602.35997917,0.0,151354386.113625,24724080.858631448,116830163.87294536,3960024.657843718,34524222.24067955 
 07/22  22:00:00,26570312.113541936,21.0,24.0,19.0,26.0,191815686.30442978,0.0,27369777.184374095,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019443087349391296,7169899.19170193,93402101.25880048,0.0,60117840.00000001,33284261.258800467,0.0,70961283.52438054,25393519.31720973,17335328.899665145,0.0,121338727.66630593,24724080.858631474,97096749.62978527,3960024.657843711,24241978.036520736 
 07/22  23:00:00,19883007.16331902,21.0,24.0,19.0,26.0,184262282.7373634,0.0,17118502.346161155,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.014582021999076633,9867770.467709577,54984208.35042894,0.0,30058920.000000005,24925288.35042893,0.0,50555517.49649526,19045139.836985779,20952928.973292006,0.0,77375378.95763415,24724080.858631419,63683035.98105624,3960024.657843718,13692342.976577864 
 07/22  24:00:00,13227847.41293447,21.0,24.0,19.0,26.0,103295339.48462546,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009718481650081894,6652461.758815641,29455438.290294239,825374.1092720161,12023568.0,16606496.181022222,4187290.3839758594,17942879.48254626,12696759.88444033,16787730.318866638,643791.8052321725,0.0,24724080.858631504,0.0,4603816.463075873,0.0 
 07/23  01:00:00,0.0,15.6,30.0,15.6,30.0,58235761.61539159,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6250757.551118491,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16120345.976795322,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  02:00:00,1647587.128235542,15.6,30.0,15.6,30.0,58170306.787459988,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6185302.723186884,14155012.91414938,0.0,12023568.0,2131444.9141493805,0.0,0.0,0.0,15971710.109417953,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  03:00:00,0.0,15.6,30.0,15.6,30.0,58111692.61710982,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6126688.552836724,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15732952.89793692,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  04:00:00,1647604.1516358429,15.6,30.0,15.6,30.0,58675118.74513502,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6690114.680861911,14155034.192996836,0.0,12023568.0,2131466.192996836,0.0,0.0,0.0,17769689.08524195,0.0,0.0,0.0,0.0,0.0,0.0 
 07/23  05:00:00,0.0,21.0,24.0,19.0,26.0,94346315.34642455,0.0,0.0,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,6849237.630333226,30353341.440379975,222421.44037997264,30058920.000000005,72000.0,2801851.5705352628,16899357.66778778,0.0,17600587.5411408,173488.72349637864,0.0,24819730.37908657,0.0,4037863.8608849474,0.0 
 07/23  06:00:00,9912427.697856006,21.0,24.0,19.0,26.0,146799999.89961867,0.0,388334.607377511,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0072897939405215639,7427255.376040712,72580140.0086467,0.0,60117840.00000001,12462300.008646684,493011.7727976834,20813571.38897161,9508841.639782977,19111152.45277667,0.0,1966629.6014358905,24724080.85863146,0.0,3960024.6578437157,1966629.601435888 
 07/23  07:00:00,9914140.780345986,21.0,24.0,19.0,26.0,192392825.49746133,0.0,18924980.135992465,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007289158733368405,7518715.445269039,102641201.32121285,0.0,90176760.0,12464441.321212829,0.0,45949754.21238169,9508845.467313225,19159529.928821487,0.0,85652475.74021663,24724080.858631474,77333371.25206617,3960024.657843728,8319104.488150473 
 07/23  08:00:00,11565993.487447715,21.0,24.0,19.0,26.0,215065079.45867364,0.0,41418864.26819856,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0072869698730697019,7697085.274277437,134764898.1079845,0.0,120235680.00000002,14529218.107984497,0.0,66234040.27471869,9508837.346571345,19225114.3920428,0.0,182690087.622195,24724080.858631504,155389368.88281966,3960024.657843703,27300718.739375425 
 07/23  09:00:00,9913584.793832934,21.0,24.0,19.0,26.0,183111574.8033674,0.0,36339894.656708318,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007287045310170166,7787270.230461389,102640506.35123097,0.0,90176760.0,12463746.351230957,0.0,52991932.73371704,9508845.567066925,19218175.797192724,0.0,153139455.82476307,24724080.8586315,131172661.50499325,3960024.6578437259,21966794.319769809 
 07/23  10:00:00,31616355.156022598,21.0,24.0,19.0,26.0,220187251.22928266,0.0,46390740.125275019,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02429649702654563,7847381.170800457,189886295.62892989,0.0,150294600.0,39591695.62892987,0.0,77402560.8335448,31696072.36557614,19208793.613628568,0.0,188932012.38880513,24724080.85863153,141750826.62497486,3960024.6578437185,47181185.76383025 
 07/23  11:00:00,33292536.745377028,21.0,24.0,19.0,26.0,230220450.70080663,0.0,53840602.2012441,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024288195511585687,10430718.566363665,191981482.94268588,0.0,150294600.0,41686882.94268589,0.0,92727402.63030443,31696146.96610523,22162032.0,0.0,217102331.47892798,24724080.85863153,162286683.74800793,3960024.657843703,54815647.73092008 
 07/23  12:00:00,26569054.823216406,21.0,24.0,19.0,26.0,238024175.5074108,0.0,63892545.32213743,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019438200710277844,8182500.256924479,183577289.6756519,0.0,150294600.0,33282689.67565191,0.0,110149797.85657043,25356922.076262017,20039344.746186824,0.0,252174379.32646186,24724080.858631504,194054812.5352393,3960024.657843718,58119566.79122259 
 07/23  13:00:00,24913947.03641515,21.0,24.0,19.0,26.0,210103759.4516313,0.0,63199954.50165841,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019434439599611866,7919395.021627815,151449524.11629916,0.0,120235680.00000002,31213844.116299139,0.0,103718346.65864063,25356873.081496765,19190591.755321836,0.0,246119563.4710193,24724080.858631504,199819743.06561313,3960024.6578437106,46299820.405406098 
 07/23  14:00:00,19893802.183960655,21.0,24.0,19.0,26.0,210370265.17648603,0.0,63451009.217472378,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014574153779346809,7934846.035528855,115115541.87072754,0.0,90176760.0,24938781.87072753,0.0,94346858.96238649,19017691.63790769,19191961.047052266,0.0,247536657.94295205,24724080.85863153,204575792.07281328,3960024.657843703,42960865.870138768 
 07/23  15:00:00,19892671.595058539,21.0,24.0,19.0,26.0,207606575.62336768,0.0,60710327.37464969,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014574730226768616,7911838.325232571,145173048.66135944,0.0,120235680.00000002,24937368.661359386,0.0,90972724.0600124,19017691.79391314,19194963.72476345,0.0,240373423.89770038,24724080.858631448,195353018.0482507,3960024.657843688,45020405.84944959 
 07/23  16:00:00,19891552.93083372,21.0,24.0,19.0,26.0,242881253.10670907,0.0,69021557.81977587,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014575030682227503,7910565.363447491,205289490.35755564,0.0,180353520.0,24935970.35755562,0.0,108722938.72690416,19017691.79734253,19196488.791480774,0.0,274493437.2664613,24724080.8586315,211273761.59003628,3960024.6578437255,63219675.67642498 
 07/23  17:00:00,26574726.945576997,21.0,24.0,19.0,26.0,246444813.55316753,0.0,72593220.74199496,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019434082856942093,7902462.882827811,213643299.69435124,0.0,180353520.0,33289779.694351227,0.0,116793351.94274755,25356921.822457367,19193906.183695117,0.0,289807863.27490487,24724080.858631474,221851124.90497483,3960024.657843718,67956738.36993017 
 07/23  18:00:00,31615160.272792654,21.0,24.0,19.0,26.0,246826735.85222019,0.0,73052343.68495786,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024297896309241279,7825262.234053737,219943722.05317373,0.0,180353520.0,39590202.053173709,0.0,124292048.47622933,31696080.867326559,18996986.35728983,0.0,297579924.8068493,24724080.85863153,228023901.36753214,3960024.6578437106,69556023.43931724 
 07/23  19:00:00,33292927.414239024,21.0,24.0,19.0,26.0,208445123.69163419,0.0,61168711.05672078,40372104.38563864,0.0,69928200.0,28684105.52327201,0.024287895369173447,8292002.701714848,161923051.2695168,0.0,120235680.00000002,41687371.26951678,0.0,108429381.13846928,31696140.546182179,20124344.898075407,0.0,256227847.80268175,24724080.858631504,205576623.32806979,3960024.6578437106,50651224.47461194 
 07/23  20:00:00,26569362.715769859,21.0,24.0,19.0,26.0,214814777.3633213,0.0,53934616.728732857,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.01943797023697985,8177050.706239823,153518754.53405638,0.0,120235680.00000002,33283074.53405633,0.0,99516854.88199723,25356922.101959919,20038210.242803195,0.0,232422936.7436316,24724080.858631504,189640861.84395469,3960024.6578437185,42782074.89967685 
 07/23  21:00:00,31622219.268601575,21.0,24.0,19.0,26.0,202970864.0404969,0.0,37922295.937471117,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02429004548261983,7772558.169825094,129775785.63085804,0.0,90176760.0,39599025.63085803,0.0,72259516.44971127,31696070.56438594,18983263.131355525,0.0,166681395.97438319,24724080.85863153,130773377.75772366,3960024.6578437185,35908018.21665947 
 07/23  22:00:00,26574738.86219702,21.0,24.0,19.0,26.0,195528787.45890156,0.0,30988509.934667484,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019433827134162246,7264267.5958896,93407634.58984423,0.0,60117840.00000001,33289794.589844206,0.0,55795151.24012312,25356922.373056454,17447264.51553434,0.0,137148530.0195671,24724080.858631504,109388173.10167519,3960024.6578437106,27760356.917891969 
 07/23  23:00:00,13230326.832385792,21.0,24.0,19.0,26.0,194358853.94100026,0.0,27070511.183722848,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.00971684178999131,10012332.838649907,46668515.39665189,0.0,30058920.000000005,16609595.396651887,0.0,47209198.67332664,12678461.200429056,21048286.915155937,0.0,120150835.98863849,24724080.858631504,102655985.57612029,3960024.6578437255,17494850.412518115 
 07/23  24:00:00,16553756.43247544,21.0,24.0,19.0,26.0,117651381.61266023,0.0,14170661.918333998,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012148686668210673,6837841.9660862269,33286298.430852437,498926.6951441102,12023568.0,20763803.735708327,4222794.868956066,19280677.49519838,15848048.623971504,17032524.868349468,389162.82221240599,63673418.81470449,24724080.858631448,63673418.81470444,4349187.480056118,0.0 
 07/24  01:00:00,0.0,15.6,30.0,15.6,30.0,58475439.06738427,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6490435.003111179,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16647136.186355986,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  02:00:00,1647643.085971946,15.6,30.0,15.6,30.0,58459070.31052429,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6474066.246251192,14155082.859995442,0.0,12023568.0,2131514.859995442,0.0,0.0,0.0,16596591.779456463,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  03:00:00,0.0,15.6,30.0,15.6,30.0,58421636.67390331,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6436632.609630207,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16473549.175289829,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  04:00:00,1647660.0177025365,15.6,30.0,15.6,30.0,59067894.405602399,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7082890.341329295,14155104.024257929,0.0,12023568.0,2131536.0242579288,0.0,0.0,0.0,18562050.732266718,0.0,0.0,0.0,0.0,0.0,0.0 
 07/24  05:00:00,0.0,21.0,24.0,19.0,26.0,100188287.36691058,0.0,5386315.973222094,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,7304893.677597148,30130920.000000005,0.0,30058920.000000005,72000.0,3271472.3261144517,8009095.276443748,0.0,18624141.05278242,0.0,24376646.04789018,24724080.858631433,24376646.04789024,3960024.657843717,0.0 
 07/24  06:00:00,9914485.544656348,21.0,24.0,19.0,26.0,159313891.50407956,0.0,12506042.1092927,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007284887812663061,7823439.478591317,72582712.2684407,0.0,60117840.00000001,12464872.268440677,1983061.0832530268,22322265.187969559,9495672.018076182,20041724.497043067,0.0,56411560.00780655,24724080.858631545,55382012.440975617,3960024.6578437208,1029547.5668308669 
 07/24  07:00:00,40034773.95836498,21.0,24.0,19.0,26.0,205640541.44845516,0.0,32069483.619684023,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029139537633818548,7621927.8907209,140291279.87934185,0.0,90176760.0,50114519.879341829,0.0,58315277.831478629,37982564.54285294,19220592.209853308,0.0,144295759.9483404,24724080.858631366,118620477.38679697,3960024.657843703,25675282.561543436 
 07/24  08:00:00,34987914.93347141,21.0,24.0,19.0,26.0,220505489.9418229,0.0,46850003.53643689,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02671155486759796,7706356.469763758,164041745.5505095,0.0,120235680.00000002,43806065.550509478,0.0,74037100.70933768,34817454.11764086,19218927.294945159,0.0,207221159.87338046,24724080.858631504,166355650.45503766,3960024.6578437259,40865509.418342899 
 07/24  09:00:00,29931677.636318469,21.0,24.0,19.0,26.0,196397672.94606308,0.0,49660886.06329423,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02185881407104399,7752376.951999387,127662648.60332383,0.0,90176760.0,37485888.60332385,0.0,70897825.25232671,28487014.226417118,19215244.62728044,0.0,215768722.94251917,24724080.85863153,184310485.1248842,3960024.6578437259,31458237.817634964 
 07/24  10:00:00,24909346.528320396,21.0,24.0,19.0,26.0,231143285.96642334,0.0,57398515.576245468,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019430049050498063,7795640.461837107,181502693.59006847,0.0,150294600.0,31208093.590068465,0.0,78415229.22602463,25321744.263524385,19215442.86651072,0.0,246994603.6756211,24724080.858631478,196560272.09687499,3960024.6578437106,50434331.57874609 
 07/24  11:00:00,29927116.469131754,21.0,24.0,19.0,26.0,251494727.49495853,0.0,75165598.38960187,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021852019638613827,10379999.174593952,187774787.25229708,0.0,150294600.0,37480187.25229707,0.0,101223299.24665487,28487014.114002278,22162032.0,0.0,323072503.4498841,24724080.858631448,265043922.07415123,3960024.657843718,58028581.37573293 
 07/24  12:00:00,26570872.662128904,21.0,24.0,19.0,26.0,271236813.91758808,0.0,97142016.87429962,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019429277694468059,8145667.114948462,183579561.93126676,0.0,150294600.0,33284961.93126676,0.0,124152269.88498895,25321793.619639465,20055156.05836975,0.0,409984688.1495661,24724080.858631504,348343835.6733775,3960024.6578437185,61640852.4761886 
 07/24  13:00:00,23225800.264685528,21.0,24.0,19.0,26.0,242264313.39120574,0.0,95367790.95370639,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01700224489258505,7912112.511586473,149339380.60777373,0.0,120235680.00000002,29103700.60777372,0.0,113202701.69700246,22156536.370476717,19201056.414352679,0.0,392000096.476866,24724080.858631504,343217162.83089217,3960024.6578437106,48782933.64597387 
 07/24  14:00:00,18231462.686547616,21.0,24.0,19.0,26.0,241074372.03043125,0.0,94133960.57751115,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014571710690449325,7956001.529437714,113037656.84427479,0.0,90176760.0,22860896.844274779,0.0,99364214.1261602,18991308.859577817,19201436.94303843,0.0,380160776.9362617,24724080.858631556,334468672.66310569,3960024.6578437106,45692104.27315612 
 07/24  15:00:00,19894974.97132024,21.0,24.0,19.0,26.0,241657610.7833643,0.0,94681415.54835627,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014568706733799304,7991785.311528693,145175927.82716877,0.0,120235680.00000002,24940247.827168734,0.0,93652722.12510555,18991345.42022373,19205154.721355276,0.0,376782528.5006118,24724080.858631474,327183643.0768319,3960024.6578437255,49598885.42377987 
 07/24  16:00:00,19893569.05598196,21.0,24.0,19.0,26.0,271400222.95415976,0.0,97483203.73531512,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014569195072046453,7967889.295364735,205292010.466272,0.0,180353520.0,24938490.46627198,0.0,111353743.26574254,18991345.43091543,19204805.39141859,0.0,390951999.0926282,24724080.858631474,322784745.4301941,3960024.657843703,68167253.66243398 
 07/24  17:00:00,26576901.575536558,21.0,24.0,19.0,26.0,279316951.8361379,0.0,105421228.86142701,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019425499342184517,7946593.046374712,213646017.93033014,0.0,180353520.0,33292497.930330147,0.0,127257790.23429497,25321790.744926879,19200065.066742485,0.0,426980555.7497958,24724080.858631448,354196171.3832563,3960024.657843718,72784384.36653953 
 07/24  18:00:00,34988081.97521065,21.0,24.0,19.0,26.0,286280731.73669937,0.0,112400683.51629998,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026716297394555275,7930918.284772351,224159794.34872989,0.0,180353520.0,43806274.34872987,0.0,141423944.68563826,34817463.78266084,19198018.1006346,0.0,460059157.6835091,24724080.858631478,381976324.8438665,3960024.6578437255,78082832.83964263 
 07/24  19:00:00,40030313.26166488,21.0,24.0,19.0,26.0,249508793.80104018,0.0,102013445.65007308,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02914348137795717,8510938.212912962,170344624.11404533,0.0,120235680.00000002,50108944.11404532,0.0,123969596.17836789,37982656.611922297,20716433.139438645,0.0,426916627.10222306,24724080.858631474,368113477.8767713,3960024.6578437259,58803149.22545178 
 07/24  20:00:00,31626792.70364833,21.0,24.0,19.0,26.0,260189744.54535727,0.0,94597981.57786319,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024280183281440629,8315753.03430325,159840422.3164195,0.0,120235680.00000002,39604742.3164195,0.0,112591093.73641995,31652165.28623646,20081605.18370542,0.0,408328765.0609017,24724080.858631474,357652457.7467283,3960024.6578437255,50676307.31417334 
 07/24  21:00:00,34990670.82332759,21.0,24.0,19.0,26.0,242054313.41056664,0.0,76855967.90051869,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026717849231801418,7922335.574419446,133986270.34760154,0.0,90176760.0,43809510.34760154,0.0,88516650.04161977,34817461.76744048,19039661.291945608,0.0,336228637.8902496,24724080.858631504,292075670.5532074,3960024.6578437185,44152967.33704212 
 07/24  22:00:00,29928047.813309678,21.0,24.0,19.0,26.0,231166050.60367955,0.0,66484383.15672708,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021852237897700887,7405657.516189543,97599191.41047585,0.0,60117840.00000001,37481351.410475838,0.0,73162872.04714345,28487008.24767027,17512329.54762832,0.0,291300661.40077409,24724080.858631474,254748076.57220853,3960024.6578437185,36552584.82856555 
 07/24  23:00:00,16553965.43071629,21.0,24.0,19.0,26.0,224900799.78534616,0.0,57482223.97871195,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012143589660847384,10142565.885579966,50822984.97856268,0.0,30058920.000000005,20764064.97856268,0.0,56842113.77925378,15826092.868416416,21149703.005485529,0.0,255788077.17226888,24724080.85863153,229563292.0072888,3960024.6578437106,26224785.164979977 
 07/24  24:00:00,13232087.078938516,21.0,24.0,19.0,26.0,142524308.90471275,0.0,38857652.27356378,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009712531856935049,7023778.905345087,28635363.66318015,0.0,12023568.0,16611795.663180149,3814278.4459301948,30441090.031626494,12660896.939646062,17312358.03237193,0.0,173699002.22543407,24724080.85863153,172973768.79731656,3960024.6578436957,725233.4281174938 
 07/25  01:00:00,1647661.5597965292,15.6,30.0,15.6,30.0,58706494.16691722,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6721490.102644118,14155105.951838922,0.0,12023568.0,2131537.951838921,0.0,0.0,0.0,17209180.423151837,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  02:00:00,0.0,15.6,30.0,15.6,30.0,58700313.50392823,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6715309.439655131,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17276797.8875456,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  03:00:00,1647529.5068366072,15.6,30.0,15.6,30.0,58618997.053837988,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6633992.989564883,14154940.888764533,0.0,12023568.0,2131372.8887645325,0.0,0.0,0.0,17173080.301729453,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  04:00:00,0.0,15.6,30.0,15.6,30.0,61586957.296649407,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,9601953.232376304,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,26990333.341104229,0.0,0.0,0.0,0.0,0.0,0.0 
 07/25  05:00:00,0.0,21.0,24.0,19.0,26.0,106113412.86549507,0.0,8912379.810020404,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,9703955.33938333,30190935.749416338,60015.749416334256,30058920.000000005,72000.0,3357492.754269845,12316034.737669938,0.0,26831466.97534402,46812.28454474072,41259382.55348098,24724080.858631478,41259382.55348098,4006836.942388409,0.0 
 07/25  06:00:00,11565217.476291888,21.0,24.0,19.0,26.0,156067840.71508385,0.0,8225795.165058263,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007281281392912901,8857635.633833643,74646088.11240685,0.0,60117840.00000001,14528248.112406839,1484240.4700979568,23764303.509016005,9483045.698732129,23800796.785908216,0.0,38088210.32521824,24724080.858631433,36800437.77423228,3960024.657843688,1287772.5509859804 
 07/25  07:00:00,38362460.30046233,21.0,24.0,19.0,26.0,196518551.24962483,0.0,23077539.8773458,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02912988398003098,7491881.434238439,138200927.38835187,0.0,90176760.0,48024167.38835187,0.0,53820122.65265759,37932164.04991483,19233772.413478365,0.0,109307200.55464551,24724080.85863153,84569361.78589207,3960024.6578437259,24737838.768753396 
 07/25  08:00:00,34989988.57830994,21.0,24.0,19.0,26.0,205868978.64731855,0.0,32395118.4579911,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02670444796749667,7524730.253712259,164044337.5574773,0.0,120235680.00000002,43808657.55747729,0.0,63499174.46685864,34771191.35737144,19227571.12425446,0.0,152861218.13368819,24724080.858631448,116949528.77984666,3960024.657843703,35911689.35384157 
 07/25  09:00:00,29926834.255542399,21.0,24.0,19.0,26.0,186994363.06590269,0.0,40395831.00840873,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02185091626970673,7614122.126732395,127656594.49199,0.0,90176760.0,37479834.49199,0.0,61112480.78753056,28449157.150798434,19225820.408739684,0.0,185516842.94972218,24724080.85863142,158809822.227585,3960024.657843703,26707020.72213723 
 07/25  10:00:00,24904591.35044086,21.0,24.0,19.0,26.0,216927451.9666459,0.0,43357538.9132627,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019425168751449,7620783.125047378,181496749.73026765,0.0,150294600.0,31202149.73026763,0.0,67024964.133027818,25288097.0050845,19224967.843472408,0.0,200473946.9755102,24724080.858631448,154736499.22425179,3960024.6578437255,45737447.75125852 
 07/25  11:00:00,29927390.09642692,21.0,24.0,19.0,26.0,232599226.8176317,0.0,56433395.298165198,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0218439504712892,10216701.588711856,187775129.27993966,0.0,150294600.0,37480529.27993965,0.0,88860054.78105761,28449156.868630284,22162032.0,0.0,260737656.06994463,24724080.858631478,207652629.85582874,3960024.657843718,53085026.214115928 
 07/25  12:00:00,26570676.103163776,21.0,24.0,19.0,26.0,251069909.98984529,0.0,77152489.17825046,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01942319111058515,7968290.883260955,183579316.23721264,0.0,150294600.0,33284716.237212637,0.0,111925838.725823,25288144.450686538,20052227.22499775,0.0,349347545.1348979,24724080.8586315,292315426.25926116,3960024.6578436957,57032118.87563673 
 07/25  13:00:00,21641044.34450817,21.0,24.0,19.0,26.0,228640356.45163877,0.0,81871759.38583115,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016997011204144115,7784187.1398999909,147358473.21656788,0.0,120235680.00000002,27122793.21656788,0.0,101924679.21088135,22127096.87268821,19208697.384085195,0.0,359555551.4174824,24724080.858631478,314616936.08680745,3960024.657843718,44938615.33067498 
 07/25  14:00:00,19820599.135982958,21.0,24.0,19.0,26.0,225322215.1351623,0.0,78472149.41502117,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01456541002851568,7865655.796665051,115024039.79337193,0.0,90176760.0,24847279.79337192,0.0,89774247.72810015,18966047.39558081,19208848.923546606,0.0,330858689.5272627,24724080.858631474,288597060.58468118,3960024.657843718,42261628.94258152 
 07/25  15:00:00,19893973.051354689,21.0,24.0,19.0,26.0,213737961.85395713,0.0,66890643.314344298,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014563936420273646,7862908.616138227,145174675.4509259,0.0,120235680.00000002,24938995.45092587,0.0,83648397.5393989,18966108.553324049,19207831.273671155,0.0,279088055.8301257,24724080.858631448,234830144.23386166,3960024.657843718,44257911.596263978 
 07/25  16:00:00,19892329.767833618,21.0,24.0,19.0,26.0,244342502.7823861,0.0,70551194.13430006,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014564592751685056,7842178.724610741,205290461.38541884,0.0,180353520.0,24936941.385418819,0.0,102731656.83561652,18966108.56846855,19205920.484288169,0.0,295862242.6420541,24724080.858631474,232668660.13334734,3960024.6578437106,63193582.508706759 
 07/25  17:00:00,26574831.44817825,21.0,24.0,19.0,26.0,248979187.37594605,0.0,75241761.8983117,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0194205992378233,7788295.549303036,213643430.32012937,0.0,180353520.0,33289910.32012936,0.0,118405905.96593055,25288143.684853689,19200548.41205568,0.0,322809052.28426578,24724080.85863142,255587385.83859534,3960024.657843718,67221666.44567044 
 07/25  18:00:00,34984555.235524307,21.0,24.0,19.0,26.0,246947399.21249045,0.0,73310413.9161025,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02670559783111681,7687855.36077166,224155386.00759507,0.0,180353520.0,43801866.00759506,0.0,130948565.13434987,34771195.685922089,19197879.88126516,0.0,326956453.54616346,24724080.8586315,258791157.91799636,3960024.657843718,68165295.62816715 
 07/25  19:00:00,38358104.10493478,21.0,24.0,19.0,26.0,200732972.0564991,0.0,54155337.81499387,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02913672816392131,7593224.303457863,168254402.24704767,0.0,120235680.00000002,48018722.24704765,0.0,109380201.58021452,37932199.13320867,19196523.623047435,0.0,246711141.86509509,24724080.858631448,198450828.33894313,3960024.657843711,48260313.52615191 
 07/25  20:00:00,33292722.08091307,21.0,24.0,19.0,26.0,209582607.87773294,0.0,44943064.07525374,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024271296596021436,7363533.86929726,161922794.6077193,0.0,120235680.00000002,41687114.607719298,0.0,97324126.21169167,31610129.214253148,18099273.954959636,0.0,207040010.311737,24724080.8586315,167048373.7382469,3960024.6578437185,39991636.57349009 
 07/25  21:00:00,34984907.908254187,21.0,24.0,19.0,26.0,192630841.87064929,0.0,28213684.83813461,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026705787988162624,7141147.096898232,133979066.84016015,0.0,90176760.0,43802306.84016014,0.0,72684675.7939603,34771196.20682543,17432857.716682935,0.0,129534500.35799116,24724080.858631448,97437235.77918607,3960024.6578437255,32097264.578805139 
 07/25  22:00:00,29928814.663669215,21.0,24.0,19.0,26.0,182939175.75651504,0.0,18553899.957477288,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021849649586800386,7109265.868277464,97600149.95527497,0.0,60117840.00000001,37482309.955274958,0.0,55862801.290197,28449152.262836696,17394692.371787974,0.0,85072973.77147536,24724080.85863153,63008106.50221592,3960024.6578437185,22064867.269259454 
 07/25  23:00:00,16557630.573485328,21.0,24.0,19.0,26.0,174269394.71738655,0.0,7175333.0885938829,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012138170436601774,9818051.707743846,50827566.32027504,0.0,30058920.000000005,20768646.32027504,0.0,38381718.34675669,15805090.06751525,20978536.819776447,0.0,33201882.572281295,24724080.858631366,22591537.08143146,3960024.6578437036,10610345.49084982 
 07/25  24:00:00,13230805.415350378,21.0,24.0,19.0,26.0,103252947.27034928,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.00970939276601435,6610069.544548571,29719172.403873814,1085410.7898436,12023568.0,16610193.614030213,4379622.7972223409,19382063.79551431,12644070.038256113,16663825.501051693,846620.4160780081,0.0,24724080.8586315,0.0,4806645.073921721,0.0 
 07/26  01:00:00,0.0,15.6,30.0,15.6,30.0,58248297.834270168,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6263293.769997064,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16095998.713992849,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  02:00:00,1647636.9605681913,15.6,30.0,15.6,30.0,58227415.23914797,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6242411.174874863,14155075.20338573,0.0,12023568.0,2131507.2033857286,0.0,0.0,0.0,16067811.078921944,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  03:00:00,0.0,15.6,30.0,15.6,30.0,58160098.174778219,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6175094.110505115,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15908708.299328791,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  04:00:00,1647653.8990696746,15.6,30.0,15.6,30.0,58733068.103321839,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6748064.03904874,14155096.376111672,0.0,12023568.0,2131528.3761116715,0.0,0.0,0.0,17882871.767757194,0.0,0.0,0.0,0.0,0.0,0.0 
 07/26  05:00:00,0.0,21.0,24.0,19.0,26.0,94464460.26796535,0.0,0.0,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,6967382.551874008,30130920.000000005,0.0,30058920.000000005,72000.0,2731399.65497913,13688820.5370433,0.0,17930587.16788929,0.0,0.0,24724080.85863146,0.0,3960024.6578437138,0.0 
 07/26  06:00:00,9914180.972022664,21.0,24.0,19.0,26.0,146907720.37482024,0.0,357959.79636245916,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007282419123478758,7565350.662264708,72731293.95645985,148962.39660244669,60117840.00000001,12464491.559857395,861966.3476928019,19190542.213291155,9470989.863453526,19545831.23935146,116190.6693499084,1816341.8981040237,24724080.858631445,0.0,4076215.3271936189,1816341.898104025 
 07/26  07:00:00,40028075.86541035,21.0,24.0,19.0,26.0,188571458.24216176,0.0,15139088.797470659,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029126583661290806,7483239.506653788,140282907.4216833,0.0,90176760.0,50106147.42168328,36364.8987091532,46182227.84665925,37883967.58058119,19221568.46653121,0.0,70461386.92286793,24724080.85863149,54133554.97547254,3960024.6578437208,16327831.947395336 
 07/26  08:00:00,34980990.15849396,21.0,24.0,19.0,26.0,198195390.52831338,0.0,24714970.612070115,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026691891379230088,7531289.980640705,164033089.74568767,0.0,120235680.00000002,43797409.74568766,0.0,59307010.57232888,34726973.1936514,19217905.62247493,0.0,114172463.60876477,24724080.858631504,83167740.73802352,3960024.6578437185,31004722.87074129 
 07/26  09:00:00,28262240.8310821,21.0,24.0,19.0,26.0,172844571.78474213,0.0,26284780.186712967,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021844914519908715,7575381.667273578,125575892.11007555,0.0,90176760.0,35399132.110075559,0.0,56435019.58826514,28412973.1963318,19211960.978589007,0.0,118451370.01488179,24724080.85863153,97255715.60338374,3960024.6578437185,21195654.411498015 
 07/26  10:00:00,26579067.935688944,21.0,24.0,19.0,26.0,207770812.92764668,0.0,34172635.33617843,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01941155145745537,7649047.66314599,183589805.82924585,0.0,150294600.0,33295205.829245844,0.0,66991473.29400486,25255933.82733087,19211196.051801959,0.0,151832287.4887989,24724080.858631419,110553138.22487973,3960024.6578436957,41279149.263919237 
