Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 07/26  11:00:00,29930309.58961932,21.0,24.0,19.0,26.0,226209908.53450404,0.0,49987584.728115189,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02184593976723319,10273193.875632229,187778778.5773297,0.0,150294600.0,37484178.577329728,0.0,92728064.11219338,28412978.952243136,22162032.0,0.0,219811671.23047675,24724080.858631474,168896614.0438107,3960024.6578437106,50915057.18666603 
 07/26  12:00:00,24912773.267364876,21.0,24.0,19.0,26.0,239439738.64228777,0.0,65498452.64919731,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019414814176848616,7992156.064764964,181506976.9327678,0.0,150294600.0,31212376.932767817,0.0,115656233.33460988,25255927.4831294,20051603.44316688,0.0,286102486.90987136,24724080.858631448,230953373.62593366,3960024.6578437106,55149113.28393773 
 07/26  13:00:00,23226988.98157813,21.0,24.0,19.0,26.0,205240779.8440978,0.0,58490824.426813829,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016986551458562088,7765545.491386753,149340866.47575418,0.0,120235680.00000002,29105186.475754166,0.0,104472801.75916744,22098971.303195526,19198696.21916216,0.0,247224226.9818319,24724080.858631504,204909407.85470284,3960024.6578437106,42314819.12712902 
 07/26  14:00:00,19888580.362658204,21.0,24.0,19.0,26.0,192969110.29302515,0.0,46200421.54155935,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014560467640538148,7784278.827994645,115109014.71769288,0.0,90176760.0,24932254.717692868,0.0,90512991.39856498,18941988.67193708,19193789.631630057,0.0,190163351.99793054,24724080.858631366,152600214.09986658,3960024.6578437106,37563137.898063998 
 07/26  15:00:00,19886766.443599367,21.0,24.0,19.0,26.0,186565801.30980779,0.0,39833155.38442375,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014562147641046334,7748236.001911223,145165667.36180235,0.0,120235680.00000002,24929987.361802319,0.0,82968889.51729793,18941988.672091314,19187107.8897976,0.0,163017938.63090468,24724080.858631474,125331812.13671161,3960024.657843718,37686126.49419306 
 07/26  16:00:00,19884968.652694704,21.0,24.0,19.0,26.0,217059961.99835915,0.0,43385888.178067628,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014562863679217678,7724943.896817938,205281260.16572277,0.0,180353520.0,24927740.16572275,0.0,99987705.01398705,18941988.65601201,19178006.46737371,0.0,180029862.16929499,24724080.858631474,127254392.92259348,3960024.6578437255,52775469.24670151 
 07/26  17:00:00,24904600.625378424,21.0,24.0,19.0,26.0,223583765.52149178,0.0,49925033.161223348,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019419803917958189,7709602.431937965,211555681.32372008,0.0,180353520.0,31202161.323720058,0.0,114039799.0041173,25255938.48453236,19188081.93073066,0.0,212387808.9524409,24724080.85863139,151651052.35911227,3960024.657843718,60736756.5933286 
 07/26  18:00:00,36658672.14070447,21.0,24.0,19.0,26.0,229507724.4386738,0.0,55919297.84335851,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026692771388637829,7639296.659711802,226247992.5150015,0.0,180353520.0,45894472.51500152,0.0,129728569.75549767,34726977.15276584,18924505.67662098,0.0,240733589.3745166,24724080.858631504,176510075.7157344,3960024.6578437185,64223513.65878218 
 07/26  19:00:00,38357650.37303469,21.0,24.0,19.0,26.0,189995000.03399698,0.0,42909883.43370448,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029120695810353544,8100706.66226114,168253835.09291179,0.0,120235680.00000002,48018155.09291176,0.0,111474820.70331399,37883885.18986897,20069326.269201396,0.0,185182160.99686075,24724080.858631448,138459450.40219746,3960024.6578437106,46722710.59466329 
 07/26  20:00:00,31614883.41610134,21.0,24.0,19.0,26.0,204315888.5890774,0.0,39063619.55811546,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024273901349297395,7976259.097777414,159825535.9888624,0.0,120235680.00000002,39589855.98886239,0.0,99134184.16959864,31569894.605069575,19969728.806672705,0.0,175001062.2145638,24724080.858631474,136208612.8084417,3960024.657843711,38792449.40612209 
 07/26  21:00:00,36656777.09469385,21.0,24.0,19.0,26.0,194548805.1407876,0.0,29663521.463032769,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026694876287721247,7609273.742149329,136068863.7523414,0.0,90176760.0,45892103.7523414,0.0,73649146.162959,34726976.385313618,18990294.427692567,0.0,136531730.31199963,24724080.858631474,104166244.48213798,3960024.657843718,32365485.82986164 
 07/26  22:00:00,28263995.106797048,21.0,24.0,19.0,26.0,185811521.5587814,0.0,21414485.771482577,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02184042504393564,7121025.856547724,95519164.91319792,0.0,60117840.00000001,35401324.91319792,0.0,56684432.61416474,28412972.10865064,17462391.88930284,0.0,99409725.2600972,24724080.858631474,75986894.18770904,3960024.657843718,23422831.072388159 
 07/26  23:00:00,16556323.891536044,21.0,24.0,19.0,26.0,173148887.6432442,0.0,6063307.798851543,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012135017421825434,9809569.923347012,50825932.99876582,0.0,30058920.000000005,20767012.99876582,0.0,38756184.15399116,15784981.052827415,21082378.382546083,0.0,28794801.419301917,24724080.858631448,17746263.98089543,3960024.6578437185,11048537.438406406 
 07/26  24:00:00,13233316.46193832,21.0,24.0,19.0,26.0,103262026.51959475,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009708764816587012,6619148.793794643,29763758.010937547,1126857.6481054628,12023568.0,16613332.362832085,4352420.407355575,20746017.693674186,12627977.024946504,16765180.390067999,878948.965522261,0.0,24724080.858631474,0.0,4838973.623365982,0.0 
 07/27  01:00:00,1647642.9089551883,15.6,30.0,15.6,30.0,58259781.3046395,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6274777.240366396,14155082.638728686,0.0,12023568.0,2131514.6387286849,0.0,0.0,0.0,16161867.087390896,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  02:00:00,0.0,15.6,30.0,15.6,30.0,58196356.22611765,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6211352.161844543,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16064737.661677365,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  03:00:00,1647585.4901893244,15.6,30.0,15.6,30.0,58123395.53183833,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6138391.467565224,14155010.86663038,0.0,12023568.0,2131442.866630379,0.0,0.0,0.0,15800652.289295964,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  04:00:00,0.0,15.6,30.0,15.6,30.0,58734431.20166127,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6749427.13738816,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17889890.21353008,0.0,0.0,0.0,0.0,0.0,0.0 
 07/27  05:00:00,1647602.4987999085,21.0,24.0,19.0,26.0,94385896.18265552,0.0,0.0,20186052.19281932,9145800.0,29481120.0,28684105.52327201,0.0,6888818.46656416,32363649.590057985,173265.46306694349,30058920.000000005,2131464.126991038,2994271.6717459659,17949743.387376459,0.0,17820406.11025156,135147.06119221592,0.0,24724080.85863148,0.0,4095171.7190359507,0.0 
 07/27  06:00:00,9913735.346567376,21.0,24.0,19.0,26.0,146842235.18704847,0.0,374125.4022814586,40372104.38563864,0.0,69928200.0,28684105.52327201,0.00727457598285167,7483699.8685817769,72803115.70198778,221341.16340213514,60117840.00000001,12463934.538585632,687174.1640823046,21442216.51198859,9459492.740333552,19272014.87288213,172646.1074536654,1903343.5341510405,24724080.858631486,0.0,4132670.7652973879,1903343.5341510284 
 07/27  07:00:00,38356682.38983506,21.0,24.0,19.0,26.0,193689783.74557553,0.0,20221551.583442559,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02911336404171453,7519102.224108954,138193705.13682307,0.0,90176760.0,48016945.13682305,2063.318137580791,46215742.932541389,37837879.40437793,19225627.09651093,0.0,93418572.23412009,24724080.85863138,77521475.68769229,3960024.657843722,15897096.546427787 
 07/27  08:00:00,34983673.187762569,21.0,24.0,19.0,26.0,208059264.68383373,0.0,34468835.26365057,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026689121701863069,7641299.484583357,164036443.4687698,0.0,120235680.00000002,43800763.46876977,0.0,64406176.03144533,34684817.01017946,19222537.91623743,0.0,154337759.73049415,24724080.858631396,119938228.8752803,3960024.6578437106,34399530.8552139 
 07/27  09:00:00,29926756.542757904,21.0,24.0,19.0,26.0,180866432.06057839,0.0,34166680.20454788,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021837397041699067,7715341.925282461,127656497.35284873,0.0,90176760.0,37479737.35284872,0.0,64153653.07782309,28378485.310546165,19211952.157287539,0.0,146357753.34172476,24724080.858631419,120205626.27219446,3960024.657843703,26152127.069530339 
 07/27  10:00:00,24909160.457927374,21.0,24.0,19.0,26.0,213908424.71893425,0.0,40176485.31951329,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01941234205677426,7782809.47109793,181502461.00648124,0.0,150294600.0,31207861.006481217,0.0,74425528.08094165,25225270.07254407,19204485.069143058,0.0,166922121.47109617,24724080.858631448,122422285.64629236,3960024.6578437408,44499835.8248039 
 07/27  11:00:00,29925285.256056034,21.0,24.0,19.0,26.0,227598454.9529581,0.0,51245008.35338655,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021832178590552699,10404316.668828687,187772498.27929474,0.0,150294600.0,37477898.27929475,0.0,99725989.49465356,28378483.929224373,22162032.0,0.0,207167010.13359005,24724080.85863153,155052721.13779999,3960024.657843718,52114288.99579004 
 07/27  12:00:00,26567997.862022234,21.0,24.0,19.0,26.0,241042921.18566693,0.0,66943904.93815462,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019413381559362867,8149886.319188241,183575968.499176,0.0,150294600.0,33281368.49917602,0.0,123966555.83326003,25225322.68885935,20029470.07728962,0.0,265012279.92474426,24724080.858631448,209123469.32626913,3960024.6578437106,55888810.598475139 
 07/27  13:00:00,21568049.013587774,21.0,24.0,19.0,26.0,209377485.38403846,0.0,62485540.08994934,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01698118363392079,7907535.368197301,147267230.78061755,0.0,120235680.00000002,27031550.78061753,0.0,113210881.96212451,22072147.750777537,19187543.63450847,0.0,240935048.42166726,24724080.85863153,196333597.6120634,3960024.6578437259,44601450.80960387 
 07/27  14:00:00,19892624.369133288,21.0,24.0,19.0,26.0,206360302.19551534,0.0,59444871.54134348,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014556018813486643,7931020.730705205,115114069.6300706,0.0,90176760.0,24937309.63007059,0.0,99394282.93708049,18918980.64420849,19180755.14547296,0.0,224386662.34139849,24724080.858631474,184283798.45645265,3960024.6578437106,40102863.88494582 
 07/27  15:00:00,19890526.8570881,21.0,24.0,19.0,26.0,207369050.0601035,0.0,60428238.256588209,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014556040124174868,7956401.880048614,145170367.78965939,0.0,120235680.00000002,24934687.789659364,0.0,93861125.92986769,18918992.86911937,19176532.99989696,0.0,225710593.6751483,24724080.858631504,183771753.50327627,3960024.6578437106,41938840.171872008 
 07/27  16:00:00,19888458.854221465,21.0,24.0,19.0,26.0,241872717.05382873,0.0,67954550.30457916,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01455703686499568,7969036.825781875,205285622.83502288,0.0,180353520.0,24932102.835022887,0.0,112730066.02226803,18918992.876314638,19182173.50727518,0.0,256094349.72395865,24724080.858631474,195602218.69771687,3960024.657843718,60492131.026241797 
 07/27  17:00:00,26568928.08771976,21.0,24.0,19.0,26.0,249824612.72175998,0.0,75937232.7846921,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019413844483701868,7938250.008743374,213636051.2592808,0.0,180353520.0,33282531.25928076,0.0,127468842.64904076,25225323.372067546,19187967.05943101,0.0,293461285.94792667,24724080.858631474,225948721.19276006,3960024.6578437255,67512564.7551665 
 07/27  18:00:00,34982623.99291137,21.0,24.0,19.0,26.0,256634350.91417919,0.0,82936031.35317356,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02668522036860617,7749189.62540973,224152972.00003878,0.0,180353520.0,43799452.00003878,0.0,141468099.29001538,34684818.11721641,18389870.631268655,0.0,331491605.85875716,24724080.8586315,261370489.2412085,3960024.657843703,70121116.61754865 
 07/27  19:00:00,38362235.150327358,21.0,24.0,19.0,26.0,221456049.58320148,0.0,74113627.48048073,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029113888951641764,8358012.164696184,168259565.95601214,0.0,120235680.00000002,48023885.956012148,0.0,122220942.94157359,37837879.497513379,20077739.50154945,0.0,302678269.83536007,24724080.858631419,248863767.65697933,3960024.6578437185,53814502.17838075 
 07/27  20:00:00,31617446.422673294,21.0,24.0,19.0,26.0,232448133.84940166,0.0,66922691.84944418,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02426848884131002,8249432.066778349,159828739.68641449,0.0,120235680.00000002,39593059.68641445,0.0,110432259.41162041,31531653.477833045,20002028.574297005,0.0,282456961.6373046,24724080.858631474,235841146.71749858,3960024.6578437106,46615814.919806089 
 07/27  21:00:00,36659463.30666478,21.0,24.0,19.0,26.0,217836221.330832,0.0,52710250.88587025,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02668396263744879,7849960.509367142,136072221.45372609,0.0,90176760.0,45895461.45372608,0.0,85836458.9478006,34684817.64748491,18966002.179161986,0.0,227639645.10241384,24724080.858631448,187458836.4105494,3960024.6578437106,40180808.69186442 
 07/27  22:00:00,28259607.21539291,21.0,24.0,19.0,26.0,207975542.20875729,0.0,43373979.73992872,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021835739130355644,7325552.538082145,95513680.15279818,0.0,60117840.00000001,35395840.15279817,0.0,69456719.5633941,28378482.703131744,17444863.734095925,0.0,189254701.18461228,24724080.858631504,156889944.52327109,3960024.657843718,32364756.661341106 
 07/27  23:00:00,16557153.096419305,21.0,24.0,19.0,26.0,201551285.37756498,0.0,34201893.82068976,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01213092004855365,10073381.635833655,50826969.485243748,0.0,30058920.000000005,20768049.485243747,0.0,53088712.5829226,15765827.21845866,21070948.68041618,0.0,150306657.46474827,24724080.85863153,128177157.78965338,3960024.657843718,22129499.675094867 
 07/27  24:00:00,13234316.786730232,21.0,24.0,19.0,26.0,125174907.40465933,0.0,21603675.267252454,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009706582726701316,6928354.411608953,28827462.601965,189311.85681935293,12023568.0,16614582.745145649,4152052.8496724485,25471625.451058099,12612661.145855088,17142506.97879815,147663.24831909527,95674879.19991917,24724080.858631474,95674879.19991917,4107687.906162825,0.0 
 07/28  01:00:00,1647636.7934610465,15.6,30.0,15.6,30.0,58389961.34004262,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6404957.275769509,14155074.994505752,0.0,12023568.0,2131506.994505753,0.0,0.0,0.0,16618451.329061069,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  02:00:00,0.0,15.6,30.0,15.6,30.0,58207226.701630409,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6222222.637357304,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16141825.856861402,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  03:00:00,1647653.8228460572,15.6,30.0,15.6,30.0,58183222.636185329,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6198218.571912224,14155096.280833954,0.0,12023568.0,2131528.280833954,0.0,0.0,0.0,15997839.393951355,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  04:00:00,0.0,15.6,30.0,15.6,30.0,60980942.86582434,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8995938.80155124,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,25943516.190242895,0.0,0.0,0.0,0.0,0.0,0.0 
 07/28  05:00:00,1647521.7318914175,21.0,24.0,19.0,26.0,101285926.19471857,0.0,0.0,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,9215948.478627233,32190283.170267069,0.0,30058920.000000005,2131363.170267067,2637108.000200258,14436413.048467813,0.0,25905514.103504816,0.0,0.0,24724080.858631508,0.0,3960024.657843729,0.0 
 07/28  06:00:00,9913684.200842577,21.0,24.0,19.0,26.0,147959411.60081638,0.0,372761.3175447276,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007274028016611646,8602240.367086966,72581710.60764019,0.0,60117840.00000001,12463870.607640183,744511.2387062564,20675761.343793058,9448563.721220633,23270833.069733059,0.0,1904518.62003081,24724080.858631519,0.0,3960024.657843728,1904518.6200308025 
 07/28  07:00:00,38357233.5444594,21.0,24.0,19.0,26.0,188413579.25642298,0.0,14992785.775728308,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0291048581602529,7471663.542679118,138194394.0670584,0.0,90176760.0,48017634.0670584,1384.0186311304934,48454353.99636319,37794158.933449599,19220805.736595114,0.0,69896953.22950569,24724080.8586315,53410517.477789219,3960024.657843733,16486435.75171645 
 07/28  08:00:00,34983495.77323753,21.0,24.0,19.0,26.0,206217010.09202386,0.0,32701609.24504772,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026681569010714266,7566270.91138388,164036221.70481266,0.0,120235680.00000002,43800541.70481263,0.0,63535586.66414555,34644731.82335457,19219208.25166461,0.0,150946416.61542393,24724080.858631474,116902812.54698517,3960024.6578436957,34043604.068438779 
 07/28  09:00:00,29926127.288130728,21.0,24.0,19.0,26.0,184982857.05215157,0.0,38383229.33132498,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02183153898490077,7615217.79008441,127655710.79945836,0.0,90176760.0,37478950.79945836,0.0,59054054.0841773,28345687.820818169,19223168.716591918,0.0,175789554.2304564,24724080.85863153,150297601.76245848,3960024.657843733,25491952.467998025 
 07/28  10:00:00,24908273.432153305,21.0,24.0,19.0,26.0,227309600.36681474,0.0,53662867.72774386,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019405606187752987,7697602.71075457,181501352.24525834,0.0,150294600.0,31206752.245258329,0.0,68197631.6365658,25196108.74123109,19226740.144408253,0.0,243468297.29301275,24724080.8586315,196034131.85115297,3960024.657843733,47434165.44185977 
 07/28  11:00:00,29929804.986189017,21.0,24.0,19.0,26.0,255014378.23469288,0.0,78694578.04964563,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02182742892052596,10370670.254309178,187778147.83498515,0.0,150294600.0,37483547.834985118,0.0,94807086.98115456,28345687.000251566,22162032.0,0.0,347409926.9179322,24724080.8586315,289615672.9148311,3960024.6578437185,57794254.003101188 
 07/28  12:00:00,25106236.080472348,21.0,24.0,19.0,26.0,270619014.2753252,0.0,96541405.55394295,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01940948181628166,8128478.793062087,181748800.87015064,0.0,150294600.0,31454200.87015066,0.0,120344561.01537946,25196168.956681707,20060199.855610894,0.0,413053927.03166547,24724080.858631504,351869724.7872676,3960024.657843718,61184202.244397807 
 07/28  13:00:00,23029272.979455979,21.0,24.0,19.0,26.0,239624253.25059728,0.0,92755985.26289332,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016973197786005993,7883858.061820104,149093726.15277017,0.0,120235680.00000002,28858046.152770159,0.0,109870197.81568644,22046647.761886136,19203260.04318834,0.0,387749858.67577859,24724080.858631448,339834213.3327835,3960024.657843718,47915645.34299501 
 07/28  14:00:00,19890803.600441833,21.0,24.0,19.0,26.0,226435857.8577808,0.0,79556612.01698353,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014551891110358515,7894835.917334719,115111793.7123014,0.0,90176760.0,24935033.712301393,0.0,93856538.54731633,18897126.772196764,19203490.447737714,0.0,328573552.76518967,24724080.85863153,285166341.0811754,3960024.6578437106,43407211.68401416 
 07/28  15:00:00,19888515.24637398,21.0,24.0,19.0,26.0,216232660.0695552,0.0,69370874.93756575,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014552789348819104,7877375.208525991,145167853.32387883,0.0,120235680.00000002,24932173.323878804,0.0,85042609.42380458,18897127.989275613,19205625.88976041,0.0,287672742.6980834,24724080.8586315,242796328.2712912,3960024.657843718,44876414.42679214 
 07/28  16:00:00,19886254.690989954,21.0,24.0,19.0,26.0,240837999.34241826,0.0,67122937.90584418,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014553955242479523,7765931.5131094329,205282867.68315304,0.0,180353520.0,24929347.683153038,0.0,98768859.44054652,18897127.977673159,19207848.21101761,0.0,292687531.0823097,24724080.85863153,230729532.66437117,3960024.6578437106,61957998.41793858 
 07/28  17:00:00,24905474.704897047,21.0,24.0,19.0,26.0,245574890.98049156,0.0,71903113.36662203,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019410162962379547,7722647.685548681,211556773.90243007,0.0,180353520.0,31203253.902430066,0.0,113277021.74821577,25196155.49384411,19205637.51044824,0.0,319917780.0041218,24724080.858631478,253422558.39237149,3960024.657843711,66495221.611750368 
 07/28  18:00:00,36658352.46438983,21.0,24.0,19.0,26.0,250188923.566414,0.0,76541493.70820129,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026676794081194275,7698299.922625223,226247592.9271745,0.0,180353520.0,45894072.927174519,0.0,128595817.47253487,34644732.50192168,19201321.599486256,0.0,342759261.47558048,24724080.858631474,274246867.48127487,3960024.6578437255,68512393.99430564 
 07/28  19:00:00,38355615.18051303,21.0,24.0,19.0,26.0,203087060.93618954,0.0,56495888.69832219,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029103976114666639,7606762.299852696,168251291.1504299,0.0,120235680.00000002,48015611.15042992,0.0,110187729.39182237,37794155.14334585,18890771.05471209,0.0,250806863.91522856,24724080.858631474,201542742.07917617,3960024.657843703,49264121.836052399 
 07/28  20:00:00,31618213.560946417,21.0,24.0,19.0,26.0,209761442.5828794,0.0,45125172.33287109,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024257337408185303,7360260.316840328,159829698.59109877,0.0,120235680.00000002,39594018.59109873,0.0,97074945.47988659,31495129.961284177,18002923.225836036,0.0,206442902.4044109,24724080.858631504,166884078.20719967,3960024.6578437408,39558824.197211209 
 07/28  21:00:00,36652050.96129802,21.0,24.0,19.0,26.0,192588094.38997913,0.0,28191266.128466917,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02668447519916548,7120818.325917119,136062956.19745777,0.0,90176760.0,45886196.19745776,0.0,71089219.98041278,34644724.19044894,17461181.566855659,0.0,131471698.04647544,24724080.858631419,99782915.87738425,3960024.6578437259,31688782.169091289 
 07/28  22:00:00,28259371.895323546,21.0,24.0,19.0,26.0,181186635.98405097,0.0,16813439.273667456,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021824181387579534,7097186.779648674,95513386.00828117,0.0,60117840.00000001,35395546.00828116,0.0,54168088.5199238,28345683.42177657,17477396.23206132,0.0,78649451.63117706,24724080.858631448,56739452.61663989,3960024.6578437106,21909999.014537109 
 07/28  23:00:00,16554080.617184138,21.0,24.0,19.0,26.0,169408547.26060293,0.0,2353418.6342209179,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012129140625711726,9779118.705342237,50823128.958921197,0.0,30058920.000000005,20764208.958921188,619217.5410937076,37910776.9306783,15747575.57195424,21076507.54497439,0.0,11492913.86048093,24724080.858631448,4254373.6375517849,3960024.6578437259,7238540.222929165 
 07/28  24:00:00,13231241.226901379,21.0,24.0,19.0,26.0,103217357.54211374,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009700052473043952,6574479.8163223429,29643566.117676524,1009259.7495226249,12023568.0,16610738.368153897,4154409.946988301,23558179.58574512,12598082.234989427,16676071.049940415,787222.6046276474,0.0,24724080.85863158,0.0,4747247.262471351,0.0 
 07/29  01:00:00,1647557.897908494,15.6,30.0,15.6,30.0,58237873.655810337,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6252869.5915372329,14154976.376932413,0.0,12023568.0,2131408.3769324126,0.0,0.0,0.0,16090946.402220738,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  02:00:00,0.0,15.6,30.0,15.6,30.0,58246001.96769617,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6260997.903423065,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16077901.276219223,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  03:00:00,0.0,15.6,30.0,15.6,30.0,58215302.08271304,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6230298.0184399359,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15897642.582862035,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  04:00:00,1647574.957364123,15.6,30.0,15.6,30.0,58827164.79677376,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6842160.732500659,14154997.700848174,0.0,12023568.0,2131429.7008481749,0.0,0.0,0.0,18000167.74289743,0.0,0.0,0.0,0.0,0.0,0.0 
 07/29  05:00:00,0.0,21.0,24.0,19.0,26.0,99113760.34744635,0.0,0.0,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,7043782.631355025,30130920.000000005,0.0,30058920.000000005,72000.0,2843895.756499331,8290061.776105464,0.0,18018693.17301026,0.0,0.0,24724080.85863147,0.0,3960024.6578437185,0.0 
 07/29  06:00:00,9914597.469781835,21.0,24.0,19.0,26.0,146969801.73662413,0.0,375954.5951923148,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007275642070034103,7609437.225245514,72582852.17219843,0.0,60117840.00000001,12465012.172198425,766803.4694374425,16966719.562618555,9438199.30121528,19572730.36741856,0.0,1842348.0094632693,24724080.85863149,0.0,3960024.657843711,1842348.0094632742 
 07/29  07:00:00,11565804.793299776,21.0,24.0,19.0,26.0,190938528.81314344,0.0,17499138.129808077,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007272725370223861,7490260.767151987,104705742.2447657,0.0,90176760.0,14528982.244765703,0.0,51878934.59195031,9438193.973853894,19213306.07636035,0.0,79988635.3969387,24724080.85863141,68469661.99125616,3960024.6578436999,11518973.40568252 
 07/29  08:00:00,9913323.407215454,21.0,24.0,19.0,26.0,200328921.0922212,0.0,26833551.87490107,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0072739282553919049,7546239.30113552,132699099.62414579,0.0,120235680.00000002,12463419.624145775,0.0,66038553.52968124,9438199.70556497,19215324.10947725,0.0,121811110.16634418,24724080.85863142,96443607.797399,3960024.6578437106,25367502.368945257 
 07/29  09:00:00,31616936.739875378,21.0,24.0,19.0,26.0,174256720.28405,0.0,27673251.133475167,40372104.38563864,0.0,69928200.0,28684105.52327201,0.024249000385542189,7599059.217415141,129769182.59498054,0.0,90176760.0,39592422.594980549,0.0,61013760.074335288,31460574.608215047,19207352.62818563,0.0,122815890.21061319,24724080.858631474,100770567.10392854,3960024.657843718,22045323.106684708 
 07/29  10:00:00,29926057.78267822,21.0,24.0,19.0,26.0,206532270.66099224,0.0,32945283.013124214,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021824860213389968,7637857.717132496,187773463.91928784,0.0,150294600.0,37478863.91928783,0.0,69129416.91848894,28314595.903904249,19205298.112753717,0.0,145914785.14051698,24724080.85863142,104101570.40333806,3960024.6578437106,41813214.73717892 
 07/29  11:00:00,31620181.463646074,21.0,24.0,19.0,26.0,217244773.64600418,0.0,41026041.17829688,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024246287149757054,10269602.534550328,189891078.42289574,0.0,150294600.0,39596478.42289572,0.0,90257474.55366408,31460588.88227359,22162032.0,0.0,178027276.48078943,24724080.8586315,128022241.10462208,3960024.657843718,50005035.37616745 
 07/29  12:00:00,31616603.811073379,21.0,24.0,19.0,26.0,218697612.53110225,0.0,44758488.86078432,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024254468802395378,7989993.737152773,189886606.441858,0.0,150294600.0,39592006.44185803,0.0,100524627.6908312,31460648.73089148,20044843.028359228,0.0,189694655.8191235,24724080.858631448,136375355.60680045,3960024.6578437408,53319300.21232303 
 07/29  13:00:00,29925912.47662831,21.0,24.0,19.0,26.0,188897730.15176315,0.0,42168752.48042875,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02181888266517969,7744567.740604848,157714362.29016466,0.0,120235680.00000002,37478682.29016464,0.0,93662734.92677689,28314597.10923392,19191026.618220975,0.0,174761520.17191158,24724080.85863153,133548956.16381228,3960024.6578437106,41212564.00809929 
 07/29  14:00:00,26567809.82251972,21.0,24.0,19.0,26.0,189438948.26376475,0.0,42684421.40313542,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019403116960999248,7770116.932315538,123457893.45424852,0.0,90176760.0,33281133.45424852,0.0,87737144.78261024,25168532.855214947,19184308.998318707,0.0,172677516.2293363,24724080.858631474,135592469.3219977,3960024.6578437255,37085046.90733859 
 07/29  15:00:00,24915734.556875994,21.0,24.0,19.0,26.0,191506676.5287102,0.0,44744773.61669998,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019395031996236747,7777492.983704528,151451758.47456707,0.0,120235680.00000002,31216078.47456702,0.0,91192214.60132803,25168475.302789645,19172996.93613707,0.0,177795223.78547169,24724080.858631448,139762524.78748829,3960024.6578437259,38032698.997983429 
 07/29  16:00:00,23228634.35889314,21.0,24.0,19.0,26.0,222356610.88708873,0.0,48650017.40985589,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0169747299166357,7757463.5513474219,209460763.1584541,0.0,180353520.0,29107243.158454084,0.0,107733494.00516907,22022451.364729544,19168055.08639767,0.0,194280090.83084125,24724080.858631474,141673770.3900867,3960024.657843718,52606320.44075458 
 07/29  17:00:00,26567199.10116121,21.0,24.0,19.0,26.0,221073124.79106433,0.0,47394381.299612,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019403073543303483,7729613.563138563,213633890.06700535,0.0,180353520.0,33280370.067005338,0.0,109843332.6607224,25168532.396006738,19163745.035347996,0.0,190225237.00308893,24724080.8586315,134985059.73198299,3960024.6578437255,55240177.271105978 
 07/29  18:00:00,34986333.41287741,21.0,24.0,19.0,26.0,222113365.35227118,0.0,48702564.74479073,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026669918810051479,7461670.67189986,224157608.6871994,0.0,180353520.0,43804088.687199417,0.0,128681941.14261809,34606731.22615649,17815728.760548854,0.0,199756145.23026503,24724080.858631478,141889307.683241,3960024.657843718,57866837.547024007 
 07/29  19:00:00,34985962.45483266,21.0,24.0,19.0,26.0,187095540.10575474,0.0,40059405.70071104,40372104.38563864,0.0,69928200.0,28684105.52327201,0.026671606086101988,8051724.469461443,164039304.99842359,0.0,120235680.00000002,43803624.99842355,0.0,117949533.76209659,34606730.80302188,19905099.364687236,0.0,167455354.8463471,24724080.85863153,124297185.61289147,3960024.6578437106,43158169.2334556 
 07/29  20:00:00,31615223.951293135,21.0,24.0,19.0,26.0,194224121.7369033,0.0,29032924.717390494,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02425357577208882,7915187.086348595,159825961.64979214,0.0,120235680.00000002,39590281.64979213,0.0,94527244.24088112,31460607.50821793,19694946.587105413,0.0,121268692.55742902,24724080.858631504,87927672.7046144,3960024.6578437255,33341019.8528146 
 07/29  21:00:00,36655573.39678796,21.0,24.0,19.0,26.0,185383277.71609432,0.0,20597906.45740866,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026672358478153546,7509361.323102629,136067359.15844894,0.0,90176760.0,45890599.15844892,0.0,81011697.82391957,34606732.645041737,18514864.94765684,0.0,86801875.67581186,24724080.858631474,61883627.5958219,3960024.657843718,24918248.079989997 
 07/29  22:00:00,24911803.267894605,21.0,24.0,19.0,26.0,177806677.91040326,0.0,13523506.672216323,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019397397686846984,7007161.309878888,91329004.45638855,0.0,60117840.00000001,31211164.45638854,0.0,65605474.205223578,25168477.779474178,16958670.555238204,0.0,58376491.18459238,24724080.858631504,41598763.94812837,3960024.6578437259,16777727.236464006 
 07/29  23:00:00,19889353.741385968,21.0,24.0,19.0,26.0,168973635.99112196,0.0,2029056.6045310836,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.014548853273418204,9668569.463131385,54992141.422797758,0.0,30058920.000000005,24933221.422797748,855773.4213679025,47318387.40301296,18876390.64459475,20696669.418599059,0.0,9347818.436412607,24724080.858631504,3832546.945713793,3960024.657843718,5515271.490698835 
 07/29  24:00:00,13232188.435616548,21.0,24.0,19.0,26.0,103071093.65494667,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009698298076449855,6428215.929157039,29847583.859378473,1212093.5027497593,12023568.0,16611922.356628716,4286530.556034693,29069454.106840865,12584262.672732704,16189061.084792074,945432.9321448123,0.0,24724080.85863138,0.0,4905457.589988521,0.0 
 07/30  01:00:00,1647524.9054226203,15.6,30.0,15.6,30.0,58046370.184667829,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6061366.1203947239,14154935.137105957,0.0,12023568.0,2131367.137105957,0.0,0.0,0.0,15487146.30064368,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  02:00:00,0.0,15.6,30.0,15.6,30.0,58043847.43892274,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6058843.374649636,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15469110.309432449,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  03:00:00,1647542.024312664,15.6,30.0,15.6,30.0,57941878.28928089,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5956874.225007796,14154956.53531333,0.0,12023568.0,2131388.5353133317,0.0,0.0,0.0,15227070.281092033,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  04:00:00,0.0,15.6,30.0,15.6,30.0,58454174.01931999,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6469169.955046888,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17155312.86200048,0.0,0.0,0.0,0.0,0.0,0.0 
 07/30  05:00:00,0.0,21.0,24.0,19.0,26.0,98714949.48962367,0.0,0.0,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,6644971.7735323249,57595409.631195168,27464489.631195167,30058920.000000005,72000.0,2305305.585355168,14337197.787721537,0.0,17065987.52392166,21422301.91233223,0.0,46117123.68219745,0.0,3989283.7466091567,0.0 
 07/30  06:00:00,11567056.509335459,21.0,24.0,19.0,26.0,146356882.5346133,0.0,194085.78330937966,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007270980000914554,7178386.835122308,78629428.2212315,3981041.3610475959,60117840.00000001,14530546.860183897,928819.4188917338,27800270.729748016,9428399.216951319,18463772.376940296,3105212.2616171257,1003464.4167260393,27829293.12024857,0.0,3960024.6578437106,1003464.416726043 
 07/30  07:00:00,9913967.065987502,21.0,24.0,19.0,26.0,174372671.0416559,0.0,1148164.839326914,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007271490766470556,7275376.286146823,102887149.08741081,246164.9050345106,90176760.0,12464224.182376307,507560.001201016,41770429.55336554,9428404.460946529,18861320.25505411,192008.62592691827,5354587.907273465,24724080.858631538,3606178.762207965,4152033.2837706266,1748409.1450654758 
 07/30  08:00:00,9913870.112852253,21.0,24.0,19.0,26.0,187700296.5736038,0.0,14264671.826373153,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00727257478595771,7486494.831047402,132699782.99325201,0.0,120235680.00000002,12464102.993251995,0.0,48105913.66937609,9428408.036853577,19206994.262061705,0.0,64238711.7899342,24724080.85863153,53658900.20054676,3960024.6578436957,10579811.589387365 
 07/30  09:00:00,9913096.538208323,21.0,24.0,19.0,26.0,162291048.49433718,0.0,15733809.9671394,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007273834795083573,7572828.611013275,102639896.04325654,0.0,90176760.0,12463136.04325654,0.0,34840510.42719753,9428399.669800662,19203586.72671637,0.0,68800650.03915532,24724080.85863153,59790847.08028144,3960024.6578437106,9009802.958873852 
 07/30  10:00:00,31615692.77586836,21.0,24.0,19.0,26.0,201013870.02581144,0.0,27421438.842979768,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02424531458691538,7643301.249675688,189885467.6694147,0.0,150294600.0,39590867.66941472,0.0,60535558.86881883,31427982.474386075,19192779.598311224,0.0,118130975.38000694,24724080.858631448,83881332.87842477,3960024.6578437259,34249642.50158216 
 07/30  11:00:00,33288975.0970213,21.0,24.0,19.0,26.0,215503569.03567583,0.0,39210707.43235839,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02423844617584366,10343731.67016832,191977030.9665406,0.0,150294600.0,41682430.9665406,0.0,80317891.57954681,31427990.46992868,22162032.0,0.0,162753809.94609107,24724080.858631448,116741419.33192918,3960024.6578437106,46012390.61416187 
 07/30  12:00:00,24908807.85252717,21.0,24.0,19.0,26.0,225835855.49693705,0.0,51773721.054430399,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019397501838072416,8113004.514198486,181502020.25807668,0.0,150294600.0,31207420.258076658,0.0,101482649.30850969,25142365.197269657,20045939.341252589,0.0,207172886.63193659,24724080.858631504,155706334.983272,3960024.6578437106,51466551.648664537 
 07/30  13:00:00,26576629.671504555,21.0,24.0,19.0,26.0,197689463.49584199,0.0,50859986.10230749,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019389193570473613,7845067.465234645,153527838.05672575,0.0,120235680.00000002,33292158.05672574,0.0,95895252.92012967,25142418.58577422,19187103.924331428,0.0,200684403.5111922,24724080.85863142,159251262.80746419,3960024.6578437259,41433140.70372807 
 07/30  14:00:00,19885881.748353356,21.0,24.0,19.0,26.0,192805327.42242445,0.0,46007050.78046894,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014546522884852462,7813866.718498332,115105641.51368433,0.0,90176760.0,24928881.51368434,0.0,85440368.94169222,18856816.497108919,19175697.04611899,0.0,179676129.28123916,24724080.858631448,144855900.4648247,3960024.6578437185,34820228.81641442 
 07/30  15:00:00,19883254.162840934,21.0,24.0,19.0,26.0,193519640.23238559,0.0,46719692.18815078,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014548096864260826,7815538.120776038,145161277.0939852,0.0,120235680.00000002,24925597.09398518,0.0,83718365.07243833,18856816.43133626,19158635.75456674,0.0,177461963.91817303,24724080.858631448,143411652.32682533,3960024.6578437106,34050311.59134777 
 07/30  16:00:00,18224014.098662568,21.0,24.0,19.0,26.0,226510381.7714129,0.0,52736542.85173769,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014549329086547707,7824708.996215185,203205106.28571639,0.0,180353520.0,22851586.2857164,0.0,102172940.29525122,18856814.39488198,19153256.904916604,0.0,202514279.91108657,24724080.858631478,154002860.2773859,3960024.6578437259,48511419.63370068 
 07/30  17:00:00,26579277.532760167,21.0,24.0,19.0,26.0,228777324.63654758,0.0,55153493.61260993,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01938706810225612,7674701.095639917,213648987.820624,0.0,180353520.0,33295467.82062399,0.0,109319563.80020619,25142373.4399643,18236960.878490874,0.0,214973266.39527605,24724080.858631474,157856793.36325226,3960024.657843718,57116473.03202378 
 07/30  18:00:00,31616396.870191888,21.0,24.0,19.0,26.0,229557018.84232948,0.0,56043209.479045379,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02424816560232197,7564679.430125271,219945267.77065415,0.0,180353520.0,39591747.77065417,0.0,117703008.66252646,31428004.0646898,17688621.000992396,0.0,218854629.57260788,24724080.858631474,160707155.57913614,3960024.657843733,58147473.99347181 
 07/30  19:00:00,33289663.518166856,21.0,24.0,19.0,26.0,193921201.7507916,0.0,46727329.46860874,40372104.38563864,0.0,69928200.0,28684105.52327201,0.024237675791832448,8209462.3490345519,161918971.47667856,0.0,120235680.00000002,41683291.47667855,0.0,103456989.82322312,31427974.907707946,19849794.015997109,0.0,184061915.8586658,24724080.858631448,142727580.06439508,3960024.6578437185,41334335.79427069 
 07/30  20:00:00,24907942.99206368,21.0,24.0,19.0,26.0,204265651.343484,0.0,38905368.78808117,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01939845397511549,8084272.627093751,151442019.20296736,0.0,120235680.00000002,31206339.20296736,0.0,95531059.5541775,25142362.51288797,19694036.34974897,0.0,158674334.55138288,24724080.858631448,124686889.32173985,3960024.6578437259,33987445.22964302 
 07/30  21:00:00,33288344.426136104,21.0,24.0,19.0,26.0,193043681.66546668,0.0,28063278.632232906,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024238751808035407,7704393.100084349,131858402.64286122,0.0,90176760.0,41681642.642861228,0.0,68783080.8311447,31428014.62308073,18769420.385368457,0.0,119376853.4378202,24724080.85863153,89225316.18135867,3960024.6578437036,30151537.25646157 
 07/30  22:00:00,24908332.43527528,21.0,24.0,19.0,26.0,186448386.46490605,0.0,21992188.22345083,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01939664819593362,7180188.313147936,91324665.99776426,0.0,60117840.00000001,31206825.99776427,0.0,52075452.154528159,25142360.99989815,17209691.167290734,0.0,95022922.64157419,24724080.858631448,72664762.90919203,3960024.657843711,22358159.73238211 
 07/30  23:00:00,13234753.542776468,21.0,24.0,19.0,26.0,182402136.9913047,0.0,15250494.664501729,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.009697593302321325,9875632.40819475,46674048.67986603,0.0,30058920.000000005,16615128.67986602,0.0,41934428.303562428,12571210.823307787,20831094.50571902,0.0,67033904.30371904,24724080.8586315,54800993.9018314,3960024.657843718,12232910.401887589 
 07/30  24:00:00,16557076.921891632,21.0,24.0,19.0,26.0,104880432.5429196,0.0,1530212.7881989787,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012119229560172076,6707342.026510071,33271681.18798856,480158.9191014654,12023568.0,20767954.2688871,3828165.6186505777,13116061.662389398,15714012.354639965,16755638.195554227,374523.95689914308,6740999.114880949,24724080.858631474,6740999.114881033,4334548.614742861,0.0 
 07/31  01:00:00,1647623.2711416358,15.6,30.0,15.6,30.0,58265782.884327057,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6280778.820053961,14155058.091926545,0.0,12023568.0,2131490.091926544,0.0,0.0,0.0,16134338.90685324,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  02:00:00,0.0,15.6,30.0,15.6,30.0,58248385.431395728,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6263381.367122617,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15974855.695426019,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  03:00:00,1647640.3106111955,15.6,30.0,15.6,30.0,58268695.27054885,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6283691.20627576,14155079.390860193,0.0,12023568.0,2131511.3908601927,0.0,0.0,0.0,15926212.21199469,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  04:00:00,0.0,15.6,30.0,15.6,30.0,58866788.00428116,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6881783.940008063,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17976053.189405577,0.0,0.0,0.0,0.0,0.0,0.0 
 07/31  05:00:00,1647657.2422214749,21.0,24.0,19.0,26.0,99077924.74641037,0.0,0.0,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,7007947.030319045,32355850.585948335,165398.03097603529,30058920.000000005,2131532.554972294,3144344.4148237707,11565603.006426886,0.0,17964313.400963185,129010.46416130752,0.0,24724080.85863152,0.0,4089035.1220050288,0.0 
 07/31  06:00:00,9913129.228142228,21.0,24.0,19.0,26.0,147833243.30779506,0.0,1256358.741138082,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007269114526352915,7592474.650477202,72717965.95978351,136949.05488330977,60117840.00000001,12463176.904900194,891672.6480691163,18817509.54855267,9419190.136643844,19485748.07104686,106820.26280898162,5749593.246129518,24724080.858631527,4111541.8947312848,4066844.9206526938,1638051.3513982215 
 07/31  07:00:00,38354004.7564942,21.0,24.0,19.0,26.0,192731571.90203709,0.0,19230172.52893074,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029083117035815423,7552269.435112547,138190358.1585229,0.0,90176760.0,48013598.15852292,0.0,49324386.35131784,37676654.75760849,19204101.3479249,0.0,85320462.19751778,24724080.85863146,68211424.55703742,3960024.657843722,17109037.640480434 
 07/31  08:00:00,34986067.7015369,21.0,24.0,19.0,26.0,201849994.7665953,0.0,28292919.087731624,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026659989770096427,7607945.743293036,164039436.55431284,0.0,120235680.00000002,43803756.55431281,0.0,64926540.45392129,34537028.58081193,19199565.873516799,0.0,124632407.12423799,24724080.85863153,93488498.13330314,3960024.6578437259,31143908.99093487 
 07/31  09:00:00,28264119.57071855,21.0,24.0,19.0,26.0,178714708.3448341,0.0,32040724.069998214,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021818909596035785,7689574.344106311,125578240.49015393,0.0,90176760.0,35401480.4901539,0.0,64930827.8521184,28257567.258297255,19201371.80047823,0.0,137109657.12358663,24724080.858631478,111834954.93230754,3960024.657843718,25274702.19127918 
 07/31  10:00:00,26578925.264415735,21.0,24.0,19.0,26.0,215463300.23827587,0.0,41731737.20719012,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019383521862866697,7782433.102791512,183589627.49353115,0.0,150294600.0,33295027.493531154,0.0,77097607.37079107,25117747.14142449,19203317.783604005,0.0,174014904.5720013,24724080.858631504,128132927.26958004,3960024.6578437185,45881977.30242124 
 07/31  11:00:00,29927847.319920236,21.0,24.0,19.0,26.0,232740545.1120257,0.0,56366993.64477714,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02181841683042083,10424421.53651948,187775700.7984844,0.0,150294600.0,37481100.79848443,0.0,104141487.61177463,28257565.50576821,22162032.0,0.0,227871513.24450363,24724080.8586315,172915771.6223337,3960024.6578437106,54955741.62216992 
 07/31  12:00:00,24914329.430414324,21.0,24.0,19.0,26.0,249940715.48120595,0.0,75805181.82269177,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019384415402087457,8186403.730219049,181508922.09974737,0.0,150294600.0,31214322.09974736,0.0,129321385.07776329,25117754.25708747,20051009.40653128,0.0,298705699.59194859,24724080.858631396,239971196.49765674,3960024.6578437259,58734503.09429183 
 07/31  13:00:00,23226872.524085948,21.0,24.0,19.0,26.0,235583316.87564997,0.0,88646947.26596302,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01696698493240874,7951959.683809284,149340720.90664537,0.0,120235680.00000002,29105040.906645325,0.0,119810810.54558972,21978106.927559686,19189646.835331654,0.0,347464676.13167336,24724080.8586315,298644823.50057038,3960024.657843718,48819852.63110288 
 07/31  14:00:00,19883389.28687892,21.0,24.0,19.0,26.0,226057128.46689505,0.0,79117761.46183795,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014543510425801342,7954957.081602926,115102525.99583447,0.0,90176760.0,24925765.995834464,0.0,104769060.95068309,18838381.466906884,19193128.940895559,0.0,309953216.1604456,24724080.858631504,264164478.70886628,3960024.657843703,45788737.45157928 
 07/31  15:00:00,18223980.500891486,21.0,24.0,19.0,26.0,208303707.5765943,0.0,61459128.144566,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014545985453781017,7860169.508571668,143087224.2892978,0.0,120235680.00000002,22851544.289297768,0.0,92352618.19000635,18838378.507183039,19194493.267440678,0.0,250707273.42728649,24724080.858631448,205153849.2449716,3960024.657843718,45553424.182314958 
 07/31  16:00:00,19894214.728996479,21.0,24.0,19.0,26.0,243359846.18519283,0.0,69566201.15862596,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014538073501574706,7844515.103118117,205292817.5422579,0.0,180353520.0,24939297.542257929,0.0,106118017.98324135,18838354.950440315,19200146.38220815,0.0,289353078.7239637,24724080.858631474,225261773.0375259,3960024.6578437408,64091305.68643783 
 07/31  17:00:00,26575041.073102099,21.0,24.0,19.0,26.0,247081349.12439055,0.0,73350399.06164955,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01938631962885524,7781820.134443984,213643692.34632267,0.0,180353520.0,33290172.346322635,0.0,116308457.04428461,25117839.976199926,19199727.033371614,0.0,315182969.90766569,24724080.858631419,247792249.66181193,3960024.6578437106,67390720.24585374 
 07/31  18:00:00,34984947.78299533,21.0,24.0,19.0,26.0,243387478.5147692,0.0,69801947.97882459,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026660598180184036,7636400.600373348,224155876.68264277,0.0,180353520.0,43802356.68264278,0.0,128180129.64849799,34537033.05293852,18627512.36811293,0.0,303220321.0083292,24724080.858631474,235228655.77855075,3960024.6578437106,67991665.22977852 
