Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 07/31  19:00:00,38357034.34316595,21.0,24.0,19.0,26.0,199704729.54996468,0.0,52537265.4859433,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029085039535157805,8183054.126025684,168253065.07015644,0.0,120235680.00000002,48017385.07015642,0.0,109465874.1344009,37676691.46003476,20131674.16840995,0.0,226306310.56462775,24724080.8586315,178475144.24097724,3960024.6578437106,47831166.32365048 
 07/31  20:00:00,31864821.440631454,21.0,24.0,19.0,26.0,207957350.06775678,0.0,42587050.695932779,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0242423975198059,8094289.438670965,160137952.60383214,0.0,120235680.00000002,39902272.60383214,0.0,100359499.19091803,31397301.648353489,20009469.58794003,0.0,183974186.2771309,24724080.858631474,143892931.13307519,3960024.6578437185,40081255.144055698 
 07/31  21:00:00,36408416.092219527,21.0,24.0,19.0,26.0,194578940.13046304,0.0,29609125.471944166,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02665664427641541,7693804.722951582,135758418.37761543,0.0,90176760.0,45581658.377615418,0.0,76972520.80334232,34537031.607669759,18877835.557221738,0.0,128302870.98058033,24724080.858631474,95809474.74419001,3960024.657843718,32493396.236390376 
 07/31  22:00:00,28262106.80604315,21.0,24.0,19.0,26.0,184808072.93892975,0.0,20394992.464566627,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021810592072162264,7137070.543641875,95516804.58194907,0.0,60117840.00000001,35398964.58194906,0.0,60056268.96821448,28257565.6601753,17163546.646043179,0.0,85928791.9480415,24724080.858631448,63874011.91377275,3960024.6578437259,22054780.034268738 
 07/31  23:00:00,16554581.421390916,21.0,24.0,19.0,26.0,179166364.53671754,0.0,12075870.140373303,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01211921668545178,9814484.475314375,50823754.952326308,0.0,30058920.000000005,20764834.952326307,0.0,42952681.695123318,15698625.27086588,20497236.599506774,0.0,50316560.68266165,24724080.858631474,39639542.04020226,3960024.657843718,10677018.642459408 
 07/31  24:00:00,13231900.159435999,21.0,24.0,19.0,26.0,104059712.42481807,0.0,792437.5708247959,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009693619286276073,6624397.128208337,29172418.534389877,537288.5161637396,12023568.0,16611562.018226138,3929535.5640029364,14053004.849363525,12558920.93648205,16371280.49864724,419085.04260771689,3320801.3574259255,24724080.858631474,3320801.357425912,4379109.70045144,0.0 
 08/01  01:00:00,1647640.801451875,15.6,30.0,15.6,30.0,58252847.11248638,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6267843.048213276,14155080.004399427,0.0,12023568.0,2131512.0043994246,0.0,0.0,0.0,15937521.152478854,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  02:00:00,0.0,15.6,30.0,15.6,30.0,58237097.48260062,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6252093.418327524,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16071691.88823011,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  03:00:00,0.0,15.6,30.0,15.6,30.0,58177909.03921405,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6192904.974940945,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15939784.242112745,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  04:00:00,1647657.7390987217,15.6,30.0,15.6,30.0,60875581.379563298,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8890577.315290194,14155101.176057093,0.0,12023568.0,2131533.176057092,0.0,0.0,0.0,25759996.31456641,0.0,0.0,0.0,0.0,0.0,0.0 
 08/01  05:00:00,0.0,21.0,24.0,19.0,26.0,101064402.31507418,0.0,0.0,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,8994424.598982837,30329856.118122113,198936.11812211097,30058920.000000005,72000.0,2700862.169272526,20003208.310626404,0.0,25407489.63867369,155170.1721352465,0.0,24819786.03470751,0.0,4019489.653902937,0.0 
 08/01  06:00:00,11566717.561288856,21.0,24.0,19.0,26.0,147588553.86220847,0.0,250505.61974858625,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007268580305400839,8353638.326280648,74719955.42434186,71992.24119377567,60117840.00000001,14530123.18314808,826195.5873219296,26415469.456224383,9410545.066763927,22555145.58399169,56153.94813114502,1263957.3863379409,24724080.858631489,0.0,4016178.605974871,1263957.386337952 
 08/01  07:00:00,38359063.99985233,21.0,24.0,19.0,26.0,174924311.69857029,0.0,1629867.4473202998,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029078255374061718,7345314.313261057,138341451.80414964,144769.7111744625,90176760.0,48019922.09297518,35934.09242685848,41707994.85039921,37642160.67062937,19089581.389658143,112920.37471608076,8018696.871574026,24724080.85863145,2494399.934970328,4072945.0325598076,5524296.936603666 
 08/01  08:00:00,34985742.590203057,21.0,24.0,19.0,26.0,187941626.4632862,0.0,14524840.197721022,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026652220032613844,7467656.330002248,164039030.17284046,0.0,120235680.00000002,43803350.17284043,0.0,54658089.72514488,34505350.96133931,19207180.154194334,0.0,67071243.932154778,24724080.858631478,42876217.61238436,3960024.657843703,24195026.319770378 
 08/01  09:00:00,28263503.32673516,21.0,24.0,19.0,26.0,166881296.44088985,0.0,20337953.72899352,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02180680380381846,7558932.781178865,125577470.19976034,0.0,90176760.0,35400710.19976033,0.0,54154809.403431449,28231649.524080926,19195025.55124886,0.0,89273263.43098514,24724080.858631448,71221172.99447458,3960024.6578437259,18052090.43651054 
 08/01  10:00:00,26572552.90859965,21.0,24.0,19.0,26.0,202867684.61302573,0.0,29275305.395019216,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019384989572529045,7643249.28971084,183581662.19958604,0.0,150294600.0,33287062.199586046,0.0,65387305.385565619,25094802.546908689,19192599.53217399,0.0,126667175.15370326,24724080.858631448,90090869.65757388,3960024.657843703,36576305.49612938 
 08/01  11:00:00,28258004.635115293,21.0,24.0,19.0,26.0,219293868.9198113,0.0,43046510.44109921,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0218084327596242,10298228.547992982,185688436.96538205,0.0,150294600.0,35393836.96538204,0.0,92155088.5309399,28231638.52252998,22162032.0,0.0,183897257.9649507,24724080.858631474,136185370.841307,3960024.657843703,47711887.123643677 
 08/01  12:00:00,26573071.30650597,21.0,24.0,19.0,26.0,232765073.83743609,0.0,58791454.62973231,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019384493131837496,8024489.27940858,183582310.18469919,0.0,150294600.0,33287710.18469917,0.0,116863866.42840985,25094800.776897685,20061699.622682208,0.0,248879655.4166124,24724080.858631448,195254552.2908967,3960024.6578436957,53625103.1257157 
 08/01  13:00:00,23225399.01017111,21.0,24.0,19.0,26.0,200412546.68020464,0.0,53673458.70036562,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016966737093744408,7754678.053961633,149338879.04912789,0.0,120235680.00000002,29103199.04912785,0.0,105461797.36466389,21957933.857347169,19193655.873259427,0.0,225034807.3508542,24724080.858631474,183754054.74400399,3960024.657843703,41280752.60685028 
 08/01  14:00:00,18233630.370597654,21.0,24.0,19.0,26.0,193265217.44980134,0.0,46507980.25323285,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014536546467743925,7772827.273121281,113040366.39803119,0.0,90176760.0,22863606.398031199,0.0,90860237.02277759,18821034.121560296,19192633.542926875,0.0,192733760.42699863,24724080.858631448,155223973.6375619,3960024.657843718,37509786.78943674 
 08/01  15:00:00,19891260.88589,21.0,24.0,19.0,26.0,186253008.60234917,0.0,39519020.0049043,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014535963452389445,7749578.673998224,145171285.3082883,0.0,120235680.00000002,24935605.308288278,0.0,82577040.93424793,18821101.98156468,19191277.380787735,0.0,163474813.6824268,24724080.858631448,125033958.99061165,3960024.6578437255,38440854.69181515 
 08/01  16:00:00,19888221.43184822,21.0,24.0,19.0,26.0,220444452.0789531,0.0,46734256.9246763,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014538154399971098,7761065.230827934,205285326.06267578,0.0,180353520.0,24931806.062675794,0.0,102288384.32818234,18821102.018154615,19184878.654726075,0.0,192168999.3738252,24724080.858631556,137245095.68255884,3960024.6578437259,54923903.69126638 
 08/01  17:00:00,26566893.34915437,21.0,24.0,19.0,26.0,225573779.5125271,0.0,51862024.99827127,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01939134822581571,7762624.5859538,213633507.88423354,0.0,180353520.0,33279987.88423352,0.0,119984604.98080097,25094801.61560433,19183959.387839557,0.0,212317825.29366527,24724080.85863153,151433565.6525458,3960024.6578437106,60884259.64111945 
 08/01  18:00:00,34984109.36532885,21.0,24.0,19.0,26.0,226691732.82982815,0.0,53219196.464236799,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026651112588276985,7523406.430029556,224154828.6804039,0.0,180353520.0,43801308.68040389,0.0,135022595.02279229,34505351.622315298,18022659.370297254,0.0,221099304.22509683,24724080.858631419,158181436.02312983,3960024.6578437106,62917868.201966989 
 08/01  19:00:00,38359950.87619822,21.0,24.0,19.0,26.0,191706006.10100837,0.0,45254156.994354229,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02907607246575878,7467439.168667414,168256710.6674164,0.0,120235680.00000002,48021030.66741638,0.0,117142269.70200658,37642122.30980636,17809361.921963458,0.0,188465322.8915289,24724080.858631504,140681909.83207459,3960024.657843718,47783413.05945431 
 08/01  20:00:00,31619839.80354669,21.0,24.0,19.0,26.0,200779005.91760934,0.0,36116759.03892902,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02422999232735234,7386236.945539681,159831731.35585816,0.0,120235680.00000002,39596051.35585813,0.0,103329900.17842759,31368422.76561264,17842248.978980155,0.0,155279873.2710412,24724080.8586315,115869975.51179305,3960024.6578437408,39409897.75924814 
 08/01  21:00:00,34985028.412540297,21.0,24.0,19.0,26.0,189287799.5905087,0.0,24878939.470075288,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026655595314963644,7132850.184867176,133979217.46766562,0.0,90176760.0,43802457.4676656,0.0,76232599.93339816,34505351.77382314,17233460.91138855,0.0,109344169.83161332,24724080.8586315,78678932.08303964,3960024.657843711,30665237.74857366 
 08/01  22:00:00,29923477.15497157,21.0,24.0,19.0,26.0,172827451.80093385,0.0,8548854.853425237,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021811009440346104,7002587.016786952,97593478.19573446,0.0,60117840.00000001,37475638.195734459,0.0,55210718.20381444,28231649.1325046,17192706.321903673,0.0,39138277.939229328,24724080.858631448,21502726.343064064,3960024.657843714,17635551.59616525 
 08/01  23:00:00,16554974.787965678,21.0,24.0,19.0,26.0,167204568.8334328,0.0,237500.3627521522,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012114380479903379,9691058.549655587,50993313.84395751,169067.19272320206,30058920.000000005,20765326.651234308,1922049.3780291216,42209543.99519144,15684235.221256363,20758043.588401256,131872.4103240976,1197275.3886387542,24724080.858631448,0.0,4091897.0681678119,1197275.3886387614 
 08/01  24:00:00,13228081.724336055,21.0,24.0,19.0,26.0,103098867.20503213,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009692816551132668,6455989.479247967,29727667.338144967,1097310.2734165984,12023568.0,16606789.064728365,4217687.228457833,28411693.85945933,12547400.477083853,16214541.544159718,855902.0132649466,0.0,24724080.8586315,0.0,4815926.671108639,0.0 
 08/02  01:00:00,0.0,15.6,30.0,15.6,30.0,58072233.388703759,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6087229.324430656,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15589733.149226644,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  02:00:00,1647612.3508445812,15.6,30.0,15.6,30.0,58023205.236231248,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6038201.171958141,14155044.441813697,0.0,12023568.0,2131476.4418136945,0.0,0.0,0.0,15446500.897751915,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  03:00:00,0.0,15.6,30.0,15.6,30.0,58005449.382319618,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6020445.318046518,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15300620.811449632,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  04:00:00,0.0,15.6,30.0,15.6,30.0,58583018.67637109,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6598014.612097991,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17416322.766484079,0.0,0.0,0.0,0.0,0.0,0.0 
 08/02  05:00:00,1647659.0668847396,21.0,24.0,19.0,26.0,98865395.64715488,0.0,0.0,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,6795417.931063558,32326631.44456391,136176.60880572056,30058920.000000005,2131534.835758188,2545312.4338819899,17654786.68277073,0.0,17258740.440958926,106217.75486846204,0.0,24803144.746599329,0.0,3987178.5247443376,0.0 
 08/02  06:00:00,9913858.220936073,21.0,24.0,19.0,26.0,146646136.39103706,0.0,301626.56060410899,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007270303687246023,7360099.914251974,72581928.12863824,0.0,60117840.00000001,12464088.128638236,739233.8825243238,24919825.94515556,9402482.60148067,18882978.747665734,0.0,1504021.4938410274,24724080.858631419,0.0,3960024.6578437157,1504021.4938410326 
 08/02  07:00:00,38353678.62794405,21.0,24.0,19.0,26.0,179472077.11726038,0.0,6129254.183415754,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029069470467543418,7393692.995864475,138189950.50555427,0.0,90176760.0,48013190.50555425,13554.202205215552,42196482.11046822,37609869.485163647,19062361.848649894,0.0,28220158.895679479,24724080.85863146,19454967.18832823,3960024.657843712,8765191.707351223 
 08/02  08:00:00,34985355.94931235,21.0,24.0,19.0,26.0,197067266.84841035,0.0,23565645.92431135,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02664976452463367,7552490.988538548,164038546.88087834,0.0,120235680.00000002,43802866.88087832,0.0,59538782.13748861,34475797.97587623,19204844.291135555,0.0,105927277.8780376,24724080.858631474,78227085.48319027,3960024.6578437106,27700192.394847327 
 08/02  09:00:00,29925629.663246864,21.0,24.0,19.0,26.0,178011579.9461937,0.0,31346536.877288678,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021804920732686883,7680633.138189445,127655088.78013164,0.0,90176760.0,37478328.78013164,0.0,61702015.609120968,28207471.204727897,19202674.13492773,0.0,134939962.10742039,24724080.858631419,111724134.35837254,3960024.6578437106,23215827.749047799 
 08/02  10:00:00,24911689.54432011,21.0,24.0,19.0,26.0,211307800.88870315,0.0,37609308.33512192,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019380295445974105,7749362.625290228,181505622.3046121,0.0,150294600.0,31211022.304612105,0.0,72612154.97613392,25073254.812897397,19205897.103188717,0.0,158735977.6653756,24724080.858631448,115397496.82736343,3960024.6578436957,43338480.83801217 
 08/02  11:00:00,29925431.18319299,21.0,24.0,19.0,26.0,229275286.2600092,0.0,52928204.24155985,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021804308767964497,10397952.087734377,187772680.68476207,0.0,150294600.0,37478080.684762049,0.0,99173444.44672582,28207469.42023096,22162032.0,0.0,217766677.1370796,24724080.858631478,165887616.1579175,3960024.6578436957,51879060.97916213 
 08/02  12:00:00,24911528.485881345,21.0,24.0,19.0,26.0,241966568.73428709,0.0,67893405.17618346,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01938007188209713,8124033.629812876,181505420.98537568,0.0,150294600.0,31210820.98537568,0.0,123339207.78180242,25073253.59323539,20055589.571024129,0.0,275620570.6867652,24724080.858631474,219250674.55710007,3960024.6578437185,56369896.129665117 
 08/02  13:00:00,23224079.217395136,21.0,24.0,19.0,26.0,210907834.30043567,0.0,64071220.34001679,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016957971339899917,7852204.0345502649,149337229.33939559,0.0,120235680.00000002,29101549.339395577,0.0,111503015.84425822,21939129.388235086,19190275.62076636,0.0,257752495.00466896,24724080.858631448,213746034.74446816,3960024.6578437106,44006460.26020078 
 08/02  14:00:00,19884732.076073257,21.0,24.0,19.0,26.0,205354824.1170876,0.0,58508631.299281958,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01453566743758619,7861782.894359328,115104204.45054539,0.0,90176760.0,24927444.45054539,0.0,96354164.45341228,18804981.81845615,19191659.141952076,0.0,235463579.01851065,24724080.858631474,194971491.88378976,3960024.657843718,40492087.13472084 
 08/02  15:00:00,19881616.48498759,21.0,24.0,19.0,26.0,202098957.32575748,0.0,55251859.27802489,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014539687071440978,7862688.124282248,145159230.03543014,0.0,120235680.00000002,24923550.035430109,0.0,90128456.25816171,18804981.85130473,19194368.48786953,0.0,222804672.23257715,24724080.858631504,179588378.09238128,3960024.6578437259,43216294.140195887 
 08/02  16:00:00,18230134.370258918,21.0,24.0,19.0,26.0,240336865.51681683,0.0,66524632.44464485,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014534240119672535,7863103.148727071,203212756.48035337,0.0,180353520.0,22859236.48035334,0.0,109627168.25865457,18804948.818398026,19195610.6527127,0.0,270621763.39831086,24724080.85863142,208296462.83593995,3960024.6578437106,62325300.56237094 
 08/02  17:00:00,26575431.1864261,21.0,24.0,19.0,26.0,249896396.12900869,0.0,76100084.16251534,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01937670358712925,7847182.038205957,213644179.9787442,0.0,180353520.0,33290659.97874418,0.0,126212071.17091896,25073305.961467599,19193462.79157475,0.0,312873064.5174037,24724080.85863153,244878232.31468676,3960024.657843733,67994832.20271695 
 08/02  18:00:00,34983941.41425577,21.0,24.0,19.0,26.0,254426400.34857754,0.0,80820216.76340847,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026648999153638655,7657053.649609394,224154618.74553774,0.0,180353520.0,43801098.745537709,0.0,139794392.34957434,34475800.2463774,18422261.911619538,0.0,342787310.0892179,24724080.858631504,272737333.42350998,3960024.6578437259,70049976.66570795 
 08/02  19:00:00,38355168.723945658,21.0,24.0,19.0,26.0,212007298.4736613,0.0,64813599.37368941,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029071859546782938,8209289.161989394,168250733.09028773,0.0,120235680.00000002,48015053.090287718,0.0,119114177.26366833,37609881.770066,20108929.581454576,0.0,280519090.70412918,24724080.858631448,228339392.45878438,3960024.6578437106,52179698.24534476 
 08/02  20:00:00,31615386.601717228,21.0,24.0,19.0,26.0,219093307.82382948,0.0,53732270.55490398,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024230657115070339,8085027.335784186,159826164.95897255,0.0,120235680.00000002,39590484.95897253,0.0,105581036.99449073,31341588.08311899,20021091.46502483,0.0,238635929.53929127,24724080.858631474,194937993.07527895,3960024.6578437408,43697936.464012239 
 08/02  21:00:00,36653347.42575102,21.0,24.0,19.0,26.0,202158962.63410337,0.0,37203338.21435142,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026648815915399677,7679614.4841924919,136064576.74733848,0.0,90176760.0,45887816.74733846,0.0,78708950.75332447,34475798.30320687,18985935.50289554,0.0,168634275.67809279,24724080.85863153,133157532.64398653,3960024.6578437255,35476743.03410626 
 08/02  22:00:00,28258480.045999897,21.0,24.0,19.0,26.0,193379884.0455712,0.0,28917594.417050717,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021798986555254277,7186279.697810875,95512271.21773547,0.0,60117840.00000001,35394431.21773546,0.0,61509107.91092877,28207470.01184529,17456255.809370266,0.0,131606059.2942705,24724080.858631556,104911062.41593912,3960024.657843733,26694996.87833137 
 08/02  23:00:00,16559043.507900631,21.0,24.0,19.0,26.0,188939124.37329135,0.0,21727332.523969007,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012114344984233833,9935781.92829734,50829332.45485194,0.0,30058920.000000005,20770412.454851934,0.0,44921319.1476492,15670815.058499827,21059913.335010739,0.0,98960601.69429682,24724080.85863142,83076465.6979936,3960024.6578437259,15884135.99630325 
 08/02  24:00:00,13229867.495520981,21.0,24.0,19.0,26.0,109854943.46826242,0.0,6438550.959505155,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009688513358918487,6773514.782977429,29102795.798299038,470206.5618562838,12023568.0,16609021.23644275,3936961.2650015784,16107138.87381676,12536654.704903016,17007713.611009934,366761.1182479014,29187035.407631734,24724080.858631515,29187035.407631816,4326785.776091606,0.0 
 08/03  01:00:00,0.0,15.6,30.0,15.6,30.0,58402214.56792284,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6417210.503649745,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16505434.970671095,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  02:00:00,1647545.1017177359,15.6,30.0,15.6,30.0,58387927.70965648,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6402923.645383368,14154960.381996833,0.0,12023568.0,2131392.3819968334,0.0,0.0,0.0,16466742.221092146,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  03:00:00,0.0,15.6,30.0,15.6,30.0,58345378.033355887,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6360373.969082779,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16314071.129192822,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  04:00:00,1647562.1901523618,15.6,30.0,15.6,30.0,58960422.741680879,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6975418.677407765,14154981.742135656,0.0,12023568.0,2131413.7421356558,0.0,0.0,0.0,18296285.812167758,0.0,0.0,0.0,0.0,0.0,0.0 
 08/03  05:00:00,0.0,21.0,24.0,19.0,26.0,99273316.0536789,0.0,0.0,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,7203338.337587585,30130920.000000005,0.0,30058920.000000005,72000.0,2969772.732507768,6100898.80609476,0.0,18395219.536123106,0.0,0.0,24724080.8586315,0.0,3960024.657843732,0.0 
 08/03  06:00:00,9913403.542056768,21.0,24.0,19.0,26.0,155290104.017591,0.0,8535217.654485407,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007267640625329692,7770476.446927294,72581359.79080075,0.0,60117840.00000001,12463519.790800732,1663143.2506111696,21564912.818281764,9395013.206290625,19966925.739242134,0.0,38713721.60829044,24724080.858631467,37431586.62847498,3960024.6578437208,1282134.979815482 
 08/03  07:00:00,38355123.109433908,21.0,24.0,19.0,26.0,206395714.5218291,0.0,32833756.28151655,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029067194105619949,7612828.302334677,138191756.07322765,0.0,90176760.0,48014996.07322766,0.0,58128048.63843373,37579964.713451039,19221606.893712626,0.0,148651687.4072091,24724080.858631396,122935058.13597271,3960024.6578437106,25716629.271236399 
 08/03  08:00:00,36206993.96732405,21.0,24.0,19.0,26.0,225238517.644087,0.0,51582239.368652019,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02664622801638868,7707148.339878099,165565565.48888368,0.0,120235680.00000002,45329885.48888363,0.0,74035590.48511714,34448381.550333198,19221417.676625849,0.0,230271356.40491126,24724080.858631366,188824313.0375997,3960024.657843718,41447043.36731138 
 08/03  09:00:00,28701278.10539071,21.0,24.0,19.0,26.0,208844787.92843829,0.0,62072676.134581748,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02179380730279924,7787701.863152076,126124678.31154654,0.0,90176760.0,35947918.311546538,0.0,72321622.9164213,28185036.35388576,19219486.85096405,0.0,270769623.1079883,24724080.858631448,237490925.07245977,3960024.657843718,33278698.035528549 
 08/03  10:00:00,24905572.287810685,21.0,24.0,19.0,26.0,247676279.45906813,0.0,73876241.00954983,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019382635514174866,7850908.521224983,181497975.87876249,0.0,150294600.0,31203375.87876246,0.0,81645563.857341,25053361.84646754,19219398.917044738,0.0,316136944.71076157,24724080.858631474,262471109.98345853,3960024.657843703,53665834.727303098 
 08/03  11:00:00,29924532.00962496,21.0,24.0,19.0,26.0,272601690.9799489,0.0,96174343.80683036,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021794084274244446,10478217.242413717,187771556.73908425,0.0,150294600.0,37476956.73908422,0.0,107349859.46883595,28185034.967514226,22162032.0,0.0,402055576.44275829,24724080.8586315,339774872.3242638,3960024.6578437106,62280704.1184944 
 08/03  12:00:00,24904985.540408888,21.0,24.0,19.0,26.0,283183041.1486722,0.0,109021121.30958936,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019381871917538146,8212789.910790337,181497242.45839773,0.0,150294600.0,31202642.458397729,0.0,129621755.16846468,25053340.447319367,20054250.07549265,0.0,449154675.3198479,24724080.858631448,383714125.7364098,3960024.657843718,65440549.583438199 
 08/03  13:00:00,23227736.35007345,21.0,24.0,19.0,26.0,247965031.5894715,0.0,101058177.99047253,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016949757636787068,7922443.673138585,149341800.66868413,0.0,120235680.00000002,29106120.66868412,0.0,117064450.60568486,21921686.972096716,19199565.985411847,0.0,414452981.6835391,24724080.858631474,363827338.19020196,3960024.6578437255,50625643.493337217 
 08/03  14:00:00,19887717.241428108,21.0,24.0,19.0,26.0,244365703.29901359,0.0,97425611.67775858,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014531990532908865,7955681.697812368,115107935.83658415,0.0,90176760.0,24931175.836584156,0.0,102207829.82333297,18790026.780789123,19200504.48984623,0.0,394066181.18948939,24724080.8586315,347367545.24021497,3960024.6578437255,46698635.949274469 
 08/03  15:00:00,19884414.181197734,21.0,24.0,19.0,26.0,240330229.2337476,0.0,93369399.00051011,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014534934510524338,7976420.309791904,145162727.08947516,0.0,120235680.00000002,24927047.089475126,0.0,95308949.60248284,18790026.713456248,19203596.671363314,0.0,373766879.1284244,24724080.858631478,323977231.7295931,3960024.6578437106,49789647.39883119 
 08/03  16:00:00,19881145.61268042,21.0,24.0,19.0,26.0,273075761.29644498,0.0,99150195.78535162,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014537307832556732,7976435.587645344,205276481.45619107,0.0,180353520.0,24922961.45619105,0.0,113243608.38506368,18790026.52193358,19203641.000024514,0.0,395435565.6763084,24724080.858631474,326739522.6842448,3960024.6578437259,68696042.99206364 
 08/03  17:00:00,24913289.588636217,21.0,24.0,19.0,26.0,279505650.8797524,0.0,105614423.30705685,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019370815503566543,7942097.64441415,211566542.32213638,0.0,180353520.0,31213022.322136366,0.0,127647903.1616385,25053313.449437053,19199227.583135263,0.0,428663326.3723358,24724080.85863153,355751487.14051046,3960024.657843718,72911839.23182534 
 08/03  18:00:00,34984174.00401362,21.0,24.0,19.0,26.0,286155321.154948,0.0,112284113.99477569,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02664450426552808,7922077.224617101,224154909.47722996,0.0,180353520.0,43801389.477229949,0.0,140012258.44429619,34448380.85069072,19198487.28115971,0.0,463232146.38473376,24724080.858631448,384293146.5236111,3960024.6578437329,78938999.86112264 
 08/03  19:00:00,38358959.07863929,21.0,24.0,19.0,26.0,248675423.47298218,0.0,101169179.73984282,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0290668058013301,8521833.795161894,168255470.94394223,0.0,120235680.00000002,48019790.94394222,0.0,123847030.32689369,37579965.59280294,20779655.969706198,0.0,423218054.4981335,24724080.858631474,362470949.5684653,3960024.6578437106,60747104.92966816 
 08/03  20:00:00,33281789.58600144,21.0,24.0,19.0,26.0,258951939.68667633,0.0,93322815.2727149,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024225917356219086,8353114.48082484,161909129.24783708,0.0,120235680.00000002,41673449.247837048,0.0,114640142.12275189,31316708.2933789,20065484.199763478,0.0,393317814.5299968,24724080.8586315,342140517.9909364,3960024.657843718,51177296.53906031 
 08/03  21:00:00,34982447.178927298,21.0,24.0,19.0,26.0,234781872.67133517,0.0,69624621.89264953,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02664054682832323,7881240.843134406,133975990.98674365,0.0,90176760.0,43799230.98674364,0.0,88641254.07045827,34448380.91659875,19006345.317268976,0.0,305487139.0857359,24724080.8586315,262379711.03683765,3960024.6578437185,43107428.04889832 
 08/03  22:00:00,28260237.044935787,21.0,24.0,19.0,26.0,226050216.89542828,0.0,61460889.60062708,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021796061558876986,7313317.364094502,95514467.42481956,0.0,60117840.00000001,35396627.424819547,0.0,70538261.68308808,28185031.069059545,17517836.6832127,0.0,280849365.12526527,24724080.858631504,246071882.92484243,3960024.6578437408,34777482.20042278 
 08/03  23:00:00,16553205.510890697,21.0,24.0,19.0,26.0,222084188.596388,0.0,54717641.41090849,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01211241326555417,10090537.26445647,50822035.09676696,0.0,30058920.000000005,20763115.096766958,0.0,54819139.33961709,15658333.548746754,21191879.02290696,0.0,251225813.11693195,24724080.858631474,226000004.29732699,3960024.657843718,25225808.81960503 
 08/03  24:00:00,13230572.000446197,21.0,24.0,19.0,26.0,141523681.4171057,0.0,37889203.84491988,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009686310593688979,6991599.846408172,28779057.120950827,145587.2700262269,12023568.0,16609901.850924598,4112433.0797640497,28807299.9631811,12526684.526505625,17336360.698837583,113558.070620457,172030482.02402399,24724080.858631504,172030482.024024,4073582.7284641589,0.0 
 08/04  01:00:00,0.0,15.6,30.0,15.6,30.0,58728764.572054419,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6743760.507781317,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17314262.370178217,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  02:00:00,1647631.095577651,15.6,30.0,15.6,30.0,58661607.61401985,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6676603.549746748,14155067.87228637,0.0,12023568.0,2131499.87228637,0.0,0.0,0.0,17373844.43802656,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  03:00:00,0.0,15.6,30.0,15.6,30.0,58582259.754095587,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6597255.689822485,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17004622.247501047,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  04:00:00,1647648.0477827546,15.6,30.0,15.6,30.0,61715904.07442744,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,9730900.010154333,14155089.062141514,0.0,12023568.0,2131521.0621415136,0.0,0.0,0.0,27122079.77242714,0.0,0.0,0.0,0.0,0.0,0.0 
 08/04  05:00:00,0.0,21.0,24.0,19.0,26.0,123226061.6978125,0.0,21291190.34516698,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,9864893.636554175,30293713.465642115,162793.46564211226,30058920.000000005,72000.0,3810688.286821805,15316373.118631533,0.0,26934043.170163655,126978.90320084758,98129252.57868356,24724080.8586315,98129252.5786836,4087003.561044528,0.0 
 08/04  06:00:00,9913534.258086153,21.0,24.0,19.0,26.0,168865659.4623865,0.0,20864299.95017308,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0072659670138434,9016949.596036809,72581523.1827436,0.0,60117840.00000001,12463683.182743596,1271360.094800877,28004215.47022004,9388119.672969584,23847823.843774409,0.0,94642902.09536016,24724080.858631419,91504205.53155357,3960024.657843688,3138696.5638066267 
 08/04  07:00:00,38356432.665570657,21.0,24.0,19.0,26.0,206039028.67802314,0.0,32509857.340316487,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02906200777586058,7580041.3997339629,138193392.98740319,0.0,90176760.0,48016632.987403187,0.0,60214425.036497328,37552399.745375338,19221054.525509444,0.0,149237345.20038993,24724080.85863153,120890706.80297566,3960024.6578437255,28346638.397414164 
 08/04  08:00:00,36652063.72139076,21.0,24.0,19.0,26.0,224514562.56586344,0.0,50960557.38327823,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026640168237188876,7604875.247034376,166121892.1472717,0.0,120235680.00000002,45886212.14727166,0.0,68500885.07307628,34423103.6079611,19226279.10553095,0.0,239159370.93663094,24724080.858631474,198273002.67572049,3960024.657843703,40886368.26091045 
 08/04  09:00:00,28256882.557724257,21.0,24.0,19.0,26.0,210707168.05672915,0.0,64042359.13931877,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021790276645705238,7680398.986709443,125569194.3952013,0.0,90176760.0,35392434.39520129,0.0,63667700.71581435,28164357.954405667,19231484.6403445,0.0,297232619.82083865,24724080.858631448,266035427.25035728,3960024.657843703,31197192.5704815 
 08/04  10:00:00,24905614.090894324,21.0,24.0,19.0,26.0,244857199.63019149,0.0,71161650.58347517,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019379296748060709,7746419.118426326,181498028.1316276,0.0,150294600.0,31203428.131627583,0.0,71947264.01699718,25034982.632168984,19231435.57161072,0.0,323376240.8599221,24724080.858631474,270962240.8757937,3960024.6578437185,52413999.98412846 
 08/04  11:00:00,29924268.28333918,21.0,24.0,19.0,26.0,271803408.0167222,0.0,95436182.88417049,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021790218828274877,10418095.201850865,187771227.08746905,0.0,150294600.0,37476627.087469037,0.0,98270516.39282073,28164355.32425239,22162032.0,0.0,419370011.14939048,24724080.858631448,357711618.2018909,3960024.6578437106,61658392.94749941 
 08/04  12:00:00,24904380.650502035,21.0,24.0,19.0,26.0,283206354.4803822,0.0,109088829.80460167,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019377934925316935,8168394.747491872,181496486.36033107,0.0,150294600.0,31201886.360331086,0.0,119986851.69606716,25034945.72664748,20053034.66245201,0.0,466662434.5668725,24724080.8586315,396106573.57600036,3960024.6578437106,70555860.99087209 
 08/04  13:00:00,23227151.186989197,21.0,24.0,19.0,26.0,254634754.25496037,0.0,107734782.36697522,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016947010129248188,7915561.962127487,149341069.22867883,0.0,120235680.00000002,29105389.228678816,0.0,109982862.00276935,21905601.828170517,19211241.601882444,0.0,454002172.141065,24724080.858631474,396158259.282191,3960024.6578437259,57843912.85887407 
 08/04  14:00:00,19887081.193025769,21.0,24.0,19.0,26.0,252782112.04400385,0.0,105870754.54433027,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014529584224472259,7926947.576233333,115107140.79113564,0.0,90176760.0,24930380.79113563,0.0,98702908.25963071,18776240.60744322,19212823.998842569,0.0,444483905.0387334,24724080.858631448,391415979.0544125,3960024.6578437255,53067925.98432096 
 08/04  15:00:00,19883650.882520148,21.0,24.0,19.0,26.0,253408530.17433415,0.0,106482472.55394644,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014532921311132668,7941647.696944135,145161772.9841944,0.0,120235680.00000002,24926092.984194384,0.0,92883875.91875012,18776240.50064634,19211899.26420167,0.0,444378351.79019799,24724080.85863153,391782423.06981226,3960024.6578437259,52595928.72038568 
 08/04  16:00:00,18223665.58062527,21.0,24.0,19.0,26.0,288582898.37965998,0.0,114682597.72145933,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014534219291254492,7951170.734755745,203204670.64641873,0.0,180353520.0,22851150.64641873,0.0,110256963.20195025,18776225.430694894,19213450.87760037,0.0,478488785.8995684,24724080.858631419,400423749.836568,3960024.6578437255,78065036.06300037 
 08/04  17:00:00,26577141.048093425,21.0,24.0,19.0,26.0,291649310.23355099,0.0,117749201.970048,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019366702813583819,7950978.335225591,213646317.26535825,0.0,180353520.0,33292797.26535824,0.0,125770092.50045833,25034984.034648725,19212888.274053474,0.0,491540562.2619319,24724080.858631478,399301612.10417678,3960024.6578437148,92238950.1577552 
 08/04  18:00:00,34980753.875050369,21.0,24.0,19.0,26.0,290797850.614742,0.0,116929968.64028088,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02663927231290697,7918752.038911146,224150634.3969757,0.0,180353520.0,43797114.39697567,0.0,134482351.0949382,34423084.294784139,19215375.962206995,0.0,497905437.0810231,24724080.858631478,401859260.5219537,3960024.6578437297,96046176.55906934 
 08/04  19:00:00,38355834.10456729,21.0,24.0,19.0,26.0,257805320.3247092,0.0,110955307.57640171,40372104.38563864,0.0,69928200.0,28684105.52327201,0.029060957734413276,7865602.810335885,168251564.80031614,0.0,120235680.00000002,48015884.800316099,0.0,121972167.35085887,37552413.803351808,19215897.541467146,0.0,484376358.4161539,24724080.858631474,403929892.64165058,3960024.6578437106,80446465.77450346 
 08/04  20:00:00,31615185.810819549,21.0,24.0,19.0,26.0,270600228.4261343,0.0,105538226.02742823,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024221160675317437,7785992.465574225,159825913.9751029,0.0,120235680.00000002,39590233.97510287,0.0,113744075.22969169,31293683.016953328,18969745.89351872,0.0,467443220.88350716,24724080.8586315,402839798.06816449,3960024.657843733,64603422.81534275 
 08/04  21:00:00,36652161.25202813,21.0,24.0,19.0,26.0,261339116.43924184,0.0,96647042.40701285,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026639763040212779,7416064.096678576,136063094.05825997,0.0,90176760.0,45886334.05825997,0.0,92172992.6581716,34423103.82349234,17522339.694560119,0.0,433106754.5327791,24724080.85863153,382645625.399623,3960024.6578437106,50461129.13315614 
 08/04  22:00:00,28256960.88976351,21.0,24.0,19.0,26.0,252662530.1424964,0.0,87957839.47427696,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021790323656100786,7428680.737518467,95510372.30839636,0.0,60117840.00000001,35392532.30839634,0.0,76598361.91274712,28164358.096683656,17561475.198515916,0.0,392217356.7215495,24724080.858631396,352035914.4673143,3960024.6578437329,40181442.25423529 
 08/04  23:00:00,16557979.135171878,21.0,24.0,19.0,26.0,245642697.36844469,0.0,78150206.18645819,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012109212502827526,10216481.260966674,50828002.014133248,0.0,30058920.000000005,20769082.014133246,0.0,61540294.42286788,15646865.739059089,21180924.51823634,0.0,346146996.5695002,24724080.858631448,315844062.75049749,3960024.657843688,30302933.819002768 
 08/04  24:00:00,13228894.777205013,21.0,24.0,19.0,26.0,125333981.32381477,0.0,21793500.10567496,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009685545359304078,6897603.492362924,29075036.67955076,443663.3179800506,12023568.0,16607805.361570709,3807411.3868747616,24862146.43942099,12517493.714088466,17256185.345862666,346057.38802443948,98284591.42491526,24724080.858631504,97261378.95798256,4306082.0458681,1023212.4669327058 
 08/05  01:00:00,0.0,15.6,30.0,15.6,30.0,58351068.67425871,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6366064.6099856109,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16534229.255910468,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  02:00:00,1647578.2385909227,15.6,30.0,15.6,30.0,58300466.861176129,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6315462.796903027,14155001.802304013,0.0,12023568.0,2131433.802304012,0.0,0.0,0.0,16303474.734539925,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  03:00:00,0.0,15.6,30.0,15.6,30.0,58292144.437356699,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6307140.3730836,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16194001.422263507,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  04:00:00,1647595.27763045,15.6,30.0,15.6,30.0,58883628.705083478,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6898624.640810363,14155023.100700129,0.0,12023568.0,2131455.10070013,0.0,0.0,0.0,18259344.39830453,0.0,0.0,0.0,0.0,0.0,0.0 
 08/05  05:00:00,0.0,21.0,24.0,19.0,26.0,99166046.15124779,0.0,0.0,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,7096068.435156457,30130920.000000005,0.0,30058920.000000005,72000.0,2747473.6556756768,9612663.158671927,0.0,18203010.166402416,0.0,0.0,24724080.858631445,0.0,3960024.6578437287,0.0 
 08/05  06:00:00,9912634.503167013,21.0,24.0,19.0,26.0,146979679.7804206,0.0,329158.101574451,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0072655223052864909,7666111.762669958,72580398.51039064,0.0,60117840.00000001,12462558.510390642,1065654.4424271358,18553053.867338335,9381811.270931844,19832250.256685925,0.0,1636337.0586911815,24724080.858631519,0.0,3960024.6578437185,1636337.0586911692 
 08/05  07:00:00,9913691.058863318,21.0,24.0,19.0,26.0,191927569.61610938,0.0,18501658.868611084,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0072647416366912339,7476780.831322875,102640639.18000379,0.0,90176760.0,12463879.180003789,0.0,52386784.327819269,9381813.535670387,19221041.55328668,0.0,85946034.87291177,24724080.858631474,72698750.43448279,3960024.6578437259,13247284.438428998 
 08/05  08:00:00,11566867.326401363,21.0,24.0,19.0,26.0,205367487.48825384,0.0,31893841.994740465,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007265048414135692,7524515.577337656,134765990.385994,0.0,120235680.00000002,14530310.385993977,0.0,63413116.326447587,9381810.248335658,19226844.417779965,0.0,149174274.0187218,24724080.858631448,122934925.19831619,3960024.6578437106,26239348.820405578 
 08/05  09:00:00,31619037.533663118,21.0,24.0,19.0,26.0,178690451.09078533,0.0,32145001.979644889,40372104.38563864,0.0,69928200.0,28684105.52327201,0.024209927907270086,7561039.178019851,129771808.5374923,0.0,90176760.0,39595048.537492308,0.0,56738121.542289149,31272625.596878418,19226827.565513258,0.0,148873906.93181689,24724080.85863153,126142917.89565769,3960024.6578437185,22730989.036159014 
 08/05  10:00:00,28262733.757528046,21.0,24.0,19.0,26.0,213938954.13896767,0.0,40348358.552137117,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021791553281077529,7641465.656128351,185694348.2564661,0.0,150294600.0,35399748.25646608,0.0,67894334.58379643,28145431.322260225,19223068.121959896,0.0,183431149.11207883,24724080.8586315,137801391.20747978,3960024.657843733,45629757.90459909 
 08/05  11:00:00,31616296.127621309,21.0,24.0,19.0,26.0,237363134.35943578,0.0,61095025.70838744,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024217993097440578,10318978.717919652,189886221.8448254,0.0,150294600.0,39591621.844825398,0.0,93087394.20009075,31272696.257599627,22162032.0,0.0,269979647.3865316,24724080.858631474,214606119.164996,3960024.6578437259,55373528.22153546 
 08/05  12:00:00,33286964.39338058,21.0,24.0,19.0,26.0,248778750.40953327,0.0,74760743.93972418,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02420958858078517,8068876.536688854,191974517.6345803,0.0,150294600.0,41679917.634580317,0.0,104315153.52986178,31272656.489171279,20056874.797975407,0.0,323675168.6549132,24724080.858631504,263339578.77483807,3960024.657843718,60335589.88007528 
 08/05  13:00:00,28260631.07787988,21.0,24.0,19.0,26.0,220998499.37328357,0.0,74201197.87389928,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02178989017154456,7812891.5686837709,155632799.95667345,0.0,120235680.00000002,35397119.95667345,0.0,96774474.93651203,28145429.587739849,19206169.683203576,0.0,318360198.20330896,24724080.8586315,270753324.68391689,3960024.6578437408,47606873.51939212 
 08/05  14:00:00,26568935.808324037,21.0,24.0,19.0,26.0,200172105.95916505,0.0,53390937.084878768,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019373804326000604,7796758.946001815,123459300.90985337,0.0,90176760.0,33282540.909853367,0.0,86446018.2168543,25018169.458544349,19203777.907293768,0.0,224248506.61702166,24724080.858631474,182719151.1150647,3960024.657843733,41529355.501956898 
 08/05  15:00:00,24909571.670830747,21.0,24.0,19.0,26.0,198604283.3264612,0.0,51767818.88414692,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01936754745824741,7852054.514036082,151444055.01287759,0.0,120235680.00000002,31208375.01287758,0.0,89048736.6204096,25018095.5249391,19195528.638103535,0.0,208291919.25009186,24724080.858631448,165388565.57358469,3960024.6578437106,42903353.67650717 
 08/05  16:00:00,23226455.152890658,21.0,24.0,19.0,26.0,240290884.5083456,0.0,66449497.09591979,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01695014950472264,7892257.486564964,209458039.20252983,0.0,180353520.0,29104519.202529819,0.0,108031367.67225132,21890893.537084637,19195837.92305616,0.0,265759390.43862648,24724080.8586315,203533510.25330688,3960024.657843733,62225880.18531963 
 08/05  17:00:00,24908123.56631895,21.0,24.0,19.0,26.0,240976977.45365656,0.0,67154147.22212747,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019372715017166064,7873700.3032457,211560084.9165125,0.0,180353520.0,31206564.916512506,0.0,112259015.3227204,25018106.88860376,19194657.815496804,0.0,271265455.10207208,24724080.858631556,204123598.3750038,3960024.6578437259,67141856.72706819 
 08/05  18:00:00,34983775.6936067,21.0,24.0,19.0,26.0,248178472.49050725,0.0,74416202.18208762,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026635785776966828,7813140.372873197,224154411.59864877,0.0,180353520.0,43800891.59864876,0.0,132489919.81956929,34399979.70670836,19192130.97085189,0.0,308936640.70021018,24724080.858631448,239243678.28580884,3960024.657843718,69692962.41440137 
 08/05  19:00:00,36653415.99117438,21.0,24.0,19.0,26.0,213729571.5384509,0.0,66422252.54475315,40372104.38563864,0.0,69928200.0,28684105.52327201,0.026633902271131168,8322909.058153218,166123582.45249487,0.0,120235680.00000002,45887902.4524948,0.0,123170112.01786615,34399982.30998902,20709946.002879085,0.0,285008675.935676,24724080.858631448,233405682.99019367,3960024.657843703,51602992.94548233 
 08/05  20:00:00,31620165.748107263,21.0,24.0,19.0,26.0,215876313.12313674,0.0,50515334.06683989,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02420847475037845,8084969.123177679,159832138.77884419,0.0,120235680.00000002,39596458.778844188,0.0,99566257.50889629,31272641.597294734,20020786.163956558,0.0,224066236.4597569,24724080.858631474,180624970.3770858,3960024.6578437329,43441266.08267115 
 08/05  21:00:00,34983565.4731706,21.0,24.0,19.0,26.0,209401163.58402885,0.0,44423660.87462757,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02663422191668058,7701492.773856432,133977388.82807929,0.0,90176760.0,43800628.82807928,0.0,86666105.80954711,34399978.56342289,18992875.99037699,0.0,201323967.79208625,24724080.858631448,164636918.04827438,3960024.657843718,36687049.74381189 
 08/05  22:00:00,24905654.00748419,21.0,24.0,19.0,26.0,201708472.07086424,0.0,37217215.69442074,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01937665676375231,7215246.448156159,91321318.02642015,0.0,60117840.00000001,31203478.026420148,0.0,73036783.23866004,25018167.598776677,17461118.535597087,0.0,168522259.69989453,24724080.858631474,140765865.0110556,3960024.6578437259,27756394.68883888 
 08/05  23:00:00,19893281.609805786,21.0,24.0,19.0,26.0,189570770.37989379,0.0,22383308.70319478,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.014523436956746156,9911451.753264947,54997051.16535523,0.0,30058920.000000005,24938131.165355229,0.0,53336797.82234656,18763589.48767167,21046010.576140204,0.0,101201376.03603058,24724080.858631504,84418557.4549238,3960024.657843733,16782818.581106757 
 08/05  24:00:00,13233346.152874198,21.0,24.0,19.0,26.0,107388320.29337912,0.0,4009604.517206938,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009685208915192175,6735838.050395651,29128532.59671702,491595.12091782849,12023568.0,16613369.475799188,3894814.5531437827,15751577.6533871,12509084.891683372,16858062.487660134,383444.1943159062,17758509.83786451,24724080.858631407,17758509.83786451,4343468.852159596,0.0 
 08/06  01:00:00,1647620.4736498609,15.6,30.0,15.6,30.0,58295991.66043353,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6310987.596160428,14155054.595128039,0.0,12023568.0,2131486.5951280386,0.0,0.0,0.0,16165359.81635537,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  02:00:00,0.0,15.6,30.0,15.6,30.0,58210724.0678955,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6225720.003622405,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15878029.2915318,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  03:00:00,1647538.14465459,15.6,30.0,15.6,30.0,58158435.7265969,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6173431.662323802,14154951.685832564,0.0,12023568.0,2131383.685832565,0.0,0.0,0.0,15667772.209798739,0.0,0.0,0.0,0.0,0.0,0.0 
