Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 08/06  04:00:00,0.0,15.6,30.0,15.6,30.0,58690759.53277476,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6705755.468501662,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17629436.27667814,0.0,0.0,0.0,0.0,0.0,0.0 
 08/06  05:00:00,1647555.2392085298,21.0,24.0,19.0,26.0,98886351.57731316,0.0,0.0,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,6816373.861221818,32426169.99412231,235844.94050192819,30058920.000000005,2131405.053620385,2866735.638554708,17600177.306882748,0.0,17352849.189239276,183959.05359150397,0.0,24825234.459347637,0.0,4042830.110719025,0.0 
 08/06  06:00:00,9912581.310705314,21.0,24.0,19.0,26.0,146548787.06576113,0.0,231260.23512474443,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007258584427673605,7333116.914467135,72652417.09458733,72085.07351480685,60117840.00000001,12462492.02107251,823773.0583070706,25562624.74924104,9376088.890999869,18787701.5162403,56226.357341549345,1145277.6958525102,24724080.85863153,0.0,4016251.0151852725,1145277.6958525102 
 08/06  07:00:00,9913311.36367686,21.0,24.0,19.0,26.0,175071645.52915178,0.0,1793576.5143249874,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007262122846674207,7328939.09865397,102810701.6049464,170537.03493881817,90176760.0,12463404.570007585,283650.28786822446,46505112.422062028,9376095.711527603,19006852.14635395,133018.8872522782,8097867.50666071,24724080.858631448,5354798.229548626,4093043.545095994,2743069.2771121065 
 08/06  08:00:00,9913996.351118666,21.0,24.0,19.0,26.0,183398295.69692857,0.0,10023611.271020033,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007263160603640057,7425554.50973468,132699940.78809715,0.0,120235680.00000002,12464260.78809712,0.0,57538706.66088724,9376095.52989269,19181362.543902704,0.0,44837111.79481654,24724080.8586315,29509659.461197534,3960024.657843703,15327452.333618995 
 08/06  09:00:00,9912973.193034776,21.0,24.0,19.0,26.0,153886521.92339007,0.0,7438615.148399036,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007263787429648259,7463496.858816579,102639741.86470902,0.0,90176760.0,12462981.86470902,0.0,37689575.17199888,9376087.228177425,19175817.372589478,0.0,32732801.04119971,24724080.858631504,23797383.13377168,3960024.657843718,8935417.907428056 
 08/06  10:00:00,31619157.702290294,21.0,24.0,19.0,26.0,185686770.01064808,0.0,12280978.150010543,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024210188383057816,7456661.927516665,189889798.74543206,0.0,150294600.0,39595198.74543204,0.0,54251824.22952132,31253561.417691158,19178192.795396858,0.0,56181598.02220178,24724080.858631478,27669861.573833288,3960024.6578437106,28511736.44836851 
 08/06  11:00:00,33284483.30873373,21.0,24.0,19.0,26.0,181198784.46046669,0.0,5384006.206078665,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02421043443617353,9865648.321266927,191971416.33749563,0.0,150294600.0,41676816.337495658,0.0,62610158.97451904,31253634.84095296,22162032.0,0.0,27248514.5127746,24724080.858631504,2505925.1728391766,3960024.657843714,24742589.339935446 
 08/06  12:00:00,24912996.66523972,21.0,24.0,19.0,26.0,175119083.4612336,0.0,1721179.4750720438,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019363201729060629,7448774.057887669,181507256.17482389,0.0,150294600.0,31212656.174823848,0.0,72188356.72298904,25002817.084673417,20045164.92179412,0.0,9233685.958226383,24724080.858631419,0.0,3960024.6578437106,9233685.958226406 
 08/06  13:00:00,26568001.765000129,21.0,24.0,19.0,26.0,146213345.8853654,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01937219378366913,7228935.957082566,153789458.2831801,272404.9053740489,120235680.00000002,33281373.37780602,1811674.0626153793,64046432.36007938,25002921.13460581,19178403.048230556,212475.82619175819,0.0,24724080.858631474,0.0,4172500.4840354735,0.0 
 08/06  14:00:00,18231358.468668127,21.0,24.0,19.0,26.0,146247485.57935853,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014525125396112478,7263075.655922727,113189540.78451833,152014.21012622815,90176760.0,22860766.57439211,1901244.261341545,52985608.93845815,18752128.65878929,19158927.39794633,118571.08389845796,0.0,24724080.8586315,0.0,4078595.741742183,0.0 
 08/06  15:00:00,19890379.996857019,21.0,24.0,19.0,26.0,146198520.86698038,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014521964413805402,7214110.943547741,145618633.22737215,448449.009525654,120235680.00000002,24934504.217846496,2253896.4190358326,54724888.93082232,18752187.579699875,19132418.950124936,349790.22743001018,0.0,24724080.858631448,0.0,4309814.885273719,0.0 
 08/06  16:00:00,19887402.405718946,21.0,24.0,19.0,26.0,173000063.5987031,0.0,98205.1475455494,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014525235975436228,6952728.527721603,205457191.28475557,172888.9853561108,180353520.0,24930782.299399437,616316.7194905854,63374399.613659638,18752191.570945994,17851856.39312519,134853.40857776642,503812.27774950998,24724080.858631504,0.0,4094878.0664214917,503812.2777495174 
 08/06  17:00:00,24904536.386311108,21.0,24.0,19.0,26.0,172888258.1474564,0.0,83184.12119631806,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019373269333361543,6855944.097976133,211555601.02640639,0.0,180353520.0,31202081.026406368,608860.5423877154,64357112.16025868,25002880.93028964,17233479.97413905,0.0,423763.07461359878,24724080.858631474,0.0,3960024.6578437185,423763.07461359878 
 08/06  18:00:00,33284580.20112233,21.0,24.0,19.0,26.0,174595097.67965035,0.0,1747451.5389144528,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024206373090567419,6898516.207618848,222030457.4506881,0.0,180353520.0,41676937.450688097,0.0,72119416.38684465,31253651.302491115,17319364.21898092,0.0,8894962.630852879,24724080.858631448,0.0,3960024.6578437106,8894962.630852882 
 08/06  19:00:00,31622476.532995408,21.0,24.0,19.0,26.0,146568261.3883142,0.0,142294.77968480928,40372104.38563864,0.0,69928200.0,28684105.52327201,0.024206701984099075,7441556.675512033,160009251.9562497,174224.75098846196,120235680.00000002,39599347.20526122,1329441.448609715,70427672.73921635,31253564.760188469,19428130.074846455,135895.30577100034,718659.3091273976,24724080.858631474,0.0,4095919.9636147145,718659.3091273976 
 08/06  20:00:00,24904815.615850018,21.0,24.0,19.0,26.0,164551684.06974516,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01937345802200662,7275674.141461052,152339980.36052028,901870.3037992348,120235680.00000002,31202430.056721026,2506940.524790028,79094427.24427679,25002890.02154759,19053359.41688714,703458.836963403,0.0,24724080.858631489,0.0,4663483.49480706,0.0 
 08/06  21:00:00,33286564.307551788,21.0,24.0,19.0,26.0,164158975.94126369,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02420595237243192,6882966.008147083,142997871.62494654,11141694.088182712,90176760.0,41679417.53676382,2001061.4896774064,56955003.6225781,31253606.965303199,17707202.619473693,8690521.388782517,0.0,32790389.493157828,0.0,4584237.412099911,0.0 
 08/06  22:00:00,24910618.510885396,21.0,24.0,19.0,26.0,163715920.2635515,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019366554363981486,6439910.335274298,126707515.66791028,35379992.12974167,60117840.00000001,31209683.53816861,1583277.3995728126,42611191.732785407,25002856.68516273,15956966.143585053,27596393.8611985,0.0,52050107.53572625,0.0,4230391.841947718,0.0 
 08/06  23:00:00,13232677.684941233,21.0,24.0,19.0,26.0,166426099.9126101,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.009683487901193612,9150089.994015975,92541403.73756638,45869949.83086167,30058920.000000005,16612533.906704709,1680509.5485353559,38818502.98987296,12501460.998823364,19437174.121345894,35778560.86807211,0.0,60202454.141616899,0.0,4260212.242930437,0.0 
 08/06  24:00:00,16554961.814605724,21.0,24.0,19.0,26.0,102578672.09970081,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012104862587694152,5935794.371504597,127022972.05888522,94234093.62404377,12023568.0,20765310.434841426,2196793.3274733584,3740703.047299937,15626813.604319971,14869676.49670213,73502593.02675414,0.0,97833719.26317868,0.0,4352979.28005111,0.0 
 08/07  01:00:00,1647603.005723618,15.6,30.0,15.6,30.0,57551327.775727327,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5566323.711454223,14155032.760633678,0.0,12023568.0,2131464.7606336774,0.0,0.0,0.0,14108951.722253874,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  02:00:00,0.0,15.6,30.0,15.6,30.0,57558177.687009017,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5573173.622735918,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14016680.948433636,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  03:00:00,0.0,15.6,30.0,15.6,30.0,57573877.47429678,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5588873.410023677,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14000904.2875739,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  04:00:00,1647619.9928434268,15.6,30.0,15.6,30.0,58044209.325258139,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6059205.260985035,14155053.994131376,0.0,12023568.0,2131485.994131376,0.0,0.0,0.0,15978961.51137951,0.0,0.0,0.0,0.0,0.0,0.0 
 08/07  05:00:00,0.0,21.0,24.0,19.0,26.0,98332713.72289567,0.0,28220.139577197886,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,6234515.8672271179,136121970.2172571,105991050.21725708,30058920.000000005,72000.0,2070411.5917791073,865955.9662056814,0.0,15985880.82329679,82673019.16946054,153747.61576960624,107397100.02809334,0.0,3960024.657843718,153747.6157696087 
 08/07  06:00:00,9914509.050838624,21.0,24.0,19.0,26.0,145966410.4047606,0.0,157718.61542487134,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007260887221012755,6824281.873164188,143719431.58112023,71136689.93050805,60117840.00000001,12464901.650612165,132252.79669768318,19311439.625841969,9370966.780968208,17634188.864309215,55486618.145796287,851723.205297627,80210699.00442662,0.0,3960024.6578437255,851723.2052976345 
 08/07  07:00:00,38355529.71396029,21.0,24.0,19.0,26.0,173030406.90409167,0.0,207945.0427141633,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029048871821038416,6873331.923417959,143812087.58463276,5619823.265370872,90176760.0,48015504.319261867,132627.86331448533,49525278.60364686,37483821.62648139,17759753.519799919,4383462.14698928,1091490.5928704818,29107543.005620775,0.0,3960024.657843722,1091490.5928704856 
 08/07  08:00:00,36651951.01376031,21.0,24.0,19.0,26.0,173277576.37565167,0.0,241565.1188401678,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026627089989279909,7086881.321273695,166121751.26540128,0.0,120235680.00000002,45886071.265401247,17742.227448947233,46190524.09421226,34360211.680961217,18417266.603324344,0.0,1209629.8064491084,24724080.858631474,0.0,3960024.6578437329,1209629.8064491084 
 08/07  09:00:00,28257268.308203017,21.0,24.0,19.0,26.0,146362227.4732694,0.0,128558.70172081597,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021780659894223465,7249258.840857284,125569676.57416955,0.0,90176760.0,35392916.574169557,1237232.7535845312,38420765.73874482,28112902.308713754,18804300.55943673,0.0,612443.4600479528,24724080.858631448,0.0,3960024.657843714,612443.4600479603 
 08/07  10:00:00,24904354.307768585,21.0,24.0,19.0,26.0,176165068.67960397,0.0,2921515.947453143,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01936929873064413,7294422.803870868,181496453.43253777,0.0,150294600.0,31201853.432537766,0.0,43251426.336503688,24989200.62827699,18716136.510748887,0.0,13570255.695676357,24724080.858631474,0.0,3960024.6578437259,13570255.695676364 
 08/07  11:00:00,29928020.0838676,21.0,24.0,19.0,26.0,186531446.44062979,0.0,10710662.835249162,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021782071499625828,9871653.674687859,187775916.74932955,0.0,150294600.0,37481316.74932955,0.0,69472939.71226137,28112901.31925755,21362772.960184859,0.0,45026502.708640377,24724080.858631474,22449928.02222241,3960024.657843718,22576574.686417976 
 08/07  12:00:00,24907359.787323204,21.0,24.0,19.0,26.0,191389685.33261667,0.0,17908755.63577149,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01936613120784375,7531799.768568347,181500210.21084545,0.0,150294600.0,31205610.21084543,0.0,93061395.95160309,24989177.553963394,19244359.46203588,0.0,73243710.25619969,24724080.8586315,46129029.5836567,3960024.657843718,27114680.672543 
 08/07  13:00:00,23224354.979354167,21.0,24.0,19.0,26.0,164012942.86746923,0.0,17612114.116633934,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016942487413924676,7416418.824982155,149337574.03531749,0.0,120235680.00000002,29101894.03531746,0.0,81066981.54627654,21865583.611807795,18991765.25528421,0.0,70125412.13771689,24724080.858631448,51054897.83873117,3960024.6578436957,19070514.298985714 
 08/07  14:00:00,19884348.177593,21.0,24.0,19.0,26.0,158409730.91067375,0.0,12001724.696913919,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01452420621808214,7423596.290324957,115103724.58653143,0.0,90176760.0,24926964.586531428,0.0,64778112.12476285,18741935.562886694,19118538.028101285,0.0,48666618.26792158,24724080.858631419,33292823.903518887,3960024.657843718,15373794.364402723 
 08/07  15:00:00,18224012.992084929,21.0,24.0,19.0,26.0,154754874.15645359,0.0,8372544.827812508,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01452874146647018,7397919.405201708,143087264.90252055,0.0,120235680.00000002,22851584.902520546,0.0,57601711.88555731,18741934.536260204,19085320.160372557,0.0,35463340.92498892,24724080.8586315,18677786.41691686,3960024.657843703,16785554.50807202 
 08/07  16:00:00,19893242.904094265,21.0,24.0,19.0,26.0,184916090.1566206,0.0,11875008.397454389,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014518821604093742,7091951.835736712,205291602.78413195,0.0,180353520.0,24938082.784131934,0.0,76375682.25766854,18741899.78668639,17354337.58641845,0.0,52537993.328208308,24724080.858631448,21063563.92892933,3960024.657843718,31474429.399278977 
 08/07  17:00:00,26572071.40062897,21.0,24.0,19.0,26.0,188250221.74947287,0.0,15213787.412531192,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019363991580147567,7087304.40866701,213639980.32601936,0.0,180353520.0,33286460.32601933,0.0,92669939.98075477,24989247.53078036,17391190.0317213,0.0,67057279.72023998,24724080.858631474,30160037.402038278,3960024.657843718,36897242.318201739 
 08/07  18:00:00,34981034.121734458,21.0,24.0,19.0,26.0,190814876.6353338,0.0,17796143.207237718,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02662668929290391,7069603.492558728,224150984.69869776,0.0,180353520.0,43797464.69869773,0.0,108851653.557871,34360210.06575419,17397099.452622199,0.0,78212330.52650927,24724080.858631504,38401745.6434468,3960024.657843711,39810584.88306246 
 08/07  19:00:00,38353171.27337304,21.0,24.0,19.0,26.0,157983671.50185118,0.0,6834903.593708824,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.02904682420645946,7591457.970184868,168248236.32434894,0.0,120235680.00000002,48012556.32434888,0.0,90184259.1706016,37483804.46282805,19577496.507009403,0.0,32392340.18293035,24724080.8586315,7236775.96122439,3960024.657843737,25155564.221705937 
 08/07  20:00:00,31619285.92645371,21.0,24.0,19.0,26.0,166430995.2579472,0.0,1712356.4984821317,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024205681127989467,7442628.826348777,159831039.02260144,0.0,120235680.00000002,39595359.02260141,0.0,84317352.86848317,31236486.40272233,19440721.408992925,0.0,8804766.424148722,24724080.858631474,0.0,3960024.6578437106,8804766.42414873 
 08/07  21:00:00,34980597.4652686,21.0,24.0,19.0,26.0,164322406.91608218,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026627018631565203,7046396.980544522,134516845.65415205,543166.765701549,90176760.0,43796918.88845047,2164685.92894726,75385362.45239137,34360194.21613861,18146822.1407187,423670.0772472082,0.0,24724080.858631437,0.0,4383694.735090914,0.0 
 08/07  22:00:00,29927355.802297053,21.0,24.0,19.0,26.0,163813219.94279049,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02179100176286,6537210.01208885,98567187.51812457,968861.1050355409,60117840.00000001,37480486.413089018,2513687.3981322275,63487940.49682917,28112894.864874245,16181105.118911613,755711.6619277219,0.0,24724080.858631474,0.0,4715736.319771405,0.0 
 08/07  23:00:00,14899915.27747935,21.0,24.0,19.0,26.0,166500345.27592073,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012100766057120825,9224335.354909299,66682967.12856052,17927505.69242796,30058920.000000005,18696541.436132559,2168885.8372844189,48083161.12308836,15618271.652505793,19568138.84175791,13983454.440093812,0.0,38228282.773634519,0.0,4439277.182934358,0.0 
 08/07  24:00:00,13234895.884568718,21.0,24.0,19.0,26.0,102626832.0865921,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009684286893977053,5983954.360816481,101445689.61138824,72806815.00765094,12023568.0,16615306.603737299,2611910.4336549665,11460307.759828223,12494605.652297313,14928866.34769106,56789315.70596774,0.0,80977107.6808283,0.0,4496313.541614617,0.0 
 08/08  01:00:00,1647663.6099710779,15.6,30.0,15.6,30.0,57622178.32149922,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5637174.257226123,14155108.514508583,0.0,12023568.0,2131540.5145085814,0.0,0.0,0.0,14211616.437802967,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  02:00:00,0.0,15.6,30.0,15.6,30.0,57628186.09093583,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5643182.026662726,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14195223.319914524,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  03:00:00,1647581.4062050833,15.6,30.0,15.6,30.0,57589241.97394537,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5604237.909672265,14155005.76174674,0.0,12023568.0,2131437.76174674,0.0,0.0,0.0,14044722.016396812,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  04:00:00,0.0,15.6,30.0,15.6,30.0,59986590.24461351,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8001586.180340411,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,23919551.490203214,0.0,0.0,0.0,0.0,0.0,0.0 
 08/08  05:00:00,1647598.43004171,21.0,24.0,19.0,26.0,100242633.84058155,0.0,24473.996632951013,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,8148182.12785726,135500341.62018905,103309962.57904946,30058920.000000005,2131459.0411395917,1725817.6596271364,2575309.4896694237,0.0,23879841.0918724,80581770.81165856,133268.88470960767,105305851.6702905,0.0,3960024.657843702,133268.88470960767 
 08/08  06:00:00,9913714.823978099,21.0,24.0,19.0,26.0,146831484.14034514,0.0,154661.96030259899,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007259505449075142,7692412.263872369,142447352.20378859,69865603.31795381,60117840.00000001,12463908.885834774,154845.6246188769,20324648.614494094,9366431.532041742,21168801.35000048,54495170.58800396,835815.270915355,79219251.44663677,0.0,3960024.657843723,835815.2709153525 
 08/08  07:00:00,38353335.25242007,21.0,24.0,19.0,26.0,173038181.51556135,0.0,208276.14148718498,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029043900598421623,6880775.436119586,143593604.12097124,5404082.826694726,90176760.0,48012761.294276509,136896.83289050027,49751900.90543255,37465701.678212489,17802032.494399445,4215184.604821886,1096770.0521120772,28939265.463453387,0.0,3960024.657843718,1096770.0521120809 
 08/08  08:00:00,34982668.10211009,21.0,24.0,19.0,26.0,173278205.11941938,0.0,180138.6065928503,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026622976149933056,7148936.5772928469,164035187.1354932,0.0,120235680.00000002,43799507.135493177,283159.77506880936,43034936.020824808,34343559.84848416,18578041.318550707,0.0,896935.2655458595,24724080.858631474,0.0,3960024.6578437185,896935.2655458632 
 08/08  09:00:00,28256987.29359766,21.0,24.0,19.0,26.0,147599817.78446699,0.0,1253471.6846281596,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021782939804447154,7361936.169145238,125802052.46279195,232727.15022787589,90176760.0,35392565.31256409,1332230.5209310225,37242321.69660611,28099289.152785988,19117893.920548608,181527.1771777432,5175088.083892426,24724080.858631474,3640350.4829046565,4141551.8350214639,1534737.6009877343 
 08/08  10:00:00,26570590.21633288,21.0,24.0,19.0,26.0,185669671.877628,0.0,12284326.19832762,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019363988477232569,7436215.751025714,183579208.88070686,0.0,150294600.0,33284608.880706837,0.0,49721073.60898325,24977150.81126391,18894819.591610865,0.0,50899639.23449519,24724080.858631478,31333853.945708664,3960024.6578437106,19565785.288786524 
 08/08  11:00:00,28260006.781796855,21.0,24.0,19.0,26.0,202236693.708208,0.0,26226726.336741114,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021781051090925747,10060837.440775153,185690939.6013459,0.0,150294600.0,35396339.601345907,0.0,78549200.68539818,28099282.895807376,21546902.337533636,0.0,106228357.72381065,24724080.858631474,76834631.13753279,3960024.657843703,29393726.58627791 
 08/08  12:00:00,26567834.377548517,21.0,24.0,19.0,26.0,206387438.66592027,0.0,32709291.36213958,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01936715379101432,7729017.375502862,183575764.14745335,0.0,150294600.0,33281164.147453339,0.0,101484275.80940935,24977150.14851545,19441174.032372204,0.0,131142567.23228494,24724080.8586315,97342530.28717207,3960024.6578437255,33800036.94511284 
 08/08  13:00:00,21565558.16999079,21.0,24.0,19.0,26.0,179273969.6440704,0.0,32693345.627994494,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01693856404516719,7596214.0902266739,147264117.2850762,0.0,120235680.00000002,27028437.285076184,0.0,90937529.62754351,21855004.913589259,19137340.060887834,0.0,129202097.76036577,24724080.858631474,104303460.0954397,3960024.6578437106,24898637.66492609 
 08/08  14:00:00,19888551.347158068,21.0,24.0,19.0,26.0,174801853.5826673,0.0,28222769.72031606,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014520644115311588,7594673.938919913,115108978.44900447,0.0,90176760.0,24932218.449004458,0.0,75000380.82396202,18732863.322447316,19140354.936141317,0.0,112332451.19951868,24724080.858631448,90303908.98902604,3960024.6578437329,22028542.210492638 
 08/08  15:00:00,19884674.802031708,21.0,24.0,19.0,26.0,170821368.92151536,0.0,24263678.239730434,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01452386167619193,7573280.758350388,145163052.85934908,0.0,120235680.00000002,24927372.85934905,0.0,65670650.75925475,18732863.348154047,19137511.212748164,0.0,97870102.87013942,24724080.8586315,75241005.98390906,3960024.6578437106,22629096.88623037 
 08/08  16:00:00,19880841.90381071,21.0,24.0,19.0,26.0,203610063.29442797,0.0,30295416.449728237,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014527165494363025,7365516.921261918,205276101.8272923,0.0,180353520.0,24922581.827292295,0.0,83088864.73583025,18732863.045082958,17789992.655315106,0.0,124487725.59976281,24724080.858631504,86178942.41038066,3960024.6578437106,38308783.189382109 
 08/08  17:00:00,24911921.61025027,21.0,24.0,19.0,26.0,204100995.9797688,0.0,30864177.15160135,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019355570942500109,7287688.899901276,211564832.38153214,0.0,180353520.0,31211312.381532119,0.0,97203370.84850827,24977088.2379947,17559854.03442717,0.0,129202831.60319197,24724080.85863142,85495168.93134509,3960024.6578437408,43707662.67184688 
 08/08  18:00:00,34980487.42651785,21.0,24.0,19.0,26.0,205167983.360403,0.0,31956694.53928736,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026623860918878044,7262158.885581097,224150301.3426165,0.0,180353520.0,43796781.34261651,0.0,111975908.92582827,34343580.8631254,17584401.922646204,0.0,135935874.62801145,24724080.858631448,89215681.3678829,3960024.6578437106,46720193.26012863 
 08/08  19:00:00,38352824.63987115,21.0,24.0,19.0,26.0,169185721.15029047,0.0,18460605.063313776,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.029043957170955257,7167806.1490220739,168247803.04067589,0.0,120235680.00000002,48012123.04067586,0.0,91333805.73242635,37465637.22823802,17651818.023420387,0.0,81972707.61468736,24724080.858631419,50255460.790605489,3960024.6578437106,31717246.824081895 
 08/08  20:00:00,31618268.887098079,21.0,24.0,19.0,26.0,174230178.7233943,0.0,9852075.363020109,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024205813683534799,7102093.427257758,159829767.7474788,0.0,120235680.00000002,39594087.74747881,0.0,80836693.0915667,31221370.13504749,17729789.341430639,0.0,46217213.33191201,24724080.8586315,21635540.445975316,3960024.6578437259,24581672.885936686 
 08/08  21:00:00,34979054.86477963,21.0,24.0,19.0,26.0,166212565.55530454,0.0,2059497.7671528483,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026623887946567234,6877057.8526171459,133971750.67435052,0.0,90176760.0,43794990.674350518,0.0,63208838.43354108,34343577.88150471,17152060.4854147,0.0,10650798.777827915,24724080.85863153,0.0,3960024.6578437217,10650798.777827923 
 08/08  22:00:00,29923950.141236865,21.0,24.0,19.0,26.0,164095764.5170204,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02178255391403941,6819754.5863271779,97939567.25098965,345497.83361847818,60117840.00000001,37476229.41737114,2314738.326117108,55960122.42096464,28099290.67960227,16990268.66079008,269488.3102224129,0.0,24724080.858631448,0.0,4229512.968066154,0.0 
 08/08  23:00:00,16554982.32564672,21.0,24.0,19.0,26.0,166808489.75512029,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012102234762226667,9532479.834107414,51362818.25302278,538562.1798655825,30058920.000000005,20765336.073157204,2767276.586173222,48963993.898427408,15610705.25150016,20306147.28989229,420078.5002951544,0.0,24724080.858631474,0.0,4380103.1581388949,0.0 
 08/08  24:00:00,13227431.231887917,21.0,24.0,19.0,26.0,102982776.66625875,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009682451339949905,6339898.940484967,29754950.651942374,1125406.6873779067,12023568.0,16605975.964564464,3973070.029582904,26883274.723518328,12488574.512485845,15874638.939515677,877817.2161547672,0.0,24724080.858631448,0.0,4837841.87399847,0.0 
 08/09  01:00:00,0.0,15.6,30.0,15.6,30.0,57991471.38996182,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6006467.325688722,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15320080.73608143,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  02:00:00,1647538.6939650125,15.6,30.0,15.6,30.0,58013141.34203092,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6028137.277757816,14154952.372457592,0.0,12023568.0,2131384.372457592,0.0,0.0,0.0,15347203.10523594,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  03:00:00,0.0,15.6,30.0,15.6,30.0,58009880.895007919,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6024876.830734819,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15268099.117797222,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  04:00:00,0.0,15.6,30.0,15.6,30.0,58512752.934195499,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6527748.869922396,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17231122.201742699,0.0,0.0,0.0,0.0,0.0,0.0 
 08/09  05:00:00,1647655.0852549768,21.0,24.0,19.0,26.0,98688418.0064416,0.0,0.0,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,6618440.290350267,53447730.7760702,21257280.91725497,30058920.000000005,2131529.858815224,2287577.4021596645,19071057.606075169,0.0,16912722.158693144,16580679.115458878,0.0,41275035.41668606,0.0,3989749.215247729,0.0 
 08/09  06:00:00,9914584.626776744,21.0,24.0,19.0,26.0,146293804.3636847,0.0,183600.44754186923,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0072622821784131459,7125793.999969909,78798714.00812271,6215877.88937668,60117840.00000001,12464996.118746035,650749.6248959695,33095949.536442289,9362485.62217643,18377862.014511777,4848384.753713811,954599.7789618564,29572465.612345246,0.0,3960024.6578437106,954599.7789618601 
 08/09  07:00:00,38357390.12555081,21.0,24.0,19.0,26.0,173448897.97783865,0.0,327833.38239742626,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029038481812720546,7171934.657492046,138383481.88601113,188892.09629453903,90176760.0,48017829.78971659,162758.90081296568,43050846.86116662,37449944.94444397,18696572.087787156,147335.83510974045,1703649.6751299282,24724080.8586315,0.0,4107360.4929534618,1703649.67512993 
 08/09  08:00:00,34983828.8228757,21.0,24.0,19.0,26.0,178344462.089574,0.0,5001671.466865314,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026621022998985348,7393660.687176996,164036638.00897754,0.0,120235680.00000002,43800958.00897752,0.0,46440056.73481765,34329080.50662415,19181879.98657093,0.0,23031218.15381019,24724080.858631448,10095796.654017713,3960024.657843718,12935421.499792453 
 08/09  09:00:00,28260767.45840863,21.0,24.0,19.0,26.0,159291031.8062274,0.0,12809716.054761053,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021783483129317453,7496905.820772193,125574050.42910646,0.0,90176760.0,35397290.429106447,0.0,49038962.05725289,28087460.680827287,19172169.159584889,0.0,55314820.255370948,24724080.8586315,42988035.887700829,3960024.657843703,12326784.367670119 
 08/09  10:00:00,26573882.439435577,21.0,24.0,19.0,26.0,197694195.17864133,0.0,24146077.138344654,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019357993198599725,7598988.112027975,183583324.08166278,0.0,150294600.0,33288724.081662768,0.0,61846849.46621601,24966606.32012727,19176639.99146107,0.0,103302197.4738296,24724080.858631448,71848835.16578344,3960024.6578437259,31453362.30804619 
 08/09  11:00:00,28257402.977244896,21.0,24.0,19.0,26.0,212932864.09676243,0.0,36714131.63152006,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021781360653378033,10269602.534550328,185687684.90728445,0.0,150294600.0,35393084.90728447,0.0,89362144.32157487,28087460.796679897,22162032.0,0.0,153768869.73302067,24724080.858631474,111642513.74408709,3960024.657843733,42126355.98893355 
 08/09  12:00:00,26570826.46717562,21.0,24.0,19.0,26.0,220331262.71202327,0.0,46390985.52498329,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019361639704220534,7991147.258767643,183579504.18866853,0.0,150294600.0,33284904.188668528,0.0,114334702.60736989,24966634.788348386,20048516.19660136,0.0,189664927.83999563,24724080.858631448,142441999.18198455,3960024.6578437106,47222928.65801109 
 08/09  13:00:00,21563259.510763896,21.0,24.0,19.0,26.0,187191234.0669883,0.0,40518344.95878463,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016941111513371848,7688479.18235187,147261244.0154487,0.0,120235680.00000002,27025564.015448695,0.0,100746455.14270382,21845789.825217986,19170372.250472428,0.0,164664914.67541305,24724080.858631504,130420457.72549922,3960024.657843703,34244456.94991384 
 08/09  14:00:00,19890635.777313465,21.0,24.0,19.0,26.0,185428490.6640038,0.0,38727762.47549073,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014518092106521545,7716318.265084315,115111583.93736308,0.0,90176760.0,24934823.937363075,0.0,86097752.03613509,18724963.03522472,19166609.19421379,0.0,155323673.44871707,24724080.858631474,124645787.25493531,3960024.6578437185,30677886.193781754 
 08/09  15:00:00,19886654.103488327,21.0,24.0,19.0,26.0,180086634.4431629,0.0,33425360.7268868,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014520542371006303,7676863.792844908,145165526.93932248,0.0,120235680.00000002,24929846.939322454,0.0,76546974.18678306,18724977.047459086,19163160.709101447,0.0,136593845.66005946,24724080.858631474,105457741.28921704,3960024.657843718,31136104.370842428 
 08/09  16:00:00,19882722.339449027,21.0,24.0,19.0,26.0,206898898.61176584,0.0,33376133.36179131,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014524089437537833,7573635.326539785,205278452.32733286,0.0,180353520.0,24924932.327332833,0.0,89922016.96349079,18724976.848883027,18892793.318770596,0.0,142696715.37097434,24724080.858631474,95543698.96659519,3960024.6578437255,47153016.4043791 
 08/09  17:00:00,24912268.994540804,21.0,24.0,19.0,26.0,206584841.8776912,0.0,33286749.86034458,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01935716889556633,7348962.089078749,211565266.6036732,0.0,180353520.0,31211746.603673169,0.0,101625923.40259919,24966562.842765556,17812082.514150628,0.0,145202676.48666359,24724080.858631474,93161571.63673738,3960024.6578436957,52041104.84992616 
 08/09  18:00:00,34983296.34915533,21.0,24.0,19.0,26.0,206872530.37248305,0.0,33613500.44216193,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02662107886255887,7309899.994789355,224153812.42942996,0.0,180353520.0,43800292.42942998,0.0,114921194.0456931,34329122.64470895,17796765.79164302,0.0,147447667.71731169,24724080.858631556,94110302.01181698,3960024.6578437255,53337365.705494668 
 08/09  19:00:00,38355531.230219159,21.0,24.0,19.0,26.0,175738885.01034425,0.0,24292803.205921845,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.02904096911152541,7888771.866470762,168251186.21454958,0.0,120235680.00000002,48015506.21454956,0.0,95416915.2595537,37449899.02240374,19957687.232253877,0.0,107360205.59701571,24724080.858631448,71763450.23468182,3960024.6578437106,35596755.36233391 
 08/09  20:00:00,31613626.659312726,21.0,24.0,19.0,26.0,182518542.9362966,0.0,17473763.34136454,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02420397213439192,7768769.6618174449,159823965.07262237,0.0,120235680.00000002,39588285.07262234,0.0,85203693.25209424,31208210.89343918,19830928.126463146,0.0,79130238.03814368,24724080.858631474,51479611.62535165,3960024.6578437259,27650626.41279203 
 08/09  21:00:00,34982608.00454869,21.0,24.0,19.0,26.0,170131732.28681986,0.0,5457717.031319214,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026621336916932815,7398005.319968677,133976192.01496387,0.0,90176760.0,43799432.01496386,0.0,62105396.57082361,34329121.31764956,18765787.811934733,0.0,26741075.722124928,24724080.858631448,5731376.960376894,3960024.657843733,21009698.761748058 
 08/09  22:00:00,29927671.010403426,21.0,24.0,19.0,26.0,166028182.2131377,0.0,1814626.2671066607,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02177832355951244,6937546.0153420609,97598720.41576144,0.0,60117840.00000001,37480880.415761429,0.0,47921170.01779316,28087463.35154984,17128884.004929376,0.0,9065860.580077926,24724080.858631396,0.0,3960024.6578437185,9065860.580077926 
 08/09  23:00:00,16555721.585189026,21.0,24.0,19.0,26.0,167019633.38184715,0.0,125526.90415347637,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012100733334705414,9618096.556682282,51319044.35998698,493864.2298991651,30058920.000000005,20766260.130087817,2695577.5170093707,43175128.54593074,15604137.189588128,20585018.32671164,385214.0993213488,622928.4605820307,24724080.858631478,0.0,4345238.757165062,622928.4605820344 
 08/09  24:00:00,13227995.562863719,21.0,24.0,19.0,26.0,102995121.52316788,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009680985803496958,6352243.797395565,29507925.468207115,877676.1032798427,12023568.0,16606681.364927274,3870345.504992772,28143025.098647797,12483317.35932969,15800063.400114734,684587.3605582772,0.0,24724080.858631437,0.0,4644612.018401997,0.0 
 08/10  01:00:00,0.0,15.6,30.0,15.6,30.0,57997929.586673069,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6012925.522399961,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15204719.13948833,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  02:00:00,1647605.2225607478,15.6,30.0,15.6,30.0,57998916.21552119,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6013912.151248089,14155035.53162762,0.0,12023568.0,2131467.5316276198,0.0,0.0,0.0,15207777.442702244,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  03:00:00,0.0,15.6,30.0,15.6,30.0,57964751.77960334,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5979747.7153302379,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15102634.331074674,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  04:00:00,0.0,15.6,30.0,15.6,30.0,58516284.93500773,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6531280.870734623,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17100850.062647918,0.0,0.0,0.0,0.0,0.0,0.0 
 08/10  05:00:00,1647651.9565081069,21.0,24.0,19.0,26.0,98748917.33847633,0.0,0.0,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,6678939.622384987,35358561.533717829,3168115.585762137,30058920.000000005,2131525.94795569,2680278.020835695,20405315.004058664,0.0,16907055.84903314,2471130.1568944675,0.0,27114926.841663764,0.0,4040308.8317059108,0.0 
 08/10  06:00:00,9912580.952012627,21.0,24.0,19.0,26.0,146399469.90759195,0.0,206767.88726487186,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007262324575883779,7208292.104154097,72580331.57271515,0.0,60117840.00000001,12462491.572715145,793744.639207365,28812635.681103946,9359131.483081293,18408512.901096234,0.0,1035906.035678539,24724080.858631515,0.0,3960024.657843722,1035906.035678539 
 08/10  07:00:00,38356190.44203138,21.0,24.0,19.0,26.0,173627274.2423771,0.0,427385.070135018,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029035679133923105,7250759.23429575,138400404.28947566,207314.07576345735,90176760.0,48016330.2137122,126489.775411559,37897007.03475652,37436547.492206078,18784631.3657494,161704.97909549674,2133814.6484866237,24724080.858631519,0.0,4121729.6369392147,2133814.648486616 
 08/10  08:00:00,34985778.56890895,21.0,24.0,19.0,26.0,183024139.14832468,0.0,9627851.915732259,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02661848261040488,7447157.297063258,164039075.14537127,0.0,120235680.00000002,43803395.145371239,0.0,49454016.92467567,34316842.482706088,19175772.7062378,0.0,42791903.16292007,24724080.8586315,26400086.53510198,3960024.6578437408,16391816.627818082 
 08/10  09:00:00,28261390.757532333,21.0,24.0,19.0,26.0,165362670.79745517,0.0,18809430.121424714,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02178214912191006,7568830.745337646,125574829.53825844,0.0,90176760.0,35398069.53825843,0.0,52616928.19171684,28077411.724390616,19176095.80865805,0.0,80216925.48504679,24724080.85863153,65302122.96062276,3960024.6578437408,14914802.524424008 
 08/10  10:00:00,26574329.163186369,21.0,24.0,19.0,26.0,201840518.81345118,0.0,28241527.701213186,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019355627681159915,7649861.183971681,183583882.47577793,0.0,150294600.0,33289282.47577791,0.0,64854217.29347888,24957666.066803006,19183803.80860693,0.0,120420126.66925055,24724080.858631448,86106269.68077302,3960024.657843688,34313856.98847752 
 08/10  11:00:00,28257739.12846355,21.0,24.0,19.0,26.0,215750786.94334955,0.0,39503428.464666139,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021779723914970275,10298228.547992982,185688105.08835156,0.0,150294600.0,35393505.08835155,0.0,91902462.91733125,28077415.271013604,22162032.0,0.0,165916036.01457513,24724080.85863142,120493400.44764893,3960024.657843703,45422635.566926147 
 08/10  12:00:00,26571013.559048028,21.0,24.0,19.0,26.0,225053769.15386758,0.0,51077789.329803798,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019359649863791296,8026849.89579344,183579738.04908086,0.0,150294600.0,33285138.049080828,0.0,116439016.07673279,24957702.786429153,20069063.697870926,0.0,211738682.7013392,24724080.858631474,161342727.90199084,3960024.6578437185,50395954.799348358 
 08/10  13:00:00,21563330.141689075,21.0,24.0,19.0,26.0,194278819.7743318,0.0,47523463.60629391,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01693982054847914,7770946.242187423,147261332.30243344,0.0,120235680.00000002,27025652.30243343,0.0,105685477.06329848,21837976.105975138,19186855.506318638,0.0,191620575.35930784,24724080.858631504,152330743.55722664,3960024.657843718,39289831.80208117 
 08/10  14:00:00,19890631.61828284,21.0,24.0,19.0,26.0,192622654.2764721,0.0,45846030.78392198,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014516752939806567,7792213.5691227079,115111578.73867324,0.0,90176760.0,24934818.738673234,0.0,91963112.7541517,18718263.829999836,19171198.05741854,0.0,180557943.21871767,24724080.85863153,146778134.56372918,3960024.657843703,33779808.65498856 
 08/10  15:00:00,19886584.254367994,21.0,24.0,19.0,26.0,191578222.15203626,0.0,44793283.57739799,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014519289135450656,7800528.651208314,145165439.62957529,0.0,120235680.00000002,24929759.62957527,0.0,84619596.11611632,18718279.049971988,19168571.108786353,0.0,175764673.95784138,24724080.858631474,140160020.77070815,3960024.6578437106,35604653.18713329 
 08/10  16:00:00,19882587.59256416,21.0,24.0,19.0,26.0,213991564.07703168,0.0,40342920.36330517,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014522955382375285,7699513.79029285,205278283.896916,0.0,180353520.0,24924763.896916029,0.0,94513998.21799079,18718278.835689006,19170392.870583968,0.0,166583911.54814578,24724080.85863153,117253341.90631324,3960024.6578437106,49330569.64183258 
 08/10  17:00:00,24913859.301640873,21.0,24.0,19.0,26.0,208929829.60386259,0.0,35621295.744260359,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01935515753634305,7359403.931336405,211567254.44990785,0.0,180353520.0,31213734.449907856,0.0,99732065.22398342,24957638.694140264,18010204.01515898,0.0,160076250.68747366,24724080.858631474,106978074.26455999,3960024.657843703,53098176.42291367 
 08/10  18:00:00,34982662.11264525,21.0,24.0,19.0,26.0,207850224.80333854,0.0,34629567.16266609,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02661866222398118,7271527.705143102,224153019.6488039,0.0,180353520.0,43799499.64880389,0.0,109004711.6102567,34316843.28877419,17994874.763417119,0.0,161452877.31589506,24724080.858631556,105414758.8132957,3960024.657843711,56038118.50259939 
 08/10  19:00:00,38354596.51593636,21.0,24.0,19.0,26.0,171684125.95728988,0.0,20309220.225119864,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.029038335235557278,7817595.794221037,168250017.84381948,0.0,120235680.00000002,48014337.843819487,0.0,89162488.28512545,37436494.2342067,20147718.382554085,0.0,95465193.4472768,24724080.85863142,60409397.83901196,3960024.6578437185,35055795.60826479 
 08/10  20:00:00,31613519.14886631,21.0,24.0,19.0,26.0,180959509.63723985,0.0,15920062.585354414,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024201663455512298,7763437.118773125,159823830.687109,0.0,120235680.00000002,39588150.68710894,0.0,81990742.87692003,31197032.49262363,20019102.751623386,0.0,74777344.6854111,24724080.85863153,46611234.81845473,3960024.657843711,28166109.86695637 
 08/10  21:00:00,34981362.91369082,21.0,24.0,19.0,26.0,178128674.94326095,0.0,13360007.170395775,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026618458938431876,7492657.837336067,133974635.68086115,0.0,90176760.0,43797875.68086113,0.0,63577047.81626661,34316839.66546947,18872701.66835462,0.0,61704324.95532161,24724080.858631448,38024473.31565592,3960024.6578437259,23679851.639665687 
 08/10  22:00:00,29926502.383474679,21.0,24.0,19.0,26.0,173654671.6558177,0.0,9343577.35353284,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021777716814779529,7035084.371596482,97597259.65976031,0.0,60117840.00000001,37479419.659760307,0.0,50259561.80601351,28077413.427628817,17265036.866354485,0.0,43019330.9759132,24724080.858631504,26080779.50780397,3960024.6578437259,16938551.468109218 
 08/10  23:00:00,16554711.283249533,21.0,24.0,19.0,26.0,168100195.52449734,0.0,1082025.1737761065,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012099937914590503,9742160.429710646,50823917.27657593,0.0,30058920.000000005,20764997.276575924,765262.5628841,36972683.80973494,15598551.864071025,20873178.03909653,0.0,5375728.630524288,24724080.858631478,0.0,3960024.6578437106,5375728.63052431 
 08/10  24:00:00,13227421.843297633,21.0,24.0,19.0,26.0,103144699.98258008,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.00968066876148402,6501822.256808072,29706939.68623161,1077407.4571827837,12023568.0,16605964.229048824,4253062.469917356,25034912.357427494,12478851.526548539,16326684.239393522,840377.8166025713,0.0,24724080.858631504,0.0,4800402.474446275,0.0 
 08/11  01:00:00,0.0,15.6,30.0,15.6,30.0,58095979.291012439,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6110975.226739328,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15590547.42585125,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  02:00:00,1647537.0249674346,15.6,30.0,15.6,30.0,58056798.921739038,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6071794.857465936,14154950.286250122,0.0,12023568.0,2131382.286250122,0.0,0.0,0.0,15497858.57184178,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  03:00:00,0.0,15.6,30.0,15.6,30.0,58003040.66305631,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6018036.598783206,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15326514.279449953,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  04:00:00,0.0,15.6,30.0,15.6,30.0,60666138.8189153,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8681134.754642196,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,25236921.61925149,0.0,0.0,0.0,0.0,0.0,0.0 
 08/11  05:00:00,1647643.5197459253,21.0,24.0,19.0,26.0,100856313.59160581,0.0,0.0,20186052.19281932,13718700.0,29481120.0,28684105.52327201,0.0,8786335.87551447,43898083.32690287,11707647.924700216,30058920.000000005,2131515.402202649,2502329.22753636,20443027.557798778,0.0,25023135.155021609,9131965.38126617,0.0,33788181.47302164,0.0,4027889.424719383,0.0 
 08/11  06:00:00,9914541.169412652,21.0,24.0,19.0,26.0,147291984.22919879,0.0,190815.81405073399,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007261079798398542,8116758.498976335,72582781.7980695,0.0,60117840.00000001,12464941.798069496,680968.5212621164,33404607.73798649,9356383.139161546,22051982.619571724,0.0,988553.2595418249,24724080.85863146,0.0,3960024.6578437148,988553.2595418249 
 08/11  07:00:00,38356729.721948567,21.0,24.0,19.0,26.0,174422803.0560534,0.0,1204419.7226052737,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02903409161342071,7269253.395503347,138430234.41209827,236470.11125361929,90176760.0,48017004.300844658,103790.05515306664,40305011.93247618,37425538.29239378,18891199.124659145,184446.68677782306,5747534.500319558,24724080.858631497,2951702.675311887,4144471.3446215458,2795831.8250076456 
 08/11  08:00:00,34983836.10036236,21.0,24.0,19.0,26.0,191425622.70421655,0.0,17956895.380339799,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026616637540967718,7519597.388349422,164036647.1056636,0.0,120235680.00000002,43800967.1056636,0.0,54093923.088725659,34306746.041070688,19202145.460792949,0.0,80087878.64646115,24724080.858631504,58743357.01641363,3960024.6578437106,21344521.63004754 
 08/11  09:00:00,28259723.52958784,21.0,24.0,19.0,26.0,169185091.76593078,0.0,22595255.45519183,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021779108779455274,7605426.380049208,125572745.54278884,0.0,90176760.0,35395985.54278883,0.0,55650329.45210238,28069155.582081945,19191395.0159033,0.0,96997583.09566571,24724080.8586315,79076166.6260095,3960024.657843718,17921416.46965619 
 08/11  10:00:00,26572720.80278059,21.0,24.0,19.0,26.0,205241814.6005388,0.0,31608557.342461509,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019356110137508075,7684127.329810504,183581872.0633384,0.0,150294600.0,33287272.063338397,0.0,67674230.8588177,24950344.943331526,19184184.69868683,0.0,131575279.51210815,24724080.858631504,95794718.70379466,3960024.657843711,35780560.80831347 
 08/11  11:00:00,28261848.368673359,21.0,24.0,19.0,26.0,217915579.81963028,0.0,41661681.82986361,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021776866982818549,10304768.05907911,185693241.54135368,0.0,150294600.0,35398641.54135367,0.0,94220650.82195668,28069147.521985379,22162032.0,0.0,170699503.23631443,24724080.858631474,126873761.98188202,3960024.6578437255,43825741.254432398 
