Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 08/11  12:00:00,26569159.572536965,21.0,24.0,19.0,26.0,211318414.00435478,0.0,37512780.03907186,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019360427333475248,7856504.037011823,183577420.60982333,0.0,150294600.0,33282820.609823336,0.0,111012157.44331673,24950361.16663625,20039965.473210314,0.0,163090085.71288625,24724080.858631474,116754768.46713723,3960024.6578437185,46335317.245749067 
 08/11  13:00:00,21566389.852955298,21.0,24.0,19.0,26.0,182863156.0616013,0.0,36268496.603934679,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016935871927360785,7610249.531820109,147265156.86909703,0.0,120235680.00000002,27029476.869097014,0.0,95311136.1511439,21831555.76871021,19189008.773106196,0.0,157607348.12510357,24724080.85863153,122161469.3654802,3960024.6578437106,35445878.75962338 
 08/11  14:00:00,19889098.573443079,21.0,24.0,19.0,26.0,171798046.5567214,0.0,25245380.220844404,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014516435847181824,7568256.41244989,115109662.46890861,0.0,90176760.0,24932902.46890862,0.0,73716838.390947,18712769.712932886,19190708.340740719,0.0,109771983.31075908,24724080.858631448,81675227.50422575,3960024.657843718,28096755.806533338 
 08/11  15:00:00,19885017.461795369,21.0,24.0,19.0,26.0,166110386.37058718,0.0,19607209.32551735,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014519683856403908,7518767.121639491,145163481.17594338,0.0,120235680.00000002,24927801.175943335,0.0,62272324.28338294,18712771.35595855,19176086.426075683,0.0,86513479.630944,24724080.8586315,61158813.76407866,3960024.6578437106,25354665.866865305 
 08/11  16:00:00,19880983.78395119,21.0,24.0,19.0,26.0,204478526.39291633,0.0,30946104.945730408,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014523366538552928,7583291.523751861,205276279.1741098,0.0,180353520.0,24922759.17410978,0.0,83506032.37243931,18712771.023004529,19186532.398666778,0.0,136631327.315949,24724080.85863153,90895676.08996712,3960024.657843733,45735651.22598186 
 08/11  17:00:00,24911753.11956116,21.0,24.0,19.0,26.0,214916507.21455959,0.0,41391411.085998509,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019350712688144479,7575966.2002996909,211564621.77215869,0.0,180353520.0,31211101.77215868,0.0,105020459.15654914,24950298.974119918,18734600.856361677,0.0,179300794.07101239,24724080.858631556,124118887.64216283,3960024.657843733,55181906.42884958 
 08/11  18:00:00,34979618.33632458,21.0,24.0,19.0,26.0,226399183.59034629,0.0,53022901.114483598,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026616742159646268,7427152.5403352719,224149215.0004451,0.0,180353520.0,43795695.0004451,0.0,122707570.37151817,34306744.73125014,17929762.809582846,0.0,234051527.86266233,24724080.858631474,173299150.9253208,3960024.6578437408,60752376.937341507 
 08/11  19:00:00,38351127.32190297,21.0,24.0,19.0,26.0,186820309.2287016,0.0,35925715.53038304,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.02903620573671962,7337283.760371698,168245681.43338884,0.0,120235680.00000002,48010001.43338884,0.0,103239061.91015156,37425437.70294672,17938043.83704318,0.0,160604706.47009645,24724080.85863153,117234192.00131023,3960024.6578437106,43370514.468786198 
 08/11  20:00:00,31616367.28680922,21.0,24.0,19.0,26.0,186726280.92640827,0.0,22232652.092077674,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02419837989107502,7217618.901221586,159827390.79212604,0.0,120235680.00000002,39591710.79212603,0.0,89574016.08801075,31187872.27432301,17887431.53094744,0.0,101542128.79756871,24724080.858631474,69385828.41104172,3960024.6578437106,32156300.38652703 
 08/11  21:00:00,34985076.23625675,21.0,24.0,19.0,26.0,170529505.7523476,0.0,6284837.242536398,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026616393605690605,6968658.57428414,133979277.24617926,0.0,90176760.0,43802517.24617924,0.0,63686143.233331,34306743.87008632,17281605.112254066,0.0,31133321.11542853,24724080.85863153,7893955.847684527,3960024.6578437259,23239365.267743969 
 08/11  22:00:00,29924070.033297007,21.0,24.0,19.0,26.0,164977124.77414895,0.0,777698.6950103097,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021779949154930007,6923416.148448033,97594219.27960865,0.0,60117840.00000001,37476379.27960864,995453.8303093079,52213336.22044225,28069155.030696718,17318769.560808164,0.0,4047557.3733766146,24724080.858631504,0.0,3960024.657843718,4047557.373376622 
 08/11  23:00:00,14897742.776770086,21.0,24.0,19.0,26.0,166902659.11267165,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012098988250017894,9626649.19166204,49357747.523286338,605001.6616202188,30058920.000000005,18693825.861666114,2957433.01774537,46458881.81594808,15593962.710010812,20695107.572360584,471901.2960637707,0.0,24724080.858631474,0.0,4431925.9539074939,0.0 
 08/11  24:00:00,13235081.639386617,21.0,24.0,19.0,26.0,103061282.53101264,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009681013575249025,6418404.805240291,29770809.717660488,1131702.924797381,12023568.0,16615538.792863109,4101317.849142471,26447156.93506906,12475147.074969819,16106677.130789787,882728.2813419573,0.0,24724080.858631467,0.0,4842752.939185712,0.0 
 08/12  01:00:00,1647645.3500924153,15.6,30.0,15.6,30.0,58044192.6580657,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6059188.593792591,14155085.69009244,0.0,12023568.0,2131517.6900924399,0.0,0.0,0.0,15521255.380563766,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  02:00:00,0.0,15.6,30.0,15.6,30.0,57993337.655294928,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6008333.591021828,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15328785.525949428,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  03:00:00,1647662.3585195624,15.6,30.0,15.6,30.0,57982669.91823907,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5997665.853965972,14155106.950223808,0.0,12023568.0,2131538.9502238074,0.0,0.0,0.0,15263438.89890816,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  04:00:00,0.0,15.6,30.0,15.6,30.0,58514294.43833603,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6529290.374062934,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17311477.38307214,0.0,0.0,0.0,0.0,0.0,0.0 
 08/12  05:00:00,1647530.3050714685,21.0,24.0,19.0,26.0,103336957.55123475,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6694079.835143412,47847982.122828979,15657688.236289757,30058920.000000005,2131373.886539215,2417965.4853062645,15604570.023652105,0.0,17128047.40051141,12212996.82430601,0.0,36907168.06450027,0.0,3989934.276280805,0.0 
 08/12  06:00:00,9913469.429884624,21.0,24.0,19.0,26.0,146367177.60694243,0.0,194743.31515979436,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007258281855593916,7188024.375613683,72581442.1490261,0.0,60117840.00000001,12463602.14902608,851987.1806007101,29084673.11163242,9354224.399645033,18508284.307589164,0.0,1005986.9089238878,24724080.858631448,0.0,3960024.657843722,1005986.9089238878 
 08/12  07:00:00,9914919.121940704,21.0,24.0,19.0,26.0,174369079.33981664,0.0,1189216.3351033473,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007259320331852979,7230733.088543272,102892200.77441612,250026.54463217539,90176760.0,12465414.229783941,457889.3517866358,42690720.401733588,9354225.423613966,18675440.862327275,195020.7048130968,5457261.405364261,24724080.858631456,3848595.8464306837,4155045.3626568166,1608665.5589335703 
 08/12  08:00:00,9912861.521753826,21.0,24.0,19.0,26.0,188482413.82199217,0.0,15033540.612000622,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007258830012587637,7499743.293822012,132698522.27825096,0.0,120235680.00000002,12462842.278250937,5307.837140674383,50150939.15001743,9354215.557079964,19198609.17756936,0.0,66901658.36904959,24724080.858631489,54845679.18723777,3960024.657843729,12055979.181811896 
 08/12  09:00:00,31618964.009980509,21.0,24.0,19.0,26.0,169747296.53154216,0.0,23147781.272753784,40372104.38563864,0.0,69928200.0,28684105.52327201,0.024196539652728757,7615105.325681187,129771716.63462924,0.0,90176760.0,39594956.634629238,0.0,52466944.212062347,31180663.417336819,19198517.30427101,0.0,100040951.00178577,24724080.858631474,84027486.09648684,3960024.657843718,16013464.90529896 
 08/12  10:00:00,29924170.219580346,21.0,24.0,19.0,26.0,204294387.94192178,0.0,30665561.609760815,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021776284378400975,7679696.401474005,187771104.51009155,0.0,150294600.0,37476504.51009153,0.0,65825415.80776449,28062680.86545956,19193621.766593487,0.0,130138773.29956731,24724080.858631474,93010147.61999792,3960024.657843718,37128625.67956941 
 08/12  11:00:00,31620338.01180685,21.0,24.0,19.0,26.0,217465701.9764041,0.0,41194630.837108779,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02419220422211175,10321941.206192442,189891274.1043914,0.0,150294600.0,39596674.10439141,0.0,90892823.41167896,31180707.25805448,22162032.0,0.0,170387766.57545436,24724080.85863153,124534152.2697268,3960024.6578437408,45853614.3057275 
 08/12  12:00:00,31619076.240445757,21.0,24.0,19.0,26.0,218604382.9865304,0.0,44643105.6721112,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024195146072094634,8012147.38131337,189889696.92005448,0.0,150294600.0,39595096.920054469,0.0,101840750.06112212,31180692.527525847,20039201.329116838,0.0,183569952.9336319,24724080.858631448,133586139.53500355,3960024.657843718,49983813.39862834 
 08/12  13:00:00,28261568.548502767,21.0,24.0,19.0,26.0,192326751.8035761,0.0,45568035.55731751,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02177943408881127,7774306.315568477,155633971.77276344,0.0,120235680.00000002,35398291.7727634,0.0,96669165.39712122,28062676.806990744,19178383.886675288,0.0,183434138.94827406,24724080.858631474,143714950.92620666,3960024.6578437185,39719188.02206742 
 08/12  14:00:00,26574317.585813434,21.0,24.0,19.0,26.0,177409189.63869757,0.0,30824244.73341881,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0193529587639984,7600534.977015139,123466028.00433576,0.0,90176760.0,33289268.00433576,0.0,81343693.98734924,24944565.299343379,19182558.891781864,0.0,133184078.40871984,24724080.858631556,100460194.6883904,3960024.6578436957,32723883.720329435 
 08/12  15:00:00,24908430.596958147,21.0,24.0,19.0,26.0,163862496.78167219,0.0,17434360.75497275,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019360758385639444,7443726.098428022,151442628.69754453,0.0,120235680.00000002,31206948.697544498,0.0,71740165.06234673,24944543.25645441,19187664.811057658,0.0,80154787.38297937,24724080.85863142,49827650.84911424,3960024.657843703,30327136.53386516 
 08/12  16:00:00,23224855.33264643,21.0,24.0,19.0,26.0,195766347.00095729,0.0,22378808.132985258,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01693352562023975,7438408.942127806,209456039.4650901,0.0,180353520.0,29102519.465090105,0.0,83419869.69815816,21826528.629217235,19186667.87925041,0.0,105252861.28601831,24724080.858631474,59742235.285318229,3960024.657843703,45510626.00070007 
 08/12  17:00:00,24905275.32736011,21.0,24.0,19.0,26.0,191847941.03945796,0.0,18551212.565822655,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019361447694108519,7347598.545363164,211556524.68522794,0.0,180353520.0,31203004.685227887,0.0,82067948.78210941,24944593.922312283,18786492.086592474,0.0,89453091.51129267,24724080.85863153,39484242.208965618,3960024.657843733,49968849.30232706 
 08/12  18:00:00,36651649.070522699,21.0,24.0,19.0,26.0,194351826.06053514,0.0,21235698.9825672,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026615060776719814,7166997.1424422119,226239213.8435008,0.0,180353520.0,45885693.84350081,0.0,99762325.84820503,34298831.30643206,17836370.55341974,0.0,100391254.97990781,24724080.85863153,51311396.76054998,3960024.657843733,49079858.21935782 
 08/12  19:00:00,34979979.10209933,21.0,24.0,19.0,26.0,171277209.74762596,0.0,19903628.31948085,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.026613746204042694,7816271.492620714,164031825.9491247,0.0,120235680.00000002,43796145.94912471,0.0,94344828.29856509,34298834.406330268,20023579.60096822,0.0,90445489.6900365,24724080.858631504,57565619.55349327,3960024.657843733,32879870.136543205 
 08/12  20:00:00,31618763.085935229,21.0,24.0,19.0,26.0,175570481.4878047,0.0,10581334.058633082,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02419144151730044,7713137.496069546,159830385.48432828,0.0,120235680.00000002,39594705.48432824,0.0,76115650.64703875,31180694.982423739,19819076.819200644,0.0,49302749.92353077,24724080.858631448,24403038.636017566,3960024.6578437185,24899711.28751321 
 08/12  21:00:00,34980302.04089182,21.0,24.0,19.0,26.0,168202525.91766496,0.0,3571311.0114208657,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02661536702979602,7355204.970718064,133973309.61497179,0.0,90176760.0,43796549.614971797,0.0,67340083.55615764,34298830.206218417,18770278.655329415,0.0,18440213.351206025,24724080.858631504,0.0,3960024.6578437106,18440213.351206028 
 08/12  22:00:00,24907795.728308266,21.0,24.0,19.0,26.0,164816381.27034823,0.0,659135.2395161502,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019358845784394869,6881236.102562565,91323995.12675862,0.0,60117840.00000001,31206155.126758625,895051.1707955342,58452907.39674146,24944542.70420974,17135621.84753124,0.0,3381656.825062281,24724080.8586315,0.0,3960024.657843718,3381656.8250622886 
 08/12  23:00:00,19889455.310625554,21.0,24.0,19.0,26.0,166832776.9508159,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.014513521245649855,9556767.02739171,55883075.10152316,890806.7195799295,30058920.000000005,24933348.381943227,3120955.8971042858,55209839.45752373,18708454.60936088,20558047.37298584,694829.241272345,0.0,24724080.8586315,0.0,4654853.899116072,0.0 
 08/12  24:00:00,13231082.79214356,21.0,24.0,19.0,26.0,102945422.0666891,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009678090027315793,6302544.3409196869,29539598.233598666,905489.9051421018,12023568.0,16610540.328456559,3719094.4938606836,27687122.2483853,12472299.297554749,15812005.867799368,706282.1260108395,0.0,24724080.858631456,0.0,4666306.78385456,0.0 
 08/13  01:00:00,1647543.0101956565,15.6,30.0,15.6,30.0,57944361.663143549,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5959357.59887044,14154957.767643737,0.0,12023568.0,2131389.7676437378,0.0,0.0,0.0,15174190.824832987,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  02:00:00,0.0,15.6,30.0,15.6,30.0,57892094.89921218,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5907090.834939077,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15044400.288453635,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  03:00:00,0.0,15.6,30.0,15.6,30.0,57856290.408401887,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5871286.344128779,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14857629.998759946,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  04:00:00,1647560.102749749,15.6,30.0,15.6,30.0,58411485.30018084,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6426481.235907741,14154979.132931795,0.0,12023568.0,2131411.132931796,0.0,0.0,0.0,16946257.07953824,0.0,0.0,0.0,0.0,0.0,0.0 
 08/13  05:00:00,0.0,21.0,24.0,19.0,26.0,103225550.19453408,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6582672.478442764,69177785.02231021,39046865.022310208,30058920.000000005,72000.0,2122674.7501263266,11716644.535872085,0.0,16885370.654528507,30456554.71740196,0.0,55180635.5760331,0.0,3960024.657843721,0.0 
 08/13  06:00:00,9913718.721185839,21.0,24.0,19.0,26.0,146279165.42962773,0.0,181814.68129378005,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007258691599313856,7112940.83216458,85487015.99662565,12905262.239373435,60117840.00000001,12463913.757252209,833543.267257898,26834373.8853399,9352666.010157863,18274016.25625517,10066104.546711278,940342.6106990487,34790185.40534246,0.0,3960024.6578437297,940342.6106990412 
 08/13  07:00:00,11566353.13119263,21.0,24.0,19.0,26.0,173297021.250337,0.0,184724.78554653037,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007257917229634728,7163166.54862189,104706427.65415336,0.0,90176760.0,14529667.654153362,547043.2337797383,43654483.86450212,9352664.805018133,18591877.01889493,0.0,946358.2636470125,24724080.858631497,0.0,3960024.657843714,946358.2636470096 
 08/13  08:00:00,9911935.418380302,21.0,24.0,19.0,26.0,180568740.65567155,0.0,7203052.692650629,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007257727767352833,7416558.046852497,132697364.67095366,0.0,120235680.00000002,12461684.670953639,116275.78201529723,47782421.39873611,9352655.587748658,19195873.78906863,0.0,32410840.870500409,24724080.858631419,25137638.521796314,3960024.6578437255,7273202.348704087 
 08/13  09:00:00,9912889.24343712,21.0,24.0,19.0,26.0,160841037.2856672,0.0,14307348.492310476,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007257754373029783,7549278.877188336,102639636.92969892,0.0,90176760.0,12462876.929698922,0.0,36004798.30182713,9352665.40125857,19194234.858540745,0.0,62566119.92473978,24724080.858631419,54734352.484527748,3960024.6578437408,7831767.44021202 
 08/13  10:00:00,31617609.90615621,21.0,24.0,19.0,26.0,200220154.22244815,0.0,26646120.354398129,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02419292449002735,7624903.934946417,189887864.03689868,0.0,150294600.0,39593264.03689866,0.0,61466954.28648506,31175483.13502174,19193779.6629065,0.0,115539130.33477369,24724080.858631474,81587687.52357418,3960024.657843718,33951442.811199579 
 08/13  11:00:00,31616290.262848777,21.0,24.0,19.0,26.0,211874826.4066917,0.0,35631043.08530818,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02419609296699348,10294653.388276745,189886214.51399855,0.0,150294600.0,39591614.51399854,0.0,79778270.24432992,31175476.009632037,22162032.0,0.0,150431490.47622425,24724080.858631474,106199291.84255544,3960024.6578437255,44232198.63366873 
 08/13  12:00:00,26569973.26154092,21.0,24.0,19.0,26.0,221283403.58963836,0.0,47310842.19963921,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019356727916966917,8023431.461731762,183578437.70181937,0.0,150294600.0,33283837.701819369,0.0,99222288.30955908,24940443.908059297,20058415.46419339,0.0,198715802.39097423,24724080.858631504,148378797.97250963,3960024.657843703,50337004.41846459 
 08/13  13:00:00,24909583.256106385,21.0,24.0,19.0,26.0,201007820.74208997,0.0,54233932.457148257,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019353800535367298,7789478.356677233,151444069.49419794,0.0,120235680.00000002,31208389.49419792,0.0,95049349.00860363,24940373.481776254,19196584.832260707,0.0,226328023.40643067,24724080.8586315,184424852.99927286,3960024.6578436957,41903170.40715782 
 08/13  14:00:00,19887360.344056474,21.0,24.0,19.0,26.0,193589963.239123,0.0,46829286.69920693,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01451578778039599,7776266.616489623,115107489.72331688,0.0,90176760.0,24930729.72331688,0.0,85208148.25895043,18705333.35495663,19197559.115763166,0.0,195562341.24790646,24724080.858631448,157537472.81806094,3960024.657843718,38024868.4298455 
 08/13  15:00:00,19883229.459115458,21.0,24.0,19.0,26.0,187187723.5668504,0.0,40448360.05391831,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014519932002568473,7754953.5895015,145161246.21491308,0.0,120235680.00000002,24925566.21491304,0.0,82303565.09438172,18705333.184400139,19194507.936056489,0.0,168583960.93578486,24724080.858631448,129547213.8531019,3960024.657843703,39036747.08268298 
 08/13  16:00:00,18226679.042211236,21.0,24.0,19.0,26.0,221631393.00162066,0.0,47909325.899436589,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014518827262737469,7772937.178754572,203208437.40207664,0.0,180353520.0,22854917.402076659,0.0,100976916.52377118,18705296.40215096,19192971.490668335,0.0,198699285.63832165,24724080.858631448,141645249.58262665,3960024.657843718,57054036.05569501 
 08/13  17:00:00,26574506.020567638,21.0,24.0,19.0,26.0,219705634.8534656,0.0,46035391.99945689,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019350336442708398,7721112.92574767,213643023.54331855,0.0,180353520.0,33289503.543318526,0.0,106580302.24534908,24940434.495116868,19133006.28185068,0.0,193276321.77924074,24724080.858631474,132483103.53772694,3960024.6578437106,60793218.24151379 
 08/13  18:00:00,31620036.77290662,21.0,24.0,19.0,26.0,218559870.91453774,0.0,45145036.829644318,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024194700453940129,7465704.151788047,219949817.56289605,0.0,180353520.0,39596297.56289604,0.0,111500682.60573696,31175468.753980545,17884942.54275367,0.0,193259817.94394333,24724080.858631474,132180303.5673801,3960024.6578437259,61079514.37656323 
 08/13  19:00:00,31618665.804355746,21.0,24.0,19.0,26.0,179285262.5602325,0.0,27808959.016911426,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.02419725199021657,7918993.610213155,159830263.88465644,0.0,120235680.00000002,39594583.88465641,0.0,89354441.17908354,31175468.940978119,20130808.032042445,0.0,127099255.58360863,24724080.858631474,88129833.5155851,3960024.657843718,38969422.068023528 
 08/13  20:00:00,26571899.43816707,21.0,24.0,19.0,26.0,182647339.86396779,0.0,17593701.05203198,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019353753239981849,7777628.883671357,153521925.37701208,0.0,120235680.00000002,33286245.377012075,0.0,79638717.75032655,24940444.209843514,20098422.203523637,0.0,84012763.85914122,24724080.858631504,53880432.60535273,3960024.6578437185,30132331.25378857 
 08/13  21:00:00,31616937.942044796,21.0,24.0,19.0,26.0,172660259.20342196,0.0,7908560.167241644,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024193127682399328,7475689.103076531,129769184.09766388,0.0,90176760.0,39592424.097663868,0.0,56185018.86914699,31175470.145310388,18994625.876585418,0.0,38785502.20376383,24724080.858631448,14185245.236360487,3960024.657843718,24600256.967403294 
 08/13  22:00:00,24904970.50238133,21.0,24.0,19.0,26.0,170755500.41731469,0.0,6439044.950450232,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019361661179919808,7040445.538592149,91320463.66121921,0.0,60117840.00000001,31202623.66121921,0.0,43097945.31725927,24940420.12540133,17323078.691275158,0.0,30395215.750980505,24724080.858631419,13179419.805516119,3960024.6578437255,17215795.945464456 
 08/13  23:00:00,13235157.358763719,21.0,24.0,19.0,26.0,173129379.88801683,0.0,6041651.026374826,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.009677819657964738,9811718.94305355,46674553.44029231,0.0,30058920.000000005,16615633.440292312,0.0,37132312.4769613,12470216.43832062,20833731.544962497,0.0,27180221.232208246,24724080.858631419,18368817.414849383,3960024.6578437259,8811403.817359014 
 08/13  24:00:00,16556531.366348315,21.0,24.0,19.0,26.0,103267541.04384749,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012093481241884339,6624663.315662684,33670753.19112331,879912.8537527979,12023568.0,20767272.337370509,4164015.8668800389,14827874.163168276,15587776.405147564,16511198.972781074,686332.0259271824,0.0,24724080.85863142,0.0,4646356.6837709,0.0 
 08/14  01:00:00,1647623.3413204279,15.6,30.0,15.6,30.0,58275736.952241647,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6290732.8879685499,14155058.179648374,0.0,12023568.0,2131490.1796483735,0.0,0.0,0.0,15976045.662943332,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  02:00:00,0.0,15.6,30.0,15.6,30.0,58282405.41354242,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6297401.349269317,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16010570.500764419,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  03:00:00,1647590.7562156013,15.6,30.0,15.6,30.0,58269451.69002959,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6284447.625756498,14155017.449038586,0.0,12023568.0,2131449.4490385858,0.0,0.0,0.0,15932727.122876548,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  04:00:00,0.0,15.6,30.0,15.6,30.0,58855465.36737929,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6870461.3031061929,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,18034475.440352974,0.0,0.0,0.0,0.0,0.0,0.0 
 08/14  05:00:00,1647607.7697781639,21.0,24.0,19.0,26.0,103664369.27354348,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7021491.557452129,32190390.715589107,0.0,30058920.000000005,2131470.7155891007,2852165.370141891,12703316.792704437,0.0,18014646.70753485,0.0,0.0,24724080.8586315,0.0,3960024.6578437199,0.0 
 08/14  06:00:00,9913104.599956532,21.0,24.0,19.0,26.0,146827707.93258936,0.0,331419.79114539598,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007255478062696783,7511878.2252778359,72580986.12025099,0.0,60117840.00000001,12463146.12025099,665422.4731431465,21844032.325087806,9351698.901379014,19419860.522657418,0.0,1651935.4857897347,24724080.858631478,0.0,3960024.6578437106,1651935.4857897312 
 08/14  07:00:00,38354130.022848259,21.0,24.0,19.0,26.0,179489749.9414087,0.0,6128076.648173303,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02903502259987785,7412543.355289698,138190514.73850063,0.0,90176760.0,48013754.7385006,34384.691591519186,44461242.48957291,37406736.05715667,19164237.061646828,0.0,28477210.865215109,24724080.85863146,16406843.624381278,3960024.657843707,12070367.240833827 
 08/14  08:00:00,34981873.94208495,21.0,24.0,19.0,26.0,186484777.02397038,0.0,13084058.259663217,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026612731183230703,7451588.82878375,164034194.45425848,0.0,120235680.00000002,43798514.45425844,0.0,54651990.75899027,34289574.74462108,19199541.434479897,0.0,60918408.399005267,24724080.858631504,35902942.550281587,3960024.657843703,25015465.848723689 
 08/14  09:00:00,28257972.91218994,21.0,24.0,19.0,26.0,161769380.7102674,0.0,15298827.881458346,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021771064379727188,7486142.898127331,125570557.31247619,0.0,90176760.0,35393797.31247619,0.0,49771435.75017263,28055106.809545429,19199381.081772884,0.0,69681538.5914788,24724080.858631448,53279656.906798798,3960024.657843718,16401881.68467996 
 08/14  10:00:00,24905386.33856844,21.0,24.0,19.0,26.0,202012215.70665316,0.0,28466128.25883294,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019360913351445246,7596957.519548632,181497743.4466108,0.0,150294600.0,31203143.446610825,0.0,60150024.75298768,24937864.236266484,19206720.570621686,0.0,127960886.94029039,24724080.858631474,90943769.0920539,3960024.6578437106,37017117.84823655 
 08/14  11:00:00,29928323.696325225,21.0,24.0,19.0,26.0,221129300.75778628,0.0,44931545.149197388,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021770232931840919,10248625.677907974,187776296.25771547,0.0,150294600.0,37481696.25771549,0.0,86425650.84133348,28055104.90913964,22162032.0,0.0,199147171.73324067,24724080.858631504,151397073.4581917,3960024.6578437185,47750098.275048937 
 08/14  12:00:00,24906991.035491494,21.0,24.0,19.0,26.0,231613939.54959128,0.0,57710568.79933339,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01935601708695675,7954240.82199117,181499749.2797836,0.0,150294600.0,31205149.279783638,0.0,106964499.37240131,24937800.84019239,20078237.83937361,0.0,255969272.5317582,24724080.858631556,203958385.59814129,3960024.657843711,52010886.93361691 
 08/14  13:00:00,23225726.33048392,21.0,24.0,19.0,26.0,184438890.60797949,0.0,37829345.060125637,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016934590726400298,7625135.622008583,149339288.19177167,0.0,120235680.00000002,29103608.191771628,0.0,90398567.90478066,21820632.835152687,19202614.50220964,0.0,165803314.9076621,24724080.858631478,130287521.37803385,3960024.6578437255,35515793.529628198 
 08/14  14:00:00,19883216.159867716,21.0,24.0,19.0,26.0,173356871.1835032,0.0,26801610.37429706,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014517651203344749,7570850.885777827,115102309.59116814,0.0,90176760.0,24925549.59116814,0.0,70837933.37636034,18703404.601995727,19190868.048343459,0.0,118065486.75820872,24724080.858631474,90943956.80541246,3960024.657843703,27121529.952796338 
 08/14  15:00:00,18226658.399275043,21.0,24.0,19.0,26.0,159105113.3703205,0.0,12664247.697575806,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014518424005043933,7456455.74931561,143090571.598895,0.0,120235680.00000002,22854891.598895,0.0,54222289.4440495,18703367.891100918,19192542.70192794,0.0,58281700.130782488,24724080.858631504,33829957.3676805,3960024.6578437255,24451742.763101967 
 08/14  16:00:00,19891326.50820337,21.0,24.0,19.0,26.0,181647698.82820613,0.0,8324213.067536835,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014511615292635692,7374355.837247007,205289207.3346268,0.0,180353520.0,24935687.334626795,0.0,65947718.84694183,18703402.394734764,19189131.792058454,0.0,42503980.58086497,24724080.858631474,4302981.349810217,3960024.6578437185,38200999.2310547 
 08/14  17:00:00,26568894.101269418,21.0,24.0,19.0,26.0,192944458.00303734,0.0,19590663.86437036,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01935822337146715,7404664.210398072,213636008.77702228,0.0,180353520.0,33282488.77702224,0.0,82135637.16511432,24937872.73407667,19202716.56814759,0.0,95222368.32798893,24724080.858631474,48326938.3406881,3960024.6578437329,46895429.98730081 
 08/14  18:00:00,34982906.865987818,21.0,24.0,19.0,26.0,199979487.64852459,0.0,26688821.398574979,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02661298377585639,7341536.31442597,224153325.5846891,0.0,180353520.0,43799805.58468912,0.0,98635703.58749289,34289574.43543778,18800204.9861199,0.0,128081848.87522684,24724080.858631474,76359838.22314349,3960024.657843718,51722010.652083288 
 08/14  19:00:00,38354157.41748616,21.0,24.0,19.0,26.0,173798334.10302539,0.0,22410770.227514216,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.02903387753578543,7830253.937566628,168249468.9811496,0.0,120235680.00000002,48013788.981149587,0.0,83814372.24819999,37406774.67846837,20231461.91589845,0.0,106957224.11111345,24724080.858631419,72687559.10772398,3960024.6578437185,34269665.0033894 
 08/14  20:00:00,31618657.832385594,21.0,24.0,19.0,26.0,187775887.56320254,0.0,22688815.910853778,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02419022251729896,7811061.719247872,159830253.91988243,0.0,120235680.00000002,39594573.91988241,0.0,78936125.1471549,31172262.60172382,20208156.047247705,0.0,108677336.53727937,24724080.858631504,78633419.56828395,3960024.6578437106,30043916.96899537 
 08/14  21:00:00,34980025.946201767,21.0,24.0,19.0,26.0,172134787.53402893,0.0,7382578.804018291,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02661366440209563,7476198.794486325,133972964.503144,0.0,90176760.0,43796204.503144,0.0,58858305.238827537,34289570.78516078,19117683.231612725,0.0,37217972.74810677,24724080.858631474,12842147.868718777,3960024.657843718,24375824.87938805 
 08/14  22:00:00,28258444.5759242,21.0,24.0,19.0,26.0,166476474.0092107,0.0,2214663.016437051,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021773660315230947,6985801.062089354,95512226.88098037,0.0,60117840.00000001,35394386.88098037,0.0,46652857.64406684,28055107.508759954,17356960.908626658,0.0,11398418.220060934,24724080.858631474,0.0,3960024.657843729,11398418.220060949 
 08/14  23:00:00,16554563.737315752,21.0,24.0,19.0,26.0,166993502.72564746,0.0,114838.73699379749,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01209784079255775,9602654.067645153,51308897.55713374,485164.7094828341,30058920.000000005,20764812.847650906,2680797.845771184,42864780.89272432,15586142.84568084,20492363.392488868,378428.4733966106,565339.7449683047,24724080.858631504,0.0,4338453.131240307,565339.7449683047 
 08/14  24:00:00,13230776.285826125,21.0,24.0,19.0,26.0,103002369.77333173,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009675836547149623,6359492.047564574,29587573.321895563,953848.1190812136,12023568.0,16610157.202814352,3946354.294399348,28688163.35618152,12468933.798440058,15963038.326830099,744001.5328833466,0.0,24724080.858631508,0.0,4704026.190727064,0.0 
 08/15  01:00:00,0.0,15.6,30.0,15.6,30.0,57993933.46388803,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6008929.399614932,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15335256.469858993,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  02:00:00,1647655.797431427,15.6,30.0,15.6,30.0,57987186.70595564,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6002182.641682535,14155098.74901893,0.0,12023568.0,2131530.7490189305,0.0,0.0,0.0,15293396.422479224,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  03:00:00,0.0,15.6,30.0,15.6,30.0,57993135.51437795,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6008131.450104851,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15324562.652004745,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  04:00:00,1647523.7196698387,15.6,30.0,15.6,30.0,60673869.0274461,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8688864.963172999,14154933.654943046,0.0,12023568.0,2131365.6549430459,0.0,0.0,0.0,25283302.870436297,0.0,0.0,0.0,0.0,0.0,0.0 
 08/15  05:00:00,0.0,21.0,24.0,19.0,26.0,105565496.73148008,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,8922619.01538875,30849681.158460007,718761.158460005,30058920.000000005,72000.0,2507067.741484786,19291426.88056111,0.0,25218714.047536367,560633.703598804,0.0,25251746.303368488,0.0,3992992.9167054726,0.0 
 08/15  06:00:00,9913841.762142299,21.0,24.0,19.0,26.0,147674735.41601343,0.0,336706.2168230801,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007258578188114181,8353619.283021112,72581907.55553559,0.0,60117840.00000001,12464067.555535574,690425.2888328706,24407792.84312086,9351335.52709608,22560115.468646114,0.0,1719083.146316186,24724080.858631474,0.0,3960024.657843713,1719083.1463161985 
 08/15  07:00:00,38352088.70828365,21.0,24.0,19.0,26.0,173673539.2626059,0.0,403559.39443778726,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029032452722634228,7320849.930224985,138347329.967507,159366.82389699709,90176760.0,48011203.143609989,268548.69133410867,37089133.40542126,37405249.8979303,19057624.060136819,124306.12263965774,2075207.2302872483,24724080.85863152,0.0,4084330.780483368,2075207.2302872386 
 08/15  08:00:00,34980837.59598285,21.0,24.0,19.0,26.0,178688493.9487823,0.0,5330470.416903461,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0266130918733023,7408893.596355056,164032899.0461597,0.0,120235680.00000002,43797219.046159718,0.0,44477331.0391586,34288227.38606903,19217470.736587127,0.0,26456567.72876776,24724080.858631474,8620572.431792554,3960024.6578437036,17835995.296975249 
 08/15  09:00:00,29925721.551462365,21.0,24.0,19.0,26.0,160845253.36034558,0.0,14379522.101909228,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021773916758035695,7481321.32775178,127655203.63822615,0.0,90176760.0,37478443.638226147,0.0,45001104.53443884,28054002.92763671,19215072.12652886,0.0,66477628.06308256,24724080.858631448,52611124.241984087,3960024.657843711,13866503.821098408 
 08/15  10:00:00,24910082.60862619,21.0,24.0,19.0,26.0,199824224.2291057,0.0,26309721.696187743,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019353219788757316,7565372.6046540639,181503613.67302869,0.0,150294600.0,31209013.673028687,0.0,56343815.792240899,24936838.81884467,19216258.627121204,0.0,120657828.12166909,24724080.858631504,84615792.46285978,3960024.6578437185,36042035.65880923 
 08/15  11:00:00,29921324.562770107,21.0,24.0,19.0,26.0,213260338.6932899,0.0,37141159.05991361,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021778918395427776,10170049.702686673,187767547.50643156,0.0,150294600.0,37472947.50643155,0.0,81891903.37921345,28053994.484117416,22162032.0,0.0,168367933.44656629,24724080.85863153,123282570.37101597,3960024.657843733,45085363.0755502 
 08/15  12:00:00,24911662.995282905,21.0,24.0,19.0,26.0,222304825.86490763,0.0,48481445.64441929,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019348949741422807,7874250.292228708,181505589.118944,0.0,150294600.0,31210989.118943976,0.0,103967518.098052,24936803.659925865,20066716.407378466,0.0,218632920.2520202,24724080.858631448,169200821.61693613,3960024.6578437329,49432098.6350841 
 08/15  13:00:00,23227329.665851125,21.0,24.0,19.0,26.0,181719680.474994,0.0,35166923.63339799,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016939355312625468,7568346.915746007,149341292.3230319,0.0,120235680.00000002,29105612.323031878,0.0,87508729.81205447,21819780.79255081,19203288.138275435,0.0,157893507.1173429,24724080.858631448,123956969.588113,3960024.657843718,33936537.52922997 
 08/15  14:00:00,18230069.820085534,21.0,24.0,19.0,26.0,173709596.9228236,0.0,27187569.902132956,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014516802316600832,7537617.097263177,113035915.79416442,0.0,90176760.0,22859155.79416443,0.0,68578711.08272013,18702626.510632777,19201266.800596529,0.0,123238754.63522122,24724080.858631504,96410983.58078973,3960024.6578437259,26827771.054431499 
 08/15  15:00:00,19890629.878144359,21.0,24.0,19.0,26.0,170392305.30175505,0.0,23869111.677421053,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014512156839189989,7538783.7009111479,145170496.56354136,0.0,120235680.00000002,24934816.56354132,0.0,58726751.23829865,18702671.64524152,19205146.956994583,0.0,108670022.21841222,24724080.85863153,80516095.4773719,3960024.657843718,28153926.741040306 
 08/15  16:00:00,19886436.905329244,21.0,24.0,19.0,26.0,204536123.6655882,0.0,31032933.070786105,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014516354563793676,7554060.671375079,205283095.4467644,0.0,180353520.0,24929575.44676438,0.0,75307218.20068571,18702671.69218831,19203739.82149191,0.0,142230511.0558864,24724080.85863153,95236130.43060331,3960024.6578436957,46994380.62528307 
 08/15  17:00:00,24907839.648682275,21.0,24.0,19.0,26.0,204850891.13450433,0.0,31388482.41184549,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019358436204683625,7513278.794389693,211559730.0261866,0.0,180353520.0,31206210.026186598,0.0,90323018.40126834,24936832.32439448,19203949.06740655,0.0,145150965.11199648,24724080.858631448,92992918.46256188,3960024.6578437259,52158046.64943456 
 08/15  18:00:00,34981402.67696562,21.0,24.0,19.0,26.0,202403937.23894409,0.0,29008846.80409994,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026612760456652855,7445960.499320699,224151445.38401345,0.0,180353520.0,43797925.38401348,0.0,103726898.56184048,34288227.08423366,19195339.336223063,0.0,135425887.77610827,24724080.8586315,83250173.72550448,3960024.6578437329,52175714.05060375 
 08/15  19:00:00,38352592.244722757,21.0,24.0,19.0,26.0,169433959.23550949,0.0,18652692.06662026,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.029031506711571864,7223957.230947047,168247512.55224086,0.0,120235680.00000002,48011832.55224084,0.0,86215331.49752844,37405216.1979672,18104881.386491587,0.0,86663214.4267874,24724080.8586315,53369571.641235899,3960024.657843718,33293642.78555151 
 08/15  20:00:00,31617258.29550068,21.0,24.0,19.0,26.0,179504534.04842536,0.0,15054548.545030944,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024197221841615027,7173975.570286527,159828504.53190143,0.0,120235680.00000002,39592824.5319014,0.0,79825537.6599817,31171116.239447286,17875442.12211645,0.0,69577627.64152968,24724080.8586315,43317934.73522455,3960024.657843718,26259692.906305139 
 08/15  21:00:00,36651981.97336421,21.0,24.0,19.0,26.0,170183848.34189803,0.0,5932826.884494617,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026612615431473458,6975011.521880155,136062869.96417336,0.0,90176760.0,45886109.96417335,0.0,59213419.99354702,34288227.98644154,17233483.8852175,0.0,28786491.209806317,24724080.858631478,8047053.918241097,3960024.657843703,20739437.29156522 
 08/15  22:00:00,28255772.028520854,21.0,24.0,19.0,26.0,165872631.7271128,0.0,1655060.365511834,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02176973055833241,6941561.4309205929,95508886.25998177,0.0,60117840.00000001,35391046.25998175,0.0,47408034.43393462,28054002.63382976,17186030.817998005,0.0,8336415.537869224,24724080.8586315,0.0,3960024.6578437255,8336415.537869249 
 08/15  23:00:00,16556844.430765683,21.0,24.0,19.0,26.0,166929112.9907626,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01209720304753756,9653103.06975474,51445236.49028217,618652.8297997584,30058920.000000005,20767663.66048241,2961551.028026849,41804742.30738995,15585557.63523515,20684817.520241217,482549.2072438116,0.0,24724080.858631504,0.0,4442573.865087533,0.0 
 08/15  24:00:00,13228791.55426229,21.0,24.0,19.0,26.0,103016384.58575413,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009677434224396549,6373506.859985365,29771718.582730615,1140474.2473951597,12023568.0,16607676.335335453,4188930.8539973937,28007578.637042919,12468447.734066267,15987389.531044707,889569.9129682247,0.0,24724080.858631426,0.0,4849594.570811939,0.0 
 08/16  01:00:00,0.0,15.6,30.0,15.6,30.0,57955507.16810936,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5970503.103836256,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15288763.846579757,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  02:00:00,1647552.1102936296,15.6,30.0,15.6,30.0,57870770.79692354,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5885766.732650438,14154969.142550819,0.0,12023568.0,2131401.1425508169,0.0,0.0,0.0,15074949.09126959,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  03:00:00,0.0,15.6,30.0,15.6,30.0,57806513.59962304,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5821509.535349933,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14802345.737279457,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  04:00:00,1647569.1919237748,15.6,30.0,15.6,30.0,58348183.68065657,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6363179.616383465,14154990.4941842,0.0,12023568.0,2131422.4941841999,0.0,0.0,0.0,16831688.41888173,0.0,0.0,0.0,0.0,0.0,0.0 
 08/16  05:00:00,0.0,21.0,24.0,19.0,26.0,103205896.8294509,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6563019.113359569,69488798.77483948,39357878.77483947,30058920.000000005,72000.0,2021832.541274588,14062559.583527197,0.0,16843593.292091595,30699145.44437479,0.0,55423226.30300567,0.0,3960024.6578437185,0.0 
 08/16  06:00:00,9912097.975291716,21.0,24.0,19.0,26.0,146246431.74206767,0.0,174421.75563521137,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007260531485792152,7087600.070261278,87536498.61139564,14956770.748150232,60117840.00000001,12461887.863245406,794741.6876400885,28824506.189734468,9351559.652056253,18226129.804900174,11666281.183557179,904054.794683774,36390362.04218832,0.0,3960024.657843722,904054.7946837554 
 08/16  07:00:00,38353667.083904068,21.0,24.0,19.0,26.0,173348499.2460326,0.0,290423.15454957037,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029030344491480774,7108946.15354201,138334079.66201247,144143.58623494398,90176760.0,48013176.0757775,205349.45507973445,41402533.372692499,37406234.02484142,18424539.76196148,112431.9972632563,1489554.6748016133,24724080.8586315,0.0,4072456.655106983,1489554.6748016047 
 08/16  08:00:00,34979502.28954464,21.0,24.0,19.0,26.0,173768238.50137077,0.0,516791.47176655437,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026613246544374849,7302317.094080306,164031229.94471688,0.0,120235680.00000002,43795549.94471685,205791.16353547469,38453876.33272456,34289074.65650769,19111847.97507178,0.0,2605733.842206906,24724080.858631474,0.0,3960024.6578437255,2605733.8422069137 
 08/16  09:00:00,28261966.204841414,21.0,24.0,19.0,26.0,147855217.61382474,0.0,1480981.9022303455,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021778328433273529,7389825.780905413,125575548.83377475,0.0,90176760.0,35398788.83377473,694447.3598259989,35586123.672927629,28054693.717117955,19183844.406199214,0.0,6765993.204538524,24724080.858631504,3541929.4157892998,3960024.657843703,3224063.7887492657 
 08/16  10:00:00,26574583.859913064,21.0,24.0,19.0,26.0,182806704.91357924,0.0,9403069.749238253,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01935116436328449,7454505.236079153,183584200.84065799,0.0,150294600.0,33289600.840657958,0.0,47110557.4006067,24937461.566015304,19177277.589580388,0.0,42586865.897827688,24724080.858631556,18979751.651024656,3960024.6578437106,23607114.246803039 
 08/16  11:00:00,28257693.592923985,21.0,24.0,19.0,26.0,194700201.15001384,0.0,18667079.48373145,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02177542869252719,10083991.73559627,185688048.17000485,0.0,150294600.0,35393448.17000485,0.0,73810813.53245145,28054696.84456218,22162032.0,0.0,81390858.50935307,24724080.858631448,50033235.27491698,3960024.6578437259,31357623.2344361 
 08/16  12:00:00,26570705.48188687,21.0,24.0,19.0,26.0,197636484.26702345,0.0,23975927.921129086,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019356018428251584,7711426.417627671,183579352.95992116,0.0,150294600.0,33284752.95992115,0.0,96804718.81722635,24937508.302290568,19872948.82829114,0.0,103993599.01251763,24724080.858631448,68414777.38404043,3960024.657843718,35578821.62847717 
 08/16  13:00:00,21562890.855010325,21.0,24.0,19.0,26.0,170746985.1509275,0.0,24240386.77976198,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01693586910593162,7522188.445319024,147260783.20448233,0.0,120235680.00000002,27025103.20448231,0.0,87072457.95815316,21820305.02300305,19166629.423847289,0.0,103868111.11623943,24724080.858631474,77419579.06958413,3960024.657843733,26448532.046655299 
 08/16  14:00:00,19890085.67497275,21.0,24.0,19.0,26.0,168705407.89463593,0.0,22182250.324428634,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014514001891382803,7538747.646782622,115110896.32245736,0.0,90176760.0,24934136.32245736,0.0,72952107.94155044,18703123.557292727,19173791.55059573,0.0,95619358.89934992,24724080.858631474,71317246.06066945,3960024.6578437106,24302112.838680477 
 08/16  15:00:00,19885896.903858268,21.0,24.0,19.0,26.0,167570832.2524275,0.0,21042192.26709879,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01451697070653776,7544230.061901052,145164580.45770679,0.0,120235680.00000002,24928900.457706758,0.0,66683909.369077179,18703133.203360775,19171226.777571884,0.0,90394614.79370928,24724080.8586315,64299760.214174468,3960024.6578437106,26094854.57953479 
 08/16  16:00:00,19881759.33961896,21.0,24.0,19.0,26.0,199391441.072436,0.0,25963128.72143489,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014520883546666877,7479182.427569556,205277248.60033814,0.0,180353520.0,24923728.60033814,0.0,85257383.38231735,18703132.90993306,18822043.720179049,0.0,111757785.15277459,24724080.858631419,70181434.77744073,3960024.657843718,41576350.375333849 
 08/16  17:00:00,24912559.507450485,21.0,24.0,19.0,26.0,200757611.8483363,0.0,27557721.596438979,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0193496874734769,7250760.323636958,211565629.73793424,0.0,180353520.0,31212109.737934229,0.0,101209549.9990506,24937455.213845914,17625249.684451827,0.0,119428453.6351337,24724080.858631504,74056145.36862214,3960024.657843718,45372308.26651159 
 08/16  18:00:00,34980410.46528885,21.0,24.0,19.0,26.0,201388425.97089086,0.0,28222467.512985078,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026613288773134026,7216828.52238182,224150205.1429018,0.0,180353520.0,43796685.142901819,0.0,115275472.13061072,34289076.160452369,17690761.670895596,0.0,125599792.14591272,24724080.858631504,76117543.3328932,3960024.6578437255,49482248.81301953 
 08/16  19:00:00,38351608.033763159,21.0,24.0,19.0,26.0,172303211.48220203,0.0,20923543.493071423,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.02903248930698285,7822358.051187453,168246282.3118363,0.0,120235680.00000002,48010602.31183627,0.0,96173417.72776169,37406169.58692231,19915084.17804224,0.0,93607867.90977007,24724080.858631556,59038273.13199743,3960024.6578437259,34569594.77777263 
