Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 08/16  20:00:00,31616507.112583646,21.0,24.0,19.0,26.0,179138829.9190624,0.0,14137882.02931948,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0241953602783258,7724937.956636916,159827565.5710346,0.0,120235680.00000002,39591885.57103458,0.0,84909649.65906514,31171811.27311856,19778227.035455254,0.0,64245880.57681633,24724080.858631504,37598091.572903338,3960024.6578437255,26647789.00391303 
 08/16  21:00:00,34984916.300040718,21.0,24.0,19.0,26.0,168058358.57173468,0.0,3431879.460517135,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026612846870106154,7350469.175694035,133979077.32969469,0.0,90176760.0,43802317.32969467,0.0,62270724.08426537,34289073.83655498,18682830.380271149,0.0,17414618.941613694,24724080.858631478,0.0,3960024.6578437106,17414618.94161369 
 08/16  22:00:00,29923724.364267857,21.0,24.0,19.0,26.0,164385347.01032026,0.0,238648.23857675168,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021777489108198379,6870688.841055377,97593787.20150373,0.0,60117840.00000001,37475947.20150371,1556620.9760741164,51756856.650632258,28054697.377178208,17073997.37571599,0.0,1211722.284668628,24724080.858631448,0.0,3960024.6578437185,1211722.284668628 
 08/16  23:00:00,14899827.822444542,21.0,24.0,19.0,26.0,166725915.89603693,0.0,25130.565983200875,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0120968392691083,9424775.40904625,49682876.39097935,927524.2715703544,30058920.000000005,18696432.11940899,3106845.5891340908,54264984.18832366,15585925.997307729,20199997.980249853,723468.9318248764,130609.28055262643,24724080.858631448,0.0,4683493.589668566,130609.28055262643 
 08/16  24:00:00,13235280.906075927,21.0,24.0,19.0,26.0,102708453.61718413,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009679481836596147,6065575.891413291,69236170.43777004,40596814.56626168,12023568.0,16615787.871508373,3114255.9908834777,21373814.983786297,12468728.836053767,15065637.950899028,31665515.361684104,0.0,55735921.606531027,0.0,4613699.271628009,0.0 
 08/17  01:00:00,1647650.8039397519,15.6,30.0,15.6,30.0,57683390.153577569,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5698386.089304461,14155092.507272525,0.0,12023568.0,2131524.507272525,0.0,0.0,0.0,14290188.49553132,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  02:00:00,0.0,15.6,30.0,15.6,30.0,57677412.51359465,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5692408.449321549,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14204008.00501753,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  03:00:00,1647630.6451180846,15.6,30.0,15.6,30.0,57618040.365290839,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5633036.301017732,14155067.309222574,0.0,12023568.0,2131499.3092225736,0.0,0.0,0.0,14030187.017888129,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  04:00:00,0.0,15.6,30.0,15.6,30.0,58075332.319855649,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6090328.255582538,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16004041.100234185,0.0,0.0,0.0,0.0,0.0,0.0 
 08/17  05:00:00,1647647.5861974043,21.0,24.0,19.0,26.0,102920766.69012468,0.0,14576.291413586157,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6263312.682619745,123981094.12056294,91790653.63539219,30058920.000000005,2131520.485170751,1537642.3375506686,5301588.468881823,0.0,15995451.948578416,71596709.8356059,78247.22169843427,96320790.69423719,0.0,3960024.6578437255,78247.22169843303 
 08/17  06:00:00,9913941.204742412,21.0,24.0,19.0,26.0,145992763.64094404,0.0,147743.94144991117,40372104.38563864,0.0,69928200.0,28684105.52327201,0.00725746620802253,6860609.783326,127324118.83886594,54742086.982433889,60117840.00000001,12464191.856432043,333797.45036405549,21874730.750248214,9352394.65771292,17570844.773043824,42698827.846298437,777143.8141156,67422908.70492962,0.0,3960024.6578437157,777143.8141156024 
 08/17  07:00:00,38353040.574644748,21.0,24.0,19.0,26.0,173125736.9619019,0.0,230142.9406836211,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029033231035061899,6946464.083274356,138189152.95403198,0.0,90176760.0,48012392.95403197,114912.36735630136,44269609.14014279,37409547.4568778,17781520.696727788,0.0,1161747.873703364,24724080.858631489,0.0,3960024.657843714,1161747.8737033604 
 08/17  08:00:00,34978893.07654646,21.0,24.0,19.0,26.0,173660149.12609906,0.0,460340.12543754078,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026614295254537666,7250679.065136558,164097788.4780263,67320.03513792187,120235680.00000002,43794788.44288836,338964.4497584542,37769434.23456642,34292090.37026322,18795686.931466618,52509.627407579064,2257559.7326876719,24724080.858631489,0.0,4012534.2852512977,2257559.7326876719 
 08/17  09:00:00,28261510.473168665,21.0,24.0,19.0,26.0,151494697.8643252,0.0,5077491.373933107,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0217732349242648,7432796.559708179,125574979.17997034,0.0,90176760.0,35398219.17997034,442628.7828169239,37467953.29778749,28057181.779251316,19180294.91075743,0.0,22512478.956863785,24724080.858631474,17948191.04708065,3960024.6578437259,4564287.909783153 
 08/17  10:00:00,26568721.99747897,21.0,24.0,19.0,26.0,190538681.21314223,0.0,17061365.957762906,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01935888122729545,7528185.327109739,183576873.65135766,0.0,150294600.0,33282273.651357645,0.0,51974195.33642353,24939718.614986957,19186620.704246556,0.0,75488342.73308186,24724080.858631556,48528482.28087024,3960024.6578437185,26959860.45221161 
 08/17  11:00:00,28257421.753904426,21.0,24.0,19.0,26.0,203335286.40271537,0.0,27219754.952350297,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021771667310121504,10166401.519682708,185687708.37766446,0.0,150294600.0,35393108.377664458,0.0,79909024.18100715,28057183.252522444,22162032.0,0.0,117190884.81386933,24724080.858631478,80761442.51747269,3960024.6578437255,36429442.29639664 
 08/17  12:00:00,24904925.410545917,21.0,24.0,19.0,26.0,211165173.8509763,0.0,37320075.46103008,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019360751404524824,7895968.461674789,181497167.2974922,0.0,150294600.0,31202567.297492207,0.0,105456045.4835033,24939693.397530945,20074340.62712737,0.0,155337203.87053023,24724080.858631504,114487031.86488067,3960024.6578437106,40850172.005649548 
 08/17  13:00:00,23226521.46770005,21.0,24.0,19.0,26.0,183954388.2060622,0.0,37316494.4285789,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016930838292065377,7653483.85164182,149340282.09447203,0.0,120235680.00000002,29104602.094471985,0.0,95493700.69656344,21822243.531827406,19159679.15605528,0.0,149077920.1192918,24724080.858631448,119717778.63923611,3960024.657843718,29360141.48005568 
 08/17  14:00:00,19885837.06514834,21.0,24.0,19.0,26.0,179239796.6863945,0.0,32613035.03818296,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014516563416621807,7642351.724784323,115105585.66073565,0.0,90176760.0,24928825.66073565,0.0,80267146.037805,18704789.555728049,19147898.438863648,0.0,129703451.22542648,24724080.858631448,105144103.72371419,3960024.6578437106,24559347.501712257 
 08/17  15:00:00,19881720.32849459,21.0,24.0,19.0,26.0,174839676.65646316,0.0,28243265.097638884,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014521227065831762,7612001.635392379,145159359.83735604,0.0,120235680.00000002,24923679.837356029,0.0,71648507.54242341,18704789.272066356,19146129.426795953,0.0,114144328.72158875,24724080.858631448,88805894.75693447,3960024.6578437185,25338433.964654317 
 08/17  16:00:00,18231238.969122314,21.0,24.0,19.0,26.0,204646069.99658606,0.0,31266911.355232739,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014514348027648948,7430028.7179283,203214137.20278824,0.0,180353520.0,22860617.202788235,0.0,88177851.17794618,18704747.833072466,18210957.048023158,0.0,128915602.20509607,24724080.858631504,88941508.17021671,3960024.657843718,39974094.03487943 
 08/17  17:00:00,26572443.572160536,21.0,24.0,19.0,26.0,204460555.86676819,0.0,31240252.51591839,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01935329942436511,7271173.422585847,213640445.531625,0.0,180353520.0,33286925.531625,0.0,101644159.23815583,24939719.087886089,17520240.739817457,0.0,130073728.81391514,24724080.858631448,86347983.58799765,3960024.657843718,43725745.22591753 
 08/17  18:00:00,34980330.39503233,21.0,24.0,19.0,26.0,202545699.72216738,0.0,29377058.57455329,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026614133192744799,7219511.212089272,224150105.05697636,0.0,180353520.0,43796585.05697633,0.0,113480777.05372669,34292108.404033299,17538679.336471779,0.0,125557179.1388394,24724080.858631474,79962349.18630678,3960024.657843718,45594829.952532637 
 08/17  19:00:00,38351553.27095027,21.0,24.0,19.0,26.0,170771201.89432667,0.0,19399566.37771387,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.029033308637441313,7814325.5786688369,168246213.85961635,0.0,120235680.00000002,48010533.85961634,0.0,93184687.59021543,37409498.24454332,19792849.77890793,0.0,84648819.44376549,24724080.858631478,53452132.99353884,3960024.657843718,31196686.45022666 
 08/17  20:00:00,31616542.480222439,21.0,24.0,19.0,26.0,176442242.84952075,0.0,11473310.552924127,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02419272324119521,7692922.363493269,159827609.779746,0.0,120235680.00000002,39591929.779745969,0.0,81751454.3357653,31174560.529037645,19706010.937100054,0.0,52216788.87136297,24724080.858631504,28336976.68387985,3960024.657843703,23879812.187483096 
 08/17  21:00:00,34984998.27449615,21.0,24.0,19.0,26.0,167436918.61112184,0.0,2819283.5594892895,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026613892932053519,7341625.116108,133979179.79582376,0.0,90176760.0,43802419.79582375,0.0,60894236.92357525,34292112.21334431,18691665.506298778,0.0,14352574.927605275,24724080.858631504,0.0,3960024.6578437185,14352574.92760526 
 08/17  22:00:00,28260941.587117305,21.0,24.0,19.0,26.0,164311708.666779,0.0,168114.36119251487,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021777518274021809,6867584.374898327,95649969.60625007,134621.52037915775,60117840.00000001,35397508.08587089,1823868.6151725352,51006442.9744047,28057177.10498539,17055717.761880306,105004.78589574303,853768.6757496677,24724080.858631448,0.0,4065029.4437394535,853768.6757496677 
 08/17  23:00:00,16555200.509530472,21.0,24.0,19.0,26.0,166792771.12075288,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012095889630281529,9516761.199746309,51777352.7924658,952823.994618021,30058920.000000005,20765608.797847775,3333042.3050370847,49426128.937410008,15587321.39338491,20318012.40711344,743202.7158020565,0.0,24724080.858631474,0.0,4703227.373645768,0.0 
 08/17  24:00:00,13232634.1381237,21.0,24.0,19.0,26.0,102911637.56034872,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009677516395971324,6268759.834579869,29392963.714199649,756916.2399861631,12023568.0,16612479.474213487,3533159.936101101,26315619.75275977,12469857.647805622,15517504.199137882,590394.6671892074,0.0,24724080.85863146,0.0,4550419.325032915,0.0 
 08/18  01:00:00,1647584.5380512416,15.6,30.0,15.6,30.0,57814772.62942118,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5829768.565148085,14155009.676480312,0.0,12023568.0,2131441.676480311,0.0,0.0,0.0,14644970.15639571,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  02:00:00,0.0,15.6,30.0,15.6,30.0,57694731.484303649,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5709727.420030542,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14329009.254691724,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  03:00:00,1647601.5724237196,15.6,30.0,15.6,30.0,57659857.08941996,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5674853.0251468629,14155030.96904273,0.0,12023568.0,2131462.9690427279,0.0,0.0,0.0,14322802.88110143,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  04:00:00,0.0,15.6,30.0,15.6,30.0,60167090.90910071,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8182086.844827612,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,24324335.583302395,0.0,0.0,0.0,0.0,0.0,0.0 
 08/18  05:00:00,0.0,21.0,24.0,19.0,26.0,105045799.47811136,0.0,8051.272297124732,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,8394870.489722889,102344330.00160566,72213410.00160566,30058920.000000005,72000.0,1563236.8443526636,8025889.400071617,0.0,24429823.28777338,56326459.80125241,43119.202580355945,81050540.65988356,0.0,3960024.657843723,43119.20258035471 
 08/18  06:00:00,11565273.67648158,21.0,24.0,19.0,26.0,147035458.8208759,0.0,175031.66081343895,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007255546392889317,7876017.243896272,114278170.08703837,39632011.725724589,60117840.00000001,14528318.361313774,460861.0633923472,25562841.619412707,9353815.279956069,21568819.33934251,30912969.146065177,929198.8232426676,55637050.00469628,0.0,3960024.6578437106,929198.823242675 
 08/18  07:00:00,36686109.19268867,21.0,24.0,19.0,26.0,173331401.1806773,0.0,316443.7779224695,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029037403364759297,7065827.464806738,136313307.09224243,207778.91165832443,90176760.0,45928768.18058409,157959.46439992003,43538076.93980898,37415230.22510819,18216305.589708058,162067.55109349307,1605912.854741911,24724080.858631474,0.0,4122092.2089372149,1605912.854741911 
 08/18  08:00:00,36650920.066103909,21.0,24.0,19.0,26.0,176039754.90559719,0.0,2736708.153655409,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026613922111994538,7353916.816417167,166193948.04956515,73485.44433325679,120235680.00000002,45884782.605231869,94735.37013482,42142149.193908039,34297327.358412157,19057282.694024914,57318.64657994029,12267615.629931769,24724080.858631489,4616100.121717422,4017343.304423668,7651515.50821434 
 08/18  09:00:00,28255784.618164056,21.0,24.0,19.0,26.0,157152416.0728956,0.0,10686598.070374228,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02177127473452277,7481408.071839413,125567821.99673777,0.0,90176760.0,35391061.99673777,0.0,44998944.41043244,28061456.53072446,19151564.00353673,0.0,45639098.26587014,24724080.85863142,36818339.65437561,3960024.6578437329,8820758.611494497 
 08/18  10:00:00,24903547.432886259,21.0,24.0,19.0,26.0,194030234.50827293,0.0,20516376.58991322,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01935993161630727,7564727.990089042,181495444.8580325,0.0,150294600.0,31200844.858032489,0.0,56884210.96652768,24943451.365378567,19176923.382792877,0.0,88703509.90321444,24724080.858631474,60167317.952427137,3960024.657843718,28536191.9507873 
 08/18  11:00:00,29926308.492159629,21.0,24.0,19.0,26.0,207876302.95195837,0.0,31715758.34871621,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021773306317314089,10211414.672558144,187773777.30020563,0.0,150294600.0,37479177.30020563,0.0,83615926.82645674,28061458.578323626,22130310.503077724,0.0,132138877.87801413,24724080.858631474,95024036.24642943,3960024.6578436957,37114841.631584729 
 08/18  12:00:00,24910669.45633683,21.0,24.0,19.0,26.0,213052632.78017483,0.0,39263831.53441639,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019355124239234937,7839671.317492625,181504347.2187771,0.0,150294600.0,31209747.218777099,0.0,107613316.33563072,24943464.54390589,19614840.632915249,0.0,160260518.50927333,24724080.858631448,120927085.26097039,3960024.657843733,39333433.24830289 
 08/18  13:00:00,23226695.896003143,21.0,24.0,19.0,26.0,182218236.73538337,0.0,35598195.900129217,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016936932452312649,7635630.909406546,149340500.1257224,0.0,120235680.00000002,29104820.125722365,0.0,95371900.75402433,21825571.040205007,19162139.436072928,0.0,144937330.950485,24724080.858631474,115297935.66339317,3960024.6578437106,29639395.287091864 
 08/18  14:00:00,19881974.715750658,21.0,24.0,19.0,26.0,176736737.12278516,0.0,30137133.68853595,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014520235531834746,7615193.510818318,115100757.81540512,0.0,90176760.0,24923997.815405109,0.0,79160376.66859478,18707639.52797553,19156408.2369889,0.0,122366135.76171193,24724080.858631474,97289302.86432335,3960024.6578437185,25076832.89738856 
 08/18  15:00:00,18229563.823837766,21.0,24.0,19.0,26.0,174286148.77335326,0.0,27700348.69357754,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01451569620494228,7601390.156349346,143094203.31083099,0.0,120235680.00000002,22858523.31083096,0.0,72262970.7178686,18707600.343209056,19147990.09736009,0.0,112307554.15444122,24724080.858631474,86717093.35317248,3960024.6578437259,25590460.801268709 
 08/18  16:00:00,19890148.87125904,21.0,24.0,19.0,26.0,206601231.61558403,0.0,33199160.825507605,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014513673843672113,7452940.866652038,205287735.31631948,0.0,180353520.0,24934215.316319456,0.0,91509233.00510124,18707640.264796668,18256604.36568897,0.0,135978648.6313109,24724080.858631478,95313087.95393379,3960024.6578437106,40665560.67737714 
 08/18  17:00:00,26567426.899542985,21.0,24.0,19.0,26.0,208352957.1632566,0.0,35108242.61625832,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0193614849526939,7295584.618726082,213634174.80959086,0.0,180353520.0,33280654.80959087,0.0,107381470.49066785,24943519.195679673,17517247.091087223,0.0,143832591.0875213,24724080.858631474,98579073.42625553,3960024.6578437259,45253517.66126583 
 08/18  18:00:00,34981120.19266638,21.0,24.0,19.0,26.0,206912710.4679673,0.0,33736500.85340381,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026613750645676325,7227079.679039104,224151092.28532545,0.0,180353520.0,43797572.28532545,0.0,120748925.78666331,34297339.387423697,17441994.60678252,0.0,139083407.04996408,24724080.858631448,93470867.02073513,3960024.657843718,45612540.029228929 
 08/18  19:00:00,38352418.67082044,21.0,24.0,19.0,26.0,177049500.05335684,0.0,21765751.132564594,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.02903601507123111,7153538.982845565,168247295.58897124,0.0,120235680.00000002,48011615.5889712,0.0,99320389.16254488,37415236.8306087,17425753.79346536,0.0,91455649.49088583,24724080.8586315,60378145.14475017,3960024.6578437106,31077504.346135666 
 08/18  20:00:00,31617351.374538363,21.0,24.0,19.0,26.0,177164665.73589073,0.0,12793741.12014303,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024190836602263796,7094914.682646186,159828620.87849546,0.0,120235680.00000002,39592940.87849545,0.0,86085572.3119797,31179306.8999999,17475724.998432235,0.0,56177334.54824895,24724080.858631504,32275848.233766848,3960024.657843718,23901486.314482076 
 08/18  21:00:00,34978750.79419759,21.0,24.0,19.0,26.0,167533249.38065268,0.0,3373498.360034408,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026615137726002996,6883741.085092483,133971370.59331991,0.0,90176760.0,43794610.5933199,0.0,62803015.87473069,34297336.69475242,16953248.224994154,0.0,16702823.03420566,24724080.858631448,437844.45076079657,3960024.6578437106,16264978.583444879 
 08/18  22:00:00,28261944.098569737,21.0,24.0,19.0,26.0,164406113.69713743,0.0,267765.17188053039,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0217739882351723,6862338.594572253,95516601.20145837,0.0,60117840.00000001,35398761.20145836,1439379.1316586734,50091108.20169845,28061458.220762388,16941232.39048957,0.0,1329766.9821914244,24724080.858631448,0.0,3960024.6578437148,1329766.9821914207 
 08/18  23:00:00,16553943.10576826,21.0,24.0,19.0,26.0,166789205.72098557,0.0,21229.599608273697,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012098319808840092,9491966.200368319,51559147.71855334,736190.6456472855,30058920.000000005,20764037.072906048,3006660.0452367479,51484977.05176996,15589693.772908556,20304461.614342818,574228.7036048828,107709.5750768485,24724080.858631474,0.0,4534253.361448592,107709.57507685223 
 08/18  24:00:00,13230364.352327377,21.0,24.0,19.0,26.0,102878095.30239764,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009676740058539201,6235217.576629569,35081943.37851691,6448733.082826097,12023568.0,16609642.295690824,3420324.7527924587,27740569.835780547,12471758.942323154,15561514.692405925,5030011.804604355,0.0,29134536.50394567,0.0,4579580.817133799,0.0 
 08/19  01:00:00,0.0,15.6,30.0,15.6,30.0,57821633.84280226,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5836629.778529151,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14886040.308132975,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  02:00:00,1647605.3348295114,15.6,30.0,15.6,30.0,57752396.872864577,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5767392.808591474,14155035.671960917,0.0,12023568.0,2131467.671960917,0.0,0.0,0.0,14722255.895520259,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  03:00:00,0.0,15.6,30.0,15.6,30.0,57707791.440787497,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5722787.376514387,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14506259.73952108,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  04:00:00,1647622.3264754129,15.6,30.0,15.6,30.0,58218880.20520563,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6233876.140932525,14155056.911116125,0.0,12023568.0,2131488.9111161248,0.0,0.0,0.0,16550618.874257407,0.0,0.0,0.0,0.0,0.0,0.0 
 08/19  05:00:00,0.0,21.0,24.0,19.0,26.0,103107099.99841818,0.0,10050.621486019827,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6454171.660840837,99688667.29882428,69557747.29882428,30058920.000000005,72000.0,1608102.77115646,5849183.96674955,0.0,16636123.768263506,54255042.89308294,53930.225686409714,78979123.7517148,0.0,3960024.6578437124,53930.225686409714 
 08/19  06:00:00,9913212.399616436,21.0,24.0,19.0,26.0,146176198.15742059,0.0,175008.20527255717,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0072597645073799719,7016780.035977605,113801946.30684781,41220825.43957341,60117840.00000001,12463280.867274398,596190.5678326992,21894680.546234415,9355839.677984717,18181927.935418965,32152243.84286726,934600.9924711287,56876324.70149858,0.0,3960024.657843733,934600.9924711362 
 08/19  07:00:00,9913844.421074799,21.0,24.0,19.0,26.0,173297106.03383989,0.0,275757.12687656146,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007259770664588964,7072218.990792886,102790325.45274654,149494.5736082666,90176760.0,12464070.879138265,233216.40916038797,46934628.19852162,9355842.068266392,18337250.014786327,116605.76741444794,1432324.8841775058,24724080.858631504,0.0,4076630.425258162,1432324.8841775205 
 08/19  08:00:00,11565249.263823724,21.0,24.0,19.0,26.0,175908964.4502273,0.0,2600884.7634350347,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007258362251822729,7358949.77062321,134763967.84606929,0.0,120235680.00000002,14528287.846069266,174966.66105798778,43803397.07236119,9355834.734042516,19126763.58610071,0.0,11661633.125121002,24724080.858631474,7982702.219124213,3960024.6578437106,3678930.905996789 
 08/19  09:00:00,31619786.00946686,21.0,24.0,19.0,26.0,157429493.24138768,0.0,10955161.43198129,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02419423211671711,7489921.876301493,129772744.11453158,0.0,90176760.0,39595984.11453158,394804.06475165547,43769596.71844521,31186090.10329116,19180357.95233558,0.0,47538741.72286609,24724080.8586315,39376315.15961622,3960024.6578437408,8162426.56324986 
 08/19  10:00:00,28262308.767065199,21.0,24.0,19.0,26.0,195456799.54728926,0.0,21926538.235495874,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02177685746479753,7581131.381105858,185693817.02844648,0.0,150294600.0,35399217.02844648,0.0,57663697.39841661,28067520.431262595,19179501.085231097,0.0,94006345.50141554,24724080.858631474,64363506.26184188,3960024.657843703,29642839.239573704 
 08/19  11:00:00,31614483.639851937,21.0,24.0,19.0,26.0,208158125.58323986,0.0,31989272.924582498,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024200392066969117,10219722.725546267,189883956.27801279,0.0,150294600.0,39589356.27801279,0.0,82776427.62035874,31186077.809668185,22162032.0,0.0,133701366.73222381,24724080.858631448,95756193.83522967,3960024.6578437106,37945172.896994147 
 08/19  12:00:00,33283692.972037186,21.0,24.0,19.0,26.0,211115069.66822709,0.0,37251531.552425179,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024196644159525338,7914408.182694573,191970428.43533118,0.0,150294600.0,41675828.43533116,0.0,94614231.78697486,31186117.730953345,19958168.47739781,0.0,153884970.14527167,24724080.858631448,111149726.30901703,3960024.657843718,42735243.83625467 
 08/19  13:00:00,28256751.429348079,21.0,24.0,19.0,26.0,182423318.0850169,0.0,35771750.24459246,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021773121844962288,7667157.909740673,155627950.4878347,0.0,120235680.00000002,35392270.48783469,0.0,88023336.70981151,28067524.669468129,19167618.880036586,0.0,146477956.00671733,24724080.858631504,113301509.39768747,3960024.6578437185,33176446.60902988 
 08/19  14:00:00,24904453.51539775,21.0,24.0,19.0,26.0,181327006.11514918,0.0,34660453.85736765,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019361942147527984,7682142.329508916,121378737.4397261,0.0,90176760.0,31201977.439726108,0.0,80797375.48096282,24948870.394508143,19166001.97748185,0.0,141825443.99717815,24724080.858631474,111692055.18749127,3960024.6578437255,30133388.809686856 
 08/19  15:00:00,26575132.835975466,21.0,24.0,19.0,26.0,182045381.06468655,0.0,35367474.37197414,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019351564851602697,7693496.764450169,153525967.04774244,0.0,120235680.00000002,33290287.047742439,0.0,80766440.49768129,24948884.227037547,19172499.468444364,0.0,145751515.84969405,24724080.858631448,112518323.77953507,3960024.6578436957,33233192.07015899 
 08/19  16:00:00,23225719.94139078,21.0,24.0,19.0,26.0,212167574.38211695,0.0,38588040.16380951,40372104.38563864,0.0,96892920.0,28684105.52327201,0.016942756428765888,7630404.292453988,209457120.20555643,0.0,180353520.0,29103600.205556428,0.0,93507687.14195043,21830284.983938409,18881879.44052358,0.0,161374999.46448607,24724080.858631474,112098747.85228622,3960024.6578437259,49276251.61219991 
 08/19  17:00:00,24911989.770216589,21.0,24.0,19.0,26.0,209841121.70278419,0.0,36473433.1719427,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019351918299478297,7418558.602578873,211564917.57987676,0.0,180353520.0,31211397.579876763,0.0,92574622.72699416,24948814.729410158,17779658.37321029,0.0,154734891.5909242,24724080.858631448,102761297.8277629,3960024.6578437255,51973593.76316133 
 08/19  18:00:00,34979898.29675773,21.0,24.0,19.0,26.0,212276667.77307747,0.0,38928369.56535325,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026616351346051768,7399168.272197166,224149564.94436024,0.0,180353520.0,43796044.94436024,0.0,110560572.67134463,34304752.60274515,17837482.420342737,0.0,168197055.46636648,24724080.85863142,112595878.84974197,3960024.657843718,55601176.61662451 
 08/19  19:00:00,34981727.7042185,21.0,24.0,19.0,26.0,191256588.19589854,0.0,35071881.189988348,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.026616407647634737,8054497.070383149,164034011.66038663,0.0,120235680.00000002,43798331.66038662,0.0,103427716.2856245,34304753.76332102,20072544.921729965,0.0,151603642.52967683,24724080.85863139,111855994.20958445,3960024.6578437185,39747648.32009239 
 08/19  20:00:00,31613811.318127835,21.0,24.0,19.0,26.0,194755294.99394847,0.0,29481341.24569829,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02420032190226487,7997943.815139199,159824195.89177064,0.0,120235680.00000002,39588515.89177061,0.0,86802907.04292962,31186062.021872354,19921287.636062467,0.0,127041065.25220907,24724080.858631504,93807712.25260002,3960024.6578437259,33233352.999609028 
 08/19  21:00:00,34982372.92552347,21.0,24.0,19.0,26.0,191631359.42487956,0.0,26718411.103429535,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026616420320224766,7636938.385922954,133975898.17174635,0.0,90176760.0,43799138.17174633,0.0,79045473.36240378,34304752.14326152,18800262.090778669,0.0,115788777.56975928,24724080.858631478,87374119.34999469,3960024.657843718,28414658.219764554 
 08/19  22:00:00,26574900.915344199,21.0,24.0,19.0,26.0,187133884.37963266,0.0,22725163.22488368,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019352847103196639,7132711.2264855219,93407837.15244262,0.0,60117840.00000001,33289997.152442606,0.0,67265093.08554971,24948863.40127509,17232690.50568951,0.0,99620218.08020571,24724080.858631448,78523390.74258688,3960024.6578437185,21096827.337618829 
 08/19  23:00:00,19883200.85795308,21.0,24.0,19.0,26.0,183218126.83208329,0.0,16086758.806262622,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01452114749575046,9855358.102388867,54984450.46413702,0.0,30058920.000000005,24925530.464137019,0.0,49586519.48467955,18711684.33464408,20878454.78136775,0.0,72190330.17695557,24724080.858631504,59243254.32587525,3960024.6578437185,12947075.851080288 
 08/19  24:00:00,13226439.115998669,21.0,24.0,19.0,26.0,103313220.73733267,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009678930990780854,6670343.0115624,29431106.535120034,802802.6919350945,12023568.0,16604735.843184939,4138672.005598388,18138788.915334114,12474456.348864386,16877435.73214032,626186.0997093739,0.0,24724080.858631448,0.0,4586210.757553091,0.0 
 08/20  01:00:00,0.0,15.6,30.0,15.6,30.0,58298414.99177592,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6313410.927502824,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16386768.27387473,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  02:00:00,1647584.246200071,15.6,30.0,15.6,30.0,58332033.208497289,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6347029.144224187,14155009.311673256,0.0,12023568.0,2131441.3116732558,0.0,0.0,0.0,16400873.008355484,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  03:00:00,0.0,15.6,30.0,15.6,30.0,58347706.46822746,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6362702.40395437,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16383324.361424216,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  04:00:00,0.0,15.6,30.0,15.6,30.0,59012500.6494548,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7027496.5851817,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,18595830.8237271,0.0,0.0,0.0,0.0,0.0,0.0 
 08/20  05:00:00,1647660.788746932,21.0,24.0,19.0,26.0,103906036.88569273,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7263159.169601385,32190456.988045176,0.0,30058920.000000005,2131536.9880451739,2954167.827441548,3841581.8957559375,0.0,18739744.65028327,0.0,0.0,24724080.85863145,0.0,3960024.6578437078,0.0 
 08/20  06:00:00,9915528.013277967,21.0,24.0,19.0,26.0,150149591.86781753,0.0,3407910.8899806707,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007262132929446797,7757271.0616640639,72584015.32954389,0.0,60117840.00000001,12466175.329543889,1666578.5422896916,17357608.996505068,9358454.30810663,20106596.49155099,0.0,15863189.20042641,24724080.858631564,14718809.213290248,3960024.657843676,1144379.9871360656 
 08/20  07:00:00,9911648.113398165,21.0,24.0,19.0,26.0,197815021.69758157,0.0,24357068.46991422,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007258728599563313,7508823.311497938,102638085.54652609,0.0,90176760.0,12461325.546526086,0.0,52596289.383195359,9358452.957132101,19237704.641308879,0.0,113808444.81340115,24724080.8586315,98034203.73894054,3960024.6578437106,15774241.0744606 
 08/20  08:00:00,9912633.210472137,21.0,24.0,19.0,26.0,206465336.7078026,0.0,32981022.98161657,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0072593327401042459,7535183.810016013,132698236.89455265,0.0,120235680.00000002,12462556.894552643,0.0,62142056.43908205,9358459.369917445,19230905.10875215,0.0,154292435.1538547,24724080.858631474,127886872.72994598,3960024.6578437255,26405562.423908708 
 08/20  09:00:00,9913612.368192574,21.0,24.0,19.0,26.0,175534570.38497354,0.0,28953925.60944971,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007260190416955673,7596234.85935297,102640540.81852786,0.0,90176760.0,12463780.818527859,0.0,44226105.28316859,9358460.274513785,19228865.413067875,0.0,132605817.51617518,24724080.858631448,115172598.32460037,3960024.6578437106,17433219.191574918 
 08/20  10:00:00,33283981.218840649,21.0,24.0,19.0,26.0,215375828.394223,0.0,41748162.992796767,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02419985427208263,7678535.468315737,191970788.73701308,0.0,150294600.0,41676188.73701309,0.0,67432025.66589456,31194828.360603494,19225596.32345871,0.0,187409587.61760459,24724080.85863153,141667420.06382195,3960024.657843733,45742167.55378257 
 08/20  11:00:00,31619369.22440393,21.0,24.0,19.0,26.0,227061150.01155506,0.0,50810816.58650977,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024194537240034555,10301203.491940052,189890063.14306764,0.0,150294600.0,39595463.14306764,0.0,84079355.06202367,31194790.82098033,22162032.0,0.0,223052215.32380487,24724080.858631396,169213682.79086478,3960024.657843718,53838532.532940048 
 08/20  12:00:00,24907167.214720217,21.0,24.0,19.0,26.0,236310406.71366585,0.0,62323238.72992471,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01936093905785504,8038038.055469504,181499969.4996496,0.0,150294600.0,31205369.49964962,0.0,101696975.4175346,24955824.85807423,20044246.12833071,0.0,268081700.72562558,24724080.858631504,211238456.66422636,3960024.6578437106,56843244.06139919 
 08/20  13:00:00,26572451.342138694,21.0,24.0,19.0,26.0,208086776.8105017,0.0,61281863.91816561,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019356342262518923,7820502.964069124,153522615.2439138,0.0,120235680.00000002,33286935.243913793,0.0,96697259.19708444,24955894.51978922,19201432.009529879,0.0,255123730.1960862,24724080.858631448,210476580.73408336,3960024.6578437255,44647149.46200292 
 08/20  14:00:00,19881433.48071512,21.0,24.0,19.0,26.0,196441723.64062143,0.0,49651450.05205881,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014523793062055549,7805863.665128173,115100081.28442097,0.0,90176760.0,24923321.284420976,0.0,85294674.95823843,18716920.73973737,19197891.734449343,0.0,205295981.05119173,24724080.858631448,166357817.7994635,3960024.6578437106,38938163.25172826 
 08/20  15:00:00,18233152.686235276,21.0,24.0,19.0,26.0,195262622.30798356,0.0,48459184.92525825,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014515947049311262,7819027.459298723,143098689.30388437,0.0,120235680.00000002,22863009.30388436,0.0,82893742.590662,18716882.396528104,19196951.004765709,0.0,198984408.5902872,24724080.858631504,158055109.80211277,3960024.657843733,40929298.788174379 
 08/20  16:00:00,19889749.94680219,21.0,24.0,19.0,26.0,225823274.57787205,0.0,52086530.23503682,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014515977883377827,7787614.419408591,205287236.6701904,0.0,180353520.0,24933716.670190388,0.0,98347268.34149376,18716921.018842598,19198470.991447815,0.0,217474717.58906234,24724080.858631504,158900786.56902389,3960024.657843718,58573931.02003849 
 08/20  17:00:00,26567067.11900621,21.0,24.0,19.0,26.0,225663175.14896853,0.0,51940348.64889811,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019364423316229556,7773696.571795299,213633725.09243543,0.0,180353520.0,33280205.09243542,0.0,104617581.58124635,24955893.422310249,19195307.897280788,0.0,217252523.5252739,24724080.858631448,154832561.3022132,3960024.6578437259,62419962.22306073 
 08/20  18:00:00,31618055.380081394,21.0,24.0,19.0,26.0,222038891.4713593,0.0,48358434.37179768,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024193759108586768,7731327.166457217,219947340.86876137,0.0,180353520.0,39593820.86876138,0.0,111588170.12987453,31194784.168262595,19192200.713894793,0.0,202803927.30306394,24724080.858631448,140338481.11628259,3960024.657843703,62465446.18678136 
 08/20  19:00:00,31617056.458752496,21.0,24.0,19.0,26.0,189605303.4367642,0.0,33269081.051025139,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.024196718518033325,8206012.452631703,159828252.2407434,0.0,120235680.00000002,39592572.24074337,0.0,93841214.08736955,31194781.71049972,20889106.391664186,0.0,142595479.80813385,24724080.858631474,102432912.40476217,3960024.6578437036,40162567.40337171 
 08/20  20:00:00,24905248.273272307,21.0,24.0,19.0,26.0,190367434.8581099,0.0,25178619.48620961,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019364856079117405,7912805.443624812,151438650.86825849,0.0,120235680.00000002,31202970.868258466,0.0,84941398.31358618,24955879.64125686,19884197.309359075,0.0,110362500.9647677,24724080.858631448,79483634.61594606,3960024.657843711,30878866.348821664 
 08/20  21:00:00,33286122.832797387,21.0,24.0,19.0,26.0,175718625.52161388,0.0,10961169.802820074,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02419464770530774,7481445.785688493,131855625.7037699,0.0,90176760.0,41678865.703769918,0.0,57322821.20406523,31194805.666251664,18764121.684927767,0.0,50125707.38671204,24724080.85863153,27190821.09867549,3960024.6578437255,22934886.288036609 
 08/20  22:00:00,24909708.04634156,21.0,24.0,19.0,26.0,166450816.68169163,0.0,2205848.938856444,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01935678332202478,6968957.81456773,91326385.47903829,0.0,60117840.00000001,31208545.47903828,0.0,42014558.69565699,24955823.450976015,17198515.917653894,0.0,11004779.724387635,24724080.858631448,0.0,3960024.657843703,11004779.72438765 
 08/20  23:00:00,13232055.428844734,21.0,24.0,19.0,26.0,167025473.98795284,0.0,80455.22777093636,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.009678880258624467,9669008.841592376,47129929.571055579,459253.4697435354,30058920.000000005,16611756.101312034,2630602.176477125,41112215.059042017,12477947.343023722,20761862.68330256,358217.70639995767,403347.2994451022,24724080.858631396,0.0,4318242.36424369,403347.2994451097 
 08/20  24:00:00,16553955.54426671,21.0,24.0,19.0,26.0,103087890.30260363,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012100168319868918,6445012.574412128,33571240.74315429,783620.1224195791,12023568.0,20764052.620734708,3735413.898759597,26010378.64907373,15597418.745658167,16116159.583027523,611223.6954872718,0.0,24724080.858631448,0.0,4571248.353330988,0.0 
 08/21  01:00:00,0.0,15.6,30.0,15.6,30.0,58076757.981160458,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6091753.916887349,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15558035.568431665,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  02:00:00,1647655.0434865449,15.6,30.0,15.6,30.0,58019210.56159376,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6034206.497320663,14155097.806605673,0.0,12023568.0,2131529.8066056726,0.0,0.0,0.0,15422844.72481691,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  03:00:00,0.0,15.6,30.0,15.6,30.0,57941821.67873338,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5956817.614460275,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15204096.65687434,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  04:00:00,1647522.965659806,15.6,30.0,15.6,30.0,58468535.33502033,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6483531.270747235,14154932.712448352,0.0,12023568.0,2131364.712448351,0.0,0.0,0.0,17178919.080530883,0.0,0.0,0.0,0.0,0.0,0.0 
 08/21  05:00:00,0.0,21.0,24.0,19.0,26.0,103336323.91051904,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6693446.194427714,41716658.06996757,11585738.069967563,30058920.000000005,72000.0,2413861.977149276,18789707.957143818,0.0,17124499.048457996,9036875.694574699,0.0,33730373.24050742,0.0,3990607.9705423347,0.0 
 08/21  06:00:00,9913521.1974589,21.0,24.0,19.0,26.0,146423700.7844656,0.0,212454.8059346134,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007258867429547861,7226836.062361473,72581506.85726866,0.0,60117840.00000001,12463666.857268658,870711.5098847335,29664627.668320668,9361673.15518837,18615222.829838776,0.0,1094823.9099465602,24724080.85863146,0.0,3960024.657843714,1094823.9099465565 
 08/21  07:00:00,38349636.70626574,21.0,24.0,19.0,26.0,175829290.7247044,0.0,2563668.4672924836,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029040745062028633,7316492.319460509,138481235.6796952,296337.4805720496,90176760.0,48008138.199123147,311387.93755961486,37907732.09309292,37446618.40169339,18899811.10991431,231143.23484619877,11831255.83113262,24724080.858631519,7754671.75239911,4191167.8926899188,4076584.078733513 
 08/21  08:00:00,34982421.92251134,21.0,24.0,19.0,26.0,189196908.84254617,0.0,15742575.609073714,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026621065847768269,7505203.297940727,164034879.4168215,0.0,120235680.00000002,43799199.41682148,0.0,51574598.75343261,34326136.03445065,19200086.787095779,0.0,70581465.88666027,24724080.858631448,49235825.49641416,3960024.6578437106,21345640.390246147 
 08/21  09:00:00,29927478.90661021,21.0,24.0,19.0,26.0,169694670.64842475,0.0,23089412.648605385,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021778058692219407,7620848.069130653,127657400.29056674,0.0,90176760.0,37480640.29056674,0.0,55048476.45616214,28085020.225219095,19186909.824113024,0.0,97895293.86123742,24724080.85863153,80333690.98588902,3960024.6578437185,17561602.87534835 
 08/21  10:00:00,24906595.126671558,21.0,24.0,19.0,26.0,208243328.55508337,0.0,34572279.34673493,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019360553360066494,7721919.280077201,181499254.40312935,0.0,150294600.0,31204654.403129348,0.0,68955581.6186311,24964387.725635046,19184085.461343696,0.0,142258964.22565419,24724080.85863142,105614700.13912098,3960024.6578437259,36644264.08653321 
 08/21  11:00:00,29923963.3878375,21.0,24.0,19.0,26.0,223340365.70669366,0.0,47017644.48933542,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02178140348507902,10373591.286666155,187770845.97530843,0.0,150294600.0,37476245.9753084,0.0,97038853.24682522,28085018.66854462,22162032.0,0.0,188570985.80803339,24724080.858631478,142766879.80064524,3960024.6578437259,45804106.00738816 
 08/21  12:00:00,24909187.310670705,21.0,24.0,19.0,26.0,231103198.59197403,0.0,57048926.520979,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01935693538623223,8105142.142727399,181502494.57177485,0.0,150294600.0,31207894.571774819,0.0,122806347.5501042,24964389.279713476,20037349.12172706,0.0,225571585.03402076,24724080.858631419,174295243.7987237,3960024.657843703,51276341.23529712 
 08/21  13:00:00,23225354.184810938,21.0,24.0,19.0,26.0,206211590.35930417,0.0,59377057.01562417,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01694174669745524,7850123.417827588,149338823.0184886,0.0,120235680.00000002,29103143.018488587,0.0,112833686.74100928,21843900.857688365,19184029.40634779,0.0,235447250.8146638,24724080.8586315,192905896.4436531,3960024.6578437106,42541354.37101064 
 08/21  14:00:00,19880983.988252276,21.0,24.0,19.0,26.0,204209431.14591915,0.0,57328255.17603159,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014524622770553386,7896766.046452256,115099519.4294813,0.0,90176760.0,24922759.4294813,0.0,99324967.66275433,18723347.553682019,19187806.064892197,0.0,223879963.53418858,24724080.858631474,183051879.24884046,3960024.6578437106,40828084.28534822 
 08/21  15:00:00,18232802.087265489,21.0,24.0,19.0,26.0,199210673.4175466,0.0,52344857.215133298,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014515968673650258,7881406.278986691,143098251.06347034,0.0,120235680.00000002,22862571.063470324,0.0,89761191.67696038,18723309.547557907,19185203.20074916,0.0,203366316.76908324,24724080.858631448,161859900.44581378,3960024.6578437185,41506416.32326942 
 08/21  16:00:00,19889442.716522829,21.0,24.0,19.0,26.0,228303089.83755217,0.0,54511789.988554988,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014517589121694846,7842169.925568901,205286852.6396129,0.0,180353520.0,24933332.639612907,0.0,105544680.88134817,18723348.30693483,19178396.96223694,0.0,214504555.21240846,24724080.858631474,158939827.60764338,3960024.6578437106,55564727.60476512 
 08/21  17:00:00,26566777.44199613,21.0,24.0,19.0,26.0,228892348.74294997,0.0,55246715.4071884,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01936650050052369,7696503.407484418,213633363.00302909,0.0,180353520.0,33279843.003029083,0.0,117654909.81634233,24964463.047148333,18558059.99272367,0.0,224059230.0387225,24724080.858631478,163360028.7502374,3960024.657843703,60699201.28848502 
 08/21  18:00:00,34980778.087974768,21.0,24.0,19.0,26.0,235588460.66277284,0.0,62090644.29331629,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02661863081136434,7548686.4339272589,224150664.6625581,0.0,180353520.0,43797144.66255809,0.0,129659150.63559418,34326137.508124668,17895571.19057562,0.0,258911771.96863968,24724080.858631478,194181078.4647697,3960024.657843718,64730693.50386995 
 08/21  19:00:00,38352655.54218387,21.0,24.0,19.0,26.0,210123225.10735167,0.0,53785020.7853383,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.02904166046502735,8207994.384061049,168247591.67256908,0.0,120235680.00000002,48011911.67256906,0.0,110116771.44104794,37446642.68491532,20101870.27325604,0.0,228975923.2449364,24724080.858631448,181614095.25138543,3960024.6578437106,47361827.993550959 
 08/21  20:00:00,31617952.438212955,21.0,24.0,19.0,26.0,216466889.70247448,0.0,51080475.27811675,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024195706765780726,8110404.491251381,159829372.19386236,0.0,120235680.00000002,39593692.19386233,0.0,100411088.16826082,31205488.513673299,20035853.810326909,0.0,224515362.65327139,24724080.858631448,183705589.79970867,3960024.6578437255,40809772.85356265 
 08/21  21:00:00,34979897.5354153,21.0,24.0,19.0,26.0,204863967.21483688,0.0,39872846.61619951,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02662040283709885,7715110.663106317,133972803.99270024,0.0,90176760.0,43796043.99270024,0.0,77141661.25421685,34326134.12151541,19000014.707188958,0.0,179673780.14566494,24724080.858631474,144671312.44065077,3960024.657843718,35002467.70501408 
 08/21  22:00:00,28256791.626172164,21.0,24.0,19.0,26.0,199434194.5991325,0.0,34923258.494457658,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02177940823926992,7234926.173984827,95510160.7329134,0.0,60117840.00000001,35392320.73291339,0.0,62688163.32634902,28085017.623328527,17490082.85931768,0.0,158142380.3645987,24724080.858631419,129796858.38132093,3960024.6578437259,28345521.98327774 
 08/21  23:00:00,16554258.536037665,21.0,24.0,19.0,26.0,197629026.2961141,0.0,30352927.384282896,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01210079879327432,10000088.990819727,50823351.353277008,0.0,30058920.000000005,20764431.353277,0.0,47861952.43881544,15602766.206183935,21124041.28637126,0.0,138061498.07304216,24724080.858631474,119118823.58211094,3960024.6578437106,18942674.49093121 
 08/21  24:00:00,13231118.323744212,21.0,24.0,19.0,26.0,122084485.18038368,0.0,18566394.61868679,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009678601046911533,6875212.835926958,29038625.425584228,404472.683467836,12023568.0,16610584.742116388,4159697.433434909,21127582.662635764,12482232.215182579,17190816.449143106,315488.6931049121,84509461.1202533,24724080.8586315,84509461.12025324,4275513.350948581,0.0 
 08/22  01:00:00,1647549.1341454732,15.6,30.0,15.6,30.0,58519643.83571183,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6534639.771438733,14154965.422436063,0.0,12023568.0,2131397.4224360629,0.0,0.0,0.0,16844927.125789737,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  02:00:00,0.0,15.6,30.0,15.6,30.0,58501749.9712553,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6516745.906982196,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16844026.305404378,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  03:00:00,0.0,15.6,30.0,15.6,30.0,58493287.999761868,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6508283.935488764,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16712368.55585122,0.0,0.0,0.0,0.0,0.0,0.0 
 08/22  04:00:00,1647566.2102333937,15.6,30.0,15.6,30.0,61499482.23619647,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,9514478.171923371,14154986.767141797,0.0,12023568.0,2131418.7671417959,0.0,0.0,0.0,26648546.022719318,0.0,0.0,0.0,0.0,0.0,0.0 
