Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 08/22  05:00:00,0.0,21.0,24.0,19.0,26.0,112961666.91663748,0.0,6643252.478940443,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,9675536.721605706,30165510.778055327,34590.77805532114,30058920.000000005,72000.0,3301186.6022163087,10923818.71446292,0.0,26550832.85016084,26980.806883150493,30120418.23233223,24724080.85863152,30120418.232332238,3987005.4647268739,0.0 
 08/22  06:00:00,9914163.765457776,21.0,24.0,19.0,26.0,160844283.79581479,0.0,12953257.020003844,40372104.38563864,0.0,69928200.0,28684105.52327201,0.00726119465708124,8906616.859639075,72582310.05205855,0.0,60117840.00000001,12464470.052058539,1941554.6610954069,23798742.48340791,9365481.716755987,23714010.291528677,0.0,59137545.312639128,24724080.858631456,58131224.139705959,3960024.657843708,1006321.1729332185 
 08/22  07:00:00,38355749.49524847,21.0,24.0,19.0,26.0,199975323.4388457,0.0,26498842.469503486,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029043840860942365,7527351.031387736,138192539.04067017,0.0,90176760.0,48015779.040670167,0.0,53874670.54784168,37461823.636592049,19230001.066666608,0.0,123950051.05819333,24724080.858631556,99210929.45436667,3960024.6578437106,24739121.603826628 
 08/22  08:00:00,34983807.81823149,21.0,24.0,19.0,26.0,200274748.17083309,0.0,26826353.835682427,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026624282759612654,7499264.399615701,164036611.7536694,0.0,120235680.00000002,43800931.75366941,0.0,60362479.92518865,34340099.24347001,19226726.741226946,0.0,127246090.47638978,24724080.85863153,93281411.32466035,3960024.6578437259,33964679.15172941 
 08/22  09:00:00,29928784.232380306,21.0,24.0,19.0,26.0,172682111.06559206,0.0,26192004.977727105,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021778803943208345,7505696.157175475,127659031.9168841,0.0,90176760.0,37482271.91688408,0.0,52901463.93910152,28096443.692919189,19227148.040631664,0.0,123197284.1474823,24724080.858631474,101839139.30669052,3960024.657843718,21358144.840791849 
 08/22  10:00:00,24907820.09880916,21.0,24.0,19.0,26.0,206489263.80375014,0.0,32989641.707726227,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019363942032157075,7550492.167749285,181500785.5893079,0.0,150294600.0,31206185.589307928,0.0,60144246.08076448,24974553.487182708,19229446.49530629,0.0,155390414.71907113,24724080.858631448,113655904.4030875,3960024.6578437106,41734510.31598367 
 08/22  11:00:00,29925536.007977778,21.0,24.0,19.0,26.0,225152176.18680213,0.0,49036644.73642721,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021781526746031195,10166401.519682708,187772811.71326197,0.0,150294600.0,37478211.71326197,0.0,83727024.60140245,28096443.17512946,22162032.0,0.0,229061457.44924895,24724080.858631448,179058932.1377164,3960024.657843711,50002525.31153256 
 08/22  12:00:00,24910400.15397439,21.0,24.0,19.0,26.0,242392467.95204664,0.0,68551446.12294792,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019360547947676548,7891891.900827495,181504010.59719808,0.0,150294600.0,31209410.59719807,0.0,106798942.78637731,24974562.09454221,20060819.189605688,0.0,318415908.9663929,24724080.858631556,264119050.01616768,3960024.657843718,54296858.95022529 
 08/22  13:00:00,23226764.381853679,21.0,24.0,19.0,26.0,215764043.55874533,0.0,69109648.94438048,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01694232882728937,7669984.688511855,149340585.73141457,0.0,120235680.00000002,29104905.731414565,0.0,94819943.89676616,21852782.68180253,19212194.47752582,0.0,317199997.3400217,24724080.858631504,276061108.11190667,3960024.6578437185,41138889.22811508 
 08/22  14:00:00,19882258.018935965,21.0,24.0,19.0,26.0,209682289.22054417,0.0,62981576.58759369,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014524335816695754,7716302.70951547,115101111.93768133,0.0,90176760.0,24924351.93768134,0.0,79161068.08945133,18730963.764369973,19214947.28218194,0.0,283394599.70304706,24724080.85863153,246338370.13509555,3960024.657843718,37056229.56795156 
 08/22  15:00:00,18230043.252394678,21.0,24.0,19.0,26.0,212714274.5115657,0.0,65942937.43250196,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014521218366071612,7786927.155631867,143094802.5851797,0.0,120235680.00000002,22859122.58517968,0.0,74963411.33423668,18730926.505571397,19217104.64634464,0.0,289092608.0079937,24724080.85863142,248139306.09968109,3960024.657843718,40953301.908312629 
 08/22  16:00:00,19890885.736645193,21.0,24.0,19.0,26.0,253785694.50892378,0.0,80020445.33968267,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014517770999841357,7816119.2458126549,205288656.38061155,0.0,180353520.0,24935136.380611537,0.0,95396824.34381128,18730964.399953493,19215985.817539667,0.0,348649018.5449939,24724080.858631448,285761955.1940079,3960024.6578437106,62887063.350986 
 08/22  17:00:00,26568800.10573271,21.0,24.0,19.0,26.0,266508067.28579558,0.0,92726376.16860083,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019365656224197865,7832561.188918424,213635891.2848261,0.0,180353520.0,33282371.2848261,0.0,113937479.69929661,24974618.49538446,19210116.655406014,0.0,401215309.6968349,24724080.85863142,332085975.58128926,3960024.657843718,69129334.11554562 
 08/22  18:00:00,34983677.58709639,21.0,24.0,19.0,26.0,272905880.8983648,0.0,99148622.38843225,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026622184126962539,7808128.574399692,224154288.96783293,0.0,180353520.0,43800768.96783292,0.0,129589915.15342215,34340099.56813332,19204783.465329514,0.0,433176456.7065233,24724080.858631504,361700475.4495471,3960024.6578437255,71475981.2569763 
 08/22  19:00:00,38356031.156455907,21.0,24.0,19.0,26.0,240371452.32947583,0.0,84487793.53153792,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.029043492662991719,7753448.859983755,168251811.11051295,0.0,120235680.00000002,48016131.11051291,0.0,110903827.01979852,37461874.87190547,19203273.519264439,0.0,376133268.72524717,24724080.858631504,323695828.03727009,3960024.6578437106,52437440.68797703 
 08/22  20:00:00,31620899.54876601,21.0,24.0,19.0,26.0,240917273.42030678,0.0,76038008.00957683,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024199497084794555,7603255.477619803,159833056.01229958,0.0,120235680.00000002,39597376.01229955,0.0,101120790.87181781,31218208.635330175,18623870.78600235,0.0,345968300.89611068,24724080.85863153,300962901.5153925,3960024.6578437106,45005399.38071803 
 08/22  21:00:00,34983317.13496677,21.0,24.0,19.0,26.0,218881848.63442344,0.0,54337808.22475609,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026623028176182944,7268030.474133655,133977078.41120231,0.0,90176760.0,43800318.41120231,0.0,77455103.54178004,34340099.43925415,17508983.506827095,0.0,249382689.5324378,24724080.858631474,211560123.19824616,3960024.657843718,37822566.334191728 
 08/22  22:00:00,28259684.96374152,21.0,24.0,19.0,26.0,206747848.2918978,0.0,42217594.49204295,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021784168994592996,7254243.869160017,95513777.33639373,0.0,60117840.00000001,35395937.33639373,0.0,62004407.599767569,28096444.874408775,17550527.35844239,0.0,193664662.06752343,24724080.858631474,164227373.49980629,3960024.657843718,29437288.567717095 
 08/22  23:00:00,16555951.662236043,21.0,24.0,19.0,26.0,200173559.6422091,0.0,32868324.36035183,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012100546704930887,10029225.360846064,50825467.72095098,0.0,30058920.000000005,20766547.720950977,0.0,47107440.54773007,15609131.391997336,21171442.620826954,0.0,149651569.0883841,24724080.85863153,130233213.68468288,3960024.657843718,19418355.403701206 
 08/22  24:00:00,13232511.458769719,21.0,24.0,19.0,26.0,118650866.2902211,0.0,15165403.900201768,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009680754526558734,6842584.66424723,29283212.192523008,647318.0645983425,12023568.0,16612326.127924663,4340504.291587023,18579696.83058634,12487309.6217509,17155353.44067553,504908.0903867072,69298097.91635387,24724080.85863153,69298097.9163539,4464932.748230389,0.0 
 08/23  01:00:00,1647569.1005537683,15.6,30.0,15.6,30.0,58493211.035780567,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6508206.971507467,14154990.379973855,0.0,12023568.0,2131422.379973854,0.0,0.0,0.0,16796550.250756176,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  02:00:00,0.0,15.6,30.0,15.6,30.0,58512977.51884587,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6527973.454572779,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16906760.666031697,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  03:00:00,1647586.1476144416,15.6,30.0,15.6,30.0,58498128.473598,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6513124.4093249,14155011.688396216,0.0,12023568.0,2131443.6883962147,0.0,0.0,0.0,16818069.390380876,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  04:00:00,0.0,15.6,30.0,15.6,30.0,59100487.05236641,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7115482.988093313,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,18799499.310788685,0.0,0.0,0.0,0.0,0.0,0.0 
 08/23  05:00:00,0.0,21.0,24.0,19.0,26.0,104097045.55932276,0.0,195547.35702498054,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7258620.486206451,30130920.000000005,0.0,30058920.000000005,72000.0,3106051.9040386767,8017177.751911989,0.0,18654117.325075605,0.0,890542.1711231173,24724080.85863144,890542.1711231117,3960024.6578437227,0.0 
 08/23  06:00:00,11564592.477300533,21.0,24.0,19.0,26.0,151589303.95225824,0.0,4856622.061571822,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007258960976672755,7748271.974516781,74645306.87846053,0.0,60117840.00000001,14527466.87846052,1548885.2484587345,20556135.39877243,9369874.678815902,20056397.22061167,0.0,22425106.772105446,24724080.858631448,21151466.341198408,3960024.6578436887,1273640.4309070786 
 08/23  07:00:00,38352543.20865579,21.0,24.0,19.0,26.0,191844496.27755843,0.0,18404800.385695634,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029049259108435874,7490565.953902828,138188531.25831775,0.0,90176760.0,48011771.25831775,0.0,49947591.69025289,37479492.04508652,19229310.701455036,0.0,86410191.06987097,24724080.858631474,65190992.33651441,3960024.6578437255,21219198.733356544 
 08/23  08:00:00,34981259.8842583,21.0,24.0,19.0,26.0,194797571.1036067,0.0,21360560.882218154,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026624173688569225,7487880.285853712,164033426.89650906,0.0,120235680.00000002,43797746.896509047,0.0,58361477.302077468,34356238.63589411,19220201.726504186,0.0,100652840.10139659,24724080.858631448,69707571.1628694,3960024.657843718,30945268.938527105 
 08/23  09:00:00,28258243.33735725,21.0,24.0,19.0,26.0,166420093.49288977,0.0,19932923.71610267,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021781174483333038,7502759.846095286,125570895.33753473,0.0,90176760.0,35394135.337534729,0.0,51465911.23342557,28109649.56228252,19217248.43113437,0.0,92291361.04183668,24724080.858631448,72895774.57883503,3960024.6578437106,19395586.46300165 
 08/23  10:00:00,26566354.374431887,21.0,24.0,19.0,26.0,191372270.82313196,0.0,17945510.276385409,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019370562931493624,7477630.618465297,183573914.1785872,0.0,150294600.0,33279314.178587207,0.0,53880177.69210779,24986354.49555783,19217511.491572478,0.0,85732971.80036736,24724080.858631448,50424793.97303686,3960024.6578437259,35308177.82733057 
 08/23  11:00:00,28255643.9572783,21.0,24.0,19.0,26.0,199424213.74992687,0.0,23441981.467010093,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02177960932398129,10033102.352226468,185685486.17395983,0.0,150294600.0,35390886.17395984,0.0,73043682.76314368,28109645.777895847,22162032.0,0.0,111913725.66930641,24724080.858631504,70919372.06060013,3960024.657843733,40994353.60870627 
 08/23  12:00:00,24903945.62533551,21.0,24.0,19.0,26.0,204482669.00728978,0.0,30833130.824660418,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019368281605992776,7700408.254350374,181495942.58916939,0.0,150294600.0,31201342.58916938,0.0,91645911.58443585,24986296.812167337,20052679.049336055,0.0,145366523.72446216,24724080.85863142,102511551.67820794,3960024.6578437106,42854972.046254459 
 08/23  13:00:00,23226117.952213475,21.0,24.0,19.0,26.0,169751327.6819381,0.0,23312871.3954123,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016939405751061247,7454046.360675734,149339777.70966444,0.0,120235680.00000002,29104097.709664417,0.0,77966341.02082575,21863051.186790836,19207967.677294278,0.0,108122468.94170624,24724080.858631474,79939640.89115066,3960024.6578437259,28182828.050555685 
 08/23  14:00:00,19885838.126896707,21.0,24.0,19.0,26.0,164921639.73306007,0.0,18466496.548217775,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014523175694809064,7470733.261408431,115105586.98789598,0.0,90176760.0,24928826.98789598,0.0,61783264.41859439,18739767.140567405,19200458.513557059,0.0,84928449.86681803,24724080.85863153,62191841.236091528,3960024.657843718,22736608.63072653 
 08/23  15:00:00,19882065.311950275,21.0,24.0,19.0,26.0,162563094.26383189,0.0,16096270.259503304,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014527406292645616,7482414.080890539,145159791.05851037,0.0,120235680.00000002,24924111.058510335,0.0,52670303.801890429,18739766.935831533,19201662.010063,0.0,74253233.11949663,24724080.858631448,49954761.00973356,3960024.657843711,24298472.109762975 
 08/23  16:00:00,18229940.884791696,21.0,24.0,19.0,26.0,190693643.201598,0.0,17297266.115981547,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014522422207959126,7447247.162183371,203212514.62809889,0.0,180353520.0,22858994.628098854,0.0,67462864.74013366,18739729.62011888,19199761.33136291,0.0,82238295.31327847,24724080.8586315,41086613.12069686,3960024.6578437408,41151682.192581538 
 08/23  17:00:00,26574000.265640044,21.0,24.0,19.0,26.0,193354294.03778047,0.0,19979738.883337,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019360654422929756,7425425.226172113,213642391.36162959,0.0,180353520.0,33288871.36162956,0.0,81576164.91081886,24986354.26686857,19196124.06812167,0.0,95083993.94084248,24724080.858631474,49677670.59220431,3960024.6578437185,45406323.34863816 
 08/23  18:00:00,34983488.30021989,21.0,24.0,19.0,26.0,199325822.21725143,0.0,25951169.300174685,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026626093571022075,7425522.981539989,224154052.36371745,0.0,180353520.0,43800532.36371745,0.0,97947030.44178419,34356235.193328659,19196462.32828398,0.0,122363765.3950621,24724080.858631474,73268026.4252303,3960024.657843711,49095738.96983178 
 08/23  19:00:00,38356269.73556124,21.0,24.0,19.0,26.0,173573166.6228059,0.0,17496821.628171218,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.029046343720117618,7946135.056677658,168252109.32874776,0.0,120235680.00000002,48016429.32874775,0.0,82942565.64651607,37479484.76778951,20850302.247294263,0.0,81387679.16174364,24724080.858631504,49486146.0895638,3960024.6578437185,31901533.07217984 
 08/23  20:00:00,31614679.767978237,21.0,24.0,19.0,26.0,179141517.81852467,0.0,14106923.61368592,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02420602552542994,7758584.271722069,159825281.4335286,0.0,120235680.00000002,39589601.43352858,0.0,77587864.88722843,31232846.680251559,19914987.6958285,0.0,65074899.78264563,24724080.858631396,40109925.49471737,3960024.657843733,24964974.28792827 
 08/23  21:00:00,34984129.17941809,21.0,24.0,19.0,26.0,173148061.03472582,0.0,8421315.274150664,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026626282944460217,7450735.825038233,133978093.44754645,0.0,90176760.0,43801333.44754647,0.0,58513491.257676597,34356237.25211096,18850528.11158371,0.0,40035684.69126987,24724080.858631474,19078479.660344844,3960024.657843718,20957205.030925018 
 08/23  22:00:00,29923191.633788639,21.0,24.0,19.0,26.0,171046772.02129425,0.0,6733179.620260406,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02178822917753649,7037582.47033496,97593121.30101371,0.0,60117840.00000001,37475281.30101369,0.0,46636854.26305509,28109645.988709235,17391287.127481589,0.0,32199776.32835028,24724080.8586315,15931860.682799127,3960024.6578437106,16267915.64555109 
 08/23  23:00:00,14897485.275783368,21.0,24.0,19.0,26.0,172380404.8006443,0.0,5263331.4309532,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012103274209887695,9841063.4486772,48752423.99152742,0.0,30058920.000000005,18693503.991527413,0.0,34369524.45808814,15616449.898023745,21028211.15476267,0.0,24613117.69158361,24724080.858631419,15877525.167258712,3960024.6578437259,8735592.524324872 
 08/23  24:00:00,13235732.087474354,21.0,24.0,19.0,26.0,103314520.55293243,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009684783250667077,6671642.8271563,29640533.17576783,1000613.3381902776,12023568.0,16616351.837577558,4368986.838786786,13969516.878440872,12493162.960931199,16781098.558827677,780478.4037884164,0.0,24724080.858631504,0.0,4740503.061632115,0.0 
 08/24  01:00:00,1647666.2532171005,15.6,30.0,15.6,30.0,58289240.02212009,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6304235.957846985,14155111.818503548,0.0,12023568.0,2131543.8185035486,0.0,0.0,0.0,16132506.0283699,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  02:00:00,0.0,15.6,30.0,15.6,30.0,58242642.43430568,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6257638.370032579,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16003632.21367383,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  03:00:00,1647534.290043417,15.6,30.0,15.6,30.0,58208082.84446656,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6223078.780193459,14154946.867659832,0.0,12023568.0,2131378.867659832,0.0,0.0,0.0,15857669.497423305,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  04:00:00,0.0,15.6,30.0,15.6,30.0,58792981.59551422,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6807977.531241126,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17925428.194450134,0.0,0.0,0.0,0.0,0.0,0.0 
 08/24  05:00:00,1647551.3902713706,21.0,24.0,19.0,26.0,103645530.75015342,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7002653.034062102,32190320.24254004,0.0,30058920.000000005,2131400.2425400356,2701213.1038616516,11114243.02958351,0.0,17853857.392263995,0.0,0.0,24724080.858631433,0.0,3960024.6578437227,0.0 
 08/24  06:00:00,9914387.586460745,21.0,24.0,19.0,26.0,146826803.41390769,0.0,297537.4399010376,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007262562617986322,7544856.057833437,72582589.8230147,0.0,60117840.00000001,12464749.823014714,986895.2920647381,19018309.890354739,9374876.810446552,19419635.28671377,0.0,1453905.5389426072,24724080.858631474,0.0,3960024.657843708,1453905.5389426072 
 08/24  07:00:00,38354103.746055539,21.0,24.0,19.0,26.0,178093523.1776239,0.0,4732748.95267974,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029049320594716794,7411644.286984192,138190481.89313165,0.0,90176760.0,48013721.89313164,44575.218539314665,42467654.315226558,37499426.75020544,19182925.282141828,0.0,22315804.140980845,24724080.858631489,10618501.68772765,3960024.6578437148,11697302.453253128 
 08/24  08:00:00,34983404.160209048,21.0,24.0,19.0,26.0,182695779.3876915,0.0,9320736.125120808,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026629406720515664,7425913.327030586,164036107.1906954,0.0,120235680.00000002,43800427.190695378,0.0,51856994.918499168,34374546.99023871,19197813.029855424,0.0,44158411.719484459,24724080.858631478,21059408.390098424,3960024.6578437185,23099003.32938602 
 08/24  09:00:00,28260145.36912864,21.0,24.0,19.0,26.0,155755009.15113843,0.0,9328566.335244663,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021789848498524217,7442032.885193262,125573272.83223048,0.0,90176760.0,35396512.83223047,0.0,46422214.75939147,28124629.055152149,19199143.054697269,0.0,43064921.1473117,24724080.858631504,29131314.992853889,3960024.6578437259,13933606.15445786 
 08/24  10:00:00,26573755.95666852,21.0,24.0,19.0,26.0,187949633.26591475,0.0,14529430.949192802,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019364832738052914,7471072.3884464059,183583165.98119764,0.0,150294600.0,33288565.981197619,0.0,53316690.4324019,24999650.57970703,19201611.707163555,0.0,67949528.06926815,24724080.8586315,36660052.90599805,3960024.6578437185,31289475.163270087 
 08/24  11:00:00,28257787.689158508,21.0,24.0,19.0,26.0,199126147.84257648,0.0,23114471.81379246,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021788563982402855,10062546.098084746,185688165.78807087,0.0,150294600.0,35393565.78807087,0.0,76734471.17953179,28124625.267019757,22162032.0,0.0,106403285.57710797,24724080.858631474,68132940.73075088,3960024.6578437106,38270344.84635712 
 08/24  12:00:00,26571612.700799355,21.0,24.0,19.0,26.0,204890443.15838544,0.0,31190915.532155955,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01936726182269815,7750397.697951522,183580486.96208913,0.0,150294600.0,33285886.962089119,0.0,98951830.9185452,24999669.556600959,20055344.35563732,0.0,142019397.49507956,24724080.858631504,99401210.98167157,3960024.657843718,42618186.51340805 
 08/24  13:00:00,21564209.8659558,21.0,24.0,19.0,26.0,174025294.7723815,0.0,27516928.295046815,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016948031254158805,7523956.551476012,147262431.93694497,0.0,120235680.00000002,27026751.93694496,0.0,87430422.18803109,21874698.5706932,19193420.467214526,0.0,122176462.7729291,24724080.858631478,91783119.4297468,3960024.6578437106,30393343.343182297 
 08/24  14:00:00,19891736.256132168,21.0,24.0,19.0,26.0,168544919.5845109,0.0,22046558.369020285,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014522570019184157,7513951.2920574,115112959.50983961,0.0,90176760.0,24936199.509839618,0.0,71045255.8249122,18749725.14554244,19185135.425990955,0.0,97707354.70916514,24724080.85863153,73124880.87641834,3960024.6578437106,24582473.832746775 
 08/24  15:00:00,19887983.226969884,21.0,24.0,19.0,26.0,165068686.06479398,0.0,18581798.03382443,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014524246670769884,7502478.107534654,145167188.31221587,0.0,120235680.00000002,24931508.312215859,0.0,61833399.4270562,18749753.90412739,19184540.082441573,0.0,82958633.58657727,24724080.858631474,57410602.95106232,3960024.657843718,25548030.635515009 
 08/24  16:00:00,19884279.876704538,21.0,24.0,19.0,26.0,198669729.45819856,0.0,25199706.03051687,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014527422693577423,7520893.5042435689,205280399.21203745,0.0,180353520.0,24926879.212037438,0.0,80058956.837488,18749753.81355292,19183183.49461072,0.0,112934652.5596002,24724080.858631474,70042098.8505478,3960024.657843718,42892553.70905241 
 08/24  17:00:00,24911230.977471856,21.0,24.0,19.0,26.0,202232880.76965869,0.0,28770475.344743655,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019366784073711186,7513275.49663758,211563969.10690544,0.0,180353520.0,31210449.10690544,0.0,96672412.45998147,24999610.92973079,19182878.48055993,0.0,128872907.59857849,24724080.858631419,80370485.4907769,3960024.6578437185,48502422.107801619 
 08/24  18:00:00,34980194.63573181,21.0,24.0,19.0,26.0,203958078.91988514,0.0,30732914.879517907,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02663034138981238,7276034.104826221,224149935.36106394,0.0,180353520.0,43796415.36106392,0.0,111172258.45421244,34374542.591331068,17922415.01612968,0.0,138360732.95584179,24724080.858631474,87215474.84254354,3960024.6578437185,51145258.11329825 
 08/24  19:00:00,38353095.412151079,21.0,24.0,19.0,26.0,178075478.36520586,0.0,22092213.525542514,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.029050623609273485,7853054.901702086,168248141.49961699,0.0,120235680.00000002,48012461.49961695,0.0,91904838.81241937,37499395.07970442,20008528.62050339,0.0,99749557.63735962,24724080.858631448,65524065.87682022,3960024.6578437106,34225491.76053941 
 08/24  20:00:00,33282607.30584638,21.0,24.0,19.0,26.0,184575372.8998889,0.0,19506579.46399979,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0242113074153227,7792783.502767164,161910151.37828893,0.0,120235680.00000002,41674471.378288898,0.0,83100273.04796848,31249584.424470419,19900875.340036826,0.0,89219017.59330416,24724080.858631396,61730204.79519732,3960024.657843718,27488812.798106839 
 08/24  21:00:00,34982018.20988507,21.0,24.0,19.0,26.0,175643964.20681123,0.0,10895898.818350956,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026627616621423254,7472055.452922033,133975454.78559396,0.0,90176760.0,43798694.78559397,0.0,61485799.63508981,34374547.41586442,18901652.18095878,0.0,51358628.42513237,24724080.858631474,28502046.361235739,3960024.6578437255,22856582.06389664 
 08/24  22:00:00,28259054.185630658,21.0,24.0,19.0,26.0,167085667.13331176,0.0,2814344.248797792,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021784332748020366,6995312.9538189689,95512988.87868484,0.0,60117840.00000001,35395148.87868481,0.0,47457305.850295398,28124625.546910865,17350811.755801154,0.0,14390292.399640922,24724080.858631556,0.0,3960024.657843703,14390292.399640922 
 08/24  23:00:00,16555917.274636716,21.0,24.0,19.0,26.0,169803530.09926189,0.0,2703994.788120189,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012105797195538244,9823525.390125266,50825424.737265739,0.0,30058920.000000005,20766504.73726573,380493.3677551802,34177575.16018426,15624789.537129729,20967182.747447589,0.0,12378962.526634602,24724080.85863153,8015379.714119185,3960024.6578437255,4363582.81251541 
 08/24  24:00:00,13230073.738347494,21.0,24.0,19.0,26.0,103232925.33069954,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.00968149282096432,6590047.604926713,29704407.35053595,1071560.315441549,12023568.0,16609279.0350944,4433356.991595115,17430380.934701086,12499835.860680353,16482392.259936937,835817.0460444084,0.0,24724080.858631448,0.0,4795841.703888113,0.0 
 08/25  01:00:00,0.0,15.6,30.0,15.6,30.0,58171966.565037,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6186962.500763896,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15751016.675976623,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  02:00:00,1647665.2859861775,15.6,30.0,15.6,30.0,58108332.94198164,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6123328.877708543,14155110.609487787,0.0,12023568.0,2131542.609487787,0.0,0.0,0.0,15612523.569364176,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  03:00:00,0.0,15.6,30.0,15.6,30.0,58080902.14457643,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6095898.0803033229,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15458256.056801398,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  04:00:00,1647533.2566226223,15.6,30.0,15.6,30.0,60908904.76760458,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8923900.70333148,14154945.5759083,0.0,12023568.0,2131377.5759082988,0.0,0.0,0.0,25511287.600924344,0.0,0.0,0.0,0.0,0.0,0.0 
 08/25  05:00:00,0.0,21.0,24.0,19.0,26.0,105640461.46444085,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,8997583.748349527,30166170.971971696,35250.97197169145,30058920.000000005,72000.0,2893161.905184351,18399669.457747517,0.0,25404224.295789944,27495.758137919333,0.0,24724080.8586315,0.0,3987520.4159816347,0.0 
 08/25  06:00:00,9912792.459470593,21.0,24.0,19.0,26.0,147629188.27352799,0.0,335883.4452219352,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0072649200550091289,8308894.912130489,72580595.95203151,0.0,60117840.00000001,12462755.952031509,383085.7919460572,26808687.83431703,9380460.72859035,22398836.53437504,0.0,1687074.5111988025,24724080.85863146,0.0,3960024.657843699,1687074.5111988025 
 08/25  07:00:00,38351769.27161038,21.0,24.0,19.0,26.0,173785234.2864833,0.0,530642.2866469397,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029055453303473545,7305462.0618702019,138344247.6838754,156683.82854638488,90176760.0,48010803.85532903,247363.53243856284,39647847.50935504,37521742.64676175,18979037.37524725,122213.38626618021,2661181.278108608,24724080.858631515,0.0,4082238.0441099025,2661181.278108588 
 08/25  08:00:00,34982330.88645346,21.0,24.0,19.0,26.0,180237341.87296424,0.0,6874094.898588762,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026634671346097068,7414117.038830116,164034765.62390385,0.0,120235680.00000002,43799085.62390383,0.0,49625318.13964936,34395017.682539667,19180921.170320039,0.0,31740393.613299364,24724080.858631448,13887564.156191156,3960024.6578437255,17852829.457108268 
 08/25  09:00:00,29928239.45572464,21.0,24.0,19.0,26.0,158339625.87307898,0.0,11876096.80533825,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02178874390065877,7479119.137041314,127658350.95895861,0.0,90176760.0,37481590.95895862,0.0,49098048.25635882,28141380.042645284,19175604.43629013,0.0,51998520.956374648,24724080.85863142,39135632.2105323,3960024.6578437185,12862888.745842312 
 08/25  10:00:00,24907843.685109796,21.0,24.0,19.0,26.0,192584306.03072614,0.0,19099984.801711549,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01937149085992355,7535191.300732395,181500815.07162548,0.0,150294600.0,31206215.07162546,0.0,59411040.05521616,25014496.049505395,19178627.27467109,0.0,83622273.35673993,24724080.858631448,53614128.75731251,3960024.657843711,30008144.599427377 
 08/25  11:00:00,29926236.845108916,21.0,24.0,19.0,26.0,204702956.15135858,0.0,28587424.700975375,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02178982081447399,10166401.519682708,187773687.743088,0.0,150294600.0,37479087.74308803,0.0,84795128.08960089,28141377.853003853,22162032.0,0.0,121471078.07280213,24724080.8586315,84033547.27718944,3960024.6578437255,37437530.79561268 
 08/25  12:00:00,24911483.758791627,21.0,24.0,19.0,26.0,210073059.73056919,0.0,36261245.286692958,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019369253724780518,7862684.515596302,181505365.07757218,0.0,150294600.0,31210765.077572165,0.0,108029173.7886821,25014497.672220507,20029168.819785708,0.0,152907989.11594377,24724080.85863153,112250778.375699,3960024.657843718,40657210.74024481 
 08/25  13:00:00,23228135.717989685,21.0,24.0,19.0,26.0,181532192.3467706,0.0,34919232.93669811,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016948241369166618,7628549.484213589,149342299.86912693,0.0,120235680.00000002,29106619.869126917,0.0,96585147.55290737,21887729.30198193,19175371.29779405,0.0,145521457.73760055,24724080.858631474,113793614.29199112,3960024.6578437106,31727843.44560941 
 08/25  14:00:00,19883714.599603565,21.0,24.0,19.0,26.0,176822163.5304199,0.0,30219012.3745415,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01452818466973613,7618741.232439543,115102932.62904057,0.0,90176760.0,24926172.629040556,0.0,80838280.79483198,18760921.218484124,19167846.839634338,0.0,125697575.69896868,24724080.858631474,98760933.32613994,3960024.6578437185,26936642.372828779 
 08/25  15:00:00,18223597.42432175,21.0,24.0,19.0,26.0,174289794.3553854,0.0,27698479.049614349,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014531328599607862,7606905.382329071,143086745.4526525,0.0,120235680.00000002,22851065.452652497,0.0,73160720.50989734,18760904.03048204,19165835.669940875,0.0,115579035.88436696,24724080.858631448,87474588.13572197,3960024.6578437259,28104447.748645024 
 08/25  16:00:00,19892999.078750183,21.0,24.0,19.0,26.0,203324020.59600563,0.0,29858471.362373666,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014522513779863033,7516419.310198783,205291298.00822286,0.0,180353520.0,24937778.00822284,0.0,89345408.88173181,18760902.88720051,18829991.248065544,0.0,127416302.99835417,24724080.85863153,84471306.89156398,3960024.6578437106,42944996.10679016 
 08/25  17:00:00,26572089.150365008,21.0,24.0,19.0,26.0,203741334.29811508,0.0,30497138.074425524,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01936910500931724,7295066.295409762,213640002.51276929,0.0,180353520.0,33286482.51276926,0.0,103361648.65840158,25014561.945428816,17714684.936223795,0.0,132883863.90108204,24724080.8586315,84348771.94835127,3960024.657843718,48535091.95273073 
 08/25  18:00:00,34981666.67285412,21.0,24.0,19.0,26.0,204052977.66244129,0.0,30845439.3812479,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026633122835690385,7258408.345649606,224151775.3726257,0.0,180353520.0,43798255.372625689,0.0,115814153.23030535,34395016.82695315,17754540.16421262,0.0,136720410.71570099,24724080.858631474,85221403.70146573,3960024.657843718,51499007.01423528 
 08/25  19:00:00,38355128.28496822,21.0,24.0,19.0,26.0,176744205.20848308,0.0,21413835.544539684,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.029054077462711594,7200159.725978643,168250682.54252307,0.0,120235680.00000002,48015002.542523059,0.0,95003309.06057458,37521784.381990078,17737616.511203495,0.0,95463082.6256882,24724080.858631448,61128160.70862606,3960024.6578437106,34334921.917062129 
 08/25  20:00:00,31620909.400795148,21.0,24.0,19.0,26.0,180011201.60376216,0.0,15576180.93497074,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0242123363650152,7159010.735668436,159833068.3271028,0.0,120235680.00000002,39597388.32710279,0.0,84482343.1180838,31268114.866524176,17728713.690844183,0.0,70126194.20612256,24724080.858631504,43789835.44919108,3960024.657843733,26336358.756931306 
 08/25  21:00:00,34984259.36283094,21.0,24.0,19.0,26.0,169263842.9253149,0.0,5049154.459188191,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026633942280211207,6938678.530582124,133978256.17373125,0.0,90176760.0,43801496.17373125,0.0,61343075.05074576,34395020.68597892,17108271.548061089,0.0,24486569.780403504,24724080.858631448,4946507.787139152,3960024.657843718,19540061.993264326 
 08/25  22:00:00,29923761.147707527,21.0,24.0,19.0,26.0,165857291.5235759,0.0,1648646.9528210327,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02179385024302563,6932634.640050373,97593833.1799327,0.0,60117840.00000001,37475993.17993268,0.0,47221237.36832185,28141378.594251723,17100478.387646256,0.0,8195523.446428089,24724080.8586315,0.0,3960024.657843718,8195523.4464280749 
 08/25  23:00:00,16553804.577168119,21.0,24.0,19.0,26.0,167079019.49276863,0.0,121937.8189604075,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012106913037945757,9681071.752790645,51061895.8026236,239111.88718894384,30058920.000000005,20763863.91543465,2366008.189323748,38991643.08968476,15634084.511633054,20679718.177595319,186507.27200737623,603181.7932319065,24724080.858631474,0.0,4146531.9298510968,603181.7932319029 
 08/25  24:00:00,13226625.30945226,21.0,24.0,19.0,26.0,103055938.40310101,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009686549439994105,6413060.677323129,29791021.592363858,1162485.0117688778,12023568.0,16604968.580594982,4316321.261335938,28417308.875217055,12507278.829413793,16035614.906344414,906738.3091797248,0.0,24724080.858631497,0.0,4866762.9670234289,0.0 
 08/26  01:00:00,0.0,15.6,30.0,15.6,30.0,58048041.25262724,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6063037.1883541359,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15415897.239445337,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  02:00:00,0.0,15.6,30.0,15.6,30.0,58034720.81420021,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6049716.749927109,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15464909.382802258,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  03:00:00,1647590.2896801048,15.6,30.0,15.6,30.0,57983190.18742553,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5998186.123152427,14155016.865880257,0.0,12023568.0,2131448.8658802567,0.0,0.0,0.0,15267806.780853544,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  04:00:00,0.0,15.6,30.0,15.6,30.0,58559210.715062487,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6574206.650789378,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17350600.52553302,0.0,0.0,0.0,0.0,0.0,0.0 
 08/26  05:00:00,1647607.299690015,21.0,24.0,19.0,26.0,103515964.07775618,0.0,48033.67835905293,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6825052.683305793,32359054.90841942,168664.78042937656,30058920.000000005,2131470.127990041,2492339.7061242416,14260931.884563426,0.0,17307974.27209699,131558.5287349137,232060.28491126689,24805870.02551306,0.0,4009794.0196970037,232060.28491125947 
 08/26  06:00:00,9914794.91786306,21.0,24.0,19.0,26.0,146701939.64018447,0.0,313583.2507955078,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007265535113081464,7403946.473212774,72583098.97762662,0.0,60117840.00000001,12465258.977626626,889549.8760454499,19728764.63798652,9386633.381093506,18945686.381121033,0.0,1546504.9275066646,24724080.85863153,0.0,3960024.6578437208,1546504.9275066648 
 08/26  07:00:00,9913812.785499478,21.0,24.0,19.0,26.0,175409344.22660739,0.0,2095342.4916643254,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00726557905756086,7364871.818766771,102640791.33541788,0.0,90176760.0,12464031.335417886,306089.82700286505,39830094.04327783,9386625.712388058,19038746.868836635,0.0,9219807.465568304,24724080.858631448,7178638.38868626,3960024.6578437255,2041169.0768820802 
 08/26  08:00:00,9912155.718249713,21.0,24.0,19.0,26.0,179760097.4556509,0.0,6390624.316392943,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007264165379857853,7420343.223083114,132697640.04057622,0.0,120235680.00000002,12461960.040576203,0.0,47352559.98679446,9386629.507844087,19178538.955128895,0.0,28502964.848935039,24724080.8586315,17972805.568389335,3960024.6578437185,10530159.280545708 
 08/26  09:00:00,31617140.268258636,21.0,24.0,19.0,26.0,154096566.9991538,0.0,7658841.264216206,40372104.38563864,0.0,69928200.0,28684105.52327201,0.024220613641469436,7453315.801806295,129769437.00064239,0.0,90176760.0,39592677.00064238,0.0,42087064.24760938,31288776.08545248,19173204.346252286,0.0,33577029.25291915,24724080.8586315,24144595.121045326,3960024.6578437185,9432434.13187379 
 08/26  10:00:00,29924114.428127774,21.0,24.0,19.0,26.0,187382077.0154832,0.0,13942422.037347645,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02178970587485407,7490525.047435154,187771034.77209635,0.0,150294600.0,37476434.77209633,0.0,51307988.84003717,28159894.8005511,19175978.861214308,0.0,62320119.42335688,24724080.858631448,35062942.84410834,3960024.657843703,27257176.579248534 
 08/26  11:00:00,31615256.670808995,21.0,24.0,19.0,26.0,199366152.7531262,0.0,23304275.910687705,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02421554404822979,10112746.909312288,189884922.54841254,0.0,150294600.0,39590322.548412527,0.0,73082875.21011439,31288679.465163195,22162032.0,0.0,104027311.32365626,24724080.858631504,67899836.15231164,3960024.6578437106,36127475.17134462 
 08/26  12:00:00,31615725.848131114,21.0,24.0,19.0,26.0,205277151.04489745,0.0,31496952.92462056,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02422046350715622,7831068.187145704,189885509.0089604,0.0,150294600.0,39590909.00896039,0.0,83197978.24887815,31288743.122274188,20058421.170139057,0.0,140806603.27914415,24724080.85863153,97072390.01050553,3960024.6578437185,43734213.26863859 
 08/26  13:00:00,29928809.58646878,21.0,24.0,19.0,26.0,180927706.85665793,0.0,34316482.0868808,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021791164103522277,7626814.839075266,157717983.6088946,0.0,120235680.00000002,37482303.60889457,0.0,77232407.30129531,28159897.891195693,19199932.665405379,0.0,151296968.8258836,24724080.858631396,116201612.3489194,3960024.657843718,35095356.476964179 
 08/26  14:00:00,24908529.86101464,21.0,24.0,19.0,26.0,185183259.74037675,0.0,38497266.83531652,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019375474485612184,7701582.976774078,121383832.77526568,0.0,90176760.0,31207072.77526567,0.0,71912160.70879552,25030962.75744236,19203889.37094485,0.0,166544353.41161067,24724080.858631448,132986000.37939726,3960024.657843703,33558353.032213497 
 08/26  15:00:00,26574860.195371763,21.0,24.0,19.0,26.0,185232590.4973849,0.0,38548159.211522508,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01936841099600962,7700021.357583335,153525626.25344087,0.0,120235680.00000002,33289946.25344085,0.0,70791248.20643443,25031019.015241796,19206758.57848831,0.0,167562931.56365664,24724080.858631448,131587506.96714248,3960024.657843718,35975424.596514109 
 08/26  16:00:00,23226307.3470276,21.0,24.0,19.0,26.0,215714971.45366348,0.0,42104463.92976184,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01695581932150812,7661377.598035145,209457854.44869937,0.0,180353520.0,29104334.448699364,0.0,83285735.56891413,21902132.810803698,19208628.618390539,0.0,187512286.74183614,24724080.858631419,134016885.23227866,3960024.6578437185,53495401.50955739 
 08/26  17:00:00,24913660.136872975,21.0,24.0,19.0,26.0,211022571.78640978,0.0,37491951.45978844,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019368551438570398,7581490.398342079,211567005.49866195,0.0,180353520.0,31213485.498661944,0.0,81244966.93974109,25030935.07352723,19209391.46921609,0.0,172569292.08078567,24724080.85863139,116390127.84254048,3960024.6578436957,56179164.23824519 
 08/26  18:00:00,34984136.74866305,21.0,24.0,19.0,26.0,218984157.34809635,0.0,45663965.52375117,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02663851365797345,7371061.888795996,224154862.9089235,0.0,180353520.0,43801342.908923517,0.0,100881639.72864568,34417654.61508014,18100561.87345314,0.0,212162795.0077684,24724080.858631474,153289170.20673458,3960024.6578437259,58873624.801033858 
 08/26  19:00:00,34983424.5503572,21.0,24.0,19.0,26.0,198027009.80864293,0.0,41897791.91335411,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.026639684070350133,7999007.959738482,164036132.677898,0.0,120235680.00000002,43800452.677897978,0.0,95634351.87046312,34417655.13683963,20269017.663414774,0.0,193752847.80968143,24724080.858631474,153934982.9511674,3960024.657843718,39817864.85851398 
 08/26  20:00:00,33284704.979840153,21.0,24.0,19.0,26.0,195055785.66217245,0.0,29845027.734812,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02421700941170288,7934747.994232822,161912773.42113204,0.0,120235680.00000002,41677093.42113203,0.0,79635086.84270805,31288745.81236703,20145682.14808415,0.0,137368382.97532875,24724080.858631474,104270697.66512484,3960024.6578437255,33097685.31020388 
 08/26  21:00:00,34984970.89306926,21.0,24.0,19.0,26.0,191097624.57840006,0.0,26222866.176235863,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026636461012426374,7598748.466617084,133979145.56968823,0.0,90176760.0,43802385.56968822,0.0,73085768.77976148,34417653.98678314,19001359.992950359,0.0,119836771.94064293,24724080.858631448,91736127.40781026,3960024.6578437259,28100644.53283266 
 08/26  22:00:00,24906876.358978265,21.0,24.0,19.0,26.0,185265928.1611715,0.0,20877767.953473707,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019373075146561663,7112150.279414061,91322845.93685636,0.0,60117840.00000001,31205005.936856346,0.0,62140180.46481272,25030947.426098814,17411303.210060788,0.0,95324823.24741,24724080.858631504,75337952.73225428,3960024.6578437255,19986870.515155689 
 08/26  23:00:00,19890119.518105546,21.0,24.0,19.0,26.0,179612117.98397846,0.0,12491552.317785707,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.014526873669649518,9844555.742755242,54993098.62557234,0.0,30058920.000000005,24934178.625572329,0.0,45505435.54277959,18773267.04975191,21008661.245245987,0.0,57462582.54644186,24724080.858631448,46201901.51127809,3960024.6578437185,11260681.035163766 
 08/26  24:00:00,13231295.307101099,21.0,24.0,19.0,26.0,103328711.7580124,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009686472814725142,6685834.032234598,29588039.213717544,953665.2465940004,12023568.0,16610805.967123542,4298952.300326216,14753782.725449622,12515511.408370592,16867831.581444876,743858.8923433204,0.0,24724080.85863153,0.0,4703883.550187009,0.0 
 08/27  01:00:00,1647568.5879605392,15.6,30.0,15.6,30.0,58303185.88826178,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6318181.823988688,14154989.73924445,0.0,12023568.0,2131421.73924445,0.0,0.0,0.0,16309841.834758204,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  02:00:00,0.0,15.6,30.0,15.6,30.0,58299427.068850178,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6314423.004577075,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16292701.375226219,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  03:00:00,0.0,15.6,30.0,15.6,30.0,58256370.34819808,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6271366.2839249749,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16176217.01886136,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  04:00:00,1647585.640030118,15.6,30.0,15.6,30.0,58823038.1502645,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6838034.0859913979,14155011.053927824,0.0,12023568.0,2131443.053927824,0.0,0.0,0.0,18171857.95305239,0.0,0.0,0.0,0.0,0.0,0.0 
 08/27  05:00:00,0.0,21.0,24.0,19.0,26.0,103647247.93466544,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7004370.2185740959,30161548.275178784,30628.275178780535,30058920.000000005,72000.0,2878621.933009148,12386775.666068102,0.0,18086194.63303609,23890.054639448816,0.0,24724080.85863145,0.0,3983914.71248318,0.0 
 08/27  06:00:00,9914068.59700234,21.0,24.0,19.0,26.0,151304028.6024789,0.0,256456.39443545763,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.0072666931357580209,7490262.291866092,72582191.09374176,0.0,60117840.00000001,12464351.093741754,1029863.4351435908,21026830.15176689,9393392.553749554,19449862.338408974,0.0,1323709.402215862,24724080.858631437,0.0,3960024.6578437255,1323709.4022158583 
 08/27  07:00:00,11565027.222290565,21.0,24.0,19.0,26.0,191040277.54704917,0.0,17607862.921705329,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007264969136545706,7483284.709168201,104704770.29940824,0.0,90176760.0,14528010.29940824,30350.360691945207,46411214.08567537,9393384.25728106,19207006.365015564,0.0,81180225.23490551,24724080.858631433,73748310.96563658,3960024.657843729,7431914.269268984 
 08/27  08:00:00,9912703.636652593,21.0,24.0,19.0,26.0,210320507.65960897,0.0,36765006.259993959,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0072650937761527078,7606371.483439253,132698324.92561135,0.0,120235680.00000002,12462644.92561132,0.0,62319017.65836947,9393390.60862292,19231170.339708888,0.0,168181729.40878437,24724080.85863153,143152022.54010398,3960024.657843703,25029706.868680389 
 08/27  09:00:00,9913855.464982849,21.0,24.0,19.0,26.0,180053017.15569443,0.0,33390317.16147085,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007266250112023605,7678290.078046663,102640844.68376194,0.0,90176760.0,12464084.683761936,0.0,47971341.03824555,9393393.142729082,19224792.005389979,0.0,148468595.51938404,24724080.85863142,129526902.86991462,3960024.6578437408,18941692.64946942 
 08/27  10:00:00,31616238.77620694,21.0,24.0,19.0,26.0,223866153.18562217,0.0,50173591.28321596,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024220229209200723,7743431.9692753129,189886150.15691484,0.0,150294600.0,39591550.15691486,0.0,71541764.27738396,31311220.02305732,19222144.613552087,0.0,220719924.24384285,24724080.8586315,173545305.93320654,3960024.657843703,47174618.31063629 
 08/27  11:00:00,31617040.50784259,21.0,24.0,19.0,26.0,240103888.0898667,0.0,63781166.87006462,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024225261835310653,10373591.286666155,189887152.30248354,0.0,150294600.0,39592552.30248353,0.0,88198651.75174988,31311309.624596437,22162032.0,0.0,275501093.1290514,24724080.85863153,218569270.99762354,3960024.6578437259,56931822.131427887 
 08/27  12:00:00,26577524.569882,21.0,24.0,19.0,26.0,249597072.26064877,0.0,75556986.58022091,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019369958411757525,8090955.752147218,183587876.65851654,0.0,150294600.0,33293276.658516528,0.0,105846448.25787777,25048988.877034084,20051829.04439158,0.0,323624365.33305618,24724080.858631504,264072083.56321983,3960024.657843703,59552281.76983639 
