Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 08/27  13:00:00,26567605.664647897,21.0,24.0,19.0,26.0,219307766.50585396,0.0,72544569.43226478,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01938168238161443,7778787.145296842,153516558.2617409,0.0,120235680.00000002,33280878.261740883,0.0,97272006.91794938,25049047.9057631,19205309.77372564,0.0,316151295.5786462,24724080.858631448,270367657.0678661,3960024.657843703,45783638.51078014 
 08/27  14:00:00,18230100.048363426,21.0,24.0,19.0,26.0,211642933.07027889,0.0,64899173.174671139,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014531227621771557,7759349.972165849,113035953.57879633,0.0,90176760.0,22859193.578796336,0.0,85341514.22929324,18786749.502664437,19208103.257051127,0.0,285040003.4867996,24724080.858631448,244706830.24503244,3960024.6578437255,40333173.24176719 
 08/27  15:00:00,19891500.612238878,21.0,24.0,19.0,26.0,206143558.09453766,0.0,59399404.69948412,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014528749135387799,7759743.4716141209,145171584.96055038,0.0,120235680.00000002,24935904.96055038,0.0,82412312.81721545,18786786.620067914,19209320.110022967,0.0,259278028.08619745,24724080.858631556,217112013.780155,3960024.6578437259,42166014.30604237 
 08/27  16:00:00,19888121.833439895,21.0,24.0,19.0,26.0,242403769.80534715,0.0,68695138.20669052,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014531472328526668,7759501.675214449,205285201.56702275,0.0,180353520.0,24931681.567022738,0.0,99685713.3392138,18786786.675303319,19208572.38173818,0.0,301730533.9935297,24724080.85863153,239844982.9759795,3960024.6578437259,61885551.01755029 
 08/27  17:00:00,25284155.621003797,21.0,24.0,19.0,26.0,241681185.28920377,0.0,68007230.513338,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019383430136516855,7724824.84757168,212030116.0847016,0.0,180353520.0,31676596.084701584,0.0,105256695.26035199,25049048.1137622,19206646.864567415,0.0,302586327.80446097,24724080.858631396,236227252.8990302,3960024.657843718,66359074.905430737 
 08/27  18:00:00,32908390.564595805,21.0,24.0,19.0,26.0,236882426.41231413,0.0,63263658.27969841,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024214546090705496,7669638.199490501,221560229.30892665,0.0,180353520.0,41206709.30892666,0.0,110273262.10638628,31311223.031248765,19205159.372933706,0.0,285738966.00087788,24724080.858631478,219402706.0871181,3960024.657843711,66336259.91375981 
 08/27  19:00:00,31619524.238044576,21.0,24.0,19.0,26.0,207789478.20038594,0.0,51415272.413858968,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.02421942486817929,8243995.853396928,159831336.9064495,0.0,120235680.00000002,39595656.9064495,0.0,93494892.05066118,31311233.19099105,21249554.42503133,0.0,236502363.98809219,24724080.858631556,191730288.7657035,3960024.6578437329,44772075.22238874 
 08/27  20:00:00,26568545.372589634,21.0,24.0,19.0,26.0,211029691.28975017,0.0,45765357.47238001,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019380353337451769,7988323.88907911,153517732.87442646,0.0,120235680.00000002,33282052.87442644,0.0,86235028.70432513,25049048.122846627,20175631.93697369,0.0,213436289.28972016,24724080.858631478,176802024.1102936,3960024.657843718,36634265.17942662 
 08/27  21:00:00,31621687.159054396,21.0,24.0,19.0,26.0,193117601.99290643,0.0,28213757.940740337,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024216337093357799,7627834.119039123,129775120.50651835,0.0,90176760.0,39598360.50651837,0.0,61522860.14850746,31311241.42516837,19097054.470315428,0.0,131463535.73434899,24724080.85863142,101049243.7356846,3960024.657843703,30414291.998664425 
 08/27  22:00:00,24904748.74465973,21.0,24.0,19.0,26.0,185440186.13537938,0.0,21016313.792053038,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019382097402280093,7147862.415033582,91320186.46931592,0.0,60117840.00000001,31202346.469315914,0.0,46603645.35655117,25049012.995650278,17532314.023424016,0.0,98178902.25607917,24724080.85863142,75893911.5926813,3960024.6578437255,22284990.663397887 
 08/27  23:00:00,13235408.418512688,21.0,24.0,19.0,26.0,185891700.5851981,0.0,18694531.65215683,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.009688758419528404,9921159.014441884,46674867.25903628,0.0,30058920.000000005,16615947.259036277,0.0,39607482.61541022,12524523.361615845,21166664.075569355,0.0,86978058.11909391,24724080.85863153,74175186.09767974,3960024.657843711,12802872.02141426 
 08/27  24:00:00,16557394.865444757,21.0,24.0,19.0,26.0,105790841.88935989,0.0,2383367.329063549,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012106740137101989,6764596.832098276,33284778.789170818,492859.09836760317,12023568.0,20768351.69080321,3839596.6756784508,13080514.663352332,15655653.339779733,17110871.89059312,384430.09672673049,10995704.286307538,24724080.858631448,10995704.286307622,4344454.754570438,0.0 
 08/28  01:00:00,1647656.9007303017,15.6,30.0,15.6,30.0,58416419.60338275,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6431415.539109645,14155100.12811641,0.0,12023568.0,2131532.12811641,0.0,0.0,0.0,16634326.319186487,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  02:00:00,0.0,15.6,30.0,15.6,30.0,58410779.966084267,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6425775.901811163,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16597433.801771798,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  03:00:00,1647524.8950201157,15.6,30.0,15.6,30.0,58396530.40735165,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6411526.343078546,14154935.124103073,0.0,12023568.0,2131367.124103073,0.0,0.0,0.0,16512034.256896195,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  04:00:00,0.0,15.6,30.0,15.6,30.0,59032195.03342694,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7047190.969153838,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,18637483.56433023,0.0,0.0,0.0,0.0,0.0,0.0 
 08/28  05:00:00,1647542.0139684315,21.0,24.0,19.0,26.0,103907050.03807582,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7264172.321984486,32190308.522383289,0.0,30058920.000000005,2131388.5223832859,2964300.671595805,6102229.753418648,0.0,18745635.044709315,0.0,0.0,24724080.85863144,0.0,3960024.657843703,0.0 
 08/28  06:00:00,9913549.698978533,21.0,24.0,19.0,26.0,155889104.09719176,0.0,4574223.076050948,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.0072664371171411589,7757571.104963712,72581542.48349361,0.0,60117840.00000001,12463702.4834936,1682528.2990754576,19518406.371996747,9400738.047510937,20108341.149623,0.0,21259279.28700359,24724080.858631474,20127853.02515505,3960024.6578436887,1131426.261848484 
 08/28  07:00:00,38353448.63124986,21.0,24.0,19.0,26.0,193895540.18324227,0.0,20453614.727444717,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029069428793010389,7492795.517817419,138189663.01513023,0.0,90176760.0,48012903.01513022,0.0,48711378.79090294,37602853.93717032,19236872.708925025,0.0,96835597.32678673,24724080.858631474,75552306.22431056,3960024.6578436957,21283291.10247604 
 08/28  08:00:00,34983957.48418881,21.0,24.0,19.0,26.0,197526979.82906518,0.0,24086980.282034208,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02664706081793443,7490869.611473238,164036798.83257369,0.0,120235680.00000002,43801118.83257367,0.0,56586202.34866378,34469366.97436904,19230340.61622928,0.0,114735798.97346127,24724080.858631448,83045777.65822155,3960024.657843711,31690021.315239617 
 08/28  09:00:00,28261663.923166276,21.0,24.0,19.0,26.0,178158175.64971114,0.0,31632653.660520369,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021805815252103498,7541112.058474303,125575170.98883541,0.0,90176760.0,35398410.988835398,0.0,51979919.199408758,28202206.686516819,19229674.94488294,0.0,148191510.2802498,24724080.858631474,127176004.20136768,3960024.6578437106,21015506.078882167 
 08/28  10:00:00,26576046.966891715,21.0,24.0,19.0,26.0,214576607.42271013,0.0,41020734.30738899,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019376305697758474,7606743.187034141,183586029.6897515,0.0,150294600.0,33291429.689751518,0.0,60808547.086052928,25068591.84663142,19232381.53281367,0.0,191270636.20922233,24724080.85863142,148100075.1751927,3960024.6578436957,43170561.034029599 
 08/28  11:00:00,28261316.438496215,21.0,24.0,19.0,26.0,231387658.54243613,0.0,55244205.02101116,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021806039092146093,10194323.590708239,185692576.6412223,0.0,150294600.0,35397976.64122232,0.0,83279385.8662212,28202208.625399636,22162032.0,0.0,257011976.20462109,24724080.858631478,205938580.78533925,3960024.6578437259,51073395.41928191 
 08/28  12:00:00,26575728.38174383,21.0,24.0,19.0,26.0,246677181.09294344,0.0,72790783.67513164,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01937663367360018,7937267.489524499,183585631.46585716,0.0,150294600.0,33291031.46585714,0.0,106215331.07791212,25068597.771903226,20056909.921841317,0.0,333753828.16139987,24724080.858631396,278833932.74507108,3960024.6578437106,54919895.41632885 
 08/28  13:00:00,23227421.370486816,21.0,24.0,19.0,26.0,218290591.35847027,0.0,71581647.53380916,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01696124852869774,7724533.898789182,149341406.95165599,0.0,120235680.00000002,29105726.95165596,0.0,96160770.73609716,21935052.408905373,19211531.919989088,0.0,320879157.5158386,24724080.8586315,279406994.444376,3960024.6578437259,41472163.07146271 
 08/28  14:00:00,18226991.808240735,21.0,24.0,19.0,26.0,217899061.7623806,0.0,71129300.73514948,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014537191624552509,7785351.103783244,113032068.35221079,0.0,90176760.0,22855308.352210784,0.0,83439691.7310908,18801445.325117038,19212266.53936314,0.0,311822677.6487519,24724080.858631448,273221594.3310612,3960024.657843733,38601083.317690808 
 08/28  15:00:00,19892675.132643176,21.0,24.0,19.0,26.0,209316314.78452439,0.0,62565195.31962795,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014530853253834749,7766709.541454948,145173053.08325649,0.0,120235680.00000002,24937373.08325645,0.0,73537919.00759153,18801473.840893758,19215675.516515037,0.0,275963151.3697039,24724080.858631448,235206775.9378375,3960024.6578437106,40756375.4318664 
 08/28  16:00:00,19889427.287282707,21.0,24.0,19.0,26.0,237652853.9355897,0.0,63984539.63596993,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014533378458944547,7719184.376175713,205286833.35342796,0.0,180353520.0,24933313.353427948,0.0,87322725.14074384,18801476.27725026,19218115.245824338,0.0,288317461.8571356,24724080.858631474,228416511.0180144,3960024.6578437408,59900950.83912124 
 08/28  17:00:00,26568127.7044503,21.0,24.0,19.0,26.0,244243131.1342993,0.0,70587147.52779487,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019384886858314626,7706853.678208902,213635050.7991379,0.0,180353520.0,33281530.799137918,0.0,101446719.20203677,25068634.239779995,19214526.222885215,0.0,319753129.281288,24724080.858631478,255124757.8209229,3960024.6578437106,64628371.46036506 
 08/28  18:00:00,34985089.12072876,21.0,24.0,19.0,26.0,251630657.4934187,0.0,77976071.22764053,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02664546989976069,7705456.330222027,224156053.35146434,0.0,180353520.0,43802533.35146431,0.0,117459685.80664405,34469370.72114606,19210129.548490697,0.0,352805061.8238902,24724080.8586315,286048751.43049517,3960024.657843718,66756310.393395129 
 08/28  19:00:00,38354187.0569629,21.0,24.0,19.0,26.0,227304989.70049829,0.0,66241452.5614587,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.02906874174686476,8360427.201060177,168249506.029794,0.0,120235680.00000002,48013826.02979399,0.0,101013834.22598861,37602855.3447711,21403073.211653904,0.0,301021798.0186144,24724080.8586315,253744003.2326464,3960024.657843718,47277794.78596805 
 08/28  20:00:00,31619680.111750358,21.0,24.0,19.0,26.0,219881014.0541664,0.0,54421515.9312415,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024223950240956205,8183488.189790318,159831531.74489243,0.0,120235680.00000002,39595851.7448924,0.0,92162266.76050389,31335715.05967976,20999262.421202214,0.0,251683062.81907127,24724080.85863142,212402777.46534447,3960024.6578437259,39280285.35372682 
 08/28  21:00:00,34984228.71772792,21.0,24.0,19.0,26.0,203623464.54686574,0.0,38688215.987465057,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026648464195808194,7659238.623841551,133978217.86807782,0.0,90176760.0,43801457.86807782,0.0,69805626.85686502,34469371.51142442,19098730.49826636,0.0,180349315.1928864,24724080.85863142,147772084.28954495,3960024.657843718,32577230.90334149 
 08/28  22:00:00,29924624.13821339,21.0,24.0,19.0,26.0,194099185.7191886,0.0,29656073.74447667,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021804914942645926,7167102.043996371,97594911.89763922,0.0,60117840.00000001,37477071.8976392,0.0,54554730.95827161,28202211.2322551,17582163.08342253,0.0,139020384.53190697,24724080.85863153,114621309.21116984,3960024.6578437185,24399075.32073719 
 08/28  23:00:00,16554224.137742782,21.0,24.0,19.0,26.0,188352333.52866043,0.0,21146783.36590108,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01211290873820283,9929540.241735762,50823308.356222558,0.0,30058920.000000005,20764388.356222556,0.0,39405181.81526456,15667872.037249307,21216951.439332628,0.0,99159288.18786076,24724080.85863153,85288818.15025619,3960024.657843718,13870470.037604589 
 08/28  24:00:00,13226016.617620452,21.0,24.0,19.0,26.0,108475093.90417047,0.0,5044621.511418358,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009690874017430407,6787594.666969907,29158363.28751291,530587.5573007828,12023568.0,16604207.73021213,3963147.4702176235,13241193.327973167,12534317.471999053,17163931.202656326,413858.2946946105,23310338.577794859,24724080.858631504,23310338.577794859,4373882.952538282,0.0 
 08/29  01:00:00,0.0,15.6,30.0,15.6,30.0,58405358.06146744,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6420353.997194336,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16618304.578749229,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  02:00:00,1647532.073226411,15.6,30.0,15.6,30.0,58375659.24178085,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6390655.177507755,14154944.096691044,0.0,12023568.0,2131376.096691044,0.0,0.0,0.0,16547771.225253713,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  03:00:00,0.0,15.6,30.0,15.6,30.0,58359747.468110609,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6374743.403837506,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16452395.157927484,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  04:00:00,0.0,15.6,30.0,15.6,30.0,61276216.5393874,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,9291212.475114299,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,26418609.4239682,0.0,0.0,0.0,0.0,0.0,0.0 
 08/29  05:00:00,1647668.314489943,21.0,24.0,19.0,26.0,106142224.9092826,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,9499347.193191268,32190466.395045815,0.0,30058920.000000005,2131546.395045813,2875997.3436653048,6397901.055444103,0.0,26493436.132430015,0.0,0.0,24724080.8586315,0.0,3960024.657843694,0.0 
 08/29  06:00:00,9915473.803998869,21.0,24.0,19.0,26.0,152644687.84234423,0.0,300259.2195833976,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007271112453562115,8787118.706579062,72583947.56922809,0.0,60117840.00000001,12466107.569228076,1374434.5555354206,18198423.0841602,9408661.32260836,23744564.778779784,0.0,1551879.1649447128,24724080.858631426,0.0,3960024.657843691,1551879.1649447105 
 08/29  07:00:00,38352990.25918752,21.0,24.0,19.0,26.0,194040183.93400107,0.0,20606744.431785264,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02907384265548232,7484309.564231248,138189090.06090135,0.0,90176760.0,48012330.06090134,0.0,46599482.6781523,37634559.951782647,19246699.110958637,0.0,98473937.11342632,24724080.858631489,78308075.90802273,3960024.6578437185,20165861.205403564 
 08/29  08:00:00,34984514.977106269,21.0,24.0,19.0,26.0,203849129.90702806,0.0,30372708.973062464,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026654018604463888,7527290.998400902,164037495.68552543,0.0,120235680.00000002,43801815.68552539,0.0,56824193.08143103,34498439.52092812,19236159.244165914,0.0,143775445.15807993,24724080.858631474,110680607.05451897,3960024.6578437036,33094838.10356094 
 08/29  09:00:00,29925208.534477526,21.0,24.0,19.0,26.0,180082924.09017799,0.0,33536024.01080615,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021809003025593924,7562490.148652174,127654562.37913752,0.0,90176760.0,37477802.37913751,0.0,50967126.66902919,28225994.713416608,19231623.768717946,0.0,156572020.05618257,24724080.858631448,135367697.4327922,3960024.6578437185,21204322.623390467 
 08/29  10:00:00,24911538.8828416,21.0,24.0,19.0,26.0,221972132.41090913,0.0,48378148.758719209,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019383078967663823,7644853.723896177,181505433.98132993,0.0,150294600.0,31210833.981329916,0.0,61570272.003811668,25089718.518772268,19233958.005294775,0.0,224243678.90012495,24724080.858631474,180359969.06699205,3960024.657843733,43883709.833132918 
 08/29  11:00:00,29925532.850545214,21.0,24.0,19.0,26.0,244526599.695624,0.0,68304275.8892732,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021807917784586574,10273193.875632229,187772807.766546,0.0,150294600.0,37478207.766545999,0.0,88118003.52315074,28225993.6067677,22162032.0,0.0,312292271.1455853,24724080.8586315,258411243.4459134,3960024.6578437106,53881027.699672 
 08/29  12:00:00,24911817.753394706,21.0,24.0,19.0,26.0,251742717.21431626,0.0,77767317.47655216,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01938347382686732,8026269.809469914,181505782.5629208,0.0,150294600.0,31211182.562920818,0.0,114158896.70755507,25089720.58770288,20048160.229072546,0.0,342032332.60158529,24724080.858631474,285121111.8130746,3960024.6578437106,56911220.78851059 
 08/29  13:00:00,23224499.445782227,21.0,24.0,19.0,26.0,216325005.3033073,0.0,69538386.08013335,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016960286157552498,7802209.297302989,149337754.61493323,0.0,120235680.00000002,29102074.614933205,0.0,104780522.99456236,21953539.14209161,19201674.939226517,0.0,294581416.6618026,24724080.858631478,251890489.0252993,3960024.657843733,42690927.636503297 
 08/29  14:00:00,19885214.294204106,21.0,24.0,19.0,26.0,213361520.8951878,0.0,66532251.79968087,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014537806874767448,7844859.172058468,115104807.21179551,0.0,90176760.0,24928047.211795506,0.0,91213664.0636448,18817331.451708437,19201181.237049756,0.0,277202138.2392805,24724080.858631419,237321260.12252523,3960024.657843718,39880878.11675531 
 08/29  15:00:00,19882214.11401719,21.0,24.0,19.0,26.0,202499182.54074113,0.0,55697597.932987857,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014541531192442135,7817174.684301093,145159977.05757208,0.0,120235680.00000002,24924297.057572038,0.0,80878865.9655712,18817331.447726814,19204399.88710467,0.0,233836753.46300359,24724080.858631448,192352110.95075763,3960024.6578437106,41484642.51224588 
 08/29  16:00:00,18228867.398571344,21.0,24.0,19.0,26.0,227316189.33539886,0.0,53597848.75646092,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014538578967184897,7769210.655488707,203211172.79573138,0.0,180353520.0,22857652.79573137,0.0,96473231.16378467,18817298.99801622,19204252.718281978,0.0,227951605.69727168,24724080.858631419,169397554.4812089,3960024.6578437106,58554051.2160628 
 08/29  17:00:00,26576608.32817007,21.0,24.0,19.0,26.0,229645672.6728986,0.0,55955882.91667918,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019378622768247267,7740659.827930124,213645651.3780628,0.0,180353520.0,33292131.378062808,0.0,109875784.28989458,25089769.439622925,19198071.376611808,0.0,239258600.02422334,24724080.858631448,177110185.75955159,3960024.6578437255,62148414.264671739 
 08/29  18:00:00,34982124.23375409,21.0,24.0,19.0,26.0,230268582.95128138,0.0,56622845.474872279,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026653713571000168,7696607.540844699,224152347.3129208,0.0,180353520.0,43798827.3129208,0.0,121903380.06340908,34498439.13602383,19195992.34237475,0.0,244856525.12544275,24724080.858631474,181683694.0627094,3960024.6578437106,63172831.06273341 
 08/29  19:00:00,38357812.30084939,21.0,24.0,19.0,26.0,198355676.043304,0.0,38030844.84625084,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.029077184909620407,7621721.259065333,168254037.49884755,0.0,120235680.00000002,48018357.49884753,0.0,101926558.0268047,37634604.08520442,19191595.058486865,0.0,164711689.17361174,24724080.858631448,121793890.75308052,3960024.657843718,42917798.42053114 
 08/29  20:00:00,32464656.148166744,21.0,24.0,19.0,26.0,191780599.1600049,0.0,27164646.388620717,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024235390746364606,7339942.838238161,160887731.79098008,0.0,120235680.00000002,40652051.79098007,0.0,91438222.49982001,31362218.285360546,18016887.20085858,0.0,118447198.56850404,24724080.858631448,85533150.97112799,3960024.6578437106,32914047.597376016 
 08/29  21:00:00,35804412.52584494,21.0,24.0,19.0,26.0,180373734.1292411,0.0,16048342.785002087,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0266495562945032,7049381.408678817,135003428.21558959,0.0,90176760.0,44826668.21558958,0.0,67633665.27302119,34498439.60932634,17151226.503180475,0.0,71166360.86953351,24724080.85863139,46532019.39196477,3960024.657843733,24634341.47756876 
 08/29  22:00:00,28261248.118696069,21.0,24.0,19.0,26.0,170857497.74205358,0.0,6593435.827766003,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021804207956961774,6988051.983572712,95515731.24308917,0.0,60117840.00000001,35397891.24308917,0.0,50729327.14189194,28225989.940182136,17095277.795078465,0.0,30082010.12867131,24724080.858631504,14210178.14030224,3960024.657843718,15871831.9883691 
 08/29  23:00:00,16554614.712209726,21.0,24.0,19.0,26.0,167329415.53570307,0.0,400742.41265179569,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012116246907173377,9652663.202024408,51058192.69781028,234396.13274841038,30058920.000000005,20764876.565061869,2014753.6534362725,41433138.2079585,15681080.28245784,20641715.360519649,182828.98354376007,1962753.9700464609,24724080.858631474,0.0,4142853.6413874814,1962753.9700464647 
 08/29  24:00:00,13231317.664520575,21.0,24.0,19.0,26.0,103012351.50815694,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009690397659809018,6369473.782375214,29769172.41699577,1134770.5036270559,12023568.0,16610833.913368717,4195443.644710405,29594927.484460646,12544883.894732144,15867012.332131779,885120.9928291035,0.0,24724080.858631508,0.0,4845145.650672807,0.0 
 08/30  01:00:00,1647569.4279214172,15.6,30.0,15.6,30.0,57985864.96416195,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6000860.899888847,14154990.789175667,0.0,12023568.0,2131422.789175667,0.0,0.0,0.0,15232157.376021633,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  02:00:00,0.0,15.6,30.0,15.6,30.0,57961560.93497449,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5976556.870701384,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15145490.337858469,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  03:00:00,0.0,15.6,30.0,15.6,30.0,57906268.82278166,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5921264.758508563,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14901166.439701464,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  04:00:00,1647586.476002299,15.6,30.0,15.6,30.0,58411675.56776645,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6426671.503493346,14155012.098873266,0.0,12023568.0,2131444.098873264,0.0,0.0,0.0,16877171.807878294,0.0,0.0,0.0,0.0,0.0,0.0 
 08/30  05:00:00,0.0,21.0,24.0,19.0,26.0,103203149.29477252,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6560271.578681184,62204784.70206361,32073864.702063607,30058920.000000005,72000.0,2164157.8262787458,17077670.269991153,0.0,16756070.134650454,25017614.467609615,0.0,49715835.70042938,0.0,3985884.2836548227,0.0 
 08/30  06:00:00,9914193.645411566,21.0,24.0,19.0,26.0,150779980.15100319,0.0,167195.6746739908,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007271407204156181,7055474.560147152,91235608.08410748,18653260.682813899,60117840.00000001,12464507.401293559,586805.260807884,30230005.278466304,9417172.566335567,18158915.72677547,14549543.332594842,867966.0994283361,39273624.19122631,0.0,3960024.657843722,867966.0994283324 
 08/30  07:00:00,40026493.84273625,21.0,24.0,19.0,26.0,173355342.78365014,0.0,302580.663798559,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02908377416958864,7103632.181857127,140485025.77134747,204095.84056246578,90176760.0,50104169.930784989,160155.1538984135,42758633.263023149,37668670.155054468,18370860.559671008,159194.75563872333,1537701.8014049554,24724080.85863145,0.0,4119219.413482437,1537701.8014049545 
 08/30  08:00:00,34984942.275441039,21.0,24.0,19.0,26.0,175181353.21646066,0.0,1891037.734460059,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02665606710586883,7341185.546433829,164038029.79833029,0.0,120235680.00000002,43802349.79833027,60715.8689407308,42487213.159274768,34529635.534863818,19090991.691816894,0.0,8972379.598872863,24724080.858631448,1114530.7896850249,3960024.6578437259,7857848.8091878299 
 08/30  09:00:00,28263145.1822854,21.0,24.0,19.0,26.0,153233468.38036169,0.0,6813778.139597338,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02181023593754573,7435280.310043456,125577022.52767492,0.0,90176760.0,35400262.52767491,0.0,44360579.73668703,28251518.593987604,19150097.44930659,0.0,28752470.757789446,24724080.858631504,20582513.15318673,3960024.657843718,8169957.604602711 
 08/30  10:00:00,26572457.264360005,21.0,24.0,19.0,26.0,189113269.4189406,0.0,15662741.829050184,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0193885264663535,7501397.661591192,183581542.64655025,0.0,150294600.0,33286942.646550258,0.0,56315661.18256385,25112463.794488286,19149394.108372608,0.0,66050669.5090138,24724080.858631474,41827519.48171287,3960024.6578437185,24223150.02730096 
 08/30  11:00:00,28258181.792620537,21.0,24.0,19.0,26.0,203444639.00961177,0.0,27413706.214463816,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02181221825603266,10081802.864425039,185688658.4080705,0.0,150294600.0,35394058.40807052,0.0,83487084.66944868,28251507.00012317,21672694.879432955,0.0,113096568.33318265,24724080.858631448,80561430.99308276,3960024.6578437106,32535137.340099917 
 08/30  12:00:00,26573466.81239722,21.0,24.0,19.0,26.0,211661547.81168304,0.0,37911113.65533312,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01938759107605335,7801304.22805165,183582804.55770216,0.0,150294600.0,33288204.557702148,0.0,108464634.49103309,25112461.440554929,19545573.45616993,0.0,155330327.2823643,24724080.858631474,116975372.0290049,3960024.657843718,38354955.25335939 
 08/30  13:00:00,23225916.477262804,21.0,24.0,19.0,26.0,185612537.27664159,0.0,38958519.608369108,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016969276120933107,7669607.74239255,149339525.87074474,0.0,120235680.00000002,29103845.87074472,0.0,98754457.44083002,21973389.254125704,19161664.29344614,0.0,156775330.28816829,24724080.8586315,125889477.62671367,3960024.657843733,30885852.66145455 
 08/30  14:00:00,18234164.81008597,21.0,24.0,19.0,26.0,188394345.75729067,0.0,41669604.69794199,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014540356286425978,7740331.13589767,113041034.43474214,0.0,90176760.0,22864274.434742139,0.0,87348628.5465408,18834284.540557486,19155123.26835046,0.0,161241689.4432919,24724080.858631474,132805167.760301,3960024.657843718,28436521.68299088 
 08/30  15:00:00,19891953.89534716,21.0,24.0,19.0,26.0,189813304.7064804,0.0,43061010.86595581,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014538167443487443,7767883.917075781,145172151.55370713,0.0,120235680.00000002,24936471.553707135,0.0,82828725.04701925,18834347.909261139,19143553.52602606,0.0,163522517.88748873,24724080.85863153,133706864.47762069,3960024.6578437106,29815653.409868078 
 08/30  16:00:00,19889036.7225949,21.0,24.0,19.0,26.0,221946864.39252747,0.0,48388029.95132802,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014540197370661866,7609704.517748597,205286345.1568123,0.0,180353520.0,24932825.156812319,0.0,101535877.9710857,18834347.954492704,18190621.459700619,0.0,187088621.4184294,24724080.85863153,141578477.23724479,3960024.6578437185,45510144.18118461 
 08/30  17:00:00,26568194.133522419,21.0,24.0,19.0,26.0,224509597.9557513,0.0,51062111.45013932,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019393216994093366,7498356.577308083,213635133.8339058,0.0,180353520.0,33281613.83390577,0.0,117742637.67520261,25112463.213497878,17620663.206133009,0.0,203472650.43496356,24724080.858631504,149883945.82329915,3960024.6578437259,53588704.611664418 
 08/30  18:00:00,34986248.16729879,21.0,24.0,19.0,26.0,225035066.8126713,0.0,51620040.727323669,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026656605567773784,7465896.149780361,224157502.13224379,0.0,180353520.0,43803982.132243778,0.0,130016051.86160815,34529634.94308529,17773894.19958201,0.0,216220255.01366873,24724080.858631448,156253398.60376988,3960024.6578437255,59966856.40989884 
 08/30  19:00:00,38354844.827851679,21.0,24.0,19.0,26.0,197694051.48928596,0.0,36935279.35029547,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.029080763360272548,8055662.200999076,168250328.22783644,0.0,120235680.00000002,48014648.22783642,0.0,106753724.31457936,37668611.016048658,20053798.954418389,0.0,159710466.2651475,24724080.85863153,116139046.68151567,3960024.6578437185,43571419.58363182 
 08/30  20:00:00,31615963.484217485,21.0,24.0,19.0,26.0,192308149.8875619,0.0,27118431.03568767,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024236187530156735,7913708.918727396,159826886.04844383,0.0,120235680.00000002,39591206.048443827,0.0,93882978.37688375,31390483.682609686,19889184.203090755,0.0,118582905.75266893,24724080.858631474,85179686.59529913,3960024.6578437106,33403219.15736979 
 08/30  21:00:00,34988572.14335941,21.0,24.0,19.0,26.0,178459018.20467479,0.0,13705833.656019787,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026661157734680385,7477174.613083194,133983647.04731423,0.0,90176760.0,43806887.04731421,0.0,67531367.55495808,34529632.87013183,18739484.062852269,0.0,61917361.95951596,24724080.858631448,37693878.56605749,3960024.6578437106,24223483.39345848 
 08/30  22:00:00,29928917.621714675,21.0,24.0,19.0,26.0,169031506.0841268,0.0,4776701.425289687,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021810449008314436,6978794.728116009,97600278.65039492,0.0,60117840.00000001,37482438.650394897,0.0,50261676.23594304,28251514.97568447,17153622.605599077,0.0,22635831.859532734,24724080.858631474,6879916.305803154,3960024.6578437106,15755915.553729564 
 08/30  23:00:00,16557139.79528383,21.0,24.0,19.0,26.0,167474299.83315385,0.0,510459.73947875396,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012117602188253384,9687830.172646838,50826952.85913922,0.0,30058920.000000005,20768032.85913922,1563660.8443102963,39411269.030549827,15695288.592465725,20698178.678711006,0.0,2506217.311339373,24724080.858631419,0.0,3960024.6578437297,2506217.311339358 
 08/30  24:00:00,13229588.890076198,21.0,24.0,19.0,26.0,103091746.81620962,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009693455969994783,6448869.090424809,29639600.794818395,1007359.8085874113,12023568.0,16608672.98623098,4102099.048300311,25760486.151297723,12556231.956586525,16057252.25248906,785740.6506981808,0.0,24724080.858631474,0.0,4745765.30854187,0.0 
 08/31  01:00:00,0.0,15.6,30.0,15.6,30.0,58058506.75205422,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6073502.687781118,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15372822.485822104,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  02:00:00,1647643.1840393388,15.6,30.0,15.6,30.0,58018122.56310976,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6033118.498836663,14155082.982577362,0.0,12023568.0,2131514.9825773618,0.0,0.0,0.0,15273126.368939616,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  03:00:00,0.0,15.6,30.0,15.6,30.0,57974933.19124631,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5989929.126973202,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15066771.491513674,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  04:00:00,1647660.1146249823,15.6,30.0,15.6,30.0,58515891.76908079,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6530887.70480769,14155104.145408694,0.0,12023568.0,2131536.145408692,0.0,0.0,0.0,17128435.113904068,0.0,0.0,0.0,0.0,0.0,0.0 
 08/31  05:00:00,0.0,21.0,24.0,19.0,26.0,103330667.72666371,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6687790.010572372,35610223.933551479,5479303.933551475,30058920.000000005,72000.0,2560431.061055935,20944927.06532351,0.0,17019581.216881776,4273857.068170152,0.0,28932326.27479534,0.0,4025636.3098498817,0.0 
 08/31  06:00:00,9911977.494111866,21.0,24.0,19.0,26.0,150981534.29344914,0.0,226304.10593407643,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007274274852468226,7197920.271330157,72579577.26462223,0.0,60117840.00000001,12461737.26462222,632645.839832282,30271949.40821779,9426251.039750498,18447651.120841505,0.0,1145413.357777583,24724080.858631489,0.0,3960024.6578437255,1145413.3577775867 
 08/31  07:00:00,38350562.97414442,21.0,24.0,19.0,26.0,173578371.32453913,0.0,389531.50938245307,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02909085748796241,7239709.877155142,138395041.8956696,208985.88362161906,90176760.0,48009296.012048,154362.82326834074,38670301.80839858,37704924.64158897,18773158.784843364,163008.98922486287,1961273.1710864038,24724080.85863144,0.0,4123033.6470685626,1961273.171086415 
 08/31  08:00:00,36651973.529716167,21.0,24.0,19.0,26.0,185789516.56548197,0.0,12372150.367503994,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02666815745581104,7468236.262399131,166121779.40981318,0.0,120235680.00000002,45886099.409813139,0.0,50062595.3676229,34562946.21440583,19183428.675858514,0.0,55310572.7166271,24724080.85863153,38314755.51747917,3960024.6578437185,16995817.199147919 
 08/31  09:00:00,28258388.77103926,21.0,24.0,19.0,26.0,169149128.25867788,0.0,22579579.938269039,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021811595040361177,7585138.389686553,125571077.12619502,0.0,90176760.0,35394317.12619503,0.0,52924501.32469996,28278777.37836957,19192572.336054617,0.0,98873322.91089663,24724080.858631448,82647810.0871782,3960024.6578437106,16225512.823718388 
 08/31  10:00:00,26568446.801964,21.0,24.0,19.0,26.0,210961076.16973389,0.0,37272352.48547218,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019396696943456795,7739593.755954322,183576529.66347746,0.0,150294600.0,33281929.66347744,0.0,67686106.42930368,25136692.87316352,19202918.998584995,0.0,157949560.11346597,24724080.85863142,118398716.84038353,3960024.6578436957,39550843.27308239 
 08/31  11:00:00,28260277.415540384,21.0,24.0,19.0,26.0,229255920.37127833,0.0,52992546.66896425,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021813162798576904,10314243.771590244,185691277.88711978,0.0,150294600.0,35396677.887119788,0.0,90417530.08743347,28278772.136406527,22162032.0,0.0,226462691.69541569,24724080.858631556,176799121.33693943,3960024.657843733,49663570.35847616 
 08/31  12:00:00,26570164.198990968,21.0,24.0,19.0,26.0,233439686.31246827,0.0,59508862.09386083,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019395228269830333,7981694.29030153,183578676.36911268,0.0,150294600.0,33284076.369112694,0.0,107071740.83206362,25136693.31401288,20088435.9246433,0.0,261970139.33794488,24724080.858631474,210140833.39225699,3960024.6578437408,51829305.94568783 
 08/31  13:00:00,21564296.67361448,21.0,24.0,19.0,26.0,197812258.47314734,0.0,51167266.12282483,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016969687871320084,7660582.424442163,147262540.44446374,0.0,120235680.00000002,27026860.444463694,0.0,90109509.93192989,21994588.42237496,19206094.013079838,0.0,228467494.09601254,24724080.858631419,191553529.1565094,3960024.657843718,36913964.939503159 
 08/31  14:00:00,19892852.483759107,21.0,24.0,19.0,26.0,189055189.30474568,0.0,42453758.52174491,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01454283759781074,7617020.859547254,115114354.7679537,0.0,90176760.0,24937594.7679537,0.0,68736073.06392291,18852493.818400708,19212791.55718593,0.0,193858835.02608887,24724080.858631448,163482553.45978076,3960024.6578437106,30376281.56630815 
 08/31  15:00:00,19890095.718033475,21.0,24.0,19.0,26.0,182753127.921095,0.0,36169427.62992803,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014543100582540013,7599290.367713225,145169828.87604559,0.0,120235680.00000002,24934148.876045556,0.0,57626494.83829717,18852520.27306628,19222387.382616756,0.0,166665503.11121498,24724080.85863142,135281486.56956948,3960024.6578437185,31384016.541645376 
 08/31  16:00:00,19887378.010924289,21.0,24.0,19.0,26.0,215638295.20701806,0.0,42089901.791938398,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0145448251946781,7599263.491624163,205284271.8064835,0.0,180353520.0,24930751.8064835,0.0,75432155.5167207,18852520.28124811,19222299.678896615,0.0,195145681.61261068,24724080.858631556,143114240.08452586,3960024.6578436957,52031441.52808486 
 08/31  17:00:00,26522095.3007655,21.0,24.0,19.0,26.0,220185625.8609967,0.0,46673535.3176609,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01939983805381296,7562960.615025292,213577511.38405628,0.0,180353520.0,33223991.384056264,0.0,89062960.20706339,25136692.64548047,19216555.44003599,0.0,218904379.67171265,24724080.858631474,162368947.02470134,3960024.6578437259,56535432.64701133 
 08/31  18:00:00,35028974.6462383,21.0,24.0,19.0,26.0,222873266.39607925,0.0,49417251.94234185,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02666112700576125,7506884.51816561,224210909.21964056,0.0,180353520.0,43857389.21964057,0.0,102424003.36759433,34562951.67554963,19214170.53286578,0.0,235563373.14383848,24724080.858631448,177714720.70436199,3960024.6578437259,57848652.439476538 
 08/31  19:00:00,38361474.79640409,21.0,24.0,19.0,26.0,196670240.21795673,0.0,36015597.70725789,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.029087558354971768,7951532.572700631,168258615.53160463,0.0,120235680.00000002,48022935.53160461,0.0,86259989.23961713,37704943.76519737,20458465.572250628,0.0,170574204.05761019,24724080.858631478,132355715.74032343,3960024.6578437255,38218488.31728679 
 08/31  20:00:00,31621891.15559979,21.0,24.0,19.0,26.0,195448551.97266118,0.0,30311607.264108547,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024241088811746474,7860934.775400896,159834295.4973718,0.0,120235680.00000002,39598615.49737179,0.0,80448702.99584674,31420793.55391069,20216758.330376924,0.0,143802801.0186405,24724080.858631504,112134258.85469215,3960024.6578437259,31668542.16394835 
 08/31  21:00:00,34988245.921337518,21.0,24.0,19.0,26.0,182079273.18516935,0.0,17270436.01159569,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026667628974288289,7532827.237995393,133983239.27750808,0.0,90176760.0,43806479.27750808,0.0,60930562.87889019,34562949.59998306,19132384.171786094,0.0,82765617.71934146,24724080.858631474,56140788.93392165,3960024.657843733,26624828.78541981 
 08/31  22:00:00,29929048.57432704,21.0,24.0,19.0,26.0,168355713.9135923,0.0,4049525.8636717128,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021815817499893678,7030178.119194136,97600442.3380609,0.0,60117840.00000001,37482602.338060889,0.0,47496077.52252686,28278772.30516816,17525068.358993405,0.0,20617917.291368016,24724080.858631504,4141168.5700526146,3960024.657843703,16476748.721315416 
 08/31  23:00:00,16557333.804373328,21.0,24.0,19.0,26.0,167022582.86141909,0.0,87889.5972244992,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012120437694173925,9658683.343163502,51462861.00703696,635665.6411277989,30058920.000000005,20768275.36590916,2788912.2885454439,43833847.68467501,15710432.055613066,20861595.514977747,495819.2000796833,460421.96276385479,24724080.858631478,0.0,4455843.857923382,460421.96276386218 
 08/31  24:00:00,13229820.583793819,21.0,24.0,19.0,26.0,102957176.38392498,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009695596170165825,6314298.658138063,30926255.333374684,2293724.735480548,12023568.0,16608962.597894134,3975769.3662459545,28579746.93342716,12568346.831173052,15863636.357525599,1789105.2936748276,0.0,25697799.268370198,0.0,4775411.541779831,0.0 
 09/01  01:00:00,0.0,15.6,30.0,15.6,30.0,57875704.84176319,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5890700.777490089,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15103610.905936815,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  02:00:00,1647521.3075398119,15.6,30.0,15.6,30.0,57748833.69984682,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5763829.635573715,14154930.639837604,0.0,12023568.0,2131362.639837604,0.0,0.0,0.0,14718983.699696783,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  03:00:00,0.0,15.6,30.0,15.6,30.0,57604936.28471415,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5619932.220441046,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14248128.650627934,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  04:00:00,1647538.4298649918,15.6,30.0,15.6,30.0,59897907.820086639,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7912903.755813529,14154952.042338817,0.0,12023568.0,2131384.0423388166,0.0,0.0,0.0,23946580.97284726,0.0,0.0,0.0,0.0,0.0,0.0 
 09/01  05:00:00,0.0,21.0,24.0,19.0,26.0,104688753.25183735,0.0,27554.590738328894,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,8018320.945007684,158626598.7206133,128495678.72061329,30058920.000000005,72000.0,1721207.9115598456,304423.189378166,0.0,23926883.90217956,100226629.40207836,155104.9571287916,124950710.26071209,0.0,3960024.657843714,155104.9571287916 
 09/01  06:00:00,9913240.273495712,21.0,24.0,19.0,26.0,151227223.7823552,0.0,132866.45398334994,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007276054265331585,7537047.412185097,178893157.85395286,106312002.14498906,60117840.00000001,12463315.708963756,88094.86264052539,15342898.500072482,9435918.317601536,21097305.910093104,82923361.67309149,753709.4006714297,107647442.53172438,0.0,3960024.6578437185,753709.400671426 
 09/01  07:00:00,38354104.42241599,21.0,24.0,19.0,26.0,172888290.7571733,0.0,186959.80640850328,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029098743784102107,6752201.012755364,170613354.64738558,32422871.908819349,90176760.0,48013722.7385662,41331.73940430934,46712942.01942176,37743606.495305169,17594485.772941725,25289840.08887909,1019535.1726941862,50013920.94751024,0.0,3960024.657843722,1019535.1726941862 
 09/01  08:00:00,36654276.50226164,21.0,24.0,19.0,26.0,173057874.997599,0.0,128724.04473288183,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02667169973304086,6980021.017283741,166124658.07098676,0.0,120235680.00000002,45888978.070986758,250869.44345478188,48092852.45798824,34598355.57330653,18070329.303393857,0.0,652119.0847240784,24724080.8586315,0.0,3960024.6578437148,652119.0847240859 
 09/01  09:00:00,28259169.119809934,21.0,24.0,19.0,26.0,146267329.5894463,0.0,91988.29673268616,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021819048854747178,7190931.361983901,125572052.54368858,0.0,90176760.0,35395292.54368858,1394025.6234365917,38384044.53338918,28307757.88329915,18609249.033932344,0.0,440834.07664828959,24724080.858631489,0.0,3960024.6578437106,440834.07664829326 
 09/01  10:00:00,26570600.213488509,21.0,24.0,19.0,26.0,175934406.19792957,0.0,2687518.718528323,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01940010760770234,7297757.551090442,183579221.37691475,0.0,150294600.0,33284621.376914756,0.0,38850374.886577937,25162457.3078004,18680673.152416704,0.0,11945996.89708942,24724080.858631448,1760908.371143047,3960024.657843711,10185088.525946359 
 09/01  11:00:00,28262979.957043239,21.0,24.0,19.0,26.0,189903451.09379489,0.0,14041119.603787894,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021821068045063439,9913201.559275222,185694656.00003285,0.0,150294600.0,35400056.00003287,0.0,67041601.15585532,28307752.065432397,21306438.37818951,0.0,56026579.85363367,24724080.858631474,35823318.955391068,3960024.6578437259,20203260.898242587 
 09/01  12:00:00,26572955.70612981,21.0,24.0,19.0,26.0,199341017.4233556,0.0,25778483.47557823,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019397796216224208,7613404.019468924,183582165.68696509,0.0,150294600.0,33287565.686965076,0.0,92733126.20833475,25162457.507133124,19172062.170063665,0.0,100040187.20398018,24724080.858631474,74440704.71434129,3960024.6578437255,25599482.489638889 
 09/01  13:00:00,23225979.856513487,21.0,24.0,19.0,26.0,174520503.2565121,0.0,28016709.800046117,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016977236502885543,7519383.530578103,149339605.09330798,0.0,120235680.00000002,29103925.09330797,0.0,83445907.76219499,22017131.69907933,18954765.624076606,0.0,106749008.40119636,24724080.858631474,87967497.22561315,3960024.657843718,18781511.175583174 
 09/01  14:00:00,18232404.910195985,21.0,24.0,19.0,26.0,175308946.52304928,0.0,28723472.225947855,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014548074441180587,7601064.373642673,113038834.6015341,0.0,90176760.0,22862074.601534089,0.0,71192534.40064651,18871795.58560417,19116882.896153109,0.0,109193828.47157702,24724080.858631448,91758508.03176043,3960024.6578437255,17435320.43981658 
 09/01  15:00:00,19892760.595080183,21.0,24.0,19.0,26.0,175413092.9428613,0.0,28821370.466325135,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014545310504580654,7607312.553080207,145173159.90927995,0.0,120235680.00000002,24937479.90927993,0.0,65984133.786772329,18871843.159303424,19030696.86033092,0.0,109301422.69728397,24724080.858631504,89512331.72875226,3960024.657843718,19789090.968531744 
 09/01  16:00:00,19890202.83854086,21.0,24.0,19.0,26.0,208876847.00966809,0.0,35598287.038574088,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014546879731778602,7329430.047636433,205287802.7741444,0.0,180353520.0,24934282.77414439,0.0,85350316.4515978,18871843.199663178,17248807.099846327,0.0,136050663.96052677,24724080.858631474,102162441.96147944,3960024.6578437259,33888221.99904737 
 09/01  17:00:00,26570381.313071073,21.0,24.0,19.0,26.0,211077836.99269957,0.0,37812641.568210739,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01940041681124118,7316065.496177746,213637867.75657404,0.0,180353520.0,33284347.75657404,0.0,100829133.69676879,25162457.287807019,17318328.27975607,0.0,147385856.47930048,24724080.858631448,108192423.82132593,3960024.6578437106,39193432.6579746 
 09/01  18:00:00,34983003.158719617,21.0,24.0,19.0,26.0,206628709.83525927,0.0,33444403.535251596,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02667014537588928,7235176.364426831,224153445.94832478,0.0,180353520.0,43799925.948324758,0.0,112122696.70230577,34598378.395144227,17372926.340523337,0.0,134766268.16740576,24724080.8586315,93584604.14230004,3960024.6578437106,41181664.02510569 
 09/01  19:00:00,38360820.22157121,21.0,24.0,19.0,26.0,177516053.3985426,0.0,17687406.49935111,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.029096111728584098,7125536.9611847749,168257797.32855643,0.0,120235680.00000002,48022117.3285564,0.0,89220170.34663135,37743592.135712269,17374267.602980585,0.0,73750178.90182853,24724080.85863153,47389476.617544729,3960024.657843703,26360702.284283803 
