Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 09/01  20:00:00,31615096.33405884,21.0,24.0,19.0,26.0,175712774.35213793,0.0,11352777.949512963,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02425219120238637,7083986.469462097,159825802.1312698,0.0,120235680.00000002,39590122.13126978,0.0,78366696.77897506,31453009.083983099,17372691.297051707,0.0,48178815.10442747,24724080.858631504,28607452.12192378,3960024.657843733,19571362.98250369 
 09/01  21:00:00,36655277.77805829,21.0,24.0,19.0,26.0,168243662.09424366,0.0,4077371.7244610807,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0266710182678156,6890280.434200903,136066989.64203374,0.0,90176760.0,45890229.64203374,0.0,55859267.62494938,34598377.71349891,16743865.895965867,0.0,18486774.47995617,24724080.85863142,4147159.4069898,3960024.6578437106,14339615.072966358 
 09/01  22:00:00,28261881.01798272,21.0,24.0,19.0,26.0,165223442.3753106,0.0,1081142.0091265969,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021819126505265457,6866290.4354542209,95516522.35221763,0.0,60117840.00000001,35398682.352217618,0.0,42572006.58201112,28307759.745211755,16666105.04870801,0.0,5061687.806911798,24724080.858631474,0.0,3960024.657843718,5061687.806911802 
 09/01  23:00:00,16555038.376463313,21.0,24.0,19.0,26.0,166921848.2050251,0.0,23955.30003327975,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01212469258903303,9621882.98395649,51078287.39684916,253961.26149786844,30058920.000000005,20765406.135351298,2633430.3306385998,34627891.593462008,15726504.751635969,20195715.171701485,198089.78396833738,111227.32962286657,24724080.858631474,0.0,4158114.441812048,111227.32962287028 
 09/01  24:00:00,13231906.898450468,21.0,24.0,19.0,26.0,102990613.29006006,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009697727386062765,6347735.564270997,29632510.242302039,997371.8004673201,12023568.0,16611570.441834717,4182194.160077737,23421889.743489706,12581224.18827807,15577614.369644439,777950.0043645098,0.0,24724080.858631467,0.0,4737974.662208218,0.0 
 09/02  01:00:00,1647638.258423192,15.6,30.0,15.6,30.0,57877549.573329079,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5892545.509055976,14155076.82567376,0.0,12023568.0,2131508.825673761,0.0,0.0,0.0,14857575.388968766,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  02:00:00,0.0,15.6,30.0,15.6,30.0,57815950.167544107,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5830946.103270998,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14801642.261361869,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  03:00:00,0.0,15.6,30.0,15.6,30.0,57792885.65320137,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5807881.588928263,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14624302.35360126,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  04:00:00,1647655.2005830608,15.6,30.0,15.6,30.0,58394578.4450251,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6409574.380751991,14155098.0029726,0.0,12023568.0,2131530.002972599,0.0,0.0,0.0,16804795.95412744,0.0,0.0,0.0,0.0,0.0,0.0 
 09/02  05:00:00,0.0,21.0,24.0,19.0,26.0,103234175.61826074,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6591297.902169401,70213583.03037007,40082663.03037007,30058920.000000005,72000.0,2191878.941464841,8735859.131878294,0.0,16873669.907391088,31264477.16368866,0.0,55988558.022319387,0.0,3960024.657843724,0.0 
 09/02  06:00:00,11566900.435018212,21.0,24.0,19.0,26.0,150786397.21651385,0.0,168381.67652217757,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007275148820166026,7060705.62380586,103709574.86634949,29061383.095368074,60117840.00000001,14530351.770981402,767300.7071983577,22155312.540815727,9446148.46626015,18188177.278454625,22667878.814387099,878261.9112044023,47391959.673017639,0.0,3960024.657843718,878261.9112044023 
 09/02  07:00:00,9913556.386257954,21.0,24.0,19.0,26.0,173289009.89518205,0.0,314536.72993665319,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0072744948368048639,7025343.249060212,102640470.8424346,0.0,90176760.0,12463710.842434602,0.0,47528481.19638286,9446152.329189513,18200601.06063801,0.0,1626912.4858027076,24724080.858631504,0.0,3960024.657843714,1626912.4858026817 
 09/02  08:00:00,9913916.948808957,21.0,24.0,19.0,26.0,173369629.1313976,0.0,271806.0852635386,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0072761121735424459,7148693.129947295,132699841.53708935,0.0,120235680.00000002,12464161.537089332,228647.6009161801,47658866.03155929,9446155.32176035,18737034.32277461,0.0,1406419.764065796,24724080.858631478,0.0,3960024.657843711,1406419.7640658185 
 09/02  09:00:00,31619246.76916618,21.0,24.0,19.0,26.0,146334715.83526493,0.0,101605.56074937139,40372104.38563864,0.0,69928200.0,28684105.52327201,0.024255352235682004,7248700.34134954,130093080.44488538,321010.36796656626,90176760.0,39595310.0769188,1552828.4998820034,40296781.05534511,31487108.65780325,19038000.727431157,250388.08701392168,513423.2860791278,24724080.858631474,0.0,4210412.744857649,513423.2860791278 
 09/02  10:00:00,29929270.983928965,21.0,24.0,19.0,26.0,173913946.90777574,0.0,690788.9022450794,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021827076328499466,7274028.074792902,187777480.34479917,0.0,150294600.0,37482880.34479916,121994.07015145589,36805571.22590769,28338458.871498698,19011678.34961756,0.0,3421004.8109450459,24724080.858631448,0.0,3960024.6578437297,3421004.8109450459 
 09/02  11:00:00,31621299.912873769,21.0,24.0,19.0,26.0,179082691.7652884,0.0,3282654.4371858036,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024253218860887907,9850907.394938736,189892476.45795817,0.0,150294600.0,39597876.45795818,0.0,54697065.300580848,31487081.804675893,21610368.34721393,0.0,16096818.091809467,24724080.858631489,0.0,3960024.657843707,16096818.091809486 
 09/02  12:00:00,33283831.462608279,21.0,24.0,19.0,26.0,180913705.37571789,0.0,7434450.580118084,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024257193935379674,7530124.862431893,191970601.54526714,0.0,150294600.0,41676001.54526715,0.0,65039692.870024818,31487183.41017077,19500123.85585081,0.0,34569567.57829692,24724080.858631478,9227041.319622655,3960024.6578437255,25342526.25867431 
 09/02  13:00:00,28260640.849877396,21.0,24.0,19.0,26.0,154408633.28340743,0.0,8023438.412940856,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02182403773800383,7400784.939731871,155632812.17143906,0.0,120235680.00000002,35397132.17143905,0.0,59273774.14407271,28338457.653310248,19149870.009640308,0.0,35173776.97395277,24724080.858631474,18017202.562811816,3960024.6578437259,17156574.41114097 
 09/02  14:00:00,26571189.3612914,21.0,24.0,19.0,26.0,150159681.40873573,0.0,3802925.857313265,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019404441842677354,7372345.623107365,123462117.79772404,0.0,90176760.0,33285357.797724043,0.0,51027857.34349943,25189747.77805121,19142337.988666286,0.0,17367667.324713366,24724080.858631448,4213448.669040729,3960024.657843703,13154218.65567264 
 09/02  15:00:00,24908496.556119965,21.0,24.0,19.0,26.0,150051205.0672096,0.0,3699926.9134825009,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0194053270411446,7366868.225411158,151442711.1449356,0.0,120235680.00000002,31207031.144935609,0.0,51584949.502225037,25189688.689930284,19136305.76396055,0.0,16912267.307855347,24724080.8586315,3408176.476483058,3960024.657843718,13504090.831372273 
 09/02  16:00:00,23227375.141419569,21.0,24.0,19.0,26.0,180132686.06330196,0.0,7045561.053582371,40372104.38563864,0.0,96892920.0,28684105.52327201,0.016974265711336125,7137995.083834641,209459189.16641609,0.0,180353520.0,29105669.16641608,0.0,66854627.75222413,22041015.375286305,17808077.40864236,0.0,32931762.24549358,24724080.858631478,5507061.523748732,3960024.6578437255,27424700.72174485 
 09/02  17:00:00,26571463.612576084,21.0,24.0,19.0,26.0,179079851.68386299,0.0,6090139.197744207,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019403852150972783,7040582.557804211,213639220.60533876,0.0,180353520.0,33285700.605338739,0.0,69879309.99431683,25189747.797425726,17385147.98271185,0.0,29908130.042759427,24724080.858631474,0.0,3960024.6578437259,29908130.04275942 
 09/02  18:00:00,34983662.00829721,21.0,24.0,19.0,26.0,179305166.4196609,0.0,6381511.293645567,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026677656790660043,6974525.1904270299,224154269.49470268,0.0,180353520.0,43800749.49470268,0.0,88597679.4028601,34635891.56094187,17364960.169467406,0.0,31635053.88045027,24724080.8586315,2344724.7209694699,3960024.657843714,29290329.15948081 
 09/02  19:00:00,34983899.997794989,21.0,24.0,19.0,26.0,161677660.2225662,0.0,1490292.6796733987,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.02668030499266274,7484257.607301806,164036726.97594203,0.0,120235680.00000002,43801046.975942,96838.75436110211,83453723.26052729,34635900.7841939,19605474.927620684,0.0,7673985.282030498,24724080.858631474,0.0,3960024.6578437185,7673985.282030501 
 09/02  20:00:00,33284033.140833767,21.0,24.0,19.0,26.0,164664644.2457289,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02425558417676209,7388634.312562702,162358545.24539466,446611.60711908,120235680.00000002,41676253.63827555,2025317.7258660908,74564800.07588493,31487174.741458954,19335369.630588887,348357.0535528824,0.0,24724080.858631474,0.0,4308381.711396594,0.0 
 09/02  21:00:00,34985125.50203037,21.0,24.0,19.0,26.0,164255124.9744299,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02667665688590091,6979115.038842613,134634067.20724095,654728.3800107312,90176760.0,43802578.82723022,2180104.437099926,74977407.65767208,34635901.04374331,17969006.199703609,510688.13640837036,0.0,24724080.858631489,0.0,4470712.794252086,0.0 
 09/02  22:00:00,26567109.02289956,21.0,24.0,19.0,26.0,163754529.4938007,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019408049264524775,6478519.565482017,94027419.50287837,629322.031568055,60117840.00000001,33280257.4713103,2063528.7654194227,65747171.36446347,25189746.652336204,16048259.828828063,490871.1846230829,0.0,24724080.858631448,0.0,4450895.84246681,0.0 
 09/02  23:00:00,18230724.525924174,21.0,24.0,19.0,26.0,166428942.70449887,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.014551269563818935,9152932.781036949,83515621.67282495,30596727.511858215,30058920.000000005,22859974.160966729,1826509.582814672,48596011.9327755,18892281.967938555,19436417.087613398,23865447.459249408,0.0,48192838.52838343,0.0,4356714.447341275,0.0 
 09/02  24:00:00,13235434.714353826,21.0,24.0,19.0,26.0,102520802.52938259,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009702841251097196,5877924.803588428,142983087.33583186,114343539.20761651,12023568.0,16615980.128215313,4165153.450233201,1496830.86565147,12594857.282938373,14791682.245808784,89187960.5819409,0.0,113290569.45499452,0.0,4581496.643420487,0.0 
 09/03  01:00:00,1647627.0740263658,15.6,30.0,15.6,30.0,57460259.34514702,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5475255.280873922,14155062.845442448,0.0,12023568.0,2131494.845442448,0.0,0.0,0.0,13901441.514148899,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  02:00:00,0.0,15.6,30.0,15.6,30.0,57407730.04497223,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5422725.980699134,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13683966.989671182,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  03:00:00,1647644.0970496382,15.6,30.0,15.6,30.0,57356445.67711012,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5371441.6128370179,14155084.123818625,0.0,12023568.0,2131516.1238186268,0.0,0.0,0.0,13436800.735606013,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  04:00:00,0.0,15.6,30.0,15.6,30.0,57827053.50296415,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5842049.438691042,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15448287.461104537,0.0,0.0,0.0,0.0,0.0,0.0 
 09/03  05:00:00,1647661.0283548,21.0,24.0,19.0,26.0,102789664.12947855,0.0,61835.83519305611,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6084950.57819416,191227023.9804504,159036566.69290105,30058920.000000005,2131537.2875493376,15531704.58902546,335478.44028290719,0.0,15768006.817945157,124048522.02046281,356207.45651152139,148772602.87909428,0.0,3960024.6578437124,356207.45651152139 
 09/03  06:00:00,9914581.880410959,21.0,24.0,19.0,26.0,150312704.5767252,0.0,114985.47995507819,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007277853861150043,6640409.1805816399,208586179.25023479,136003346.564381,60117840.00000001,12464992.685853806,35101.607048548976,3427352.011716597,9456958.613196472,17423701.911123024,106082610.32021719,663898.5538484657,130806691.178848,0.0,3960024.6578437208,663898.5538484657 
 09/03  07:00:00,9913237.378027214,21.0,24.0,19.0,26.0,172874441.23513464,0.0,183773.01749799576,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00727915084637762,6741538.301446816,135369836.3993422,32729764.309645535,90176760.0,12463312.089696667,59905.16200336424,44699929.757196027,9456949.026833909,17459387.737594189,25529216.161523519,993044.0388502064,50253297.02015493,0.0,3960024.657843703,993044.038850199 
 09/03  08:00:00,9914082.027943179,21.0,24.0,19.0,26.0,173262336.01964385,0.0,218967.23459346448,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007279344708734138,7094238.868860365,132769346.53487766,69298.65277772089,120235680.00000002,12464367.882099912,312238.74713719057,42571696.60623177,9456951.78073766,18315154.112288137,54052.9491666223,1106075.634585744,24724080.8586315,0.0,4014077.607010343,1106075.6345857366 
 09/03  09:00:00,9913753.217978836,21.0,24.0,19.0,26.0,146343486.35938347,0.0,71668.51308474229,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007277693841331528,7287407.930110381,102733887.53365293,93170.656225965,90176760.0,12463956.877426964,2038430.7226185697,24957126.864565087,9456957.398787594,18787754.153492996,72673.1118562527,335494.0897920295,24724080.858631448,0.0,4032697.769699975,335494.08979201098 
 09/03  10:00:00,33289536.5079696,21.0,24.0,19.0,26.0,176977256.4831829,0.0,3686788.2519474008,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024257503399549825,7341338.29806732,191977732.71693815,0.0,150294600.0,41683132.71693814,0.0,36067339.005566898,31523192.370041465,18720236.804895864,0.0,15729970.003872607,24724080.858631437,5513699.029074255,3960024.6578437106,10216270.97479838 
 09/03  11:00:00,31618104.55385983,21.0,24.0,19.0,26.0,187333535.30561603,0.0,11459783.644091629,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024262386926789026,9924621.72835134,189888482.33482055,0.0,150294600.0,39593882.33482055,0.0,54426455.40201633,31523111.0681228,21356559.56956693,0.0,46513908.53678396,24724080.858631474,26773148.015405705,3960024.6578437106,19740760.521378224 
 09/03  12:00:00,26575104.969063119,21.0,24.0,19.0,26.0,190775760.5283393,0.0,17250639.30364276,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019406164824739407,7575991.296379692,183584852.21476159,0.0,150294600.0,33290252.214761579,0.0,72744841.90183306,25218556.77202528,19163425.70071559,0.0,68743894.0271787,24724080.858631419,45678653.18991169,3960024.6578437185,23065240.837267009 
 09/03  13:00:00,26567422.503432208,21.0,24.0,19.0,26.0,163603588.9760837,0.0,17177336.441368909,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019414007237544215,7441842.606390157,153516329.31455646,0.0,120235680.00000002,33280649.314556444,0.0,67203051.22021702,25218556.106310429,18932042.812521899,0.0,66646579.214700859,24724080.858631448,50693411.92011829,3960024.657843718,15953167.294582522 
 09/03  14:00:00,18231136.630504706,21.0,24.0,19.0,26.0,162043601.87449093,0.0,15585498.49576774,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014556337271515925,7473693.455256224,113037249.28193844,0.0,90176760.0,22860489.281938446,0.0,58319660.70769455,18913890.784160794,19073422.39914617,0.0,59858011.16396696,24724080.858631448,46726480.99220678,3960024.6578437255,13131530.171760172 
 09/03  15:00:00,19893862.241401059,21.0,24.0,19.0,26.0,160029105.5102883,0.0,13626405.435483681,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0145533123905909,7418290.151340662,145174536.94110657,0.0,120235680.00000002,24938856.941106555,0.0,56462448.61429195,18913917.58129102,18835829.78227475,0.0,53179928.364635739,24724080.858631448,38745284.0125996,3960024.6578437259,14434644.352036192 
 09/03  16:00:00,19891705.956603066,21.0,24.0,19.0,26.0,188737200.7146068,0.0,15675738.612372056,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014554438876846333,7112332.178769637,205289681.63614539,0.0,180353520.0,24936161.63614539,0.0,73450720.04521768,18913917.61054942,17161737.015267355,0.0,63991125.02290689,24724080.858631448,36694306.85048315,3960024.6578437259,27296818.17242375 
 09/03  17:00:00,26573092.10269399,21.0,24.0,19.0,26.0,188130949.03135304,0.0,15084423.089478694,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019408559370538916,7097396.013555085,213641256.17944197,0.0,180353520.0,33287736.179441975,0.0,79846075.60142882,25218556.49627884,17227901.22216906,0.0,63463758.22215275,24724080.858631474,31759915.027811089,3960024.6578437106,31703843.194341646 
 09/03  18:00:00,31615614.448503946,21.0,24.0,19.0,26.0,181724613.5959054,0.0,8766763.12882017,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024261028151300214,7008720.53391355,219944289.76206313,0.0,180353520.0,39590769.7620631,0.0,84684761.68742985,31523113.093365946,17273038.22652901,0.0,40495782.97071551,24724080.85863153,9097649.542610268,3960024.6578437068,31398133.428105266 
 09/03  19:00:00,33285248.221997505,21.0,24.0,19.0,26.0,162000187.01727505,0.0,1785832.1610863794,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.02426290525382068,7511244.923015141,161913452.4609709,0.0,120235680.00000002,41677772.460970919,0.0,71854362.73013392,31523194.954135565,19441890.944477567,0.0,8882521.829663556,24724080.8586315,0.0,3960024.6578437259,8882521.829663542 
 09/03  20:00:00,24912262.552038209,21.0,24.0,19.0,26.0,164719648.1165715,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01940731489441887,7443638.188253535,151447418.55069743,0.0,120235680.00000002,31211738.55069741,1626094.5245879698,67687246.3657904,25218497.741131355,19274396.558430714,0.0,0.0,24724080.858631448,0.0,3960024.6578437259,0.0 
 09/03  21:00:00,33284666.184398448,21.0,24.0,19.0,26.0,164336409.50031317,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02426053610325887,7060399.5671419999,132290451.83995448,436646.91220635236,90176760.0,41677044.927748139,2354385.55885252,57804472.655418489,31523177.07777415,17975439.74663812,340584.5915209548,0.0,24724080.858631456,0.0,4300609.249364648,0.0 
 09/03  22:00:00,24908059.509135784,21.0,24.0,19.0,26.0,163878376.71069107,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01940963204171859,6602366.782370779,92073416.61283063,749091.766280919,60117840.00000001,31206484.846549695,2611164.49465012,46640687.179915409,25218494.129240455,16126061.690865327,584291.5776991169,0.0,24724080.858631474,0.0,4544316.235542814,0.0 
 09/03  23:00:00,13234877.89722884,21.0,24.0,19.0,26.0,166521586.61530239,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.00970531473434609,9245576.696686412,61287694.01370384,14613489.893715648,30058920.000000005,16615284.119988189,2185679.4943608248,41968166.435881379,12609278.224587016,19616446.82334145,11398522.117098205,0.0,35803947.515337999,0.0,4278680.118235409,0.0 
 09/03  24:00:00,16557930.96190426,21.0,24.0,19.0,26.0,102630741.72349212,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012128564857409539,5987863.995272226,119907612.09895092,87115022.30026202,12023568.0,20769021.79868892,2445510.6826665217,4678683.250694097,15761595.929729008,15041553.528345414,67949717.39420437,0.0,92236223.11453152,0.0,4397599.796145647,0.0 
 09/04  01:00:00,1647599.12270446,15.6,30.0,15.6,30.0,57578885.12031942,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5593881.056046315,14155027.906951637,0.0,12023568.0,2131459.906951635,0.0,0.0,0.0,14189401.447716026,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  02:00:00,0.0,15.6,30.0,15.6,30.0,57571412.89877287,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5586408.834499774,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14044846.189630012,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  03:00:00,1647541.608098045,15.6,30.0,15.6,30.0,57599969.455284018,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5614965.3910109209,14154956.015054908,0.0,12023568.0,2131388.0150549088,0.0,0.0,0.0,13975203.91933216,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  04:00:00,0.0,15.6,30.0,15.6,30.0,58147396.65570204,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6162392.591428939,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16127162.468939912,0.0,0.0,0.0,0.0,0.0,0.0 
 09/04  05:00:00,1647558.70191371,21.0,24.0,19.0,26.0,103012390.53280995,0.0,37338.93097517349,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6332173.885743417,130754929.7457751,98564600.36385519,30058920.000000005,2131409.3819199029,5977992.028215535,20040.1799917646,0.0,16263125.524954103,76880388.28380706,199562.51548125637,101604469.1424379,0.0,3960024.6578437199,199562.5154812578 
 09/04  06:00:00,9914014.56678953,21.0,24.0,19.0,26.0,150576305.80071224,0.0,137819.74973942498,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007279500301650597,6881176.134782676,146349513.04968754,73767389.49243298,60117840.00000001,12464283.55725456,384217.0208870375,11610942.028539936,9468328.260874952,17807907.736243145,57538563.80409773,745603.8600981076,82262644.66272919,0.0,3960024.657843718,745603.8600981026 
 09/04  07:00:00,9914514.296995495,21.0,24.0,19.0,26.0,172965081.46637986,0.0,125846.45190388207,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007280791150684725,6890105.0982845029,106136499.14142478,3494830.9332406998,90176760.0,12464908.208184084,442865.9643377608,48760950.30994125,9468327.61714211,17797562.859306404,2725968.1279277459,662378.2705908305,27450048.98655934,0.0,3960024.6578437106,662378.2705908342 
 09/04  08:00:00,9913624.593170405,21.0,24.0,19.0,26.0,173256548.4313947,0.0,182282.27740978724,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007281487032893159,7125136.237792767,132699476.09946081,0.0,120235680.00000002,12463796.099460802,335150.8824965856,43360758.13347686,9468322.451999946,18433935.69314055,0.0,911679.2934164017,24724080.858631433,0.0,3960024.6578437185,911679.2934163906 
 09/04  09:00:00,9913350.53708652,21.0,24.0,19.0,26.0,146927919.8372039,0.0,596488.4815489374,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007279995022633266,7347021.4394643,102640213.53584248,0.0,90176760.0,12463453.535842479,2008605.4391641992,26019551.15448091,9468324.865322579,18935437.85336557,0.0,2442210.078351764,24724080.8586315,2209079.023195787,3960024.657843718,233131.05515597733 
 09/04  10:00:00,33290414.785939363,21.0,24.0,19.0,26.0,184856887.40729196,0.0,11451078.419950745,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024265478193903429,7456679.054165069,191978830.5436127,0.0,150294600.0,41684230.543612699,0.0,43913624.03323008,31561049.17689314,18953624.6060879,0.0,47975958.107050109,24724080.858631448,31612087.434327499,3960024.6578437106,16363870.672722636 
 09/04  11:00:00,31618004.357986534,21.0,24.0,19.0,26.0,199475777.99413417,0.0,23428251.20451944,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024269156511496576,10098396.856434873,189888357.09235043,0.0,150294600.0,39593757.09235043,0.0,64046185.67603439,31561007.634677039,21644711.025587575,0.0,97054534.89594212,24724080.858631474,68862832.71473572,3960024.6578437106,28191702.181206399 
 09/04  12:00:00,26575425.986876616,21.0,24.0,19.0,26.0,208728769.34875498,0.0,34919463.60511521,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019411909921413185,7860175.815317167,183585253.47943039,0.0,150294600.0,33290653.479430397,0.0,86004527.87896481,25248875.487284006,19613225.110207976,0.0,143194205.56977976,24724080.858631448,107512839.66815527,3960024.657843718,35681365.901624549 
 09/04  13:00:00,26568132.511800879,21.0,24.0,19.0,26.0,185326251.2314554,0.0,38614843.33732254,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01941898241976069,7726997.96580321,153517216.80821238,0.0,120235680.00000002,33281536.808212356,0.0,83338942.94282389,25248874.988616125,19170988.184034949,0.0,154879377.32721398,24724080.858631478,125019881.4324325,3960024.657843711,29859495.894781416 
 09/04  14:00:00,18224846.865269368,21.0,24.0,19.0,26.0,187252896.89493133,0.0,40488554.266898449,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0145627263116963,7779932.704559513,113029387.22426445,0.0,90176760.0,22852627.22426445,0.0,77134352.9916386,18936641.6642349,19167373.81090493,0.0,160887878.9819176,24724080.858631474,132904422.59430087,3960024.657843703,27983456.38761674 
 09/04  15:00:00,19894910.578109489,21.0,24.0,19.0,26.0,190852753.45327253,0.0,44045916.62461017,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014557535662522973,7822426.905194141,145175847.3371794,0.0,120235680.00000002,24940167.33717939,0.0,78212680.25024267,18936650.283297637,19179456.04661483,0.0,174191714.57598654,24724080.85863153,140931917.77397887,3960024.6578437036,33259796.802007677 
 09/04  16:00:00,19892965.81920081,21.0,24.0,19.0,26.0,221929061.32682098,0.0,48211893.038940269,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014558400131224898,7768038.364411658,205291256.43457333,0.0,180353520.0,24937736.434573339,0.0,96149725.52844173,18936656.63622297,18989564.35091033,0.0,192798937.77668978,24724080.858631419,142825965.79320485,3960024.6578437106,49972971.98348491 
 09/04  17:00:00,26575143.96190875,21.0,24.0,19.0,26.0,217631276.76033724,0.0,44184638.82812031,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019412564692266156,7497508.003893689,213643820.9548957,0.0,180353520.0,33290300.954895714,0.0,101233756.02742112,25248873.870337458,17801411.170346887,0.0,182088451.35082177,24724080.858631474,128207967.5006827,3960024.657843711,53880483.850139047 
 09/04  18:00:00,31620262.01354678,21.0,24.0,19.0,26.0,214120650.39702577,0.0,40740948.93948931,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024271506763421256,7430571.524354287,219950099.10836513,0.0,180353520.0,39596579.1083651,0.0,106207839.91156845,31561023.63567628,17794436.104780936,0.0,171432698.38836218,24724080.8586315,117306506.3814637,3960024.6578437106,54126192.00689852 
 09/04  19:00:00,33288891.99631714,21.0,24.0,19.0,26.0,187720931.6089543,0.0,27037899.94506478,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.024265120133316815,7979921.7307137609,161918007.0926273,0.0,120235680.00000002,41682327.09262727,0.0,86979707.19369164,31561094.074558796,19945630.726650437,0.0,116014996.69915715,24724080.858631448,81793339.06013353,3960024.657843688,34221657.63902364 
 09/04  20:00:00,24904637.570460038,21.0,24.0,19.0,26.0,183903169.23516978,0.0,18795234.72761093,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019418732263788466,7831924.579229473,151437887.50419764,0.0,120235680.00000002,31202207.50419764,0.0,76951054.69446947,25248830.662777913,19808126.099699618,0.0,83130623.89369536,24724080.858631474,58200946.00421721,3960024.6578437259,24929677.889478115 
 09/04  21:00:00,33291565.578539727,21.0,24.0,19.0,26.0,175419048.73964835,0.0,10645739.220100016,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02426200266899171,7497299.586375697,131862429.00712545,0.0,90176760.0,41685669.00712545,0.0,51862741.22214001,31561069.18566906,18767751.399645494,0.0,48303920.295852649,24724080.8586315,28555556.67272549,3960024.657843718,19748363.623127205 
 09/04  22:00:00,26566910.55903755,21.0,24.0,19.0,26.0,172039195.31286807,0.0,7711119.5380493509,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01942009132538634,7052065.84648795,93397849.39618016,0.0,60117840.00000001,33280009.396180154,0.0,37916062.321854148,25248874.76804477,17176856.17014303,0.0,34455499.61067274,24724080.85863142,21054187.782755887,3960024.657843718,13401311.827916943 
 09/04  23:00:00,13226122.848396713,21.0,24.0,19.0,26.0,168376196.86177085,0.0,1382036.0523779658,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.00970540857092711,9718150.890776817,46750947.718526799,87687.20235867653,30058920.000000005,16604340.51616812,1273041.097890361,32324404.14517644,12624437.774892986,20688595.122536623,68396.0178397677,6237031.699905049,24724080.858631448,2970939.46380551,4028420.6756834869,3266092.236099524 
 09/04  24:00:00,16556816.465467997,21.0,24.0,19.0,26.0,103113672.73757033,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012132501066492207,6470795.0093465,34059677.88352327,1268481.179001068,12023568.0,20767628.704522205,4527169.566428262,20129730.55345724,15780530.42464462,16056573.78650656,989415.319620833,0.0,24724080.8586315,0.0,4949439.977464536,0.0 
 09/05  01:00:00,0.0,15.6,30.0,15.6,30.0,58102700.09527169,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6117696.0309985899,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15403125.375555654,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  02:00:00,1647526.4391176177,15.6,30.0,15.6,30.0,58066903.904377769,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6081899.840104665,14154937.054188405,0.0,12023568.0,2131369.0541884039,0.0,0.0,0.0,15272124.531956617,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  03:00:00,0.0,15.6,30.0,15.6,30.0,57989107.04121737,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6004102.976944273,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15041865.907465158,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  04:00:00,0.0,15.6,30.0,15.6,30.0,60594049.6982684,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8609045.633995297,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,24891949.62689936,0.0,0.0,0.0,0.0,0.0,0.0 
 09/05  05:00:00,1647667.6723822498,21.0,24.0,19.0,26.0,105285225.8837269,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,8642348.167635575,65805038.02791968,33614572.43549328,30058920.000000005,2131545.592426395,2226097.822025753,13735885.306674635,0.0,24691001.958829475,26219366.499684767,0.0,50943447.35831556,0.0,3960024.657843713,0.0 
 09/05  06:00:00,9913035.116245559,21.0,24.0,19.0,26.0,151683191.91378386,0.0,170334.59964377938,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.0072863148658617389,7955547.397943132,102808921.52074406,30228022.253487193,60117840.00000001,12463059.26725686,570274.4426956971,25613721.458487408,9480252.602326462,21755800.61755543,23577857.357720015,898418.1418545126,48301938.21635072,0.0,3960024.657843714,898418.1418545016 
 09/05  07:00:00,38358832.39402062,21.0,24.0,19.0,26.0,173358271.41418184,0.0,314136.49664967347,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02912992321240674,7095004.979491577,138317699.0109579,121306.41979055453,90176760.0,48019632.59116732,203329.62211196955,41914999.38021537,37921022.998697537,18380246.32204505,94619.00743663256,1621323.261368363,24724080.85863147,0.0,4054643.665280354,1621323.2613683618 
 09/05  08:00:00,36653058.33311502,21.0,24.0,19.0,26.0,178226749.70613826,0.0,4868870.777841633,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026704567813503164,7408748.992681369,166229400.52396373,106265.13557782139,120235680.00000002,45887455.388385888,146014.0297833499,40232067.0086112,34760951.71887406,19162821.619921365,82886.80575070069,21547678.43884581,24724080.858631489,13873390.069577653,4042911.4635944047,7674288.3692681719 
 09/05  09:00:00,28262573.477986508,21.0,24.0,19.0,26.0,162475850.57543067,0.0,15932804.54547142,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02184397663190541,7558636.099204635,125576307.91083277,0.0,90176760.0,35399547.91083276,0.0,45003019.35717181,28440780.005957236,19173467.200435036,0.0,67302807.79163642,24724080.858631504,57464704.47013648,3960024.6578437185,9838103.321499957 
 09/05  10:00:00,26574139.751654824,21.0,24.0,19.0,26.0,203038210.10414387,0.0,29406762.904090659,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019419674695382695,7682317.271722833,183583645.7158466,0.0,150294600.0,33289045.715846596,0.0,60595935.968432378,25280695.13191944,19178421.046303665,0.0,121992715.1639596,24724080.85863153,91643553.6640372,3960024.6578437259,30349161.499922415 
 09/05  11:00:00,28262641.84045821,21.0,24.0,19.0,26.0,220512661.2663554,0.0,44192861.08128391,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021851622821813359,10370670.254309178,185694233.36230437,0.0,150294600.0,35399633.362304348,0.0,90426698.11031458,28440771.279161399,22162032.0,0.0,178729999.52374918,24724080.85863153,136667518.47007407,3960024.657843718,42062481.053675118 
 09/05  12:00:00,26579754.119398238,21.0,24.0,19.0,26.0,231061457.5499391,0.0,56983344.26552195,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019416053042004074,8128983.356090428,183590663.5426414,0.0,150294600.0,33296063.54264142,0.0,117241737.57028395,25280636.85495015,20061867.29754938,0.0,223209792.28484778,24724080.858631474,174499870.87969975,3960024.6578437259,48709921.405147988 
 09/05  13:00:00,23228327.617180338,21.0,24.0,19.0,26.0,206136996.72019059,0.0,59260642.77720918,40372104.38563864,0.0,69928200.0,28684105.52327201,0.016993900836423868,7891944.017076873,149342539.73857326,0.0,120235680.00000002,29106859.73857324,0.0,108274734.8387982,22120595.752463134,19173546.494408929,0.0,222193394.7382101,24724080.858631474,184630918.76210568,3960024.657843718,37562475.97610439 
 09/05  14:00:00,19885813.8664132,21.0,24.0,19.0,26.0,206571554.57319076,0.0,59663544.03503424,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014564435768727001,7923600.614681458,115105556.66286582,0.0,90176760.0,24928796.662865815,0.0,95530157.02508378,18960521.231153005,19159008.60321687,0.0,215135052.4580795,24724080.858631474,182073311.58771915,3960024.6578437259,33061740.870360309 
 09/05  15:00:00,19884218.241940418,21.0,24.0,19.0,26.0,203878054.65223993,0.0,56981456.14865738,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014566513002129083,7912188.580105348,145162482.1700411,0.0,120235680.00000002,24926802.17004109,0.0,88438085.83548728,18960521.35562131,19143020.28992214,0.0,204883132.28641115,24724080.858631556,172223482.82480205,3960024.657843718,32659649.461609115 
 09/05  16:00:00,19882633.240631626,21.0,24.0,19.0,26.0,229661723.96320067,0.0,55966071.91232874,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014567047344378102,7746522.127394181,205278340.95591993,0.0,180353520.0,24924820.955919926,0.0,103596915.19113437,18960521.33565948,18499574.555444898,0.0,211042311.23078046,24724080.858631474,163061688.35701437,3960024.657843733,47980622.873766068 
 09/05  17:00:00,24912754.10832928,21.0,24.0,19.0,26.0,225858523.187228,0.0,52386401.33305461,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019418694981200317,7522991.925843991,211565872.9844268,0.0,180353520.0,31212352.98442679,0.0,114734597.2084836,25280643.3213616,17644836.74325725,0.0,205306822.8000046,24724080.8586315,152208367.6279419,3960024.6578437106,53098455.172062698 
 09/05  18:00:00,36655427.617623757,21.0,24.0,19.0,26.0,220323539.20443664,0.0,46953667.67197159,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026703614714485674,7420741.596850736,226243936.93794406,0.0,180353520.0,45890416.93794406,0.0,123235153.49335763,34760952.79831911,17628163.625112598,0.0,189760730.54756654,24724080.858631504,137199947.1373584,3960024.657843718,52560783.410208139 
 09/05  19:00:00,38362895.98212464,21.0,24.0,19.0,26.0,191668728.0351656,0.0,31658275.462756065,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.029126771515588458,7307342.634372106,168260391.9801178,0.0,120235680.00000002,48024711.98011776,0.0,99115964.7757947,37920983.80279589,17606430.190695764,0.0,132082357.56205723,24724080.85863153,97264930.81812822,3960024.657843703,34817426.74392903 
 09/05  20:00:00,31619161.789917746,21.0,24.0,19.0,26.0,188081608.14169456,0.0,23548278.046537997,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0242775439814999,7257320.161968368,159830883.8548696,0.0,120235680.00000002,39595203.85486961,0.0,87611558.67223361,31600789.23120657,17661678.21320752,0.0,100182796.39705695,24724080.858631419,72649037.98719573,3960024.657843733,27533758.409861216 
 09/05  21:00:00,36655213.84094541,21.0,24.0,19.0,26.0,178342171.86283998,0.0,14038574.355623547,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02670368338286578,7027587.571602094,136066909.72215594,0.0,90176760.0,45890149.72215593,0.0,63738083.51413367,34760952.214957859,17025703.89300983,0.0,61128779.62951854,24724080.85863153,40246716.56855628,3960024.6578437259,20882063.06096228 
 09/05  22:00:00,28263158.196695184,21.0,24.0,19.0,26.0,173142954.34893365,0.0,8850732.44310714,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021844571017084016,7016211.975071278,95518118.79537913,0.0,60117840.00000001,35400278.79537912,0.0,47982153.86173447,28440775.055971736,17071635.835480274,0.0,39372869.599231328,24724080.858631474,25127092.322343045,3960024.657843733,14245777.276888302 
 09/05  23:00:00,16555968.367151265,21.0,24.0,19.0,26.0,168738733.52540363,0.0,1709797.069397595,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01213812936388033,9752926.534957242,50825488.60169962,0.0,30058920.000000005,20766568.601699618,438335.2490170571,32769760.26439746,15800417.632308891,20764624.15920437,0.0,7923846.563040451,24724080.85863153,2932126.595239691,3960024.6578437106,4991719.967800752 
 09/05  24:00:00,13233626.109390948,21.0,24.0,19.0,26.0,103203692.46405497,0.0,64928.98368851492,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009710798440314413,6495885.754564325,29868769.255240054,1231481.840421114,12023568.0,16613719.414818937,4435447.964357614,24027250.869222475,12640347.119355983,16312716.077340063,960555.835528469,321683.6886886695,24724080.85863153,0.0,4920580.493372133,321683.6886886695 
 09/06  01:00:00,1647642.4271781366,15.6,30.0,15.6,30.0,58076191.840125057,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6091187.775851959,14155082.036518773,0.0,12023568.0,2131514.036518773,0.0,0.0,0.0,15529884.520364579,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  02:00:00,0.0,15.6,30.0,15.6,30.0,58093427.96383496,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6108423.899561859,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15530035.798725728,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  03:00:00,1647560.1610047527,15.6,30.0,15.6,30.0,58040250.5739304,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6055246.509657295,14154979.20574917,0.0,12023568.0,2131411.205749171,0.0,0.0,0.0,15337708.036864015,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  04:00:00,0.0,15.6,30.0,15.6,30.0,58599120.34701209,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6614116.282738986,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17284346.618579665,0.0,0.0,0.0,0.0,0.0,0.0 
 09/06  05:00:00,1647577.227097826,21.0,24.0,19.0,26.0,103438382.86691994,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6795505.150828596,32190352.537961589,0.0,30058920.000000005,2131432.5379615819,2795588.0644782835,14381349.89083693,0.0,17226485.199571015,0.0,0.0,24724080.858631486,0.0,3960024.6578437199,0.0 
 09/06  06:00:00,9913350.241656155,21.0,24.0,19.0,26.0,151077124.53647239,0.0,221994.70723214496,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007280716320750865,7297819.913048877,72581293.16656152,0.0,60117840.00000001,12463453.166561515,966135.4834256338,23546035.426758835,9492748.027538337,18678248.240684198,0.0,1110291.1141962645,24724080.85863146,0.0,3960024.6578437259,1110291.1141962645 
 09/06  07:00:00,38365167.13722847,21.0,24.0,19.0,26.0,173887990.98407463,0.0,634010.0509422077,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029137832208847478,7304850.995083878,138394968.27574993,190657.40550752506,90176760.0,48027550.870242398,216053.49175548036,36248498.07725691,37970945.58047019,18918619.784428706,148712.77629586956,3049590.495139368,24724080.858631489,798717.1289819222,4108737.434139578,2250873.3661574458 
 09/06  08:00:00,34988022.114636618,21.0,24.0,19.0,26.0,184077191.7666353,0.0,10665910.480803436,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02671414235195861,7462151.350207046,164041879.52442918,0.0,120235680.00000002,43806199.52442915,0.0,46997604.95460623,34806755.65712467,19188375.450447743,0.0,47900355.70665115,24724080.858631474,31915605.836189428,3960024.6578437259,15984749.870461695 
 09/06  09:00:00,29925751.643507646,21.0,24.0,19.0,26.0,166687792.37977729,0.0,20112405.37287718,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02185300974027902,7590977.076136445,127655241.25257051,0.0,90176760.0,37478481.25257051,0.0,50288061.623523447,28478246.612428588,19187246.658256513,0.0,86273363.41500587,24724080.858631504,72194242.26107213,3960024.6578437106,14079121.153933797 
 09/06  10:00:00,26569555.810797454,21.0,24.0,19.0,26.0,207526831.47343046,0.0,33846369.10263397,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019428564381697566,7731332.442457252,183577915.89827053,0.0,150294600.0,33283315.898270519,0.0,65219001.42584889,25314005.622487263,19190455.791777038,0.0,140430214.85788603,24724080.85863153,105404994.30848246,3960024.6578437408,35025220.54940358 
 09/06  11:00:00,28264311.625115694,21.0,24.0,19.0,26.0,228749796.9892765,0.0,52355174.74522199,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021852605127632254,10445492.31329123,185696320.55360467,0.0,150294600.0,35401720.55360468,0.0,95317677.88469878,28478244.95781677,22162032.0,0.0,209610252.1410277,24724080.858631474,162146992.9102524,3960024.6578437106,47463259.230775337 
 09/06  12:00:00,26576156.425334895,21.0,24.0,19.0,26.0,242757165.46718586,0.0,68642781.68666795,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019424858311619408,8165253.852182351,183586166.51021479,0.0,150294600.0,33291566.510214759,0.0,119931453.14151922,25314004.00178812,20061766.4952098,0.0,273687348.2052659,24724080.858631448,220288502.58194445,3960024.6578437259,53398845.62332149 
 09/06  13:00:00,23230259.322857746,21.0,24.0,19.0,26.0,207875915.73630924,0.0,61062811.13930846,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017000091724884697,7828694.671090029,149344954.3249492,0.0,120235680.00000002,29109274.324949154,0.0,105589408.69363608,22149754.26016177,19192917.059646969,0.0,249194594.0420578,24724080.858631474,208674470.6064089,3960024.6578437106,40520123.43564892 
 09/06  14:00:00,19883653.923208849,21.0,24.0,19.0,26.0,195067253.99623723,0.0,48255428.15616362,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01457087976318962,7827415.91659208,115102856.78498329,0.0,90176760.0,24926096.784983294,0.0,88217286.96551022,18985504.592324344,19194550.866504793,0.0,194905958.53242017,24724080.858631478,158785824.9142867,3960024.6578437106,36120133.61813347 
 09/06  15:00:00,19882324.459728674,21.0,24.0,19.0,26.0,184193407.37585015,0.0,37458138.7444408,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014571546911906965,7750858.707927134,145160114.98709966,0.0,120235680.00000002,24924434.987099664,0.0,73642503.61640683,18985504.678160818,19189749.511007847,0.0,155255193.90575866,24724080.85863153,120560599.98482652,3960024.657843733,34694593.920932199 
 09/06  16:00:00,19881009.033144166,21.0,24.0,19.0,26.0,214251078.61001749,0.0,40581765.64939934,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01457189986143266,7720183.03713555,205276310.73500336,0.0,180353520.0,24922790.735003387,0.0,87361203.99290338,18985504.663924576,19197921.100914789,0.0,172918370.27298866,24724080.85863142,120462451.45462914,3960024.6578437259,52455918.81835947 
 09/06  17:00:00,24916508.99725247,21.0,24.0,19.0,26.0,226632627.96333386,0.0,52985885.71144141,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019420907817244285,7697612.323560823,211570566.50670768,0.0,180353520.0,31217046.506707666,0.0,102002841.31411205,25313969.413028487,19199172.794676205,0.0,232143241.56927384,24724080.858631474,173846660.07264734,3960024.657843703,58296581.496626529 
 09/06  18:00:00,36653909.06146963,21.0,24.0,19.0,26.0,232690597.89400084,0.0,59292279.496648948,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026714549555086885,7449188.461726648,226242038.7786936,0.0,180353520.0,45888518.778693567,0.0,114715014.22346258,34806750.695252228,18051454.995769197,0.0,267817065.4202236,24724080.858631419,205773433.22802515,3960024.657843718,62043632.192198518 
 09/06  19:00:00,38362260.31531671,21.0,24.0,19.0,26.0,211330715.11086703,0.0,45994558.41359359,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02913541802499092,8060146.759227371,168259597.41165323,0.0,120235680.00000002,48023917.41165321,0.0,95610253.43941935,37970917.22902374,20231259.16608117,0.0,209552493.82639209,24724080.85863153,167344146.4051815,3960024.6578437185,42208347.42121059 
 09/06  20:00:00,31619285.986339917,21.0,24.0,19.0,26.0,201265966.94871927,0.0,36048956.38892811,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02428519507185567,7941000.626595283,159831039.09745778,0.0,120235680.00000002,39595359.09745776,0.0,85840383.09103106,31642428.165547119,20146494.52577481,0.0,166774695.56807728,24724080.858631419,132904305.86116712,3960024.6578437106,33870389.70691016 
 09/06  21:00:00,36656188.8333354,21.0,24.0,19.0,26.0,188565820.22482936,0.0,23706670.527480328,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02671170226886574,7583139.761726686,136068128.43956668,0.0,90176760.0,45891368.43956668,0.0,63742730.53109662,34806755.49205189,19070875.19577657,0.0,110659377.48313035,24724080.858631419,83320311.31819953,3960024.657843718,27339066.16493078 
 09/06  22:00:00,28264438.856487149,21.0,24.0,19.0,26.0,183244935.51399357,0.0,18836410.325834857,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021852588141006908,7132515.257395474,95519719.58980762,0.0,60117840.00000001,35401879.58980759,0.0,50314126.673603329,28478245.143517745,17494718.674509668,0.0,87046066.01256308,24724080.858631419,67104840.91602185,3960024.657843711,19941225.096541257 
 09/06  23:00:00,16556857.777004749,21.0,24.0,19.0,26.0,178594695.4129414,0.0,11438900.026895656,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01214185310905499,9879785.46499324,50826600.34296535,0.0,30058920.000000005,20767680.342965358,0.0,35695572.50119697,15821252.355547408,21047078.88310125,0.0,52254569.51442746,24724080.858631474,42374352.39640395,3960024.6578437185,9880217.11802359 
 09/06  24:00:00,13234396.900772904,21.0,24.0,19.0,26.0,103354219.356432,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009715053698560555,6711341.630625631,29244633.885365644,606382.9995628456,12023568.0,16614682.885802798,4041977.5638280885,10575844.476305196,12657003.042439644,16850145.550130838,472978.7396590196,0.0,24724080.858631474,0.0,4433003.397502718,0.0 
 09/07  01:00:00,1647642.915233391,15.6,30.0,15.6,30.0,58334828.878616537,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6349824.814343433,14155082.64657629,0.0,12023568.0,2131514.646576289,0.0,0.0,0.0,16257720.012372122,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  02:00:00,0.0,15.6,30.0,15.6,30.0,58280067.85506981,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6295063.790796713,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16170731.010070958,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  03:00:00,1647659.9214237328,15.6,30.0,15.6,30.0,58207057.881003279,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6222053.816730173,14155103.903911703,0.0,12023568.0,2131535.9039117034,0.0,0.0,0.0,15946473.777786764,0.0,0.0,0.0,0.0,0.0,0.0 
 09/07  04:00:00,0.0,15.6,30.0,15.6,30.0,58769339.53475161,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6784335.470478503,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17960416.888674004,0.0,0.0,0.0,0.0,0.0,0.0 
