Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 09/07  05:00:00,1647527.8574362179,21.0,24.0,19.0,26.0,103619550.80760342,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6976673.091512089,32190290.827053086,0.0,30058920.000000005,2131370.827053084,2727335.778157617,11971066.444667856,0.0,17882942.256688447,0.0,0.0,24724080.85863147,0.0,3960024.6578437185,0.0 
 09/07  06:00:00,9914013.250062153,21.0,24.0,19.0,26.0,151460027.63552375,0.0,359698.9455242497,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007284907435646545,7543018.773803928,72582121.91137652,0.0,60117840.00000001,12464281.911376507,851656.2918546813,18136775.719528688,9505799.3205125,19476341.246439086,0.0,1811401.4472303543,24724080.858631519,0.0,3960024.6578437208,1811401.4472303515 
 09/07  07:00:00,38362806.65593364,21.0,24.0,19.0,26.0,176809222.40683586,0.0,3440431.410057837,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02914831413675357,7419661.058719009,138201360.32449324,0.0,90176760.0,48024600.32449324,24530.02044275945,37634542.3974143,38023110.84692902,19215433.744057795,0.0,16826721.152987005,24724080.858631474,6533054.921780141,3960024.657843711,10293666.23120682 
 09/07  08:00:00,34992276.533819008,21.0,24.0,19.0,26.0,181577155.78166796,0.0,8196464.907994449,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026725838035023536,7431560.938036982,164047197.44771085,0.0,120235680.00000002,43811517.44771081,0.0,46219851.7748747,34854592.56977023,19217355.300087744,0.0,39826746.932001229,24724080.858631448,17918803.108234366,3960024.657843711,21907943.82376689 
 09/07  09:00:00,29929805.779401155,21.0,24.0,19.0,26.0,156651962.17502976,0.0,10202450.587738289,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021856526937550536,7465101.656524273,127660308.82648152,0.0,90176760.0,37483548.826481509,0.0,41363620.70903586,28517386.719267426,19213474.545468928,0.0,47152283.63131483,24724080.858631474,35008606.225567299,3960024.657843733,12143677.405747466 
 09/07  10:00:00,26573590.476319724,21.0,24.0,19.0,26.0,192053697.41526456,0.0,18585134.24761924,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01943287612328419,7519433.239301734,183582959.1346783,0.0,150294600.0,33288359.134678324,0.0,49402331.46021809,25348798.96991449,19209828.595723157,0.0,85799257.71824438,24724080.85863153,55011709.80320281,3960024.6578437185,30787547.915041627 
 09/07  11:00:00,28263140.59129294,21.0,24.0,19.0,26.0,207127760.3755724,0.0,31015271.39360942,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021866135785493916,10163359.051186214,185694856.789043,0.0,150294600.0,35400256.78904301,0.0,74438430.75550914,28517385.705754606,22162032.0,0.0,140194207.43783469,24724080.85863153,100065550.58951156,3960024.657843711,40128656.84832309 
 09/07  12:00:00,26581118.039597066,21.0,24.0,19.0,26.0,215329434.6515631,0.0,41525773.96450305,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019428923530842008,7854530.758720469,183592368.4106078,0.0,150294600.0,33297768.41060782,0.0,97199973.87212754,25348731.998765127,20055303.651455836,0.0,186710805.03815804,24724080.858631556,141284370.3646399,3960024.6578437329,45426434.67351811 
 09/07  13:00:00,23225438.064904918,21.0,24.0,19.0,26.0,186665462.72089625,0.0,40105473.83420471,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017004342438318264,7575578.9607765539,149338927.86662073,0.0,120235680.00000002,29103247.866620736,0.0,84165339.29917354,22180171.559171928,19206409.982546163,0.0,182605990.65581203,24724080.858631474,149878847.42248128,3960024.6578437259,32727143.233330866 
 09/07  14:00:00,19887942.490764928,21.0,24.0,19.0,26.0,177326256.07928268,0.0,30791352.07436312,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014573199131039782,7550494.081435694,115108217.39292382,0.0,90176760.0,24931457.39292383,0.0,66290169.61323809,19011599.25664243,19212736.29816041,0.0,141272250.77160428,24724080.858631448,113622866.5822792,3960024.657843733,27649384.189325055 
 09/07  15:00:00,19886827.54848583,21.0,24.0,19.0,26.0,169113481.22390224,0.0,22606951.913211124,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014575078055435512,7522119.3872053869,145165743.74146415,0.0,120235680.00000002,24930063.74146413,0.0,55073998.332759547,19011599.26248589,19212485.54582589,0.0,104422100.13858043,24724080.858631448,76813055.93629901,3960024.657843718,27609044.202281499 
 09/07  16:00:00,19885717.529199784,21.0,24.0,19.0,26.0,198351676.0996775,0.0,24908288.375756489,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014575346197431127,7494257.800435005,205282196.2436292,0.0,180353520.0,24928676.243629219,0.0,69279152.97064102,19011599.259714337,19209802.461387688,0.0,117463673.4308348,24724080.858631474,72328494.83138384,3960024.657843703,45135178.59945101 
 09/07  17:00:00,26566972.213659947,21.0,24.0,19.0,26.0,202952979.109989,0.0,29519392.55501976,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01943813964447493,7484456.626620423,213633606.46299888,0.0,180353520.0,33280086.462998865,0.0,83364497.12754147,25348798.352045277,19208589.708329955,0.0,139311326.8261211,24724080.858631419,89167490.06503809,3960024.657843733,50143836.761083 
 09/07  18:00:00,34983065.03593082,21.0,24.0,19.0,26.0,207556350.87676684,0.0,34141715.86968229,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02671469882306085,7465505.071459189,224153523.2933742,0.0,180353520.0,43800003.29337421,0.0,98384427.76193303,34854595.03479341,19208385.58062604,0.0,161460325.58724917,24724080.858631448,108396196.31294926,3960024.6578437106,53064129.274299997 
 09/07  19:00:00,38358285.649549949,21.0,24.0,19.0,26.0,191025837.8803511,0.0,25746432.390893267,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0291498004199972,8003395.551397373,168254629.1735197,0.0,120235680.00000002,48018949.173519689,0.0,82375790.17307455,38023101.81336666,20973611.31529503,0.0,121364850.68670894,24724080.858631448,86718791.54697828,3960024.6578437259,34646059.13973065 
 09/07  20:00:00,33287257.396880054,21.0,24.0,19.0,26.0,187817964.128349,0.0,22700640.816639477,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024292021024632138,7841313.378506843,161915963.8820197,0.0,120235680.00000002,41680283.88201966,0.0,76716504.00381939,31685998.258553506,20171513.29829001,0.0,106971565.02211753,24724080.858631419,78639433.75127374,3960024.6578436957,28332131.270843798 
 09/07  21:00:00,34987951.44588086,21.0,24.0,19.0,26.0,175583611.26014034,0.0,10805020.227121763,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026718114915904036,7502581.097389787,133982871.1901571,0.0,90176760.0,43806111.1901571,0.0,56517034.63027911,34854586.3558594,19077872.323975736,0.0,52133243.76553437,24724080.858631448,29500610.377086779,3960024.6578437036,22632633.388447673 
 09/07  22:00:00,29932158.62902748,21.0,24.0,19.0,26.0,166592364.519922,0.0,2291200.152863542,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021864240676057045,7025154.436283562,97604329.83282569,0.0,60117840.00000001,37486489.832825679,0.0,43665863.25823486,28517394.973157087,17523250.59134846,0.0,11985652.725831958,24724080.8586315,0.0,3960024.6578437106,11985652.725831958 
 09/07  23:00:00,16556759.396841847,21.0,24.0,19.0,26.0,167090737.8763104,0.0,56708.57098383367,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01214483699265987,9758019.384271084,51071668.962440628,245191.59235036843,30058920.000000005,20767557.37009025,2518320.263743695,35261235.56069185,15842990.420664788,21012533.573589036,191249.44203328738,295028.5072224084,24724080.858631474,0.0,4151274.099876999,295028.5072224084 
 09/07  24:00:00,13230035.698613774,21.0,24.0,19.0,26.0,103168741.21031778,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.00971529217834255,6525863.484511139,29871763.496939504,1238964.0106118953,12023568.0,16609231.486327608,4499452.479358258,20172059.85357723,12674398.029033412,16397049.7939781,966391.9282772784,0.0,24724080.85863142,0.0,4926416.586120982,0.0 
 09/08  01:00:00,0.0,15.6,30.0,15.6,30.0,58165665.25522989,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6180661.190956784,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15767371.751309157,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  02:00:00,1647542.644290655,15.6,30.0,15.6,30.0,58145761.03204952,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6160756.967776421,14154957.310271148,0.0,12023568.0,2131389.310271146,0.0,0.0,0.0,15729420.39378368,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  03:00:00,0.0,15.6,30.0,15.6,30.0,58095831.86054335,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6110827.796270246,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15581171.012901603,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  04:00:00,1647559.727727798,15.6,30.0,15.6,30.0,60816701.09047926,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8831697.026206162,14154978.664163232,0.0,12023568.0,2131410.6641632334,0.0,0.0,0.0,25494921.70795787,0.0,0.0,0.0,0.0,0.0,0.0 
 09/08  05:00:00,0.0,21.0,24.0,19.0,26.0,105627236.86634179,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,8984359.150250454,30166488.814292227,35568.8142922236,30058920.000000005,72000.0,2708913.29419934,16641501.137468843,0.0,25347096.946279389,27743.675147934413,0.0,24724080.858631508,0.0,3987768.332991653,0.0 
 09/08  06:00:00,9913792.47145423,21.0,24.0,19.0,26.0,152197457.70108555,0.0,280357.1330833524,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.0072918151901051509,8359790.6517997,72655992.96738658,74147.02404443249,60117840.00000001,12464005.94334213,877072.71047946,23250750.346027435,9519394.863933996,22589316.77613276,57834.67875465735,1437643.8274575375,24724080.858631486,0.0,4017859.336598383,1437643.82745753 
 09/08  07:00:00,40030378.1146487,21.0,24.0,19.0,26.0,173583785.55544574,0.0,327437.80858239837,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029161252044838209,7307217.8087913789,140439741.97822196,153956.79948184838,90176760.0,50109025.178740117,401107.24645931148,36859713.50409395,38077589.72396503,19069639.048033947,120086.30359584173,1696219.7945686477,24724080.858631448,0.0,4080110.961439571,1696219.7945686426 
 09/08  08:00:00,34986321.920537699,21.0,24.0,19.0,26.0,175558051.38275004,0.0,2231378.878439855,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026725723688905975,7377542.568673803,164039754.3220468,0.0,120235680.00000002,43804074.32204677,0.0,40513419.233892429,34904455.613437388,19207008.219979705,0.0,11506767.092013598,24724080.85863142,0.0,3960024.6578437185,11506767.092013598 
 09/08  09:00:00,29931426.40839105,21.0,24.0,19.0,26.0,149555516.13511995,0.0,3156244.655287817,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021872189999260454,7414861.549049292,127662334.57436082,0.0,90176760.0,37485574.5743608,0.0,37673471.29274966,28558192.701755309,19198779.02577716,0.0,14936514.703359385,24724080.858631474,6780419.05498535,3960024.657843733,8156095.648374017 
 09/08  10:00:00,24909901.046073896,21.0,24.0,19.0,26.0,180321038.16968967,0.0,6945094.261069913,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019442339235795308,7426813.980266698,181503386.72413565,0.0,150294600.0,31208786.72413566,0.0,45114296.310232568,25385020.550344889,19200929.535030053,0.0,34150175.62968162,24724080.85863153,7834954.026917017,3960024.657843718,26315221.60276459 
 09/08  11:00:00,29928813.84409621,21.0,24.0,19.0,26.0,198612178.40116246,0.0,22560090.14745772,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021864544177836666,10102958.322929524,187776908.9308281,0.0,150294600.0,37482308.930828098,0.0,72259495.36349795,28558182.425567047,22162032.0,0.0,103200118.30935776,24724080.858631419,67008937.10136041,3960024.6578437259,36191181.2079974 
 09/08  12:00:00,26573198.807207958,21.0,24.0,19.0,26.0,208948528.8687645,0.0,35171204.61935176,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01943982133192286,7828194.321062218,183582469.5575589,0.0,150294600.0,33287869.55755889,0.0,97364606.61733994,25385063.009398477,20048877.188483277,0.0,156500981.11840267,24724080.85863153,113714503.72596847,3960024.6578437106,42786477.39243422 
 09/08  13:00:00,23228439.832396628,21.0,24.0,19.0,26.0,180936177.10421057,0.0,34325609.49044432,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017011696505352063,7626157.687843914,149342680.00493763,0.0,120235680.00000002,29107000.004937617,0.0,87415164.71252573,22211922.136048255,19197824.246626717,0.0,149005848.22957409,24724080.858631474,116814220.25392974,3960024.657843733,32191627.975644385 
 09/08  14:00:00,19882617.771260874,21.0,24.0,19.0,26.0,178808670.5932745,0.0,32159908.507325498,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014581329785679267,7664352.162457034,115101561.61957263,0.0,90176760.0,24924801.61957263,0.0,74713974.38151358,19038797.30154448,19194269.130914637,0.0,137546766.09467227,24724080.858631448,109156247.36831828,3960024.657843718,28390518.726354056 
 09/08  15:00:00,19881824.604138588,21.0,24.0,19.0,26.0,178701664.39113064,0.0,32026229.061448255,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014580921588134222,7691025.406190822,145159490.17944298,0.0,120235680.00000002,24923810.17944296,0.0,69702598.07643876,19038797.294904956,19194038.52755442,0.0,135642702.3062805,24724080.8586315,104246752.50394881,3960024.6578437106,31395949.802331635 
 09/08  16:00:00,19881043.610459586,21.0,24.0,19.0,26.0,213447888.89189229,0.0,39780643.49187507,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014581037976304884,7718115.476525498,205276353.95582924,0.0,180353520.0,24922833.955829264,0.0,89119361.39470679,19038797.28786238,19191456.837699787,0.0,167561458.62162093,24724080.858631448,117205341.12429729,3960024.6578437106,50356117.49732364 
 09/08  17:00:00,24917480.869108514,21.0,24.0,19.0,26.0,216335469.05310876,0.0,42691142.36978735,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019434825340853,7695196.75497589,211571781.32352484,0.0,180353520.0,31218261.323524834,0.0,103994642.28339005,25385033.61980871,19191554.05405279,0.0,181553225.58932708,24724080.858631474,125509741.15989226,3960024.6578437259,56043484.42943483 
 09/08  18:00:00,36657027.44288977,21.0,24.0,19.0,26.0,221149206.55074514,0.0,47718156.11468026,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02673042362999075,7481920.500423761,226245936.68166093,0.0,180353520.0,45892416.6816609,0.0,114918170.33025858,34904458.18461376,18351793.494852697,0.0,211172289.98511423,24724080.85863153,153128595.98778916,3960024.6578437106,58043693.99732517 
 09/08  19:00:00,38360620.27153579,21.0,24.0,19.0,26.0,198255338.87672965,0.0,33657520.12095335,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02915622970198706,7321808.8177093979,168257547.39574469,0.0,120235680.00000002,48021867.39574467,0.0,93171066.93590151,38077495.32111652,17991442.83272299,0.0,153026482.78488244,24724080.85863153,113643645.42725376,3960024.657843718,39382837.35762863 
 09/08  20:00:00,33282221.19725593,21.0,24.0,19.0,26.0,188206841.20204134,0.0,23681251.681242736,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02430626476028045,7249579.587581694,161909668.75168953,0.0,120235680.00000002,41673988.75168951,0.0,82426538.97602698,31731327.246664257,18012932.14719791,0.0,109503962.71583241,24724080.858631419,79421627.91526166,3960024.657843718,30082334.800570769 
 09/08  21:00:00,34986351.56564817,21.0,24.0,19.0,26.0,170787379.61303164,0.0,6512462.524351513,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02672339525825306,6998907.153046103,133980871.3777332,0.0,90176760.0,43804111.37773321,0.0,58513113.51715743,34904458.23457517,17395335.569471145,0.0,32144056.710850039,24724080.858631448,11068043.604510857,3960024.6578437259,21076013.10633917 
 09/08  22:00:00,29929643.954644965,21.0,24.0,19.0,26.0,164687668.45128186,0.0,453281.1583783867,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02187351604708093,6958377.362119318,97601186.54936645,0.0,60117840.00000001,37483346.54936645,1412077.1329642023,47012665.382119018,28558181.486143829,17436042.196980589,0.0,2387899.3489875916,24724080.858631448,0.0,3960024.657843718,2387899.348987599 
 09/08  23:00:00,16555592.212905903,21.0,24.0,19.0,26.0,166974547.01824937,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01214839645120873,9698537.097190327,51186467.4582376,361449.04044162479,30058920.000000005,20766098.417795976,2726244.868640531,38722338.63589308,15865627.027714465,20824995.437060559,281930.25154446737,0.0,24724080.858631504,0.0,4241954.9093882,0.0 
 09/08  24:00:00,13228951.863583599,21.0,24.0,19.0,26.0,103104480.26788111,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.00971883482895937,6461602.542070942,30012754.705630118,1381309.9874373284,12023568.0,16607876.718192786,4631167.868608102,23444297.964136866,12692530.90325301,16331175.434328892,1077421.7902011164,0.0,24724080.858631519,0.0,5037446.448044797,0.0 
 09/09  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,58066240.34540576,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6081236.28113266,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15599369.96429031,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  02:00:00,1647561.0238096717,15.6,30.0,15.6,30.0,58060249.03093815,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6075244.966665048,14154980.284234899,0.0,12023568.0,2131412.2842348988,0.0,0.0,0.0,15561585.61501871,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  03:00:00,0.0,15.6,30.0,15.6,30.0,57999547.114293437,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6014543.050020331,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15383018.75900927,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  04:00:00,1647578.092252331,15.6,30.0,15.6,30.0,58480453.13676794,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6495449.072494847,14155001.619384237,0.0,12023568.0,2131433.619384236,0.0,0.0,0.0,17274904.990030387,0.0,0.0,0.0,0.0,0.0,0.0 
 09/09  05:00:00,0.0,21.0,24.0,19.0,26.0,103236503.90723327,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6593626.191141938,78117865.2203208,47986945.220320809,30058920.000000005,72000.0,2085939.5298297676,9182886.783232116,0.0,17070616.505039198,37429817.271850239,0.0,62153898.130481619,0.0,3960024.657843727,0.0 
 09/09  06:00:00,9912007.50828025,21.0,24.0,19.0,26.0,150788984.3784799,0.0,181626.4148339287,40372104.38563864,4572900.0,69928200.0,28684105.52327201,0.007294432986171908,7050048.047440888,110829796.70779205,38250181.92616973,60117840.00000001,12461774.781622306,497252.0665107317,22082905.159939127,9533534.55852458,18316894.774335304,29835141.90241239,972407.1359953283,54559222.76104336,0.0,3960024.657843703,972407.1359953395 
 09/09  07:00:00,9913551.92114674,21.0,24.0,19.0,26.0,173267773.0937367,0.0,249413.48408419564,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007293796759525328,7069229.693448053,102708198.62647568,67733.36532442099,90176760.0,12463705.261151268,228939.28049627756,48001222.70080838,9533543.299732278,18425381.269341869,52832.02495304836,1320474.1354556459,24724080.858631459,0.0,4012856.682796764,1320474.1354556534 
 09/09  08:00:00,11566220.989853135,21.0,24.0,19.0,26.0,173561743.99055834,0.0,325609.01157404758,40372104.38563864,0.0,96892920.0,28684105.52327201,0.00729128728974739,7287005.062782302,134765182.48060663,0.0,120235680.00000002,14529502.480606597,81727.2002757425,42555635.89930554,9533535.079210151,19082253.675237415,0.0,1661222.6716666874,24724080.858631474,0.0,3960024.657843718,1661222.6716666725 
 09/09  09:00:00,31624718.040244905,21.0,24.0,19.0,26.0,150768182.91397358,0.0,4360265.311836308,40372104.38563864,0.0,69928200.0,28684105.52327201,0.024308084053374768,7423507.668918527,129778909.03626968,0.0,90176760.0,39602149.03626967,403278.5152301294,37854931.96419765,31778401.983288304,19180851.705902038,0.0,19155070.67447886,24724080.858631474,14405835.014969109,3960024.657843711,4749235.659509694 
 09/09  10:00:00,29931159.20919524,21.0,24.0,19.0,26.0,188465229.38610728,0.0,15006429.797471043,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021877058666087445,7509669.657848498,187779840.58169029,0.0,150294600.0,37485240.58169029,0.0,51280025.844254057,28600619.554565409,19177112.89956834,0.0,66054567.73429803,24724080.858631448,40967490.71361762,3960024.657843718,25087077.02068043 
 09/09  11:00:00,31617159.767071047,21.0,24.0,19.0,26.0,199705093.85385526,0.0,23618184.208895655,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024313285103885499,10137779.711735629,189887301.3736964,0.0,150294600.0,39592701.37369639,0.0,74800504.55392067,31778467.096988907,22162032.0,0.0,102732202.78887342,24724080.858631419,68444223.95966015,3960024.657843733,34287978.829213287 
 09/09  12:00:00,33296354.61847703,21.0,24.0,19.0,26.0,206970898.00258518,0.0,33147104.108091579,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024301749746796325,7874663.961281203,191986255.19369705,0.0,150294600.0,41691655.193697039,0.0,87573808.4922786,31778431.071057526,19950873.2218928,0.0,139511501.70231933,24724080.8586315,98848592.04731053,3960024.657843733,40662909.65500878 
 09/09  13:00:00,29931911.50023698,21.0,24.0,19.0,26.0,178000753.56345866,0.0,31385998.949587875,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021880292872625094,7630344.683079821,157721860.92768676,0.0,120235680.00000002,37486180.92768674,0.0,80893472.8452597,28600633.59373495,19169137.001821184,0.0,129379149.38529733,24724080.858631556,99773931.76737604,3960024.657843718,29605217.617921309 
 09/09  14:00:00,24905327.697867358,21.0,24.0,19.0,26.0,178338554.51178593,0.0,31696045.946793595,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019450530051786494,7658098.6366311539,121379830.14712242,0.0,90176760.0,31203070.14712241,0.0,75292292.49507103,25422762.48053879,19160603.62166881,0.0,129172865.85740659,24724080.858631474,103046372.61802875,3960024.657843711,26126493.23937785 
 09/09  15:00:00,26582509.47574842,21.0,24.0,19.0,26.0,171336216.49688945,0.0,24780976.082928257,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019441675328556668,7570830.485608868,153535187.67286364,0.0,120235680.00000002,33299507.67286361,0.0,72126349.79111043,25422767.69477853,19168564.733567295,0.0,105717655.25936362,24724080.858631448,78319856.93737737,3960024.6578437106,27397798.32198629 
 09/09  16:00:00,23227358.24259957,21.0,24.0,19.0,26.0,201126338.69199986,0.0,27687086.836109964,40372104.38563864,0.0,96892920.0,28684105.52327201,0.017015313345268385,7490121.929963933,209459168.04329104,0.0,180353520.0,29105648.04329106,0.0,86135178.50945294,22244909.202554965,18797454.616612387,0.0,120577056.45695445,24724080.858631448,76759824.5467791,3960024.6578437255,43817231.91017535 
 09/09  17:00:00,26574544.852661186,21.0,24.0,19.0,26.0,199282337.3583067,0.0,26047556.399933388,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019445882892490736,7285651.030016742,213643072.08251638,0.0,180353520.0,33289552.082516359,0.0,87180925.22985724,25422787.680527677,17704147.321005055,0.0,113041083.54759163,24724080.858631504,67455724.11976682,3960024.6578437106,45585359.42782477 
 09/09  18:00:00,34987440.13121198,21.0,24.0,19.0,26.0,195977227.9239976,0.0,22837195.049234149,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026741331024554485,7190902.939111438,224158992.05892314,0.0,180353520.0,43805472.05892311,0.0,101936099.44940742,34956330.290702048,17633735.459684679,0.0,101300065.5014484,24724080.85863153,56600516.110851939,3960024.657843718,44699549.390596497 
 09/09  19:00:00,36659770.927425239,21.0,24.0,19.0,26.0,182484607.41341643,0.0,17415648.592334875,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026738762458176678,7792948.885432132,166131525.97239573,0.0,120235680.00000002,45895845.97239569,0.0,92033670.25770635,34956324.43361478,19815805.84908294,0.0,75836091.78418216,24724080.85863153,47314171.66234661,3960024.6578437106,28521920.12183557 
 09/09  20:00:00,31620253.810945084,21.0,24.0,19.0,26.0,175935691.9372734,0.0,10944612.038169442,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02430984270018638,7715069.965883486,159832248.85530717,0.0,120235680.00000002,39596568.85530713,0.0,73037868.50598553,31778408.864821398,19595151.368166247,0.0,48017458.267919529,24724080.858631478,27131462.57402718,3960024.6578437259,20885995.693892339 
 09/09  21:00:00,36660005.41554006,21.0,24.0,19.0,26.0,168614695.68961,0.0,3997629.4409925357,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02673753435594839,7341056.31296928,136072899.0769892,0.0,90176760.0,45896139.076989199,0.0,63290371.81753208,34956325.70364907,18556397.56460577,0.0,19052521.6778212,24724080.858631474,4055554.7259719364,3960024.657843733,14996966.951849234 
 09/09  22:00:00,26567132.345493545,21.0,24.0,19.0,26.0,164210407.43120808,0.0,130890.3183582166,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01945043302925302,6803507.184488777,93799563.07706249,401436.4530617236,60117840.00000001,33280286.624000759,2201310.23774061,61769859.59557408,25422787.560597607,16970677.490228334,313120.4333881444,667213.7743292907,24724080.858631448,0.0,4273145.091231838,667213.7743292943 
 09/09  23:00:00,19882459.402549618,21.0,24.0,19.0,26.0,166704224.05261774,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.014586133425597201,9428214.129120928,55860938.80236751,877415.1399355778,30058920.000000005,24924603.66243193,2997098.0191497539,59092858.658287707,19067083.616260455,20129811.062986018,684383.8091497507,0.0,24724080.858631419,0.0,4644408.4669934599,0.0 
 09/09  24:00:00,13228003.120258904,21.0,24.0,19.0,26.0,102795401.2665744,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.00972022010988097,6152523.540762831,66761341.01826444,38131082.20677205,12023568.0,16606690.811492382,3281310.6220501039,17439994.741521155,12711391.745512965,15424397.749881883,29742244.1212822,0.0,53810352.52748195,0.0,4615997.110274874,0.0 
 09/10  01:00:00,0.0,15.6,30.0,15.6,30.0,57720299.101153347,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5735295.036880247,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14631267.32130376,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  02:00:00,1647596.1149100674,15.6,30.0,15.6,30.0,57669115.08350254,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5684111.01922944,14155024.147279837,0.0,12023568.0,2131456.1472798346,0.0,0.0,0.0,14433318.204426662,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  03:00:00,0.0,15.6,30.0,15.6,30.0,57624749.66962332,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5639745.605350219,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14250623.050921476,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  04:00:00,0.0,15.6,30.0,15.6,30.0,58154411.06608997,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6169407.001816874,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16301718.18444653,0.0,0.0,0.0,0.0,0.0,0.0 
 09/10  05:00:00,1647642.883869406,21.0,24.0,19.0,26.0,103058663.71173957,0.0,28213.42639752671,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6387572.5692507,121810014.13455276,89619579.52718072,30058920.000000005,2131514.607372051,3341367.3638450156,4714.894941424209,0.0,16466760.732573152,69903272.03120098,151923.7316480367,94627352.88983442,0.0,3960024.657843721,151923.7316480367 
 09/10  06:00:00,9913492.463414427,21.0,24.0,19.0,26.0,155183648.633648,0.0,158350.04526738535,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007297044617712257,6895088.67217292,145939667.03386773,73358196.09347457,60117840.00000001,12463630.94039316,405357.09273038539,13111492.115343009,9548229.204673337,17917364.753541247,57219392.95291016,861289.1164781666,81943473.81154228,0.0,3960024.6578437106,861289.116478174 
 09/10  07:00:00,9913692.845057859,21.0,24.0,19.0,26.0,173122692.25950025,0.0,201208.6394405682,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0072949293447408338,6972353.70385406,105710861.81254444,3070220.3998397549,90176760.0,12463881.412704688,336789.1161474874,46346196.75336018,9548235.39751377,18036537.72505325,2394771.911875009,1059649.5551215718,27075333.00597521,0.0,4003544.4223749439,1059649.555121568 
 09/10  08:00:00,11567816.322857853,21.0,24.0,19.0,26.0,175869448.73090393,0.0,2560852.635528364,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0072960132511264729,7359466.179168858,134945485.850831,178309.2417278549,120235680.00000002,14531496.609103136,547140.2573525993,39414448.93819591,9548225.640957775,19098339.669879315,139081.20854772684,11215020.97990524,24724080.858631497,9565520.922463827,4099105.866391434,1649500.057441373 
 09/10  09:00:00,9913486.841607614,21.0,24.0,19.0,26.0,152418217.5452339,0.0,5935661.075958185,40372104.38563864,0.0,69928200.0,28684105.52327201,0.0072939251440461779,7498146.55307117,102832269.99121908,191886.07795137185,90176760.0,12463623.913267702,2286722.936813429,26533259.10614052,9548234.031426456,19176396.948917234,149671.14080207004,24742745.367922225,24724080.858631478,23746120.334080914,4109695.7986457857,996625.0338413321 
 09/10  10:00:00,31616566.10496494,21.0,24.0,19.0,26.0,193313931.22202707,0.0,19789494.291394764,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0243221427862009,7575306.997399498,189886559.31011493,0.0,150294600.0,39591959.310114938,0.0,50332367.67332468,31827413.705599607,19160463.253051536,0.0,82182050.81633929,24724080.858631504,59750447.573811788,3960024.657843733,22431603.24252747 
 09/10  11:00:00,33296581.599696127,21.0,24.0,19.0,26.0,204376912.90166456,0.0,28218138.933880599,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02431126489646576,10209644.034562024,191986538.91484858,0.0,150294600.0,41691938.914848569,0.0,68357766.1005786,31827418.193864883,22101559.854094536,0.0,115888328.01461545,24724080.85863153,83925832.350677,3960024.6578437185,31962495.66393846 
 09/10  12:00:00,26573588.737103616,21.0,24.0,19.0,26.0,210521467.0444045,0.0,36706254.88559102,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019454706207139934,7866082.230448072,183582956.96069936,0.0,150294600.0,33288356.960699355,0.0,88531692.24186483,25461961.71231903,19584598.941166574,0.0,148471470.54911877,24724080.858631474,111671962.28700279,3960024.6578437259,36799508.26211592 
 09/10  13:00:00,26569101.461761133,21.0,24.0,19.0,26.0,184513768.43415744,0.0,37820551.91617969,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01945726340643145,7708806.589609845,153518427.97272898,0.0,120235680.00000002,33282747.972728947,0.0,84631903.22409675,25461961.541822364,19162341.540441246,0.0,151671180.32390566,24724080.858631448,122162850.04007104,3960024.657843733,29508330.283834638 
 09/10  14:00:00,19882603.348104419,21.0,24.0,19.0,26.0,176371965.07840187,0.0,29737384.11609255,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014590988474238769,7650171.0388076719,115101543.59096843,0.0,90176760.0,24924783.590968435,0.0,70631225.90005657,19096471.308215955,19167037.52771268,0.0,122440395.57504371,24724080.858631448,96972563.63707623,3960024.6578437185,25467831.93796741 
 09/10  15:00:00,19882384.901599759,21.0,24.0,19.0,26.0,166923097.9307715,0.0,20381335.791957085,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014590781022735433,7557352.215312985,145160190.53800798,0.0,120235680.00000002,24924510.53800795,0.0,59799862.088775,19096471.30788303,19167098.065405664,0.0,86749531.28729724,24724080.858631448,62757657.67797916,3960024.6578437106,23991873.60931807 
 09/10  16:00:00,19882170.189894126,21.0,24.0,19.0,26.0,191853525.35563088,0.0,18488061.062325557,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01459078706626476,7416334.369803836,205277762.15345786,0.0,180353520.0,24924242.15345783,0.0,70337355.20530255,19096471.30787717,18706623.58371218,0.0,81661894.20409672,24724080.85863142,44875690.27142705,3960024.6578437106,36786203.93266963 
 09/10  17:00:00,24914502.477164683,21.0,24.0,19.0,26.0,189324224.20352347,0.0,16173485.050237691,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019453235784180894,7201609.224921845,211568058.40408955,0.0,180353520.0,31214538.40408952,0.0,73580192.98236449,25461923.63826437,17658428.094191635,0.0,72596904.32458344,24724080.85863153,34087184.97742855,3960024.657843718,38509719.34715483 
 09/10  18:00:00,33294651.761703474,21.0,24.0,19.0,26.0,189151738.09508903,0.0,16032617.448510603,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02431279362920418,7169990.71335495,222043046.66303439,0.0,180353520.0,41689526.66303439,0.0,81362220.79323346,31827448.54702483,17632466.011830268,0.0,72467425.54127944,24724080.858631504,33513106.096901258,3960024.6578436957,38954319.44437816 
 09/10  19:00:00,33283369.63876129,21.0,24.0,19.0,26.0,177488310.43187053,0.0,12417291.261708659,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024323148225519895,7795009.23692804,161911104.27638919,0.0,120235680.00000002,41675424.27638915,0.0,70508007.21050307,31827451.154004639,19827318.014410054,0.0,55350023.12477684,24724080.8586315,31038581.88084174,3960024.657843733,24311441.24393513 
 09/10  20:00:00,24914627.259724104,21.0,24.0,19.0,26.0,177108549.57953877,0.0,12067606.417207446,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0194521062959207,7764933.23396856,151450374.37933538,0.0,120235680.00000002,31214694.379335368,0.0,68103322.19577661,25461916.316825276,19745586.90164075,0.0,53673892.935148719,24724080.858631448,33755090.42834831,3960024.6578437259,19918802.506800444 
 09/10  21:00:00,33293812.406766476,21.0,24.0,19.0,26.0,172510103.18959154,0.0,7763582.005353369,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024313595282700413,7470511.251013908,131865237.48922953,0.0,90176760.0,41688477.48922953,0.0,47536779.47682369,31827449.621862137,18673141.487650768,0.0,34907148.19318196,24724080.85863139,17947279.11268125,3960024.657843718,16959869.08050072 
 09/10  22:00:00,26571403.3578254,21.0,24.0,19.0,26.0,167836477.8590732,0.0,3559276.9671452355,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019455986368547407,7001190.963561347,93403465.28832653,0.0,60117840.00000001,33285625.288326526,0.0,34583392.54187676,25461961.64391452,17069571.55942704,0.0,16379715.520434037,24724080.85863153,5127645.745351066,3960024.6578437185,11252069.775082956 
 09/10  23:00:00,13229053.98260241,21.0,24.0,19.0,26.0,167278181.0427305,0.0,305512.5255266819,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.009725453612885939,9696658.598567712,46808236.95443932,141312.5898900412,30058920.000000005,16608004.36454928,2105514.110179424,34271914.16944748,12730980.865828446,20729054.932528244,110223.82011423215,1480799.810217793,24724080.8586315,0.0,4070248.4779579427,1480799.8102177894 
 09/10  24:00:00,16559288.193536543,21.0,24.0,19.0,26.0,103079756.8019537,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012159961699073142,6436879.073702403,34181605.27177793,1387318.9656724863,12023568.0,20770718.30610545,4633051.235456158,23593092.3183771,15913722.633423524,16084185.644212954,1082108.7932245392,0.0,24724080.85863147,0.0,5042133.451068262,0.0 
 09/11  01:00:00,0.0,15.6,30.0,15.6,30.0,57980675.97852217,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5995671.914249058,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15329011.063248381,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  02:00:00,1647529.6609175918,15.6,30.0,15.6,30.0,57887989.29996407,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5902985.235690964,14154941.081362118,0.0,12023568.0,2131373.081362116,0.0,0.0,0.0,15076937.739837427,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  03:00:00,0.0,15.6,30.0,15.6,30.0,57821405.885111879,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5836401.820838774,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14829518.131441234,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  04:00:00,1647546.770570846,15.6,30.0,15.6,30.0,58326160.39203158,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6341156.327758479,14154962.468023722,0.0,12023568.0,2131394.468023721,0.0,0.0,0.0,16822154.554114257,0.0,0.0,0.0,0.0,0.0,0.0 
 09/11  05:00:00,0.0,21.0,24.0,19.0,26.0,103196572.45298645,0.0,6348.884330068995,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6547345.852565053,79847514.03580311,49716594.0358031,30058920.000000005,72000.0,1932311.0001400607,8696621.005065458,0.0,16823417.605871187,38778943.34792642,33590.75242765058,63503024.20655874,0.0,3960024.6578437259,33590.75242765058 
 09/11  06:00:00,9913769.435460929,21.0,24.0,19.0,26.0,155356489.5796805,0.0,183651.78357600503,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007298510587259807,7042627.879895328,111735968.20029888,39154151.05140313,60117840.00000001,12463977.148895733,505998.55781538868,22349583.619726395,9563464.596564912,18300806.445941807,30540237.820094445,983858.5457343659,55264318.67872661,0.0,3960024.6578437068,983858.5457343622 
 09/11  07:00:00,40037696.13859862,21.0,24.0,19.0,26.0,173227968.69305808,0.0,256955.59948258967,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029189221520239826,7021883.15547559,141089543.16448368,794610.6290138215,90176760.0,50118172.53546985,140341.97500602113,45058334.37711012,38253836.83445381,18295845.641294458,619796.2906307808,1365936.1008043693,25343877.149262247,0.0,3960024.6578437185,1365936.1008043655 
 09/11  08:00:00,34989232.8362194,21.0,24.0,19.0,26.0,174097793.1585433,0.0,834733.1472860893,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026762041948602195,7313930.075584486,164111689.08207096,68296.18431941874,120235680.00000002,43807712.8977515,284538.88381774109,37799453.71791591,35065985.13887547,19089571.127261279,53271.02376914662,4043559.153123309,24724080.858631448,1283799.3307768973,4013295.6816128569,2759759.8223464118 
 09/11  09:00:00,29929232.03174004,21.0,24.0,19.0,26.0,153872466.87176625,0.0,7423380.463230893,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02189184051276237,7464676.4777328739,127659591.65548495,0.0,90176760.0,37482831.655484948,590661.0698355034,36544360.21822126,28690378.81071818,19197004.540789606,0.0,32899875.839281918,24724080.858631419,28622148.813616754,3960024.657843718,4277727.025665165 
 09/11  10:00:00,26575099.11642471,21.0,24.0,19.0,26.0,191379129.5286844,0.0,17890287.93420907,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0194608903287894,7539711.666103775,183584844.8991021,0.0,150294600.0,33290244.899102097,0.0,49260518.43128581,25502573.581316845,19193644.235239708,0.0,79590620.33806783,24724080.85863153,53801013.25069432,3960024.657843703,25789607.087373455 
 09/11  11:00:00,29930097.947062166,21.0,24.0,19.0,26.0,202277621.22216774,0.0,26187662.22026315,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02189780095211987,10140829.071096132,187778514.02914257,0.0,150294600.0,37483914.029142569,0.0,75420721.04554853,28690388.714594108,22162032.0,0.0,115371865.45657271,24724080.858631419,80444278.13329846,3960024.657843718,34927587.32327425 
 09/11  12:00:00,24910203.58586383,21.0,24.0,19.0,26.0,211328226.78930224,0.0,37502938.45303863,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019463558453464533,7876158.407889331,181503764.89171238,0.0,150294600.0,31209164.891712365,0.0,100740888.6096143,25502538.72134548,20052996.935015784,0.0,163028598.45832146,24724080.858631556,121728394.28932157,3960024.6578437106,41300204.16899989 
 09/11  13:00:00,23232062.85214241,21.0,24.0,19.0,26.0,184416666.0642252,0.0,37752209.099100288,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01702557800218832,7680047.039188713,149347208.6938679,0.0,120235680.00000002,29111528.693867897,0.0,92238480.97716755,22314749.772424316,19194729.35187394,0.0,159790834.81159363,24724080.858631448,127300655.55365888,3960024.657843718,32490179.25793476 
 09/11  14:00:00,19894762.09891838,21.0,24.0,19.0,26.0,182656321.6825638,0.0,35954712.233368638,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01459676743152338,7717199.525687762,115116741.74170479,0.0,90176760.0,24939981.741704804,0.0,79395362.87563794,19126919.05319108,19188601.630599485,0.0,148649819.3849083,24724080.858631474,119609828.96097282,3960024.657843718,29039990.423935489 
 09/11  15:00:00,19894696.465221488,21.0,24.0,19.0,26.0,183641878.9650482,0.0,36916484.48097796,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014596036730484789,7740984.560563529,145175579.70113717,0.0,120235680.00000002,24939899.70113715,0.0,74094682.79220796,19126930.19414201,19179917.649831349,0.0,149552166.41319493,24724080.858631448,118770275.93905384,3960024.6578437259,30781890.474141089 
 09/11  16:00:00,19894635.433402517,21.0,24.0,19.0,26.0,217532900.65612806,0.0,43836269.473054889,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014596038513044269,7747501.259566426,205293343.41280798,0.0,180353520.0,24939823.41280797,0.0,92785719.37323356,19126930.194138748,19171462.44039322,0.0,175007679.10830123,24724080.858631474,128606163.0558538,3960024.657843703,46401516.05244747 
 09/11  17:00:00,26580706.68741747,21.0,24.0,19.0,26.0,216980817.2870556,0.0,43468791.67545897,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019458848844708576,7562895.683227098,213650774.23011948,0.0,180353520.0,33297254.23011947,0.0,106061075.84096064,25502565.97687318,18367976.00628954,0.0,176338565.76766453,24724080.858631448,127303683.61176175,3960024.6578437255,49034882.155902769 
 09/11  18:00:00,36656604.39820134,21.0,24.0,19.0,26.0,211468664.10863213,0.0,38160570.73577566,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02676225906442829,7358963.437183548,226245407.88581328,0.0,180353520.0,45891887.88581325,0.0,114978958.8991328,35066031.187385659,17743350.527953827,0.0,163238271.9365022,24724080.858631419,111327685.71613638,3960024.657843718,51910586.22036582 
 09/11  19:00:00,38362516.624032888,21.0,24.0,19.0,26.0,194293849.3206495,0.0,29026027.592684173,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02918898910753914,7991811.789865714,168259917.79148198,0.0,120235680.00000002,48024237.79148195,0.0,94547258.14705514,38253763.41343656,19994052.21396588,0.0,125443187.62099543,24724080.858631504,89426566.49974859,3960024.6578437259,36016621.12124683 
 09/11  20:00:00,33287067.806657696,21.0,24.0,19.0,26.0,184248709.3447801,0.0,19148544.92642196,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0243293549252999,7824154.4851181539,161915726.8987291,0.0,120235680.00000002,41680046.898729059,0.0,82485310.09996046,31878216.61276429,19858517.27150224,0.0,84998536.17726434,24724080.858631474,58224741.92872448,3960024.657843718,26773794.24853981 
 09/11  21:00:00,34991457.9031926,21.0,24.0,19.0,26.0,171866863.2796962,0.0,7161354.465396481,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026757827404673717,7429498.87863124,133987254.1788037,0.0,90176760.0,43810494.17880369,0.0,58372170.76973908,35066024.39834266,18727888.69662948,0.0,33314433.33548107,24724080.858631478,14060304.158226172,3960024.6578437259,19254129.177254894 
 09/11  22:00:00,29931579.224187726,21.0,24.0,19.0,26.0,165850507.28320063,0.0,1646434.838582514,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021894593003260279,6928062.513812859,97603605.59048972,0.0,60117840.00000001,37485765.59048971,110608.9063157433,45058164.60657047,28690375.69941216,17046884.49788908,0.0,8101268.961880818,24724080.858631419,0.0,3960024.6578437106,8101268.961880825 
 09/11  23:00:00,16560581.710706082,21.0,24.0,19.0,26.0,166845495.45515127,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012163990971991279,9569485.534076628,51623748.53620466,792493.3642530812,30058920.000000005,20772335.171951578,3285711.804186329,41761786.59883541,15939096.831495272,20311725.639677805,618144.8241174033,0.0,24724080.858631448,0.0,4578169.481961118,0.0 
 09/11  24:00:00,13232211.748480918,21.0,24.0,19.0,26.0,102923628.21527964,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.00972923525330042,6280750.48945909,30674018.50620324,2038499.0090458426,12023568.0,16611951.497157395,4051856.1911658246,24463921.728028355,12751282.171493775,15573696.19111852,1590029.227055757,0.0,25518010.330360585,0.0,4756124.41317034,0.0 
 09/12  01:00:00,1647520.162495596,15.6,30.0,15.6,30.0,57842533.52001875,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5857529.455745641,14154929.208559435,0.0,12023568.0,2131361.208559436,0.0,0.0,0.0,14853826.540052053,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  02:00:00,0.0,15.6,30.0,15.6,30.0,57770725.51728411,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5785721.453011013,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14690494.27496703,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  03:00:00,1647537.2894501768,15.6,30.0,15.6,30.0,57733833.43582699,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5748829.371553889,14154950.616847292,0.0,12023568.0,2131382.6168472899,0.0,0.0,0.0,14528823.060917322,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  04:00:00,0.0,15.6,30.0,15.6,30.0,60419513.11358142,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8434509.049308315,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,24588664.942704869,0.0,0.0,0.0,0.0,0.0,0.0 
 09/12  05:00:00,0.0,21.0,24.0,19.0,26.0,105403317.29545158,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,8760439.57936025,50884766.41216299,20753846.41216299,30058920.000000005,72000.0,2349735.6118543597,11572466.114453469,0.0,24780101.515385774,16188000.201487132,0.0,40912081.06011836,0.0,3960024.65784373,0.0 
 09/12  06:00:00,11565512.626484817,21.0,24.0,19.0,26.0,156429149.80197428,0.0,188402.38556309406,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007298443510033543,8110537.500202078,79679454.33678809,5032997.293625889,60117840.00000001,14528617.043162197,1002857.0743308505,25583557.49281176,9579218.965336092,21930147.0717967,3925737.8890281936,964759.750945383,28649818.747659636,0.0,3960024.657843722,964759.7509453793 
 09/12  07:00:00,38367593.6986561,21.0,24.0,19.0,26.0,173278110.43371646,0.0,253275.90718997539,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029201968262037558,7075704.588413874,138330743.61732833,123399.60273480539,90176760.0,48030584.01459352,356338.1689540227,42750032.97953234,38316891.851792659,18478572.96859413,96251.6901331482,1339291.7714463049,24724080.85863144,0.0,4056276.34797688,1339291.771446296 
 09/12  08:00:00,36659069.68353148,21.0,24.0,19.0,26.0,173342220.3271603,0.0,158976.79036725686,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026772210290816335,7234113.601110175,166130649.434126,0.0,120235680.00000002,45894969.43412598,540630.8939164482,40032278.18863501,35123798.362800288,19004312.51401428,0.0,826782.8066177901,24724080.8586315,0.0,3960024.6578437106,826782.8066177827 
 09/12  09:00:00,28262923.2350331,21.0,24.0,19.0,26.0,148285849.54832585,0.0,1908489.3074915326,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02190442338566091,7392950.310019212,125647297.71968311,70552.6208203685,90176760.0,35399985.09886274,1448396.151993546,35224190.05923437,28737678.667318938,19179426.459463747,55031.04423988742,8236739.914559324,24724080.858631489,7171324.7898838189,4015055.7020835967,1065415.1246755142 
 09/12  10:00:00,26582996.356491928,21.0,24.0,19.0,26.0,184389480.2514884,0.0,10962308.620688409,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019467103265084514,7478041.702422203,183594716.26226918,0.0,150294600.0,33300116.262269197,0.0,46476800.79591285,25544568.954875325,19171964.602944968,0.0,48264836.77974239,24724080.858631478,26918161.507143365,3960024.6578437255,21346675.27259901 
 09/12  11:00:00,29927328.217398894,21.0,24.0,19.0,26.0,200483715.46023304,0.0,24374880.09800002,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02190210449653551,10159705.43142023,187775051.9326192,0.0,150294600.0,37480451.93261921,0.0,75563332.21548005,28737664.98437179,22162032.0,0.0,102385830.68260078,24724080.858631504,71766943.22884576,3960024.657843718,30618887.453754948 
