Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 09/12  12:00:00,26573976.293152907,21.0,24.0,19.0,26.0,211304958.15926866,0.0,37521416.666214067,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01946879344613347,7834411.564675117,183583441.39658804,0.0,150294600.0,33288841.396588036,0.0,102777280.49048186,25544611.161405766,19633666.02668322,0.0,154555823.4215473,24724080.858631474,117742016.3445661,3960024.657843718,36813807.07698117 
 09/12  13:00:00,23230731.685549745,21.0,24.0,19.0,26.0,180219069.97436349,0.0,33604193.347303289,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017036693464385759,7630466.701112849,149345544.76713396,0.0,120235680.00000002,29109864.76713397,0.0,89101400.16064206,22351534.35666836,19169529.61401233,0.0,136869014.06004597,24724080.858631504,109155076.0921222,3960024.6578437185,27713937.96792373 
 09/12  14:00:00,19885714.771291019,21.0,24.0,19.0,26.0,175818249.09281344,0.0,29213244.052473338,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014601453057202709,7620595.116827995,115105432.79630853,0.0,90176760.0,24928672.796308534,0.0,72839663.67817734,19158458.383392,19149807.658746438,0.0,116278702.77030829,24724080.858631448,94669795.80282218,3960024.6578437106,21608906.967486148 
 09/12  15:00:00,19886077.33536788,21.0,24.0,19.0,26.0,177663911.78821738,0.0,31017092.97210574,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014601681969032872,7662408.8925992869,145164805.9928232,0.0,120235680.00000002,24929125.992823215,0.0,65996693.883641529,19158458.41495428,19138872.193762095,0.0,119496557.27718392,24724080.858631474,97034873.03257181,3960024.657843718,22461684.244612118 
 09/12  16:00:00,19886434.471977325,21.0,24.0,19.0,26.0,207068784.02882187,0.0,33681299.20462245,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014601712786329316,7438354.900687013,205283092.40513209,0.0,180353520.0,24929572.40513208,0.0,82011493.70767363,19158458.415062936,17996158.2791704,0.0,129561217.74031562,24724080.858631474,95660311.07924935,3960024.6578437106,33900906.661066267 
 09/12  17:00:00,26570517.176472296,21.0,24.0,19.0,26.0,203266386.46353347,0.0,30079472.35351619,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019471335801478686,7237784.181635243,213638037.58260987,0.0,180353520.0,33284517.58260986,0.0,93448159.39459564,25544611.074990184,17283970.925934923,0.0,119621540.76237029,24724080.858631448,83538460.5108941,3960024.657843718,36083080.251476149 
 09/12  18:00:00,34992503.630759987,21.0,24.0,19.0,26.0,193466925.39336378,0.0,20396278.533036557,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026768726508699687,7121516.924647813,224165321.31351198,0.0,180353520.0,43811801.313511978,0.0,101614425.2943256,35123826.12496871,17393796.399149166,0.0,86811879.64522252,24724080.85863153,49317557.77427461,3960024.6578437408,37494321.87094801 
 09/12  19:00:00,40033566.45496225,21.0,24.0,19.0,26.0,172491607.4171432,0.0,8172724.093936089,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029205352740737813,7042873.3850911189,170348690.5286684,0.0,120235680.00000002,50113010.528668377,0.0,80318663.23937753,38316912.62676555,17397978.305407205,0.0,36776135.84427095,24724080.858631419,14097288.16238238,3960024.657843703,22678847.681888604 
 09/12  20:00:00,31623435.87753669,21.0,24.0,19.0,26.0,165760069.6619483,0.0,1548608.1326955727,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024335939104780228,6935451.596006153,159836226.36323149,0.0,120235680.00000002,39600546.36323145,590227.0253814492,75898663.14099172,31930753.78970821,17425871.1640446,0.0,7773977.255139513,24724080.858631474,0.0,3960024.6578437297,7773977.2551395059 
 09/12  21:00:00,36661406.83570617,21.0,24.0,19.0,26.0,163895648.54506887,0.0,9980.648421463544,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02676937845205872,6609657.960967386,136735318.66191165,660667.8428845247,90176760.0,45897890.81902712,2242092.2707199158,70095905.79185882,35123814.18051622,16486220.112464738,515320.9174499292,52505.36711856884,24724080.858631486,0.0,4475345.575293638,52505.36711857132 
 09/12  22:00:00,29930296.933329058,21.0,24.0,19.0,26.0,163798688.54160694,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02190509976929532,6522678.610791199,99011603.78345672,1409601.0261902603,60117840.00000001,37484162.75726645,2349259.9812268188,57341559.8746229,28737679.061494028,16145124.581971676,1099488.800428403,0.0,25182537.205738069,0.0,4601057.111165501,0.0 
 09/12  23:00:00,16556357.914588694,21.0,24.0,19.0,26.0,166524603.75005729,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012166556573111144,9248593.828980092,69455753.97256719,18629778.445790836,30058920.000000005,20767055.52677635,2194156.741245433,43202702.301341447,15965359.030802723,19562700.64228137,14531227.187716851,0.0,38813969.68083037,0.0,4401363.023361512,0.0 
 09/12  24:00:00,13230648.562662354,21.0,24.0,19.0,26.0,102647659.60458495,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.00973312089449511,6004781.878760515,103662912.45980743,75029346.90792476,12023568.0,16609997.55188267,2737493.349474962,7285592.048221575,12772305.598731559,14995358.314524638,58522890.58818132,0.0,82698450.86125992,0.0,4508545.243397126,0.0 
 09/13  01:00:00,0.0,15.6,30.0,15.6,30.0,57574855.98831539,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5589851.924042287,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14188517.35981683,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  02:00:00,1647610.289683735,15.6,30.0,15.6,30.0,57480369.06035873,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5495364.99608563,14155041.865411424,0.0,12023568.0,2131473.8654114219,0.0,0.0,0.0,13911189.413634258,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  03:00:00,0.0,15.6,30.0,15.6,30.0,57415355.64228858,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5430351.578015487,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13631376.946319249,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  04:00:00,1647627.286396666,15.6,30.0,15.6,30.0,57862492.54013531,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5877488.475862206,14155063.110900296,0.0,12023568.0,2131495.110900297,0.0,0.0,0.0,15604349.630761382,0.0,0.0,0.0,0.0,0.0,0.0 
 09/13  05:00:00,0.0,21.0,24.0,19.0,26.0,102789301.12791428,0.0,51289.5499263467,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6095133.861896588,182938935.43189735,152808015.43189735,30058920.000000005,72000.0,10673481.959942397,244336.7902960033,0.0,15828609.791318814,119190252.03687993,295512.1357896419,143914332.89551027,0.0,3960024.657843733,295512.1357896419 
 09/13  06:00:00,9913888.679302585,21.0,24.0,19.0,26.0,154891652.04376409,0.0,114735.66772168955,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007306218220699966,6646706.459825516,203059611.21029473,130477645.00941926,60117840.00000001,12464126.200875465,33450.8982454714,7760643.308070387,9595522.802090884,17461105.732550794,101772563.10734704,662702.0168185653,126496643.96597761,0.0,3960024.6578437106,662702.0168185653 
 09/13  07:00:00,40040065.283073637,21.0,24.0,19.0,26.0,172871744.77713613,0.0,200785.4242333551,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029212971504467855,6721829.414779095,189263716.9850725,48965823.075083319,90176760.0,50121133.909989189,12824.417821730094,39270727.02905606,38382075.160779159,17542610.129615755,38193341.998564999,1109158.7648603232,62917422.8571967,0.0,3960024.657843718,1109158.7648603232 
 09/13  08:00:00,34992732.154993187,21.0,24.0,19.0,26.0,173110976.00183059,0.0,139209.99633041665,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026785983727012947,7022636.069803504,164811350.53003723,763583.5666425964,120235680.00000002,43812086.96339461,372907.5373706077,41960434.91863475,35183571.87960121,18219675.81697113,595595.1819812253,712424.7187462918,25319676.040612718,0.0,3960024.6578437217,712424.7187462918 
 09/13  09:00:00,29933488.20417986,21.0,24.0,19.0,26.0,146238086.71403284,0.0,59317.34345991559,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021908447796414739,7194359.43975383,127951175.37427011,286263.6039731975,90176760.0,37488151.77029692,1961969.3534824383,35151319.84791351,28786568.57492668,18674633.460347684,223285.61109909413,293856.91686352467,24724080.858631504,0.0,4183310.2689428,293856.91686353206 
 09/13  10:00:00,26579928.338932896,21.0,24.0,19.0,26.0,173266965.05339185,0.0,125275.66394611757,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019475971838550274,7192559.461059103,183799887.52099017,209006.20805394927,150294600.0,33296281.3129362,1154095.0089586983,34339670.5587789,25588061.495625237,18738245.53184387,163024.84228208045,619818.7964301116,24724080.858631489,0.0,4123049.500125802,619818.796430119 
 09/13  11:00:00,29931752.197934979,21.0,24.0,19.0,26.0,175712362.98111458,0.0,62648.93310572744,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021913017537326646,9700584.117185142,187780581.8035797,0.0,150294600.0,37485981.80357971,1007935.2073679908,49842979.11568507,28786558.52723068,21596364.93060601,0.0,323674.26957765276,24724080.858631478,0.0,3960024.6578437255,323674.26957766027 
 09/13  12:00:00,26572574.364887798,21.0,24.0,19.0,26.0,173932247.42222587,0.0,626262.6715422275,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019477497156218008,7356854.8222954929,183581689.0194384,0.0,150294600.0,33287089.019438387,108342.1451111757,63462867.657545659,25588060.470753757,19640177.64763574,0.0,3327688.5452352429,24724080.858631474,0.0,3960024.657843728,3327688.545235235 
 09/13  13:00:00,23229606.072168955,21.0,24.0,19.0,26.0,146287294.49154795,0.0,61402.122876337904,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017043160362073457,7241482.442717768,149524967.9685428,180830.1914930706,120235680.00000002,29108457.77704972,1493485.6632036339,54263962.4712746,22389546.558660848,19155375.360701719,141047.54936459507,306052.89898763838,24724080.858631478,0.0,4101072.207208328,306052.8989876458 
 09/13  14:00:00,19885073.250861635,21.0,24.0,19.0,26.0,148544235.2901453,0.0,2202198.997160253,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014607571382065777,7357626.369466843,115104630.91095571,0.0,90176760.0,24927870.910955714,279412.2767104793,42708896.90459729,19191046.6344649,19143445.251470634,0.0,9408595.970491676,24724080.858631448,5357062.390536314,3960024.6578437255,4051533.5799553266 
 09/13  15:00:00,19885765.755915878,21.0,24.0,19.0,26.0,150531917.66155804,0.0,4140262.605195256,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014607377457421894,7407245.132844749,145164416.5258829,0.0,120235680.00000002,24928736.52588287,0.0,40671203.74902466,19191046.63301426,19133216.000223604,0.0,17935744.987044779,24724080.858631474,7321844.8497299,3960024.6578437255,10613900.137314856 
 09/13  16:00:00,19886451.269348533,21.0,24.0,19.0,26.0,180407284.85321308,0.0,7292863.191676012,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014607485741162814,7165291.738018885,205283113.40144853,0.0,180353520.0,24929593.401448519,0.0,58241939.38541116,19191046.63376341,17792250.191190769,0.0,33243689.73726216,24724080.858631448,7599137.651250888,3960024.657843718,25644552.08601129 
 09/13  17:00:00,26571119.276682039,21.0,24.0,19.0,26.0,185020900.8647204,0.0,11954104.986202533,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019478882774524518,7117665.95012835,213638790.19362117,0.0,180353520.0,33285270.19362114,0.0,73720282.0605287,25588062.070182574,17455937.980409378,0.0,53362400.019972968,24724080.85863142,21697426.319500626,3960024.6578437106,31664973.70047237 
 09/13  18:00:00,34988047.05767954,21.0,24.0,19.0,26.0,185527496.36622504,0.0,12488198.569034722,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026781038170714763,7090167.861498611,224159750.70264245,0.0,180353520.0,43806230.70264244,0.0,88666997.4730533,35183571.492749068,17536676.292327379,0.0,57294697.39130155,24724080.858631474,22251343.482830548,3960024.657843718,35043353.908471029 
 09/13  19:00:00,40036760.660120699,21.0,24.0,19.0,26.0,168247596.7571282,0.0,3360666.8752585395,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029214916526515454,7610919.943744118,170352683.20951397,0.0,120235680.00000002,50117003.20951395,0.0,73834281.85537672,38382076.65747862,19751948.173779914,0.0,17075410.87209482,24724080.858631504,0.0,3960024.6578437068,17075410.872094796 
 09/13  20:00:00,31617100.36761812,21.0,24.0,19.0,26.0,166349675.85061304,0.0,1504264.1025137259,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02435180774381465,7569401.814836848,159828307.12578617,0.0,120235680.00000002,39592627.12578614,0.0,66093731.53626385,31985051.700522797,19577730.396779159,0.0,7526493.9104973259,24724080.8586315,0.0,3960024.657843733,7526493.910497333 
 09/13  21:00:00,36659241.426021438,21.0,24.0,19.0,26.0,164758000.55778969,0.0,211593.31258243294,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026775193098754508,7270397.309521394,136071944.10817353,0.0,90176760.0,45895184.10817352,1490816.3107060847,52068634.455570179,35183568.19237395,18451013.940363654,0.0,1047109.5747303106,24724080.85863158,0.0,3960024.6578437208,1047109.574730303 
 09/13  22:00:00,29932544.020423056,21.0,24.0,19.0,26.0,163963326.15936149,0.0,24506.947812235612,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02191288682546187,6662809.280725734,99601884.0302361,1997072.4672876257,60117840.00000001,37486971.56294845,2887322.4460233116,54775285.33556335,28786561.027274755,16571270.001802016,1557716.524484348,127434.41832318888,25560232.474613698,0.0,4681589.566345833,127434.41832318888 
 09/13  23:00:00,16559411.606395605,21.0,24.0,19.0,26.0,166508140.70378215,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012173331223303904,9232130.782698153,81471606.02418438,30641813.454926123,30058920.000000005,20770872.569258259,2681463.804341365,42574805.18336535,15992537.800618284,19740296.813441859,23900614.49484238,0.0,47750641.90766837,0.0,4834078.103649616,0.0 
 09/13  24:00:00,13233209.109044293,21.0,24.0,19.0,26.0,102608247.98107904,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009737339724454279,5965370.255250365,124285882.87340382,95649116.69914836,12023568.0,16613198.174255448,2597128.692700999,4011494.041275434,12794028.749440063,15061662.608319218,74606311.02533572,0.0,98716251.15032692,0.0,4574165.391483865,0.0 
 09/14  01:00:00,1647620.996955302,15.6,30.0,15.6,30.0,57513129.43551788,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5528125.371244782,14155055.249247455,0.0,12023568.0,2131487.249247454,0.0,0.0,0.0,14107523.553916477,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  02:00:00,0.0,15.6,30.0,15.6,30.0,57441707.41249459,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5456703.348221492,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13788718.366603766,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  03:00:00,0.0,15.6,30.0,15.6,30.0,57389143.991272378,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5404139.926999267,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13572561.166837702,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  04:00:00,1647637.959961133,15.6,30.0,15.6,30.0,57830584.29336498,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5845580.229091874,14155076.45260325,0.0,12023568.0,2131508.4526032519,0.0,0.0,0.0,15531864.528596133,0.0,0.0,0.0,0.0,0.0,0.0 
 09/14  05:00:00,0.0,21.0,24.0,19.0,26.0,102769291.2584235,0.0,55726.379059771614,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6070687.163272407,193327085.30272488,163196165.30272485,30058920.000000005,72000.0,12939513.047641978,297854.1878645632,0.0,15784119.937114595,127293008.9361254,324847.8213400968,152017089.79475529,0.0,3960024.6578437096,324847.82134009807 
 09/14  06:00:00,11566029.603693087,21.0,24.0,19.0,26.0,154862240.5390184,0.0,112128.28775782389,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007305547792846071,6619902.335044365,214658669.32366307,140011566.07122667,60117840.00000001,14529263.252436389,46.067732827577859,6133419.490973426,9612335.47242035,17403013.328617254,109209021.5355568,654177.9496806206,133933102.394191,0.0,3960024.657843718,654177.9496806306 
 09/14  07:00:00,38369921.758766848,21.0,24.0,19.0,26.0,172843960.58388729,0.0,201539.5233776265,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02922672748051977,6693291.122372246,196193225.11789076,57982971.08326077,90176760.0,48033494.03462994,0.0,38910525.255778808,38449338.78947957,17535554.393892528,45226717.444943409,1129632.6782077584,69950798.30357492,0.0,3960024.657843718,1129632.678207751 
 09/14  08:00:00,36660955.390239868,21.0,24.0,19.0,26.0,173187836.1643229,0.0,184107.7846694191,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026792278291019743,7054598.443950534,167513679.17989023,1380672.6570108433,120235680.00000002,45897326.522879358,313401.38873127129,42831916.15679046,35245232.6513035,18358337.649537166,1076924.6724684579,950397.9760228919,25747634.72410678,0.0,4013395.464836861,950397.9760229006 
 09/14  09:00:00,29931453.72321736,21.0,24.0,19.0,26.0,146943971.3992123,0.0,608691.719398973,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021924450026159053,7350869.748978222,127767493.69758439,105124.98033719947,90176760.0,37485608.71724719,1654039.4660131,33319737.208246918,28837013.558068955,19097176.671040637,81997.48466301558,2514863.6238922916,24724080.858631504,2230006.0707385858,4042022.142506736,284857.55315369859 
 09/14  10:00:00,26062943.52431348,21.0,24.0,19.0,26.0,180308390.88013587,0.0,6940197.563748879,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019488800235620185,7419063.387987519,182944662.5309889,0.0,150294600.0,32650062.530988907,0.0,39733296.62755026,25632913.57534087,18988754.624818379,0.0,29416541.158863654,24724080.8586315,15502377.486509769,3960024.657843718,13914163.672353894 
 09/14  11:00:00,28772034.114115895,21.0,24.0,19.0,26.0,194890770.75266785,0.0,18939558.739420624,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021916202024978145,10002082.082420357,186330961.64775459,0.0,150294600.0,36036361.64775459,0.0,69001286.89072812,28837024.603275446,21516388.07517717,0.0,77514700.79809655,24724080.858631478,54298364.95330888,3960024.6578437259,23216335.84478765 
 09/14  12:00:00,26582053.79325671,21.0,24.0,19.0,26.0,204761327.48263873,0.0,31094528.502433316,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01948432909896798,7717669.051810401,183593538.08053438,0.0,150294600.0,33298938.08053437,0.0,95909679.10643526,25632900.879783866,19417879.319933636,0.0,123758005.68583744,24724080.858631448,94122541.86244795,3960024.657843703,29635463.82338951 
 09/14  13:00:00,23229014.756537294,21.0,24.0,19.0,26.0,176385927.99403415,0.0,29829999.46668255,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017050026994998827,7571518.601390915,149343398.6465058,0.0,120235680.00000002,29107718.646505774,0.0,86077925.4227927,22428770.84209467,19129379.1910949,0.0,117670767.29494149,24724080.858631556,96620121.61356719,3960024.657843718,21050645.681374216 
 09/14  14:00:00,19893129.92646068,21.0,24.0,19.0,26.0,172088226.40146256,0.0,25529478.40088097,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014614285593711665,7574338.077056673,115114701.56476398,0.0,90176760.0,24937941.564763976,0.0,72114258.55662616,19224685.13336256,19140961.520704278,0.0,103734732.61451675,24724080.85863153,84565294.17340198,3960024.6578437259,19169438.44111479 
 09/14  15:00:00,19894062.70518828,21.0,24.0,19.0,26.0,168611002.7013786,0.0,22067069.71738175,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014615024584221549,7559523.060471199,145174787.51609589,0.0,120235680.00000002,24939107.51609588,0.0,64474635.72285945,19224685.197576345,19153676.56836215,0.0,91773563.06474592,24724080.85863142,69818766.13989558,3960024.657843718,21954796.924850376 
 09/14  16:00:00,19894980.9561326,21.0,24.0,19.0,26.0,199334400.62421269,0.0,26023659.275975564,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014615204271083558,7361611.424711215,205293775.30804257,0.0,180353520.0,24940255.308042528,0.0,81126136.10033791,19224685.19556088,18029907.663451885,0.0,110244955.124971,24724080.858631474,72584094.39325263,3960024.657843718,37660860.73171838 
 09/14  17:00:00,26582903.41115134,21.0,24.0,19.0,26.0,197821273.1503436,0.0,24625789.453821973,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019483714909047595,7246353.768127232,213653520.08279336,0.0,180353520.0,33300000.082793349,0.0,91751536.60014594,25632903.377320526,17635591.050593217,0.0,107076385.94507909,24724080.858631448,65090884.52919407,3960024.6578437185,41985501.415885049 
 09/14  18:00:00,36662804.28275323,21.0,24.0,19.0,26.0,195351966.05808605,0.0,22211500.228423988,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026792294560778863,7191335.893959086,226253157.59476028,0.0,180353520.0,45899637.59476029,0.0,101664216.21312967,35245240.61531044,17688490.854748735,0.0,99204540.12971436,24724080.858631474,55686062.54548422,3960024.6578437106,43518477.5842301 
 09/14  19:00:00,38359137.829250369,21.0,24.0,19.0,26.0,179173875.9133544,0.0,14122336.722185616,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029231644730512018,7775529.253026506,168255694.3779753,0.0,120235680.00000002,48020014.37797529,0.0,82864435.52823675,38449282.18156943,19847995.342022394,0.0,63075427.078474868,24724080.858631504,36072116.91264151,3960024.657843718,27003310.165833359 
 09/14  20:00:00,33298537.698401579,21.0,24.0,19.0,26.0,176510002.98505325,0.0,11511438.909079863,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024352233525688117,7722554.142710483,161930063.99193219,0.0,120235680.00000002,41694383.99193219,0.0,75815817.57740915,32041141.906337859,19713694.230822628,0.0,51527963.11161986,24724080.858631448,30355628.16591652,3960024.6578437259,21172334.945703299 
 09/14  21:00:00,36663224.130791667,21.0,24.0,19.0,26.0,168925438.94919793,0.0,4254561.218073241,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026794858245246034,7394867.795419165,136076922.3948711,0.0,90176760.0,45900162.39487109,0.0,55036879.3379656,35245254.16301899,18647717.301478365,0.0,20388747.897570317,24724080.858631419,3761538.6902353737,3960024.657843733,16627209.20733495 
 09/14  22:00:00,29928546.273171493,21.0,24.0,19.0,26.0,164775209.03914959,0.0,585003.7972444622,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021924288678888357,6914195.311070176,97599814.47350523,0.0,60117840.00000001,37481974.47350523,1177678.8038964123,45587622.678578179,28836999.472083369,17129445.85189867,0.0,2910256.7008225836,24724080.858631474,0.0,3960024.6578437259,2910256.7008225836 
 09/14  23:00:00,16555853.647873663,21.0,24.0,19.0,26.0,166921985.1488382,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012175495330329269,9645975.227752055,51408061.65336017,582716.4480423034,30058920.000000005,20766425.205317864,3028163.9821132274,40623021.54547783,16020551.480412024,20664111.195578457,454518.8294729967,0.0,24724080.858631419,0.0,4414543.48731672,0.0 
 09/14  24:00:00,13230235.969951615,21.0,24.0,19.0,26.0,103080431.16944546,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.00974098825092768,6437553.443613134,29857307.675460277,1224257.8547005202,12023568.0,16609481.820759759,4347700.600401842,22836903.242894867,12816455.96083505,16140858.057748136,954921.1266664058,0.0,24724080.858631474,0.0,4914945.784510112,0.0 
 09/15  01:00:00,0.0,15.6,30.0,15.6,30.0,58081417.59195379,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6096413.5276806899,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15558558.192154652,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  02:00:00,1647559.4640954743,15.6,30.0,15.6,30.0,58080757.39682679,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6095753.332553684,14154978.334629069,0.0,12023568.0,2131410.334629068,0.0,0.0,0.0,15552108.40806041,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  03:00:00,0.0,15.6,30.0,15.6,30.0,58056687.79072856,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6071683.726455465,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15409567.124553103,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  04:00:00,1647576.5287495475,15.6,30.0,15.6,30.0,60830820.4810961,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8845816.416823006,14154999.665042762,0.0,12023568.0,2131431.6650427628,0.0,0.0,0.0,25395916.959070296,0.0,0.0,0.0,0.0,0.0,0.0 
 09/15  05:00:00,0.0,21.0,24.0,19.0,26.0,105671568.92223403,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,9028691.206142702,30130920.000000005,0.0,30058920.000000005,72000.0,2732755.0283522868,13492566.348422438,0.0,25319184.09498848,0.0,0.0,24724080.858631474,0.0,3960024.65784373,0.0 
 09/15  06:00:00,9914455.34233681,21.0,24.0,19.0,26.0,156724441.01203833,0.0,248014.91324973989,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007312575563798815,8346216.182565387,72650276.86932348,67602.35306736855,60117840.00000001,12464834.516256106,1003504.3076740044,21620673.339624019,9629677.69139924,22434672.357715746,52729.835392547466,1237427.3534363728,24724080.858631448,0.0,4012754.493236245,1237427.3534363765 
 09/15  07:00:00,40042317.735868599,21.0,24.0,19.0,26.0,173537585.19634993,0.0,298044.11430050295,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029237924652059104,7290411.143900823,140449748.63060389,149039.20793351273,90176760.0,50123949.422670397,455076.4416850119,35932047.65837422,38518716.50584656,18979980.14281986,116250.58218813992,1513543.482150455,24724080.85863147,0.0,4076275.2400318679,1513543.4821504388 
 09/15  08:00:00,36662640.37418984,21.0,24.0,19.0,26.0,175187684.23912025,0.0,1865903.3357708227,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02680842424309838,7372650.967630336,166135112.71293558,0.0,120235680.00000002,45899432.712935548,0.0,39338606.34663969,35308830.59752568,19189751.902594888,0.0,9397668.058414117,24724080.858631474,0.0,3960024.6578437185,9397668.058414117 
 09/15  09:00:00,28263214.237199435,21.0,24.0,19.0,26.0,155102810.13059906,0.0,8655573.683344217,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021931284354898905,7462826.516412919,125577108.84468302,0.0,90176760.0,35400348.84468302,0.0,40154162.49424693,28889018.99755366,19190673.542935745,0.0,38788326.49384231,24724080.858631474,30078467.052227789,3960024.6578437106,8709859.441614509 
 09/15  10:00:00,26585640.875319169,21.0,24.0,19.0,26.0,194218927.87666724,0.0,20710838.518337639,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019493210546181824,7558959.42992574,183598021.8482111,0.0,150294600.0,33303421.848211085,0.0,53316403.67916945,25679099.578252466,19195092.734323294,0.0,91930923.89900315,24724080.858631504,62578419.76847854,3960024.6578437106,29352504.130524614 
 09/15  11:00:00,29932439.703262569,21.0,24.0,19.0,26.0,208551320.45175255,0.0,32385488.93220199,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02192802958795809,10216701.588711856,187781441.1689669,0.0,150294600.0,37486841.16896688,0.0,81794319.93819231,28889038.840455429,22162032.0,0.0,140704296.6224908,24724080.858631419,101184975.0006446,3960024.657843718,39519321.62184614 
 09/15  12:00:00,26580262.777408735,21.0,24.0,19.0,26.0,220281993.8426569,0.0,46383743.99059203,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01949306866605551,7949119.92366116,183591299.35311533,0.0,150294600.0,33296699.35311529,0.0,106786351.96581126,25679152.17871716,20052755.618115114,0.0,199101729.1353152,24724080.8586315,152384643.72802467,3960024.6578437185,46717085.407290529 
 09/15  13:00:00,23227937.888794088,21.0,24.0,19.0,26.0,191496833.09511376,0.0,44811141.82677533,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01705820939024266,7701281.342369574,149342052.58731479,0.0,120235680.00000002,29106372.58731476,0.0,92878813.2474368,22469212.649318629,19196993.191362248,0.0,191836332.27701877,24724080.858631474,156043317.95406849,3960024.6578437106,35793014.32295026 
 09/15  14:00:00,19892556.866510426,21.0,24.0,19.0,26.0,182902252.30381487,0.0,36230793.72501716,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014620241168200403,7687048.6552668069,115113985.2533897,0.0,90176760.0,24937225.253389714,0.0,73427743.77665574,19259364.085526326,19201112.891539527,0.0,156325559.80108319,24724080.858631448,125559144.23575919,3960024.657843733,30766415.56532397 
 09/15  15:00:00,19893844.61223536,21.0,24.0,19.0,26.0,179612964.50410504,0.0,32949836.38460482,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014621592695609804,7678718.1959679559,145174514.9050667,0.0,120235680.00000002,24938834.90506669,0.0,62330894.54384359,19259364.147962784,19204287.784261507,0.0,143439942.2661252,24724080.8586315,111915518.7634381,3960024.6578437259,31524423.502687023 
 09/15  16:00:00,19895111.15879444,21.0,24.0,19.0,26.0,212283738.64480288,0.0,38673200.755158629,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0146219396076209,7661407.966111608,205293938.0582881,0.0,180353520.0,24940418.05828811,0.0,78154249.54659324,19259364.142651686,19208726.70303262,0.0,171584673.27788127,24724080.858631474,121156405.47506416,3960024.6578437259,50428267.80281709 
 09/15  17:00:00,26583694.35733883,21.0,24.0,19.0,26.0,216349783.64641304,0.0,42769596.12688802,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019492606510537966,7631057.591121731,213654508.74680708,0.0,180353520.0,33300988.74680709,0.0,91807693.23258657,25679141.165820674,19207553.447129758,0.0,191961938.34581865,24724080.858631478,136518795.1706308,3960024.657843703,55443143.17518786 
 09/15  18:00:00,36657541.71673314,21.0,24.0,19.0,26.0,226751027.99809826,0.0,48745409.055382888,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.026803159537297649,7483589.007001543,226246579.51179297,0.0,180353520.0,45893059.51179296,0.0,106135505.37483852,35308813.094579208,18485673.581262195,0.0,221147833.47666899,24724080.85863142,163543383.26250074,3960024.6578437259,57604450.21416825 
 09/15  19:00:00,39186448.95450151,21.0,24.0,19.0,26.0,203183832.58306898,0.0,38540088.701066199,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029246900970511037,7367733.9438452399,169289813.7032108,0.0,120235680.00000002,49054133.70321079,0.0,89354841.99976409,38518726.469723079,18054430.273052284,0.0,175582260.24115563,24724080.858631448,136634404.13138015,3960024.657843733,38947856.1097755 
 09/15  20:00:00,32474680.665788235,21.0,24.0,19.0,26.0,195530059.7434696,0.0,30934659.037357525,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024362262800553908,7319390.772839192,160900262.20074029,0.0,120235680.00000002,40664582.20074024,0.0,81884712.32646632,32098874.11693589,18093140.115823516,0.0,142476427.2154703,24724080.85863153,110807592.26615869,3960024.657843703,31668834.94931165 
 09/15  21:00:00,36664169.89249957,21.0,24.0,19.0,26.0,183420521.00363446,0.0,19049674.16992282,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02680365294486222,7094836.897997331,136078104.57462109,0.0,90176760.0,45901344.574621099,0.0,60674681.91457739,35308815.65215804,17463853.741243047,0.0,88975961.04840607,24724080.858631419,63726240.76468326,3960024.6578437255,25249720.283722834 
 09/15  22:00:00,29933357.629721606,21.0,24.0,19.0,26.0,176429757.23120783,0.0,12067985.513987987,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021931467445278159,7085761.786377715,97605828.55531463,0.0,60117840.00000001,37487988.555314619,0.0,46828632.30133884,28889044.56470786,17472540.405288608,0.0,56580744.10421118,24724080.85863142,39015979.57467625,3960024.6578437259,17564764.529534989 
 09/15  23:00:00,16558707.474471707,21.0,24.0,19.0,26.0,173272400.88499663,0.0,6144704.800051625,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012183018622873847,9851686.163851332,50828912.421019237,0.0,30058920.000000005,20769992.421019235,0.0,32731589.365619884,16049469.613213677,21073534.869749197,0.0,28679182.30932943,24724080.85863153,20552181.457339437,3960024.6578437106,8127000.851989941 
 09/15  24:00:00,13232026.63081858,21.0,24.0,19.0,26.0,103304977.22364417,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009745815516152366,6662099.497807021,29629859.9340849,994571.8296239488,12023568.0,16611720.104460955,4336828.7487016939,14539765.06743716,12839575.290172358,16810121.12963727,775766.02710668,0.0,24724080.858631448,0.0,4735790.684950384,0.0 
 09/16  01:00:00,1647587.6927357668,15.6,30.0,15.6,30.0,58295054.824297878,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6310050.760024784,14155013.6197613,0.0,12023568.0,2131445.6197613005,0.0,0.0,0.0,16211246.345111929,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  02:00:00,0.0,15.6,30.0,15.6,30.0,58278010.396276619,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6293006.33200351,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16205054.411018759,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  03:00:00,0.0,15.6,30.0,15.6,30.0,58249420.34189428,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6264416.2776211709,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16093649.730717946,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  04:00:00,1647604.71929965,15.6,30.0,15.6,30.0,58862902.163678009,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6877898.099404907,14155034.902563159,0.0,12023568.0,2131466.902563159,0.0,0.0,0.0,18205048.26025023,0.0,0.0,0.0,0.0,0.0,0.0 
 09/16  05:00:00,0.0,21.0,24.0,19.0,26.0,103724036.82129471,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7081159.105203379,30130920.000000005,0.0,30058920.000000005,72000.0,2879647.2953822754,6991502.267591497,0.0,18233006.70860947,0.0,0.0,24724080.858631486,0.0,3960024.6578437259,0.0 
 09/16  06:00:00,11568141.988727289,21.0,24.0,19.0,26.0,156067085.41140978,0.0,337841.532940701,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007312546409241254,7599033.96224587,74649743.68373187,0.0,60117840.00000001,14531903.683731862,1087534.2157943163,15262195.462156989,9647529.159144465,19730214.97409139,0.0,1733753.99582153,24724080.858631486,0.0,3960024.657843708,1733753.99582153 
 09/16  07:00:00,9915325.550431014,21.0,24.0,19.0,26.0,174836669.21641589,0.0,1481623.9010852213,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007312727268349982,7405915.399107264,102642682.25577721,0.0,90176760.0,12465922.255777218,152277.8194056684,39282818.43292505,9647533.310143633,19233544.81901641,0.0,7420973.772736279,24724080.858631568,3002077.015670894,3960024.657843696,4418896.757065391 
 09/16  08:00:00,9912385.897236389,21.0,24.0,19.0,26.0,181925194.75343547,0.0,8549975.549143967,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007314086907378819,7426089.288066757,132697927.75886154,0.0,120235680.00000002,12462247.758861527,0.0,47590560.52595793,9647527.414329082,19237794.310580315,0.0,41573780.93001926,24724080.858631448,25140140.890318354,3960024.6578437185,16433640.039700922 
 09/16  09:00:00,33296476.73543898,21.0,24.0,19.0,26.0,149372461.95284523,0.0,2971731.2772556145,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02437606399126867,7416320.742302873,131868567.83700913,0.0,90176760.0,41691807.837009128,0.0,38698207.425590727,32158448.47227044,19230176.05456571,0.0,14964592.298701205,24724080.858631474,4611823.868205324,3960024.6578437259,10352768.43049588 
 09/16  10:00:00,29937070.10214136,21.0,24.0,19.0,26.0,178373367.25691206,0.0,5018335.783725619,40372104.38563864,0.0,96892920.0,28684105.52327201,0.021941868729828317,7405901.542333888,187787229.05797015,0.0,150294600.0,37492629.057970147,0.0,44077088.73176986,28942605.165338238,19233496.335552046,0.0,27062686.817152993,24724080.858631448,0.0,3960024.6578437408,27062686.817152993 
 09/16  11:00:00,33286906.6356875,21.0,24.0,19.0,26.0,192572950.3788734,0.0,16618956.930925563,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02438012043832953,10004863.514657049,191974445.43883104,0.0,150294600.0,41679845.43883101,0.0,61033040.29014876,32158454.71652499,22162032.0,0.0,82333692.24962422,24724080.858631474,45341058.26318923,3960024.657843718,36992633.98643489 
 09/16  12:00:00,31617195.50254629,21.0,24.0,19.0,26.0,194837764.30316884,0.0,21210059.974614875,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024381992806208738,7678574.395261265,189887346.04219467,0.0,150294600.0,39592746.04219464,0.0,67619754.33962886,32158428.281866254,20072089.049744134,0.0,103969485.41544746,24724080.858631448,62094062.76138124,3960024.6578437255,41875422.65406608 
 09/16  13:00:00,29935883.367102129,21.0,24.0,19.0,26.0,162111136.87788943,0.0,15692883.393642717,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021936602409225564,7433843.55339944,157726825.6672595,0.0,120235680.00000002,37491145.6672595,0.0,57954482.83787729,28942606.664911227,19225253.770113224,0.0,75674334.04459512,24724080.858631396,48987728.82324818,3960024.6578437408,26686605.221346965 
 09/16  14:00:00,26583930.920887375,21.0,24.0,19.0,26.0,160426374.8710976,0.0,13993410.638356753,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019502299402044778,7448554.3043279,123478044.44564364,0.0,90176760.0,33301284.445643635,0.0,50100259.11499291,25726746.854702556,19221582.025594355,0.0,66764178.673205699,24724080.858631366,45444404.14142774,3960024.6578437106,21319774.531777957 
 09/16  15:00:00,26582759.951966004,21.0,24.0,19.0,26.0,164976276.64688493,0.0,18514472.018179925,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01950186636715977,7477394.700292472,153535500.76220716,0.0,120235680.00000002,33299820.762207156,0.0,51307555.44172868,25726764.295901739,19223139.984990814,0.0,87654340.79087129,24724080.858631474,62877624.389786738,3960024.657843703,24776716.401084529 
 09/16  16:00:00,23230543.70835787,21.0,24.0,19.0,26.0,201413522.49849773,0.0,27960375.815494967,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01706522365456483,7504016.7570268609,209463149.8000933,0.0,180353520.0,29109629.800093295,0.0,67104686.46564351,22510914.482681719,19221489.094681138,0.0,132932606.90135777,24724080.858631474,87293383.68170844,3960024.6578436957,45639223.21964938 
 09/16  17:00:00,26582241.94286685,21.0,24.0,19.0,26.0,203183183.34792853,0.0,29721637.21276082,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019502020594553146,7512416.206755022,213652693.2630938,0.0,180353520.0,33299173.263093793,0.0,69899804.4230724,25726761.63207784,19217946.883713649,0.0,141129952.22605,24724080.858631504,90600547.86011066,3960024.6578437185,50529404.36593935 
 09/16  18:00:00,36664278.117487538,21.0,24.0,19.0,26.0,215783263.64756973,0.0,37749426.36081559,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.026816263896913205,7511807.351027145,226254999.8532945,0.0,180353520.0,45901479.853294517,0.0,91187698.83868638,35374280.97363561,19215900.222490655,0.0,177856791.18854264,24724080.858631478,123389560.45571202,3960024.6578437185,54467230.73283064 
 09/16  19:00:00,36662544.71544018,21.0,24.0,19.0,26.0,199908585.351364,0.0,34487987.98596868,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02681916198592968,8144587.429665469,166134993.1417626,0.0,120235680.00000002,45899313.141762588,0.0,86441157.07247059,35374292.5433689,21408112.52155012,0.0,160604428.53994376,24724080.85863153,125162555.12177924,3960024.6578437106,35441873.41816448 
 09/16  20:00:00,31628814.28231401,21.0,24.0,19.0,26.0,191687816.88720156,0.0,26342285.614937515,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02437869374093605,8069521.338974678,159842949.2419036,0.0,120235680.00000002,39607269.24190358,0.0,70583954.79434142,32158399.827683368,21270956.471940958,0.0,123861727.60091953,24724080.858631448,95137709.97003204,3960024.6578437036,28724017.630887525 
 09/16  21:00:00,36662007.43188159,21.0,24.0,19.0,26.0,187788838.09457205,0.0,22912890.030881324,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026812206638573263,7599938.127967893,136075401.5500311,0.0,90176760.0,45898641.55003111,0.0,64019732.86751444,35374283.227758008,19368241.0793933,0.0,108230815.0971778,24724080.858631448,83666277.34254265,3960024.657843733,24564537.754635283 
 09/16  22:00:00,26578272.343518758,21.0,24.0,19.0,26.0,175294494.70332323,0.0,10949646.925167744,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01950196853841362,7068837.849742886,93412051.35786368,0.0,60117840.00000001,33294211.357863688,0.0,52649211.38508184,25726764.287984436,17561491.33366046,0.0,51931448.170700449,24724080.8586315,36535961.21936617,3960024.6578437106,15395486.95133422 
 09/16  23:00:00,19891347.261841217,21.0,24.0,19.0,26.0,167506571.4932446,0.0,480913.08967383499,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0146274359831639,9749648.48003265,54994633.27618289,0.0,30058920.000000005,24935713.276182895,1640722.4826849276,40919639.902046937,19295073.223745988,21069088.52302588,0.0,2498125.1698368319,24724080.858631474,0.0,3960024.6578437106,2498125.1698368319 
 09/16  24:00:00,13234405.173822444,21.0,24.0,19.0,26.0,103161128.22092729,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009754277498666624,6518250.495081687,29649457.655839676,1011196.4289207673,12023568.0,16614693.226918908,4143061.799156447,20583134.435334095,12863378.143172376,16412115.648300246,788733.2145581985,0.0,24724080.858631504,0.0,4748757.872401936,0.0 
 09/17  01:00:00,1647633.6677622635,15.600000000000002,30.0,15.600000000000002,30.0,58230769.14913797,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6245765.084864872,14155071.087456255,0.0,12023568.0,2131503.0874562549,0.0,0.0,0.0,15950624.852138028,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  02:00:00,0.0,15.6,30.0,15.6,30.0,58236598.61093701,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6251594.5466639059,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16059927.110801634,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  03:00:00,1647650.6723091729,15.6,30.0,15.6,30.0,58177114.95007419,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6192110.8858010829,14155092.342737418,0.0,12023568.0,2131524.342737417,0.0,0.0,0.0,15827631.412227095,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  04:00:00,0.0,15.6,30.0,15.6,30.0,58779953.27756727,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6794949.213294167,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17918048.29911235,0.0,0.0,0.0,0.0,0.0,0.0 
 09/17  05:00:00,1647667.586557814,21.0,24.0,19.0,26.0,103635672.93830818,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6992795.222216832,32190465.485147887,0.0,30058920.000000005,2131545.4851478815,2846400.4199792796,8527904.466535038,0.0,17914476.935439197,0.0,0.0,24724080.858631527,0.0,3960024.657843706,0.0 
 09/17  06:00:00,9914813.80905696,21.0,24.0,19.0,26.0,155957883.52592535,0.0,318255.32681143787,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007314661542290699,7509418.28288857,72583122.59117189,0.0,60117840.00000001,12465282.591171872,1025183.4584281019,16850753.538060287,9665900.553858325,19400415.59516985,0.0,1609015.3310412355,24724080.858631396,0.0,3960024.657843728,1609015.331041228 
 09/17  07:00:00,9914442.203706697,21.0,24.0,19.0,26.0,173665642.12574328,0.0,353033.0460339737,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007317577916640977,7363479.163481073,102641578.09327944,0.0,90176760.0,12464818.093279437,524524.2689347413,40476425.61336775,9665889.811320272,19178782.011396246,0.0,1818146.0400101604,24724080.85863158,0.0,3960024.657843722,1818146.0400101715 
 09/17  08:00:00,11566993.4902054,21.0,24.0,19.0,26.0,174354820.6163638,0.0,1034671.3056725264,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007318279756967042,7371019.394462321,134766148.0877629,0.0,120235680.00000002,14530468.0877629,186255.13157569513,43282797.035363648,9665899.899808245,19217360.87337608,0.0,5417787.882976848,24724080.85863158,0.0,3960024.657843718,5417787.882976847 
 09/17  09:00:00,9914132.293911187,21.0,24.0,19.0,26.0,146337805.19539685,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007314619429862138,7353395.279171569,102939137.36195515,297946.6485849646,90176760.0,12464430.713370193,2803587.8825884938,33356427.185711706,9665900.819084242,19210727.22934121,232398.3858962724,0.0,24724080.858631448,0.0,4192423.043739981,0.0 
 09/17  10:00:00,33288641.06047195,21.0,24.0,19.0,26.0,174325335.6891877,0.0,1029716.126057575,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024391458264835576,7346489.629827993,191976613.42876009,0.0,150294600.0,41682013.428760107,111277.83744126556,38108550.564749699,32219669.07862997,19219822.087055819,0.0,5506445.964097561,24724080.85863158,0.0,3960024.657843733,5506445.9640975729 
 09/17  11:00:00,31619877.959322733,21.0,24.0,19.0,26.0,187506480.6855157,0.0,11511981.500549119,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02439343278406495,10045369.251662462,189890699.04967509,0.0,150294600.0,39596099.049675088,0.0,48735799.24126999,32219653.318324236,22162032.0,0.0,56022766.22407262,24724080.858631504,27950411.24638632,3960024.657843722,28072354.977686347 
 09/17  12:00:00,26588043.797612627,21.0,24.0,19.0,26.0,194413283.36150486,0.0,20746367.434677029,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019511016380004944,7717785.998406096,183601025.44420398,0.0,150294600.0,33306425.444204004,0.0,66901466.029888998,25775721.318416686,20066384.91602242,0.0,98232791.54450892,24724080.85863153,60079243.51400298,3960024.6578436957,38153548.03050591 
 09/17  13:00:00,26587456.854398975,21.0,24.0,19.0,26.0,162229246.68355254,0.0,15791902.362246613,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019510888736129898,7452934.39288438,153541371.7790791,0.0,120235680.00000002,33305691.77907908,0.0,59069229.93390381,25775735.77744028,19204155.026625419,0.0,73569544.11445092,24724080.85863142,49117343.67120146,3960024.6578437106,24452200.443249499 
 09/17  14:00:00,21550156.194838637,21.0,24.0,19.0,26.0,159881280.7401383,0.0,13424919.549109891,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014633861409690814,7471951.267483853,117185945.18067977,0.0,90176760.0,27009185.180679777,0.0,48147766.656360957,19331801.61857997,19204605.071327527,0.0,62022610.2428877,24724080.858631474,42310974.42981914,3960024.657843711,19711635.81306858 
 09/17  15:00:00,19884037.227785097,21.0,24.0,19.0,26.0,157058237.4178107,0.0,10610008.310809978,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014630824637292799,7463819.183459236,145162255.90663133,0.0,120235680.00000002,24926575.906631303,0.0,42555773.37848525,19331801.767899664,19202630.8017204,0.0,49543226.68853051,24724080.85863153,29495790.26918199,3960024.6578437259,20047436.419348588 
 09/17  16:00:00,19886150.921405287,21.0,24.0,19.0,26.0,184125954.20142884,0.0,10756968.33085552,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014631795918187146,7419855.947030834,205282737.97362829,0.0,180353520.0,24929217.973628288,0.0,56662146.48140164,19331801.802131535,19209576.914539398,0.0,53795114.86427908,24724080.858631478,15894046.431042545,3960024.657843703,37901068.4332366 
 09/17  17:00:00,26573237.97783285,21.0,24.0,19.0,26.0,187291046.08070693,0.0,13922133.840598956,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019511689905089927,7419782.311685597,213641438.5199129,0.0,180353520.0,33287918.519912889,0.0,64303595.631379667,25775735.713716944,19215875.68265965,0.0,69729734.52406323,24724080.858631478,24579774.792626658,3960024.6578437259,45149959.731436569 
 09/17  18:00:00,33285744.399262877,21.0,24.0,19.0,26.0,195175511.20257593,0.0,17242940.736407166,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.024392361339088708,7410540.532865712,222031912.6708088,0.0,180353520.0,41678392.670808788,0.0,74563502.41886322,32219669.464075138,19210035.30557134,0.0,84853669.53914394,24724080.85863153,38510560.90092078,3960024.6578436957,46343108.63822306 
