Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 09/17  19:00:00,31618093.841417597,21.0,24.0,19.0,26.0,174250401.90691779,0.0,9070447.978025392,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02439213228065583,7903943.995589592,159829548.9445213,0.0,120235680.00000002,39593868.94452131,0.0,64067964.97173681,32219636.62466021,20809043.34509345,0.0,44929355.51695218,24724080.858631504,17536955.160848045,3960024.6578437408,27392400.35610414 
 09/17  20:00:00,26587346.504834907,21.0,24.0,19.0,26.0,171985372.11673159,0.0,6943870.044857511,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019510753088796848,7765492.143452674,153541233.84473587,0.0,120235680.00000002,33305553.844735825,0.0,62085556.8002953,25775735.654500255,20159218.44999775,0.0,34486532.43580543,24724080.858631448,13228584.798103219,3960024.657843711,21257947.637702217 
 09/17  21:00:00,33301580.105795094,21.0,24.0,19.0,26.0,166334213.19076986,0.0,1620072.4339753455,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02438572990146793,7438130.823498119,131874946.92916444,0.0,90176760.0,41698186.92916444,0.0,43857327.43100916,32219627.11450055,19069913.41880578,0.0,8521286.366642006,24724080.85863153,0.0,3960024.6578436919,8521286.366642032 
 09/17  22:00:00,26582728.360662424,21.0,24.0,19.0,26.0,164212324.58991225,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019511174066286903,6936314.661490401,93975127.6462068,557506.372381366,60117840.00000001,33299781.27382541,2840548.698693142,38411546.61997755,25775735.51805599,17305989.439785825,434854.97045746547,0.0,24724080.85863153,0.0,4394879.628301141,0.0 
 09/17  23:00:00,13235611.835003769,21.0,24.0,19.0,26.0,166895010.87867175,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.009760206761371264,9619000.960000864,47548997.82828968,873876.3034541388,30058920.000000005,16616201.524835537,3358998.746794707,39785044.020883429,12887867.692245283,20630858.37736068,681623.5166942283,0.0,24724080.858631478,0.0,4641648.174537944,0.0 
 09/17  24:00:00,18214184.122271845,21.0,24.0,19.0,26.0,103032214.24281258,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012191316812010567,6389336.514529923,35490712.589317638,627845.541427475,12023568.0,22839299.047890165,3600848.634957345,20551149.71614853,16109818.712521714,16034520.917395253,489719.52231343046,0.0,24724080.85863146,0.0,4449744.18015713,0.0 
 09/18  01:00:00,0.0,15.6,30.0,15.6,30.0,58068546.416421297,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6083542.352148188,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15530155.799690966,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  02:00:00,1647596.2464313547,15.6,30.0,15.6,30.0,58084310.86936315,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6099306.80509005,14155024.311678332,0.0,12023568.0,2131456.311678331,0.0,0.0,0.0,15570821.903696618,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  03:00:00,0.0,15.6,30.0,15.6,30.0,58064620.22358277,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6079616.15930967,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15453948.98761908,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  04:00:00,0.0,15.6,30.0,15.6,30.0,58665004.11473261,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6680000.050459504,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17604715.053240919,0.0,0.0,0.0,0.0,0.0,0.0 
 09/18  05:00:00,1647643.0098704126,21.0,24.0,19.0,26.0,103490322.3428444,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6847444.6267530559,32190434.764870328,0.0,30058920.000000005,2131514.764870326,2780503.688920276,13921770.915191897,0.0,17527074.817190276,0.0,0.0,24724080.858631474,0.0,3960024.6578437106,0.0 
 09/18  06:00:00,9914213.704308859,21.0,24.0,19.0,26.0,155688940.17961238,0.0,236754.4406374361,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.00732325505465127,7321975.822741043,72582372.47444043,0.0,60117840.00000001,12464532.474440409,1033324.4171210716,24488086.477826615,9684767.091410928,18937575.581089915,0.0,1229267.439743043,24724080.858631448,0.0,3960024.657843733,1229267.439743043 
 09/18  07:00:00,40041757.136196177,21.0,24.0,19.0,26.0,173417772.61768533,0.0,276386.6806262401,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029278987067433698,7192255.998869418,140436671.36572758,136662.67937905473,90176760.0,50123248.68634851,449789.77380671826,40940059.46046697,38739076.35948782,18923885.969470148,106596.8899156627,1477636.8461593635,24724080.858631489,0.0,4066621.547759378,1477636.846159366 
 09/18  08:00:00,36665651.37692523,21.0,24.0,19.0,26.0,173255401.57683654,0.0,85280.06522394659,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026843598564354297,7220991.575858313,166138876.39508847,0.0,120235680.00000002,45903196.39508845,968247.8809680196,43744522.63926466,35510820.327974397,19152177.638475546,0.0,456252.63194053948,24724080.858631448,0.0,3960024.657843733,456252.6319405543 
 09/18  09:00:00,29930872.31629078,21.0,24.0,19.0,26.0,146243799.55823279,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021961604467869414,7259389.627360532,128010325.8295868,348683.8572367273,90176760.0,37484881.972350079,2273034.259543419,40002372.3248008,29054268.50196139,19179856.228382745,271973.40864464736,0.0,24724080.858631448,0.0,4231998.066488369,0.0 
 09/18  10:00:00,26569848.459879597,21.0,24.0,19.0,26.0,173363405.2741988,0.0,134024.97576480907,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019521094732936434,7280250.370002222,183578281.70269657,0.0,150294600.0,33283681.702696597,791427.3210649893,35625276.21905166,25826052.07896866,19180479.229217948,0.0,695646.0067478638,24724080.858631474,0.0,3960024.6578437185,695646.0067478527 
 09/18  11:00:00,29931145.170984497,21.0,24.0,19.0,26.0,178256467.71510143,0.0,2423565.15658864,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02196132587876215,9883772.627640762,187779823.0342591,0.0,150294600.0,37485223.03425912,64518.54606489505,52232527.36286591,29054277.093224873,22109273.610152168,0.0,12697770.052509064,24724080.85863148,0.0,3960024.657843728,12697770.0525091 
 09/18  12:00:00,26568875.916070086,21.0,24.0,19.0,26.0,182282888.81950803,0.0,8787061.643493269,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0195212961421911,7546697.247582764,183577066.0459535,0.0,150294600.0,33282466.0459535,0.0,74686097.44088571,25826052.149474179,19850708.59929402,0.0,42745172.24118188,24724080.858631504,16571614.81787369,3960024.657843718,26173557.423308236 
 09/18  13:00:00,23229223.028344126,21.0,24.0,19.0,26.0,154904790.20746923,0.0,8538166.568931748,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017078413801208178,7382213.712548439,149343658.9813348,0.0,120235680.00000002,29107978.98133481,0.0,64022516.88939106,22597760.125699149,19190225.318726276,0.0,39922738.59074555,24724080.858631419,21210818.352256329,3960024.657843711,18711920.238489227 
 09/18  14:00:00,19886477.311944114,21.0,24.0,19.0,26.0,148495024.36518318,0.0,2153110.584013994,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01463909739547428,7357503.85761945,115106385.9540766,0.0,90176760.0,24929625.954076604,0.0,47797539.69317959,19369539.099554905,19185094.82650312,0.0,10869188.32490749,24724080.858631474,0.0,3960024.6578437329,10869188.32490749 
 09/18  15:00:00,19890345.365061277,21.0,24.0,19.0,26.0,146403973.83132697,0.0,100099.98243385558,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014639679361963311,7319463.925342767,145170140.92892153,0.0,120235680.00000002,24934460.9289215,1800926.1822537855,41475375.90517147,19369538.95904507,19190637.11240967,0.0,511042.97318090798,24724080.85863153,0.0,3960024.657843699,511042.97318090798 
 09/18  16:00:00,19891350.99983998,21.0,24.0,19.0,26.0,175538258.8140865,0.0,2278586.76418916,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014640952760465214,7310542.126345721,205289237.94859288,0.0,180353520.0,24935717.94859287,0.0,50323658.26903306,19369539.109351178,19199260.30968277,0.0,12077650.688677352,24724080.858631504,0.0,3960024.6578437259,12077650.688677337 
 09/18  17:00:00,26580739.89547398,21.0,24.0,19.0,26.0,177227482.2091365,0.0,4113380.7539702507,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019520910420494993,7164971.526734661,213650815.73940409,0.0,180353520.0,33297295.739404117,0.0,64511174.63014288,25826051.94932926,18416663.796881938,0.0,22303553.189183974,24724080.858631474,0.0,3960024.6578437036,22303553.189183974 
 09/18  18:00:00,36663617.854746069,21.0,24.0,19.0,26.0,182691062.62684284,0.0,5103578.652285483,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.02684179287700916,7065454.038804878,226254174.54049523,0.0,180353520.0,45900654.54049519,0.0,80337485.87128079,35510801.64882682,17992967.99702621,0.0,27996915.0028281,24724080.85863153,0.0,3960024.6578437185,27996915.002828108 
 09/18  19:00:00,40031802.73857641,21.0,24.0,19.0,26.0,165920117.5876368,0.0,1016216.2606004595,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0292842980110856,7627891.388841401,170346485.92493088,0.0,120235680.00000002,50110805.92493085,313508.8307041245,69389108.25741712,38739076.98304188,20177786.908143376,0.0,5518731.844015853,24724080.8586315,0.0,3960024.657843703,5518731.844015845 
 09/18  20:00:00,31617505.48899016,21.0,24.0,19.0,26.0,164851747.18585495,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02440355094114998,7575737.25254074,159828813.51791255,0.0,120235680.00000002,39593133.51791252,1630449.9338407955,67909419.49193098,32282546.339460367,20019624.487653555,0.0,0.0,24724080.858631419,0.0,3960024.6578437255,0.0 
 09/18  21:00:00,36665916.05305742,21.0,24.0,19.0,26.0,164487081.02199108,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026835778914582749,7211071.0862446329,136197438.71808923,117151.48410008422,90176760.0,45903527.23398915,2013562.535111813,60321107.940684277,35510814.3837251,18632818.02331151,91378.15759806569,0.0,24724080.858631445,0.0,4051402.815441772,0.0 
 09/18  22:00:00,29932358.38064515,21.0,24.0,19.0,26.0,164005621.61419548,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0219604609285946,6729611.683324362,98289256.66358267,684677.1459627666,60117840.00000001,37486739.51761991,2730638.7816311076,54380927.18147253,29054287.25589941,16756649.22021836,534048.173850958,0.0,24724080.8586315,0.0,4494072.831694667,0.0 
 09/18  23:00:00,16558794.789104466,21.0,24.0,19.0,26.0,166663209.72425819,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012202512720505226,9387199.803145018,52488809.43678284,1659787.874539274,30058920.000000005,20770101.56224356,2751602.557106002,43478622.27874646,16141281.827785155,20036358.93680391,1294634.5421406339,0.0,25484706.52916572,0.0,4494033.529450054,0.0 
 09/18  24:00:00,14886851.12282774,21.0,24.0,19.0,26.0,102756238.52976984,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009761008357336532,6113360.803917497,86617420.95175082,55913641.39972201,12023568.0,18680211.55202881,2978656.0296867985,9724921.439683522,12913024.973794278,15358590.084330908,43612640.29178316,0.0,67786162.20211655,0.0,4510583.606142166,0.0 
 09/19  01:00:00,0.0,15.6,30.0,15.6,30.0,57684942.3373131,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5699938.27304,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14551610.458941605,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  02:00:00,1647599.7455231527,15.6,30.0,15.6,30.0,57581948.06542989,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5596944.001156786,14155028.685460259,0.0,12023568.0,2131460.6854602599,0.0,0.0,0.0,14226398.61246702,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  03:00:00,0.0,15.6,30.0,15.6,30.0,57486717.467959199,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5501713.403686089,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13866203.895785314,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  04:00:00,0.0,15.6,30.0,15.6,30.0,59863916.842601317,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7878912.778328211,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,23757109.581452066,0.0,0.0,0.0,0.0,0.0,0.0 
 09/19  05:00:00,1647666.3098482327,21.0,24.0,19.0,26.0,104793623.32529193,0.0,41725.49658079715,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,8109020.11261981,154961453.0860898,122770989.19679867,30058920.000000005,2131543.8892911227,7051092.62618122,116317.49251554939,0.0,23977215.88880435,95761371.57350296,232514.63252945239,120485452.4321337,0.0,3960024.6578437185,232514.63252945114 
 09/19  06:00:00,9914321.31700335,21.0,24.0,19.0,26.0,155857420.6122976,0.0,142802.11444865805,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.0073252521599519808,7584408.581613056,179274876.61823566,106692369.63047418,60117840.00000001,12464666.987761479,146018.57538922705,10387173.797107507,9704134.701916989,21202930.557840226,83220048.31176985,804828.3778880257,107944129.17040144,0.0,3960024.6578437259,804828.377888022 
 09/19  07:00:00,40043886.316433299,21.0,24.0,19.0,26.0,172849977.98529203,0.0,183954.7794011825,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02929284470028774,6716893.267687328,198243895.48711936,57941225.37586925,90176760.0,50125910.1112501,0.0,39324780.284403357,38816546.01783459,17688157.33432385,45194155.79317802,1036297.8934320706,69918236.6518098,0.0,3960024.6578437217,1036297.893432063 
 09/19  08:00:00,36668742.96804005,21.0,24.0,19.0,26.0,172931560.4664439,0.0,101320.10952152559,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026855573858326904,6881110.42115612,182324083.32033146,16181342.509523243,120235680.00000002,45907060.8108082,240479.1032689656,48547053.15600561,35581832.48206514,18084348.62525364,12621447.157428129,544294.9157241406,37345528.01605953,0.0,3960024.6578437106,544294.9157241555 
 09/19  09:00:00,29930786.25343858,21.0,24.0,19.0,26.0,146068530.1407131,0.0,43472.18215743152,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021973199737327886,7040648.027671803,127661534.39582181,0.0,90176760.0,37484774.39582181,1360312.648999817,45575945.143987137,29112405.163776749,18370423.963171293,0.0,218210.08977283815,24724080.85863146,0.0,3960024.6578437255,218210.08977283445 
 09/19  10:00:00,26573494.09125307,21.0,24.0,19.0,26.0,173334562.23204283,0.0,218857.25520944637,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019527794143046556,7166575.048394934,183582838.6556263,0.0,150294600.0,33288238.655626306,217762.21046556784,37021797.572820607,25877698.32335122,18562285.832785105,0.0,1076115.3538798732,24724080.8586315,0.0,3960024.6578437106,1076115.3538798658 
 09/19  11:00:00,29935365.624138785,21.0,24.0,19.0,26.0,178438944.43622709,0.0,2659474.077895808,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02197193319961667,9830340.42744864,187785098.50080959,0.0,150294600.0,37490498.50080959,0.0,54968503.794322017,29112408.414976516,21486966.542273359,0.0,12608187.351500344,24724080.858631404,904340.6759304642,3960024.657843722,11703846.675569896 
 09/19  12:00:00,26573849.003863899,21.0,24.0,19.0,26.0,186480201.63051594,0.0,13014570.884478046,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019529422870463884,7516500.817597787,183583282.28798957,0.0,150294600.0,33288682.287989543,0.0,81323959.47542167,25877698.444268254,19317401.425444038,0.0,54461748.7820498,24724080.858631478,32466823.56150762,3960024.6578437106,21994925.220542194 
 09/19  13:00:00,23234029.75485964,21.0,24.0,19.0,26.0,158562156.8071872,0.0,12185327.49379041,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017089233251119854,7392419.387396902,149349667.27571053,0.0,120235680.00000002,29113987.27571053,0.0,71369813.46834168,22642984.618192816,19049333.142749136,0.0,49060945.79796094,24724080.858631474,34383215.69631916,3960024.657843718,14677730.101641797 
 09/19  14:00:00,19890929.166625278,21.0,24.0,19.0,26.0,157476759.58256618,0.0,11056313.391565625,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014646537467772293,7436036.267443361,115111950.66705872,0.0,90176760.0,24935190.667058715,0.0,56224864.94792314,19408273.87309637,19114169.135327758,0.0,43602003.21517007,24724080.858631474,31671279.813235664,3960024.6578437259,11930723.401934352 
 09/19  15:00:00,19893068.70573801,21.0,24.0,19.0,26.0,150489599.64905919,0.0,4152529.3674669929,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01464936849949913,7352660.358032146,145173545.04030968,0.0,120235680.00000002,24937865.040309654,0.0,44546504.467045,19408273.70571327,18924141.83643668,0.0,17527654.16398167,24724080.858631474,6659566.42832672,3960024.657843703,10868087.735654945 
 09/19  16:00:00,19896495.94316858,21.0,24.0,19.0,26.0,176345197.37959249,0.0,3411650.3404783878,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014650950437240213,6984417.115552468,205295669.0059798,0.0,180353520.0,24942149.00597982,0.0,57529833.78172871,19408273.793377356,17175327.14915949,0.0,16320400.69550461,24724080.85863153,0.0,3960024.6578437185,16320400.69550461 
 09/19  17:00:00,26588195.746881039,21.0,24.0,19.0,26.0,176105811.9734267,0.0,3209674.587353783,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019531349327374896,6947007.4576308899,213660135.3771931,0.0,180353520.0,33306615.377193087,0.0,69247161.22739251,25877695.897966569,17273342.092611765,0.0,15931811.232603025,24724080.858631448,0.0,3960024.6578437106,15931811.232603033 
 09/19  18:00:00,36666619.53925233,21.0,24.0,19.0,26.0,180081571.76609949,0.0,2659064.0424790547,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.026849479734926873,6900477.787860269,226257926.5750822,0.0,180353520.0,45904406.57508224,0.0,83882602.1154043,35581819.182453099,17407907.02115718,0.0,13815348.598933824,24724080.85863153,0.0,3960024.657843699,13815348.598933824 
 09/19  19:00:00,40045465.06854499,21.0,24.0,19.0,26.0,164073717.04703794,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029292988696195466,6797707.108834322,171122834.38709183,759270.8730690053,120235680.00000002,50127883.514022808,2281364.5320710197,82430971.40349111,38816545.480984788,17287897.945207497,592231.2809938243,0.0,24724080.858631474,0.0,4552255.938837524,0.0 
 09/19  20:00:00,33293847.560425894,21.0,24.0,19.0,26.0,163935272.61654244,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024412825215416893,6659262.683218974,162850822.81205849,926621.3815867236,120235680.00000002,41688521.43047176,2057950.2030711696,82196170.99284536,32347123.12656454,16965595.405758788,722764.6776376445,0.0,24724080.858631474,0.0,4682789.3354813479,0.0 
 09/19  21:00:00,36666975.022418718,21.0,24.0,19.0,26.0,163742452.2430267,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026855923648888663,6466442.307260122,152466180.2336623,16384569.313035885,90176760.0,45904850.92062641,1281153.651614382,60065128.585959959,35581834.095061298,16173996.439295475,12779964.06416799,0.0,37277093.08715758,0.0,4186976.493485759,0.0 
 09/19  22:00:00,29932783.250308258,21.0,24.0,19.0,26.0,163709130.0380093,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02197158504565648,6433120.107127041,132811596.32936277,35206485.734720047,60117840.00000001,37487270.594642709,1448834.4862092254,47109442.56683546,29112394.47248864,16017163.883415508,27461058.87308164,0.0,51948881.00037662,0.0,4196283.389180174,0.0 
 09/19  23:00:00,16559381.903260852,21.0,24.0,19.0,26.0,166418045.69382108,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01220540995685611,9142035.77270503,105261101.641715,54431346.20067215,30058920.000000005,20770835.441042849,1622809.460971111,34737489.08456376,16173556.850164043,19410202.10757704,42456450.03652428,0.0,66887584.95020212,0.0,4252970.602796717,0.0 
 09/19  24:00:00,13234140.065751628,21.0,24.0,19.0,26.0,102573129.16500667,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.00976463052741993,5930251.4391507119,127686545.49522065,99048615.6471155,12023568.0,16614361.848105139,3146151.442028527,808805.3076132935,12938844.630174254,14828375.271200324,77257920.2047501,0.0,101584047.14270954,0.0,4357978.578515591,0.0 
 09/20  01:00:00,1647577.0573499574,15.6,30.0,15.6,30.0,57531427.40158976,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5546423.337316664,14155000.325780765,0.0,12023568.0,2131432.3257807635,0.0,0.0,0.0,13989996.387457997,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  02:00:00,0.0,15.6,30.0,15.6,30.0,57518049.91092852,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5533045.846655416,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13874956.100866268,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  03:00:00,1647594.0939437298,15.6,30.0,15.6,30.0,57491617.33301988,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5506613.268746781,14155021.621119747,0.0,12023568.0,2131453.621119746,0.0,0.0,0.0,13749591.274265234,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  04:00:00,0.0,15.6,30.0,15.6,30.0,57993917.276061478,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6008913.211788372,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15812675.03693521,0.0,0.0,0.0,0.0,0.0,0.0 
 09/20  05:00:00,0.0,21.0,24.0,19.0,26.0,102943323.24330837,0.0,41506.08289789729,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6258939.444319118,142906799.95647974,112775879.95647972,30058920.000000005,72000.0,6254546.438923832,90681.61873008104,0.0,16126916.904604638,87965186.36605419,228177.71645392056,112689267.22468746,0.0,3960024.6578437096,228177.71645391809 
 09/20  06:00:00,11566709.376856978,21.0,24.0,19.0,26.0,155075059.6106537,0.0,134105.66482152267,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007323248735491658,6810744.029598264,166069999.3188512,91422046.36604925,60117840.00000001,14530112.952801945,204134.2325790083,11635481.93625279,9723996.822506346,17770533.87723312,71309196.16551842,743190.6727667262,96033277.02414927,0.0,3960024.657843718,743190.6727667163 
 09/20  07:00:00,40030983.13457856,21.0,24.0,19.0,26.0,172875133.08529444,0.0,175783.29586519965,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02931304466225527,6750219.851205522,193284864.62814347,52998323.18881102,90176760.0,50109781.43933245,40889.59248258834,38301264.9117848,38895989.068896908,17764520.640218479,41338692.0872726,982896.56516891,66062772.94590402,0.0,3960024.6578437259,982896.56516891 
 09/20  08:00:00,34991880.90989744,21.0,24.0,19.0,26.0,172863493.97957368,0.0,76995.70858751418,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02686738531717102,6837368.335208112,202379981.69160978,38333278.76443701,120235680.00000002,43811022.92717274,222521.13900924888,42726883.027458477,35654628.51471019,18115307.97117819,29899957.43626087,426545.70659276135,54624038.294892419,0.0,3960024.6578437255,426545.70659276135 
 09/20  09:00:00,29939165.047897869,21.0,24.0,19.0,26.0,145895297.06033529,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021982041094943007,6910887.129442569,152084317.4088954,24412309.718314116,90176760.0,37495247.69058126,1847391.0817000792,43326493.53013169,29171986.062065305,18288475.124901065,19041601.58028501,0.0,43486883.99764459,0.0,4238823.099116069,0.0 
 09/20  10:00:00,28245862.191211549,21.0,24.0,19.0,26.0,173012494.4625944,0.0,111711.3334288896,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019541285585656016,6951653.200713534,195373329.12550778,9700069.927610292,150294600.0,35378659.19789749,400384.18918918436,41691087.05980511,25930646.90154376,18204420.612429404,7566054.543536028,594880.1751951859,32290135.402167549,0.0,3960024.6578437259,594880.1751951859 
 09/20  11:00:00,29929409.79615773,21.0,24.0,19.0,26.0,175453295.23137904,0.0,48487.88456015628,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02198055262579862,9455677.415927664,193488295.0956868,5710641.238887187,150294600.0,37483053.85679962,628640.9631319466,57961930.087998379,29171957.635649139,21042148.979886235,4454300.166332006,261488.9681385633,29178381.0249635,0.0,3960024.657843711,261488.96813857073 
 09/20  12:00:00,26571734.140406204,21.0,24.0,19.0,26.0,173457459.05896656,0.0,291703.9079724621,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019539035923965908,7216625.222544381,183670532.45092584,89893.69220246989,150294600.0,33286038.758723365,155458.95908909024,65350554.90555843,25930658.31516666,19151588.667128497,70117.07991792652,1519433.1796712634,24724080.858631433,0.0,4030141.7377616406,1519433.179671261 
 09/20  13:00:00,23231368.97970716,21.0,24.0,19.0,26.0,146131843.64545939,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01709456088320645,7147433.719454155,149604571.30802156,258229.9382746623,120235680.00000002,29110661.369746858,1899999.163907759,59441565.268263798,22689308.196218656,19057483.518602946,201419.35185423657,0.0,24724080.858631474,0.0,4161444.009697965,0.0 
 09/20  14:00:00,19889862.758008198,21.0,24.0,19.0,26.0,146101210.00453235,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014653221071004363,7116800.080968452,115463121.67762071,352503.99609291509,90176760.0,24933857.681527806,1948699.2123788906,50612671.797338519,19447994.615713635,18870952.887088088,274953.11695247379,0.0,24724080.85863154,0.0,4234977.774796189,0.0 
 09/20  15:00:00,19893060.368047209,21.0,24.0,19.0,26.0,146086319.85726554,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014655126890213279,7101909.933699736,145334007.94839255,160473.3299990367,120235680.00000002,24937854.61839349,1686919.8308165479,39921499.210186887,19447988.449833655,18550770.537658976,125169.19739924866,0.0,24724080.858631504,0.0,4085193.855242962,0.0 
 09/20  16:00:00,19894169.512321306,21.0,24.0,19.0,26.0,172889783.8482364,0.0,108100.54155304282,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014657328952522045,6832553.38311536,205292761.02248419,0.0,180353520.0,24939241.02248418,606422.4611434524,45366650.82169195,19447987.137914763,17065348.418932454,0.0,548981.3305128126,24724080.858631433,0.0,3960024.6578437259,548981.3305128126 
 09/20  17:00:00,26586723.861330287,21.0,24.0,19.0,26.0,172890473.9261852,0.0,86452.1115891882,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01954138791922507,6854891.886143943,213658295.55509217,0.0,180353520.0,33304775.55509217,513238.137623739,55565309.327805329,25930658.198296146,17315412.860930228,0.0,448819.77475396587,24724080.858631474,0.0,3960024.657843711,448819.7747539807 
 09/20  18:00:00,36666729.54003759,21.0,24.0,19.0,26.0,178417119.45859564,0.0,1043208.4139507008,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.026864234016926046,6851881.108870018,226258064.07346023,0.0,180353520.0,45904544.073460239,22426.174241103217,71106045.15877673,35654650.23912123,17512994.47918945,0.0,5623873.563644273,24724080.85863154,0.0,3960024.6578437185,5623873.563644277 
 09/20  19:00:00,40046342.0613027,21.0,24.0,19.0,26.0,164578214.95393668,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02930766520599293,7302205.015718352,171231018.4773502,866358.7431374795,120235680.00000002,50128979.73421273,2191814.478071088,72706803.09579838,38895988.09463103,19533587.331213297,675759.8196472342,0.0,24724080.858631448,0.0,4635784.477490952,0.0 
 09/20  20:00:00,33295618.847238769,21.0,24.0,19.0,26.0,164404535.85720743,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024424556219687918,7128525.923872208,166952080.40934576,5025664.912281832,120235680.00000002,41690735.497063908,1899103.8544438156,75423803.53972484,32413324.43212137,19030147.89476239,3920018.631579829,0.0,27932991.324349204,0.0,4671132.823705899,0.0 
 09/20  21:00:00,36670211.78466318,21.0,24.0,19.0,26.0,164054477.22871778,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026868424318451719,6778467.292938716,179200591.34518916,43114934.548366937,90176760.0,45908896.79682223,985114.426885569,53529027.05620116,35654653.1821637,17689368.607052525,33629648.94772621,0.0,58203552.66216384,0.0,4110201.802036188,0.0 
 09/20  22:00:00,29936251.46529195,21.0,24.0,19.0,26.0,163625448.67744885,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02198209052481941,6349438.746556096,160086174.11723305,62476728.33594864,60117840.00000001,37491605.78128439,1118288.001399516,41052529.58373518,29171990.539039535,15882879.47299013,48731848.10203993,0.0,73231374.9453393,0.0,4184578.6731756275,0.0 
 09/20  23:00:00,16558052.460383658,21.0,24.0,19.0,26.0,166346212.0878073,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012213277460498504,9070202.166683384,128201250.31341934,77373156.64450689,30058920.000000005,20769173.66891246,1376431.1118271216,29498894.478895904,16206640.8030144,19290780.0558417,60351062.182715367,0.0,84785584.62276235,0.0,4249583.07642766,0.0 
 09/20  24:00:00,13234671.500435185,21.0,24.0,19.0,26.0,102485782.7575612,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009771258817514416,5842905.031698633,157890781.9519478,129252187.82306656,12023568.0,16615026.12888125,9312690.52151195,0.0,12965327.187068403,14703276.58222561,100816706.50199193,0.0,125011451.6748955,0.0,4489360.343570539,0.0 
 09/21  01:00:00,1647662.8006818954,15.6,30.0,15.6,30.0,57426386.40083933,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5441382.336566228,14155107.502916258,0.0,12023568.0,2131539.5029162585,0.0,0.0,0.0,13796633.160464276,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  02:00:00,0.0,15.6,30.0,15.6,30.0,57377577.88424795,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5392573.819974845,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13562358.463250047,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  03:00:00,1647530.8308402214,15.6,30.0,15.6,30.0,57342798.84169608,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5357794.777422989,14154942.543737714,0.0,12023568.0,2131374.5437377125,0.0,0.0,0.0,13355267.259932314,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  04:00:00,0.0,15.6,30.0,15.6,30.0,57834702.96723646,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5849698.902963366,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15417607.969606175,0.0,0.0,0.0,0.0,0.0,0.0 
 09/21  05:00:00,1647547.9397582899,21.0,24.0,19.0,26.0,102818135.47596711,0.0,58471.743010818,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6116786.016864963,179337072.81047452,147146756.88099418,30058920.000000005,2131395.929480353,13194072.2342381,254059.10171068627,0.0,15835326.386655348,114774470.36717543,332589.7176041744,139498551.2258078,0.0,3960024.657843717,332589.7176041744 
 09/21  06:00:00,9915420.604881382,21.0,24.0,19.0,26.0,154954073.43019817,0.0,126589.96047877337,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007329850894523603,6697273.553478906,190080997.31411464,117497116.24252425,60117840.00000001,12466041.071590368,102387.77110821648,6659003.887734368,9744343.022847347,17520528.215181307,91647750.66916892,718225.173333519,116371831.5278025,0.0,3960024.657843708,718225.1733335265 
 09/21  07:00:00,40039003.33024012,21.0,24.0,19.0,26.0,172807563.48613448,0.0,174944.18228559476,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02932322449838594,6683489.365614981,209183831.6866677,68887265.19258546,90176760.0,50119806.49408227,0.0,34355539.56432928,38977379.35778558,17582565.150648066,53732066.85021666,987892.1636470235,78456147.70884696,0.0,3960024.657843714,987892.1636470347 
 09/21  08:00:00,36666977.320451389,21.0,24.0,19.0,26.0,172816626.49717213,0.0,77167.63815859263,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02688179127553626,6790328.923221047,217772796.7051011,51632262.91198821,120235680.00000002,45904853.79311286,125579.99003132682,38833468.223108727,35729264.05462079,18002071.8753602,40273165.07135081,431282.6996417739,64997245.92998295,0.0,3960024.657843718,431282.6996417665 
 09/21  09:00:00,29934553.711754778,21.0,24.0,19.0,26.0,145873818.77479453,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.021992639261082963,6889408.843891244,159691550.4255429,32025306.79599644,90176760.0,37489483.62954645,1765721.2800552478,39988928.96173796,29233028.689005637,18227148.950315276,24979739.300877226,0.0,49434770.97839826,0.0,4229073.838953771,0.0 
 09/21  10:00:00,26575167.80358846,21.0,24.0,19.0,26.0,172994359.25734497,0.0,110282.09058271286,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019548296582904535,6934947.238303256,205434555.08163814,21849624.325207086,150294600.0,33290330.75643105,379969.52661703,36824386.59039366,25984919.58544334,18213167.04852923,17042706.973661528,593761.5799971782,41766787.832292649,0.0,3960024.6578437106,593761.5799971782 
 09/21  11:00:00,29938328.57858868,21.0,24.0,19.0,26.0,175566314.8346943,0.0,95532.64765337549,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02199381966102799,9521652.25613643,187788802.12374286,0.0,150294600.0,37494202.12374286,407141.00712811088,54823264.72650635,29233031.750312527,21056751.4015735,0.0,513349.91165046897,24724080.858631448,0.0,3960024.657843718,513349.91165046897 
 09/21  12:00:00,26578961.077521165,21.0,24.0,19.0,26.0,173170697.04772137,0.0,25623.598017581015,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019548351007625629,7195943.521244742,183589672.2590653,0.0,150294600.0,33295072.2590653,610798.0077606171,66133282.146316979,25984919.168308848,19250757.32478182,0.0,139785.63781259064,24724080.858631474,0.0,3960024.6578437157,139785.6378125931 
 09/21  13:00:00,23228768.195355525,21.0,24.0,19.0,26.0,146172495.12205944,0.0,40371.72130284559,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017107512910104696,7147713.4747384,149669666.16498343,326575.7141190921,120235680.00000002,29107410.450864339,1514875.7873656052,58161550.03806618,22736751.510263079,19098359.2174318,254729.05701289187,212703.39478249229,24724080.858631489,0.0,4214753.714856597,212703.39478249229 
 09/21  14:00:00,19896197.300210686,21.0,24.0,19.0,26.0,146138473.38951025,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014665026380850913,7154063.465934569,115395433.3504108,276897.64105988977,90176760.0,24941775.70935092,2006821.5916310002,48553211.087936598,19488688.9820565,19154933.174045534,215980.160026714,0.0,24724080.858631456,0.0,4176004.8178704248,0.0 
 09/21  15:00:00,21549636.25051453,21.0,24.0,19.0,26.0,146102697.70033164,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014661977439036373,7118287.776759003,148118521.18310125,874305.9205202081,120235680.00000002,27008535.262581018,1858113.5830900013,40895035.64692355,19488689.644843997,18860554.485391585,681958.6180057624,0.0,25142151.543107328,0.0,4223912.591373644,0.0 
 09/21  16:00:00,19888179.810963349,21.0,24.0,19.0,26.0,172945473.39695845,0.0,137930.00243159684,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014658518730787229,6858413.470957634,205285274.0375548,0.0,180353520.0,24931754.03755481,468677.1055796369,44249180.45068147,19488684.743640555,17268740.565733266,0.0,730510.1906307684,24724080.8586315,0.0,3960024.6578437185,730510.1906307759 
 09/21  17:00:00,26576836.453798079,21.0,24.0,19.0,26.0,172840925.40291817,0.0,48169.62072084697,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01954868585316501,6843625.853737913,213645936.52969838,0.0,180353520.0,33292416.529698396,740504.7768476255,56413205.34116077,25984919.59022469,17458090.761231919,0.0,259774.581881299,24724080.858631448,0.0,3960024.6578437255,259774.58188129153 
 09/21  18:00:00,36670282.37948002,21.0,24.0,19.0,26.0,177420572.83836533,0.0,66766.06600457737,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.026881650767205058,6831776.836568416,226262505.0386724,0.0,180353520.0,45908985.0386724,465089.44629254037,69574012.16658704,35729262.305206309,17609631.282214606,0.0,371121.73146335189,24724080.858631448,0.0,3960024.6578437106,371121.73146335189 
 09/21  19:00:00,40034901.647293608,21.0,24.0,19.0,26.0,164627145.71503873,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02932564785607873,7351135.776802424,170838533.75125606,488174.2637756425,120235680.00000002,50114679.48748039,1814065.5017169158,68127016.54180712,38977379.2438151,19637279.88019476,380775.9257450012,0.0,24724080.858631474,0.0,4340800.583588706,0.0 
 09/21  20:00:00,33287361.50963682,21.0,24.0,19.0,26.0,164556216.13499866,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024437217552804648,7280206.201650804,161916094.02050144,0.0,120235680.00000002,41680414.02050141,1184104.6933726562,67572150.36156984,32481149.494490494,19289094.670490199,0.0,0.0,24724080.858631474,0.0,3960024.6578437255,0.0 
 09/21  21:00:00,36665759.40370871,21.0,24.0,19.0,26.0,164227410.41193868,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02688180708911265,6951400.476146215,144175349.66659708,8095258.240586121,90176760.0,45903331.426010947,1729448.0376202758,56300844.90881132,35729212.93440795,18005969.04294341,6314301.427657174,0.0,30705142.222040103,0.0,4293264.722092212,0.0 
 09/21  22:00:00,29931105.935257179,21.0,24.0,19.0,26.0,163798181.59886367,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.021992151725348517,6522171.667960879,116112819.18209265,18509805.19156402,60117840.00000001,37485173.99052863,1728864.6930264109,45891672.62740745,29232975.8148726,16199646.563448515,14437648.049419938,0.0,38924224.49969347,0.0,4197529.066201945,0.0 
 09/21  23:00:00,16559002.671908755,21.0,24.0,19.0,26.0,166534869.70122076,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012216434186492164,9258859.780093678,79436214.58339706,28606933.172568427,30058920.000000005,20770361.41082862,1912730.0065482897,35317209.51536666,16240560.90415147,19624296.348962875,22313407.874603377,0.0,46839142.648080307,0.0,4158370.7429976079,0.0 
 09/21  24:00:00,13234195.107721806,21.0,24.0,19.0,26.0,102682463.74472481,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.00977446020367444,6039586.018859017,97778490.43626715,69140491.78700206,12023568.0,16614430.649265089,2662930.62025469,3850932.6609540896,12992456.470656755,15033583.686779283,53929583.59386162,0.0,78278304.33293924,0.0,4335384.777398217,0.0 
 09/22  01:00:00,1647580.6723647903,15.6,30.0,15.6,30.0,57682136.72932283,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5697132.665049722,14155004.844463744,0.0,12023568.0,2131436.8444637425,0.0,0.0,0.0,14356876.465472829,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  02:00:00,0.0,15.6,30.0,15.6,30.0,57668656.29808275,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5683652.233809641,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14274307.273465224,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  03:00:00,1647597.6973341117,15.6,30.0,15.6,30.0,57629125.40148644,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5644121.337213346,14155026.125272436,0.0,12023568.0,2131458.125272436,0.0,0.0,0.0,14136918.015057968,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  04:00:00,0.0,15.6,30.0,15.6,30.0,60130159.88212081,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8145155.817847704,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,24102749.421422949,0.0,0.0,0.0,0.0,0.0,0.0 
 09/22  05:00:00,0.0,21.0,24.0,19.0,26.0,105044696.50208169,0.0,38959.39819499561,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,8362859.38779537,113377180.16089005,83246260.16089005,30058920.000000005,72000.0,2375627.30216337,389100.8429337903,0.0,24240098.56048755,64932082.92549424,207588.6887364661,89656163.78412615,0.0,3960024.657843715,207588.68873646466 
 09/22  06:00:00,11566976.982249298,21.0,24.0,19.0,26.0,156072894.02677877,0.0,139996.987909269,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007330563033006451,7802687.122628277,137691056.02297936,63042768.56977084,60117840.00000001,14530447.453208492,485103.5982374797,15236123.298102772,9765172.992114144,21429309.824393143,49173359.48442127,751078.6604851822,73897440.34305433,0.0,3960024.657843708,751078.6604851773 
 09/22  07:00:00,40035355.625247079,21.0,24.0,19.0,26.0,172988993.51183749,0.0,184418.45318043984,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02934023859088772,6855445.120406125,163392407.349849,23100400.40067181,90176760.0,50115246.949177179,212479.55621931359,42249861.12975224,39060693.79435229,17901183.563026899,18018312.312524015,998276.9489253427,42742393.17115558,0.0,3960024.657843722,998276.9489253501 
 09/22  08:00:00,36665045.219728399,21.0,24.0,19.0,26.0,172970404.4503266,0.0,78546.75340064455,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026894765427452784,6942727.761120506,175044696.09091003,8906577.377970674,120235680.00000002,45902438.712939318,624973.0779454869,46818356.187014568,35805599.959169629,18257987.823210058,6947130.354817126,422118.61435171708,31671211.213448649,0.0,3960024.6578437106,422118.61435171708 
 09/22  09:00:00,29933925.478576967,21.0,24.0,19.0,26.0,146009717.82961995,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022003236254275493,7025307.898706049,128020588.33099085,355129.9780472622,90176760.0,37488698.3529436,2012555.511275418,46778056.995490368,29295484.68814147,18474202.62147134,277001.38287686448,0.0,24724080.85863153,0.0,4237026.040720595,0.0 
 09/22  10:00:00,26575351.21946496,21.0,24.0,19.0,26.0,173238499.5054294,0.0,194234.18447733046,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019558029939177963,7095135.39248338,183585160.02193547,0.0,150294600.0,33290560.02193547,316849.25363397816,39579840.05503979,26040462.565442787,18545986.75441679,0.0,1009245.3745326006,24724080.858631448,0.0,3960024.657843718,1009245.3745326044 
 09/22  11:00:00,29939226.905094014,21.0,24.0,19.0,26.0,177198061.28513576,0.0,1399724.7572872579,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022005120583279963,9849206.596932698,187789925.01061238,0.0,150294600.0,37495325.01061236,125460.47863377199,45717202.69234896,29295508.62232846,21659054.449417596,0.0,6998684.266774887,24724080.858631456,0.0,3960024.6578437148,6998684.266774904 
 09/22  12:00:00,26580164.008557515,21.0,24.0,19.0,26.0,179351208.07886315,0.0,5879478.741986547,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01955853882974352,7522599.408407398,183591175.894389,0.0,150294600.0,33296575.894388994,0.0,68246694.4104326,26040462.57944914,19658043.01805702,0.0,28185079.44057686,24724080.858631474,7269855.18822101,3960024.657843718,20915224.252355838 
 09/22  13:00:00,23231431.347275206,21.0,24.0,19.0,26.0,148464846.40616573,0.0,2149126.296869699,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017116702383520919,7331310.18326866,149346419.32773078,0.0,120235680.00000002,29110739.32773076,0.0,57300862.70737867,22785378.516290074,19165601.68076485,0.0,10722148.871483747,24724080.858631474,0.0,3960024.6578437329,10722148.871483755 
 09/22  14:00:00,21556568.231186194,21.0,24.0,19.0,26.0,150768939.8153299,0.0,4386862.319609012,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014673564662194586,7397667.572136679,117193960.07435005,0.0,90176760.0,27017200.074350049,0.0,45075546.79892456,19530346.722302777,19156496.69035524,0.0,19106229.307900378,24724080.858631474,10951460.060408786,3960024.6578437185,8154769.247491613 
 09/22  15:00:00,19887297.007372917,21.0,24.0,19.0,26.0,146894693.06415484,0.0,609756.7666788106,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014664873360163707,7300526.37390049,145487641.4617562,321310.90779466359,120235680.00000002,24930650.553961535,1753497.0111449818,43333142.406877029,19530346.93053371,19153983.65699707,250622.50807983764,2920921.7267715746,24724080.85863143,0.0,4210647.165923557,2920921.7267715746 
 09/22  16:00:00,19891184.503858687,21.0,24.0,19.0,26.0,173183333.1586445,0.0,131862.22311998227,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014667949252769236,7102341.011945905,205289029.832557,0.0,180353520.0,24935509.83255699,601154.3039751726,51457022.853679198,19530346.865605069,18357911.782122066,0.0,686238.661721411,24724080.858631474,0.0,3960024.6578437148,686238.6617214036 
 09/22  17:00:00,26581542.701373847,21.0,24.0,19.0,26.0,174563447.04765169,0.0,1613490.8892268176,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019560152277166247,7000826.22995403,213651819.22777764,0.0,180353520.0,33298299.22777763,64134.74792231318,60954271.15231067,26040462.563749188,17692229.598549028,0.0,8404281.470588074,24724080.858631515,0.0,3960024.657843733,8404281.47058808 
 09/22  18:00:00,36662568.80225617,21.0,24.0,19.0,26.0,179913530.16784264,0.0,2444691.35064725,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.026894516300420024,6946808.881390178,226252863.24971248,0.0,180353520.0,45899343.24971245,0.0,79111007.14543492,35805567.35424751,17669752.601799024,0.0,13057838.272004843,24724080.858631474,0.0,3960024.657843722,13057838.272004836 
 09/22  19:00:00,40045114.67748433,21.0,24.0,19.0,26.0,164077356.20199574,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02933812213376465,6801346.263746949,171047520.7108413,684395.1773510043,120235680.00000002,50127445.53349027,2210848.570976911,80383522.74375905,39060692.98665884,17411658.523976447,533828.2383337835,0.0,24724080.858631504,0.0,4493852.896177497,0.0 
 09/22  20:00:00,33296869.18952367,21.0,24.0,19.0,26.0,163952111.92777796,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024449302613188244,6676101.994418002,162577078.16727064,649099.7719444842,120235680.00000002,41692298.39532614,1784934.440255059,79619833.18741417,32550578.2301355,17017679.392054827,506297.8221166977,0.0,24724080.858631474,0.0,4466322.479960372,0.0 
 09/22  21:00:00,36666838.93287253,21.0,24.0,19.0,26.0,163731006.36376978,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026895387355686797,6454996.42796375,158036939.63544388,21955498.823529103,90176760.0,45904680.81191473,1185236.3478955525,57276450.824689079,35805620.56734849,16146960.205411707,17125289.082352699,0.0,41725131.03808047,0.0,4084263.5607475468,0.0 
 09/22  22:00:00,29935286.096898933,21.0,24.0,19.0,26.0,163664250.5542792,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022004555396798,6388240.623363998,144701472.24543519,47093233.15179309,60117840.00000001,37490399.09364208,1342964.2121982312,43968591.25288362,29295476.211097834,15898815.388969463,36732721.85839862,0.0,61218583.00885169,0.0,4198244.366021128,0.0 
 09/22  23:00:00,16558025.71128673,21.0,24.0,19.0,26.0,166358156.64204539,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012226106809758927,9082146.720908635,122655772.63755849,71827712.40438408,30058920.000000005,20769140.233174415,1482057.7894507577,31235269.79433292,16275274.268712484,19341288.587588438,56025615.675419587,0.0,80441463.23298502,0.0,4268257.958911208,0.0 
 09/22  24:00:00,14886985.374810448,21.0,24.0,19.0,26.0,102515064.45977862,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0097808907731128,5872186.733906393,145524996.85662974,114821049.49280012,12023568.0,18680379.36382963,6080748.1916169789,0.0,13020230.137646985,14701549.15371522,89560418.6043841,0.0,113893711.44298069,0.0,4350812.677878594,0.0 
 09/23  01:00:00,0.0,15.6,30.0,15.6,30.0,57518064.604497488,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5533060.540224383,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13958654.344416647,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  02:00:00,1647610.2489713843,15.6,30.0,15.6,30.0,57474891.1858098,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5489887.1215367,14155041.814521946,0.0,12023568.0,2131473.814521947,0.0,0.0,0.0,13797113.65500371,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  03:00:00,0.0,15.6,30.0,15.6,30.0,57410773.182249899,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5425769.117976798,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13555352.700350009,0.0,0.0,0.0,0.0,0.0,0.0 
 09/23  04:00:00,0.0,15.6,30.0,15.6,30.0,57866928.00182332,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5881923.937550216,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15536842.926666446,0.0,0.0,0.0,0.0,0.0,0.0 
