Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 09/23  05:00:00,1647656.9680124282,21.0,24.0,19.0,26.0,102822729.3744084,0.0,60569.581739842564,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6119282.076577211,181040090.70503847,148849638.49282099,30058920.000000005,2131532.2122174759,14584672.744381004,282770.53103273516,0.0,15850437.444197722,116102718.02440034,344562.58104468756,140826798.88303418,0.0,3960024.6578437199,344562.58104468908 
 09/23  06:00:00,9913733.148900409,21.0,24.0,19.0,26.0,154915638.5336588,0.0,117473.64551186058,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007340096131764062,6667954.971896198,198994071.10628248,126412299.31472853,60117840.00000001,12463931.79155394,81343.2067945334,3929316.082185406,9786470.824359186,17466130.678681297,98601593.46548827,669462.4193787518,123325674.32412137,0.0,3960024.657843723,669462.4193787542 
 09/23  07:00:00,11568173.09855222,21.0,24.0,19.0,26.0,172726053.04877097,0.0,116814.5253510051,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007338327484520999,6660108.607170964,161137031.62816114,56428329.05788441,90176760.0,14531942.570276699,71184.75483862312,42724199.90847786,9786466.75902625,17421490.20086235,44014096.66514984,656041.4267916386,68738177.52378163,0.0,3960024.6578437446,656041.4267916349 
 09/23  08:00:00,9914995.217768072,21.0,24.0,19.0,26.0,172980759.06770543,0.0,147770.86547206588,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007338557293359131,6883858.285984114,139563973.2762826,6862783.928515492,120235680.00000002,12465509.347767065,214871.13627565653,51209403.55287947,9786475.926215427,17883235.679790565,5352971.464242084,781569.9095898238,30077052.322873676,0.0,3960024.657843733,781569.9095898126 
 09/23  09:00:00,33295612.600104318,21.0,24.0,19.0,26.0,146243154.55957423,0.0,147367.92288836887,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02446170467616364,7111376.70331349,131867487.68829371,0.0,90176760.0,41690727.68829371,1058260.2664187698,40285408.32044816,32621545.46989078,18454098.309408215,0.0,735513.891108594,24724080.85863146,0.0,3960024.6578437185,735513.8911085978 
 09/23  10:00:00,29935566.034037949,21.0,24.0,19.0,26.0,173740524.11099804,0.0,540180.1064580842,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022015958381586585,7251214.073613327,187785349.0084401,0.0,150294600.0,37490749.008440118,284573.5866062425,33316446.976679826,29359412.739714315,18737939.21409653,0.0,2582465.437413358,24724080.858631515,0.0,3960024.657843714,2582465.437413358 
 09/23  11:00:00,33304686.64301437,21.0,24.0,19.0,26.0,184056832.06781204,0.0,8190155.3385725,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024462697840283586,9917546.79586614,191996670.027161,0.0,150294600.0,41702070.02716103,0.0,56913660.76874622,32621589.988102568,21531311.181892836,0.0,35189139.986834239,24724080.858631474,17800530.33758355,3960024.6578437185,17388609.649250695 
 09/23  12:00:00,33306229.665090704,21.0,24.0,19.0,26.0,190661980.86635859,0.0,17093169.72507325,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02446307197868592,7619681.20791159,191998598.7682352,0.0,150294600.0,41703998.76823521,0.0,71110762.30479543,32621590.068401204,19384697.32002435,0.0,70911721.8803689,24724080.858631504,45730080.76924786,3960024.6578437259,25181641.111121019 
 09/23  13:00:00,29939450.72841661,21.0,24.0,19.0,26.0,163683679.4814222,0.0,17211401.423994494,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022017485194133218,7487868.126499573,157731284.78446803,0.0,120235680.00000002,37495604.78446802,0.0,65552233.06257669,29359426.53981516,19135428.806511918,0.0,69538132.71104355,24724080.85863153,51911165.28800588,3960024.6578437255,17626967.423037653 
 09/23  14:00:00,28237339.979238295,21.0,24.0,19.0,26.0,165230411.28708167,0.0,18726134.447825955,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01956832887334068,7519866.910776701,125544766.63464007,0.0,90176760.0,35368006.634640078,0.0,60355164.719487618,26097272.011356769,19127748.372830776,0.0,74205923.47015195,24724080.858631478,58832410.291952427,3960024.657843718,15373513.178199539 
 09/23  15:00:00,26573842.337504019,21.0,24.0,19.0,26.0,170951827.1440745,0.0,24393427.78991493,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01956670065645614,7573989.425682199,153524353.9551975,0.0,120235680.00000002,33288673.955197477,0.0,64147591.33753944,26097271.964333204,19125651.346231,0.0,95281047.18526224,24724080.858631448,76990902.03856923,3960024.6578437106,18290145.146692996 
 09/23  16:00:00,23236295.8983493,21.0,24.0,19.0,26.0,202678178.81213469,0.0,29436822.574269188,40372104.38563864,0.0,96892920.0,28684105.52327201,0.017124100691776019,7292226.311830754,209470339.90143607,0.0,180353520.0,29116819.901436077,0.0,79690385.98989019,22835090.86956416,17401643.645621748,0.0,115736634.16396666,24724080.858631474,83818198.89463866,3960024.657843718,31918435.269327985 
 09/23  17:00:00,26582616.854854488,21.0,24.0,19.0,26.0,196879180.51853768,0.0,23715388.130737448,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019569095464635555,7214662.459320446,213653161.89420469,0.0,180353520.0,33299641.894204678,0.0,78967944.64694388,26097271.956246184,17311076.75050489,0.0,96266330.17787177,24724080.858631556,62131814.612183768,3960024.657843718,34134515.565688017 
 09/23  18:00:00,36666573.17262265,21.0,24.0,19.0,26.0,203093376.3168006,0.0,25371551.446784814,40372104.38563864,4572900.0,96892920.0,28684105.52327201,0.026908495625384125,7199794.93419664,226257868.61789257,0.0,180353520.0,45904348.61789257,0.0,95893988.76748538,35883716.6851642,17404955.749167194,0.0,105172494.5659367,24724080.8586315,67637421.76976787,3960024.657843718,37535072.79616883 
 09/23  19:00:00,36666565.18213702,21.0,24.0,19.0,26.0,181752924.49843813,0.0,16704304.977893975,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026908197601286707,7772609.584725307,166140018.62997467,0.0,120235680.00000002,45904338.629974659,0.0,85744747.2028602,35883718.863396298,19625001.8373017,0.0,69909183.41801453,24724080.858631474,46607517.89294624,3960024.657843733,23301665.525068314 
 09/23  20:00:00,33303967.066699648,21.0,24.0,19.0,26.0,171730330.05929006,0.0,6794853.8358947359,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0244625976012244,7659466.290022086,161936850.57379905,0.0,120235680.00000002,41701170.573799017,0.0,66514177.38681583,32621589.97485354,19488979.13865784,0.0,30074167.12178164,24724080.85863153,13175929.022381505,3960024.6578437255,16898238.099400157 
 09/23  21:00:00,36667132.60212766,21.0,24.0,19.0,26.0,165194639.856461,0.0,707844.083239136,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026909657044245366,7210785.837401552,136256209.05485619,174401.16332329685,90176760.0,45905047.89153289,1314949.0730592434,65405934.07176767,35883667.74576255,18411902.74482906,136032.90739217157,3498574.654940181,24724080.858631419,0.0,4096057.565235882,3498574.654940181 
 09/23  22:00:00,26587688.251818234,21.0,24.0,19.0,26.0,163896317.06952436,0.0,14510.184555294552,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019571527836934868,6605796.956486903,94391348.59423304,967527.573856743,60117840.00000001,33305981.0203763,2819995.5500702688,70941534.59000516,26097267.780979799,16375843.129413389,754671.5076082597,76217.48641296335,24724080.858631474,0.0,4714696.165452004,76217.48641296706 
 09/23  23:00:00,21546863.868487296,21.0,24.0,19.0,26.0,166587030.73731596,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01467466632843071,9311020.813730658,57722695.72010034,658705.8694348552,30058920.000000005,27005069.850665489,2440871.534170766,54922326.22460319,19572953.62301453,19640955.0807864,513790.578159187,0.0,24724080.858631448,0.0,4473815.236002892,0.0 
 09/23  24:00:00,13232488.75923525,21.0,24.0,19.0,26.0,102720201.55073147,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009782071790109058,6077323.824858069,75466697.43854177,46830831.68449793,12023568.0,16612297.754043842,3087042.916429083,12944660.045978923,13048635.924228887,15034059.219174985,36528048.71390839,0.0,60674817.63230628,0.0,4537336.598077689,0.0 
 09/24  01:00:00,769270.8572636633,15.6,30.0,15.6,30.0,57680028.43428386,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5695024.37001075,13057138.363985325,0.0,12023568.0,1033570.3639853244,0.0,0.0,0.0,14298922.677723194,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  02:00:00,877990.0461010543,15.6,30.0,15.6,30.0,57632297.843539219,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5647293.779266114,13193034.776796826,0.0,12023568.0,1169466.7767968244,0.0,0.0,0.0,14160047.099388458,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  03:00:00,0.0,15.6,30.0,15.6,30.0,57552329.64114775,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5567325.576874644,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13922675.715005449,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  04:00:00,1647536.923335125,15.6,30.0,15.6,30.0,57991760.00864365,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6006755.94437054,14154950.159212143,0.0,12023568.0,2131382.1592121415,0.0,0.0,0.0,15862236.114505493,0.0,0.0,0.0,0.0,0.0,0.0 
 09/24  05:00:00,0.0,21.0,24.0,19.0,26.0,102883935.53859723,0.0,44376.17543758836,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6196681.647068314,158969970.12454463,128839050.12454459,30058920.000000005,72000.0,8168826.4182417229,120124.91494506161,0.0,16055043.015912028,100494459.09714478,247352.83068539966,125218539.9557774,0.0,3960024.657843718,247352.83068539814 
 09/24  06:00:00,11568299.28608914,21.0,24.0,19.0,26.0,154976630.8675513,0.0,144252.9800979129,40372104.38563864,9145800.0,69928200.0,28684105.52327201,0.007341960387911277,6702167.971200755,192801851.49664635,118151911.19493518,60117840.00000001,14532100.301711163,45279.76193459872,8026797.1773525499,9808238.027317219,17597264.58997575,92158490.73204944,820842.5809927931,116882571.59067899,0.0,3960024.6578437255,820842.5809927856 
 09/24  07:00:00,9916578.227348995,21.0,24.0,19.0,26.0,172850958.76148788,0.0,164617.08171048546,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007343253418949346,6737211.763523471,137376789.11454106,34732541.04226552,90176760.0,12467488.072275535,47105.36543478629,47483149.70606379,9808237.119553239,17567054.51449819,27091382.012967115,903731.1403993741,51815462.87159827,0.0,3960024.6578437297,903731.140399363 
 09/24  08:00:00,9915144.523710445,21.0,24.0,19.0,26.0,173187836.0890767,0.0,204848.5501596997,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007343218823855797,7033857.622663094,132701375.97666118,0.0,120235680.00000002,12465695.976661163,215256.89800319577,48047954.36791592,9808245.250924465,18279933.82617243,0.0,1066618.9629651483,24724080.858631489,0.0,3960024.6578437259,1066618.9629651446 
 09/24  09:00:00,11567408.957016869,21.0,24.0,19.0,26.0,146193020.52487389,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.007340339250678537,7208610.608622899,104861481.36440617,153733.9529624684,90176760.0,14530987.4114437,2208146.7432892618,31078076.828494617,9808248.932195237,18836489.43215819,119912.48331072537,0.0,24724080.85863151,0.0,4079937.1411544496,0.0 
 09/24  10:00:00,33299830.591061899,21.0,24.0,19.0,26.0,173929949.44824106,0.0,703162.5399378827,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02447366643019921,7277656.974918837,191990600.07715658,0.0,150294600.0,41696000.07715657,0.0,33047697.719424227,32694163.04753474,18882317.32809724,0.0,3436136.8436545559,24724080.858631433,0.0,3960024.657843722,3436136.843654552 
 09/24  11:00:00,33298500.85420008,21.0,24.0,19.0,26.0,179223544.91398625,0.0,3419407.3034978436,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02447503699752447,9855007.6771027,191988937.93755237,0.0,150294600.0,41694337.93755237,0.0,46753077.50003137,32694164.00668084,21594463.33057873,0.0,16574083.138742239,24724080.858631474,0.0,3960024.657843718,16574083.138742239 
 09/24  12:00:00,26584119.177427856,21.0,24.0,19.0,26.0,177805822.65496988,0.0,4374767.447986361,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019581956326697498,7481925.278490897,183596119.76186348,0.0,150294600.0,33301519.76186346,0.0,64428961.434711609,26155331.15597971,19428285.733336208,0.0,21462899.185602346,24724080.858631474,0.0,3960024.657843718,21462899.185602338 
 09/24  13:00:00,26588651.53057794,21.0,24.0,19.0,26.0,152812242.44536896,0.0,6449042.977591026,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019584447196842097,7378789.539282846,153542865.09602646,0.0,120235680.00000002,33307185.09602643,0.0,59627218.04794003,26155331.027463907,19145215.845945926,0.0,28162612.383952999,24724080.858631474,14267305.914686818,3960024.6578437255,13895306.469266234 
 09/24  14:00:00,21548086.590721273,21.0,24.0,19.0,26.0,149862898.8949417,0.0,3507506.36726605,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014680246310576356,7370982.60408471,117183358.22451779,0.0,90176760.0,27006598.224517786,0.0,49988497.44964267,19616498.36095925,19137553.6457913,0.0,15684686.249438353,24724080.858631474,4985151.819214117,3960024.657843703,10699534.430224229 
 09/24  15:00:00,19890533.70686192,21.0,24.0,19.0,26.0,148223821.53692166,0.0,1893010.2555638927,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014683303995591825,7346401.357763793,145170376.35171453,0.0,120235680.00000002,24934696.351714516,0.0,47015260.437796268,19616498.37980019,19130252.609266305,0.0,8954471.354529944,24724080.858631504,0.0,3960024.6578437106,8954471.354529966 
 09/24  16:00:00,19895426.873630816,21.0,24.0,19.0,26.0,177058314.14268498,0.0,4057421.7220648678,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014688369967804779,7051762.497021062,205294332.69436104,0.0,180353520.0,24940812.694361036,0.0,62992904.89473742,19616498.275621877,17571596.31279096,0.0,19693838.557510109,24724080.858631474,0.0,3960024.657843718,19693838.5575101 
 09/24  17:00:00,28246920.27286782,21.0,24.0,19.0,26.0,176220130.16613717,0.0,3330484.148560774,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019582252097952829,6940516.089083461,215733501.77492447,0.0,180353520.0,35379981.77492447,0.0,69087836.83794374,26155324.54590168,17236767.83094486,0.0,16479703.365300406,24724080.85863142,0.0,3960024.6578437259,16479703.365300399 
 09/24  18:00:00,33293887.40518456,21.0,24.0,19.0,26.0,183035753.73984999,0.0,1106646.098641648,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.024471525968011985,6834177.707826136,222042091.23547704,0.0,180353520.0,41688571.23547702,322105.44224082297,77724194.06981644,32694137.19032367,17243538.556902764,0.0,5646727.940057748,24724080.858631504,0.0,3960024.657843718,5646727.940057748 
 09/24  19:00:00,33292601.943902729,21.0,24.0,19.0,26.0,164507332.23067794,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024473977741729527,7231322.2972933039,162776444.3547185,853799.9154186488,120235680.00000002,41686964.43929986,2324381.718348869,77921567.1161602,32694159.228793935,19125840.400044484,665963.9340265461,0.0,24724080.8586315,0.0,4625988.591870246,0.0 
 09/24  20:00:00,26577791.02000024,21.0,24.0,19.0,26.0,164365461.90663518,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019578560300567126,7089451.978145937,155080919.01805074,1551629.303192893,120235680.00000002,33293609.714857818,1451481.5058899637,74798064.70575436,26155331.201452078,18698715.20041098,1210270.8564904566,0.0,25600480.0217189,0.0,4293896.35124675,0.0 
 09/24  21:00:00,33299271.900570025,21.0,24.0,19.0,26.0,164006123.84114994,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024475193531539216,6730113.907764087,184333765.58332987,52461703.85606471,90176760.0,41695301.72726517,1027116.2841063349,47412514.8922059,32694164.005692036,17445182.398736016,40920129.00773048,0.0,65422161.90894074,0.0,4182072.615264971,0.0 
 09/24  22:00:00,26584724.9511738,21.0,24.0,19.0,26.0,163552819.48379118,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019582277832049214,6276809.555298265,172803152.56249998,79383035.59779193,60117840.00000001,33302276.964708054,1043220.9409048286,33347224.83277524,26155331.14028488,15591151.66715046,61918767.7662777,0.0,86407777.17921557,0.0,4195096.103537986,0.0 
 09/24  23:00:00,14889800.20791087,21.0,24.0,19.0,26.0,166257903.1977707,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.009791477289111391,8981893.279068608,138495273.13534025,89752455.29675836,30058920.000000005,18683897.83858189,1218169.7324164734,29662491.075183788,13077665.293302086,19048580.465914519,70006915.13147153,0.0,94433019.02806969,0.0,4258001.619875875,0.0 
 09/24  24:00:00,16561691.82835324,21.0,24.0,19.0,26.0,102378132.78653926,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.01223507778944976,5735255.058212845,187529249.7604047,154731958.96766917,12023568.0,20773722.792735556,12164839.501482185,0.0,16347077.571721534,14414805.178168998,120690927.99478194,0.0,144946688.56682617,0.0,4428344.944429684,0.0 
 09/25  01:00:00,0.0,15.6,30.0,15.6,30.0,57318201.806233558,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5333197.741960445,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13436953.515599613,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  02:00:00,1647596.0338368742,15.6,30.0,15.6,30.0,57276180.91913867,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5291176.854865567,14155024.045940262,0.0,12023568.0,2131456.0459402624,0.0,0.0,0.0,13184723.209940313,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  03:00:00,0.0,15.6,30.0,15.6,30.0,57230171.867218229,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5245167.80294513,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12986004.922322775,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  04:00:00,1647613.0435487929,15.6,30.0,15.6,30.0,57676945.67381756,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5691941.609544459,14155045.307677564,0.0,12023568.0,2131477.3076775639,0.0,0.0,0.0,14964105.381198682,0.0,0.0,0.0,0.0,0.0,0.0 
 09/25  05:00:00,0.0,21.0,24.0,19.0,26.0,102659768.4317818,0.0,67740.0747427067,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,5949150.640947754,228091026.66101543,197960106.66101543,30058920.000000005,72000.0,20307743.68768771,470457.22954144058,0.0,15407127.020373216,154408883.19559206,408536.8589700644,178856655.9510735,0.0,4236332.760995916,408536.8589700644 
 09/25  06:00:00,11568273.044671402,21.0,24.0,19.0,26.0,159308153.22703756,0.0,101480.20080753844,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007345413046928269,6503563.109973973,252536301.43768383,177886393.93712376,60117840.00000001,14532067.500560087,1337268.0804949518,1233507.1840323213,9830478.569377074,17119771.631737453,138751387.27095653,615407.3955646501,163475468.12958879,0.0,3960024.6578437255,615407.3955646501 
 09/25  07:00:00,40035282.25076631,21.0,24.0,19.0,26.0,172555989.56017108,0.0,145758.0372417815,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02938608598806661,6461101.584632491,270090497.0497252,129798581.81691228,90176760.0,50115155.2328129,0.0,28616399.53480063,39321934.03406251,17108300.79634679,101242893.81719159,876870.8115253982,125966974.67582453,0.0,3960024.6578437106,876870.8115254056 
 09/25  08:00:00,36669208.128807369,21.0,24.0,19.0,26.0,172714655.3544007,0.0,100969.8797774893,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02693557661424243,6664555.538776953,237157702.30221273,71014380.05145508,120235680.00000002,45907642.250757638,0.0,38646787.348545808,36045097.27947089,17618226.09144681,55391216.44013496,565483.8313310806,80115297.2987676,0.0,3960024.6578437106,565483.8313310881 
 09/25  09:00:00,29938159.1110045,21.0,24.0,19.0,26.0,145952752.31560738,0.0,52924.428202019306,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022038833462363989,6915417.9564558309,137995582.73678328,10324832.44350956,90176760.0,37493990.29327371,1485353.0836079685,44518182.62696622,29491447.98944377,17988291.25018013,8053369.305937458,274584.8361474663,32557658.003022795,0.0,4179816.8193897556,274584.83614747007 
 09/25  10:00:00,26583161.4399241,21.0,24.0,19.0,26.0,173225664.15967275,0.0,212521.34644098747,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019590946549955275,7064012.884730132,183666557.91980697,71635.30715483887,150294600.0,33300322.612652106,206492.91009175287,38401331.97271247,26214622.650960305,18229822.256019609,55875.539580774326,1058504.893955147,24724080.85863146,0.0,4015900.197424498,1058504.8939551507 
 09/25  11:00:00,29937984.27864209,21.0,24.0,19.0,26.0,176302353.64699809,0.0,617995.0612002458,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02204239506895414,9735228.654844746,187788371.75695873,0.0,150294600.0,37493771.75695874,168538.7437018915,49259531.584580209,29491448.156315615,21368607.218531576,0.0,3050667.6721479168,24724080.85863144,0.0,3960024.6578437157,3050667.672147919 
 09/25  12:00:00,28243685.499038835,21.0,24.0,19.0,26.0,177842835.2710458,0.0,4464554.0201833019,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01958949489624782,7429151.322362323,185670538.38420094,0.0,150294600.0,35375938.38420093,0.0,73614527.22424728,26214608.214854987,19323195.95443073,0.0,20464264.977155486,24724080.858631474,5358126.053268392,3960024.657843718,15106138.923887127 
 09/25  13:00:00,23234661.627679364,21.0,24.0,19.0,26.0,153048984.5722074,0.0,6719435.228177173,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017139346446340028,7345139.417980211,149350457.10177965,0.0,120235680.00000002,29114777.101779619,0.0,66786578.83791761,22937792.746181624,19067901.769313,0.0,27972938.74392214,24724080.858631474,16788902.773601429,3960024.657843718,11184035.970320676 
 09/25  14:00:00,19893932.000165628,21.0,24.0,19.0,26.0,153554937.99048174,0.0,7179373.846903064,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014693657303775195,7391154.219974376,115115704.13791117,0.0,90176760.0,24938944.13791117,0.0,56126752.46300532,19660967.028139794,19116415.192936299,0.0,28842564.17356522,24724080.858631474,19082184.4149286,3960024.657843718,9760379.75863663 
 09/25  15:00:00,21553394.645400008,21.0,24.0,19.0,26.0,153111109.16882114,0.0,6762888.358079752,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014696388343493409,7363810.887134323,147248913.16723178,0.0,120235680.00000002,27013233.16723177,0.0,50996407.47636886,19660966.951613379,18893832.5327152,0.0,27068969.19640544,24724080.858631474,15568487.09004814,3960024.657843733,11500482.106357294 
 09/25  16:00:00,19887947.990984676,21.0,24.0,19.0,26.0,184379994.22102238,0.0,11376817.293263579,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014687894073574189,7054047.004160194,205284984.26806835,0.0,180353520.0,24931464.268068334,0.0,68860988.60164961,19660967.033090637,17038390.721614474,0.0,46295045.60097472,24724080.858631504,22683383.68976987,3960024.6578437408,23611661.911204865 
 09/25  17:00:00,26581522.665011255,21.0,24.0,19.0,26.0,184653493.583757,0.0,11682295.762516652,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019590785388373136,7022067.892738917,213651794.18279863,0.0,180353520.0,33298274.182798618,0.0,82246018.27648302,26214622.806577013,17068531.04761432,0.0,48717752.276673439,24724080.858631504,21327645.57722362,3960024.657843733,27390106.699449798 
 09/25  18:00:00,36669049.54035608,21.0,24.0,19.0,26.0,187304049.83098717,0.0,5321006.022301424,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.02693981581794011,6888113.872835245,226260964.0189471,0.0,180353520.0,45907444.018947098,0.0,93845769.2972039,36045021.83278145,17106135.170162068,0.0,25602901.39918512,24724080.858631448,2590298.205043751,3960024.6578437208,23012603.194141374 
 09/25  19:00:00,40055214.10765537,21.0,24.0,19.0,26.0,164552068.16889367,0.0,30166.691611880473,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029384594879222234,7245891.538986526,171069431.68219198,693682.1000276487,120235680.00000002,50140069.58216429,1890239.7659957058,88909245.97229786,39321928.98015511,19187894.664283679,541072.0380215661,156969.64172099485,24724080.85863144,0.0,4501096.695865296,156969.64172099485 
 09/25  20:00:00,33308559.41995305,21.0,24.0,19.0,26.0,164347351.82543884,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024491039287956846,7071341.892037134,162694417.6151028,751826.7084318007,120235680.00000002,41706910.90667101,1703960.5925464316,84873964.691587,32768278.344719247,18674698.008376615,586424.8325768046,0.0,24724080.858631489,0.0,4546449.490420511,0.0 
 09/25  21:00:00,38342867.98006529,21.0,24.0,19.0,26.0,164000139.31341074,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026937404074905234,6724129.377562663,175190183.88001938,37013746.42844025,90176760.0,47999677.451579127,1171118.4040291927,59564325.284562338,36045090.11236379,17411109.320249756,28870722.214183399,0.0,53246115.79833251,0.0,4308711.932326308,0.0 
 09/25  22:00:00,29933352.15125736,21.0,24.0,19.0,26.0,163573124.94759549,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022035588863919928,6297115.01664927,157017015.74358798,59411194.03622401,60117840.00000001,37487981.70736397,1117797.1977932298,45269669.01750491,29491388.52788731,15627064.004720578,46340731.34825472,0.0,70815835.96148952,0.0,4209000.903241746,0.0 
 09/25  23:00:00,16561396.136475753,21.0,24.0,19.0,26.0,166253040.2457217,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012244225772258649,8977030.324566845,134899249.11019666,84066975.92530932,30058920.000000005,20773353.184887325,1321100.7872456155,31781058.465025058,16384120.380272609,19001922.189466016,65572241.221741277,0.0,89973464.98695116,0.0,4282881.751266362,0.0 
 09/25  24:00:00,13235447.257762133,21.0,24.0,19.0,26.0,102382999.88040132,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009797896317795417,5740122.154512096,168893238.62105156,140253674.81387273,12023568.0,16615995.807178814,9121231.723931164,0.0,13107309.446805269,14300067.576312494,109397866.35482073,0.0,133573400.15771482,0.0,4508571.71358044,0.0 
 09/26  01:00:00,1647662.2072524867,15.6,30.0,15.6,30.0,57317774.59848674,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5332770.534213631,14155106.761143543,0.0,12023568.0,2131538.761143543,0.0,0.0,0.0,13352929.737165627,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  02:00:00,0.0,15.6,30.0,15.6,30.0,57248810.30819434,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5263806.243921237,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13098905.193670351,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  03:00:00,1647619.7389330106,15.6,30.0,15.6,30.0,57191697.43765587,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5206693.373382771,14155053.676749366,0.0,12023568.0,2131485.6767493656,0.0,0.0,0.0,12866780.431447378,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  04:00:00,0.0,15.6,30.0,15.6,30.0,59536002.56919719,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,7550998.504924096,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,22791618.30525454,0.0,0.0,0.0,0.0,0.0,0.0 
 09/26  05:00:00,1647636.7084422853,21.0,24.0,19.0,26.0,104511216.72100884,0.0,60424.80147935918,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,7807914.203438155,210306286.1856042,178115859.2973699,30058920.000000005,2131506.8882343138,17901961.10159489,401498.9575656144,0.0,23159793.832206988,138930370.2519485,355033.92274425798,163556549.54795967,0.0,4057926.2204631499,355033.92274425676 
 09/26  06:00:00,9914384.763955702,21.0,24.0,19.0,26.0,160164039.56687273,0.0,101366.14085812069,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007351809340127581,7359563.509752164,226019169.42049576,153436583.1255455,60117840.00000001,12464746.294950214,260700.70042392036,2520664.417626728,9853162.550736566,20546715.907817197,119680534.8379255,595354.0488937392,144404615.69655813,0.0,3960024.6578437208,595354.0488937392 
 09/26  07:00:00,40052695.98511612,21.0,24.0,19.0,26.0,172642280.43370108,0.0,155942.4889290531,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029400185521168879,6537208.006461164,229348669.4051507,89034987.41655998,90176760.0,50136921.98859076,0.0,32801562.72489576,39412689.32812822,17057418.494877139,69447290.18491678,887754.2564650569,94171371.04354759,0.0,3960024.6578437106,887754.2564650606 
 09/26  08:00:00,36670419.90018172,21.0,24.0,19.0,26.0,172877669.10798434,0.0,110566.15252062216,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026954527022972329,6817973.019598516,185420332.07243029,19275495.136135647,120235680.00000002,45909156.9362946,156729.085274289,43773335.46943741,36128273.62843633,17625803.109996816,15034886.206185805,574254.80344077,39758967.064817618,0.0,3960024.6578437217,574254.8034407775 
 09/26  09:00:00,31603792.347201945,21.0,24.0,19.0,26.0,146163728.73031155,0.0,68224.28499180792,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022051392303804278,7111094.514357684,129892679.3686067,139926.95335803869,90176760.0,39575992.41524865,1271429.6178091749,36450052.824938,29559501.712079497,18261891.951695868,109143.02361927016,319927.357317194,24724080.85863146,0.0,4069167.6814629847,319927.35731719029 
 09/26  10:00:00,26575194.634004617,21.0,24.0,19.0,26.0,178129675.41425125,0.0,4837779.21097873,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019597726023519236,7342766.274764117,183654850.9702606,69886.67644438258,150294600.0,33290364.2938162,0.0,33201583.996542906,26275129.178717805,18650264.31688218,54511.60762661841,19572926.735831478,24724080.858631515,12575702.013976936,4014536.2654703354,6997224.721854551 
 09/26  11:00:00,29937000.523277765,21.0,24.0,19.0,26.0,198046360.18645323,0.0,22060344.03602169,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02205219239064479,10036886.219468648,187787142.0860375,0.0,150294600.0,37492542.08603748,0.0,65391168.09157623,29559475.26322113,21425116.7282905,0.0,86337387.33940497,24724080.858631474,66439566.21372269,3960024.657843718,19897821.12568228 
 09/26  12:00:00,26586673.41163732,21.0,24.0,19.0,26.0,210145638.3378337,0.0,36411260.07772735,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019603934694327003,7785248.331591735,183599312.49417008,0.0,150294600.0,33304712.494170045,0.0,94489918.02069181,26275128.92252275,19333057.90531993,0.0,139897335.13163204,24724080.8586315,112794069.65545643,3960024.657843733,27103265.476175615 
 09/26  13:00:00,24894098.98953917,21.0,24.0,19.0,26.0,185735168.81989814,0.0,39064153.100021887,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017148989113948966,7686605.7938166,151424714.52748043,0.0,120235680.00000002,31189034.527480417,0.0,87520623.88974025,22990701.090138195,19111772.57661481,0.0,147337110.0912032,24724080.8586315,125973940.82693097,3960024.657843718,21363169.26427229 
 09/26  14:00:00,19890268.882263058,21.0,24.0,19.0,26.0,186644065.64421425,0.0,39915492.39670256,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014698947310561624,7744163.323902063,115111125.32723397,0.0,90176760.0,24934365.327233979,0.0,76991436.99764517,19706347.011070584,19132761.57620313,0.0,149630669.66620756,24724080.858631478,129077472.30892696,3960024.6578437259,20553197.35728056 
 09/26  15:00:00,19896069.18033404,21.0,24.0,19.0,26.0,188620358.64648176,0.0,41855488.011674288,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014705016851572255,7780460.711191775,145177295.56253756,0.0,120235680.00000002,24941615.562537545,0.0,72541848.47153035,19706346.80815063,19135347.622752839,0.0,154523796.00195123,24724080.858631448,130760029.5890824,3960024.657843733,23763766.412868855 
 09/26  16:00:00,21551868.42847027,21.0,24.0,19.0,26.0,223577856.85070218,0.0,50087859.77556615,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014699051660399952,7540867.151526282,207364845.4321931,0.0,180353520.0,27011325.43219308,0.0,90918934.9469977,19706346.835598057,17537744.10845869,0.0,181981989.73216004,24724080.858631448,144448830.60984303,3960024.657843703,37533159.12231691 
 09/26  17:00:00,26578611.529918508,21.0,24.0,19.0,26.0,221607606.99930785,0.0,48203976.75807887,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01959894535136157,7454500.312719343,213648155.3328353,0.0,180353520.0,33294635.332835296,0.0,101955638.86874262,26275129.225808294,17354641.853524969,0.0,180786184.21821646,24724080.858631474,139444741.59976319,3960024.6578437259,41341442.618453238 
 09/26  18:00:00,36665686.073926229,21.0,24.0,19.0,26.0,223760452.65624447,0.0,41298385.04884789,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.026953037574160154,7367137.671532856,226256759.76551844,0.0,180353520.0,45903239.76551845,0.0,110599993.52885247,36128222.93319043,17487003.123977245,0.0,165873842.60915918,24724080.858631448,121717626.34548444,3960024.657843718,44156216.263674709 
 09/26  19:00:00,40054529.749575968,21.0,24.0,19.0,26.0,197538876.10647894,0.0,32917038.835767867,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029402409270345463,7345827.33239801,170374894.1507629,0.0,120235680.00000002,50139214.150762859,0.0,91943809.24587929,39412693.808971669,17605401.67250545,0.0,134788031.68425674,24724080.858631474,103205154.89298621,3960024.6578437106,31582876.791270518 
 09/26  20:00:00,33309262.564914045,21.0,24.0,19.0,26.0,194726620.91457115,0.0,30123294.517716186,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024505365871916125,7327316.463438952,161943469.8212298,0.0,120235680.00000002,41707789.82122977,0.0,85289978.46250704,32843911.459124425,17589259.62080522,0.0,122346485.05548045,24724080.858631504,96482389.36088152,3960024.657843703,25864095.69459891 
 09/26  21:00:00,38337596.44293654,21.0,24.0,19.0,26.0,180116533.07556267,0.0,15804658.250837829,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026949915739576115,7035864.888864265,138169848.1549383,0.0,90176760.0,47993088.154938299,0.0,61598126.01727384,36128257.950137849,16901452.229132683,0.0,65971468.405714269,24724080.858631448,47010659.96825277,3960024.6578437255,18960808.437461545 
 09/26  22:00:00,29936318.556677633,21.0,24.0,19.0,26.0,170184547.28505076,0.0,5936379.923470174,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022048341988377887,6972157.430621572,97609529.64392855,0.0,60117840.00000001,37491689.643928539,0.0,45115095.93040529,29559481.96294068,16902119.41096997,0.0,25813242.49932257,24724080.8586315,13960897.750743537,3960024.657843733,11852344.748579056 
 09/26  23:00:00,16559776.138119389,21.0,24.0,19.0,26.0,167630457.34979434,0.0,650697.1223123939,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012251872420939399,9703750.306319405,50830248.22528502,0.0,30058920.000000005,20771328.225285017,990819.1279622625,31754506.186854833,16421934.558936893,20487988.93863125,0.0,3037050.94920927,24724080.858631474,0.0,3960024.6578437106,3037050.949209285 
 09/26  24:00:00,14889149.110230485,21.0,24.0,19.0,26.0,103126080.00297289,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009803712542206876,6483202.277077839,31784362.878755928,1077710.8968639277,12023568.0,18683083.981892006,4388487.12972519,19458248.048647617,13137564.368650143,16044724.454064986,840614.4995538634,0.0,24724080.858631448,0.0,4800639.157397556,0.0 
 09/27  01:00:00,0.0,15.6,30.0,15.6,30.0,58035053.692126888,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6050049.627853786,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15268391.655964688,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  02:00:00,1647528.2661642254,15.6,30.0,15.6,30.0,57944846.89518499,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5959842.83091188,14154939.337953419,0.0,12023568.0,2131371.3379534196,0.0,0.0,0.0,15069886.127339462,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  03:00:00,0.0,15.6,30.0,15.6,30.0,57906186.09017667,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5921182.025903571,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14865720.262778305,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  04:00:00,0.0,15.6,30.0,15.6,30.0,58559618.07076073,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6574614.006487627,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,17005130.41560174,0.0,0.0,0.0,0.0,0.0,0.0 
 09/27  05:00:00,1647664.5310490689,21.0,24.0,19.0,26.0,103445018.81035128,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6802141.094259949,32190461.66583427,0.0,30058920.000000005,2131541.6658342697,2857351.864766386,11490175.945608894,0.0,17091379.85470549,0.0,0.0,24724080.85863151,0.0,3960024.6578437199,0.0 
 09/27  06:00:00,9914775.20034566,21.0,24.0,19.0,26.0,160195450.08110184,0.0,198476.10245256418,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.0073555385297429669,7293864.0623830989,72583074.33119658,0.0,60117840.00000001,12465234.331196564,1106438.0279771744,22048879.20462293,9876310.618145226,18596992.536834908,0.0,974061.1608258355,24724080.858631515,0.0,3960024.6578437185,974061.1608258355 
 09/27  07:00:00,40058946.83927564,21.0,24.0,19.0,26.0,173483177.00893624,0.0,284753.6694692198,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029420951088203006,7249293.401135385,140504270.9648484,182775.55650745435,90176760.0,50144735.40834097,409190.301744674,35707683.24993275,39505241.16942846,18801738.708601867,142564.9340758144,1425020.2737026406,24724080.85863147,0.0,4102589.5919195285,1425020.273702635 
 09/27  08:00:00,38338557.55981827,21.0,24.0,19.0,26.0,177899647.22254516,0.0,4546940.843373629,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026964867235247024,7403576.443295968,168229969.52829216,0.0,120235680.00000002,47994289.52829212,0.0,42422880.830146539,36213096.330767627,19177001.69258637,0.0,20743523.522337844,24724080.858631474,10122627.526803218,3960024.6578437259,10620895.995534663 
 09/27  09:00:00,29938096.371226759,21.0,24.0,19.0,26.0,159663887.6891713,0.0,13165586.183931902,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02206089390549335,7513891.574267868,127670671.87003649,0.0,90176760.0,37493911.8700365,0.0,45380120.3568576,29628906.047473518,19176598.177396437,0.0,56765344.294095288,24724080.858631448,46969610.17624235,3960024.6578437185,9795734.117852958 
 09/27  10:00:00,26582837.136244947,21.0,24.0,19.0,26.0,195785894.67731709,0.0,22245864.506579479,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019612431387712883,7590900.242214509,183594517.24072898,0.0,150294600.0,33299917.24072899,0.0,56932930.77691945,26336832.828851839,19180753.572499716,0.0,95327313.20252565,24724080.858631448,67394742.21971762,3960024.657843718,27932570.982808047 
 09/27  11:00:00,30251544.028133848,21.0,24.0,19.0,26.0,203283542.58766843,0.0,27186881.478467268,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022068316455211805,10147531.178222139,188180314.0222909,0.0,150294600.0,37885714.02229091,0.0,79861690.8076761,29628934.680352998,22162032.0,0.0,116442648.43712864,24724080.858631448,81758844.55873862,3960024.6578437185,34683803.87838997 
 09/27  12:00:00,27929154.467299478,21.0,24.0,19.0,26.0,210463321.8152382,0.0,36618902.65090583,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019607465848298257,7895289.235814222,185277382.0390482,0.0,150294600.0,34982782.039048198,0.0,102845273.55710566,26336832.764083674,20052332.785876134,0.0,154591000.79842485,24724080.858631448,114785327.43769549,3960024.6578437106,39805673.36072932 
 09/27  13:00:00,23233817.55233828,21.0,24.0,19.0,26.0,192343178.07754428,0.0,45585703.57263163,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017161220850549869,7773064.578840791,149349402.0275814,0.0,120235680.00000002,29113722.027581376,0.0,96477446.47765374,23044692.838447155,19180585.735696678,0.0,180231957.9753951,24724080.858631474,147323700.31568963,3960024.6578437259,32908257.659705484 
 09/27  14:00:00,21556721.652968829,21.0,24.0,19.0,26.0,193921345.06737793,0.0,47108658.67401819,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014713277418311815,7828276.469735807,117194151.84794706,0.0,90176760.0,27017391.84794706,0.0,85029856.92011176,19752624.054700644,19164011.27502787,0.0,180402527.80274854,24724080.858631448,151834288.86716903,3960024.657843718,28568238.935579529 
 09/27  15:00:00,19887935.67549549,21.0,24.0,19.0,26.0,199618067.5914448,0.0,52740133.28983013,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014703472866555285,7893524.378000528,145167128.87399835,0.0,120235680.00000002,24931448.873998345,0.0,81493320.54626489,19752624.610942417,19160610.574247667,0.0,193312319.68421433,24724080.858631474,161909481.7695815,3960024.6578437185,31402837.914632754 
 09/27  16:00:00,19894236.734733777,21.0,24.0,19.0,26.0,239062918.58674378,0.0,65255597.47394762,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014710722432909152,7858191.189174745,205292845.0489087,0.0,180353520.0,24939325.048908704,0.0,101458625.20066157,19752624.560823267,18621149.158753799,0.0,228804339.68963529,24724080.858631478,184258613.1161451,3960024.6578437259,44545726.57349019 
 09/27  17:00:00,28247883.87235926,21.0,24.0,19.0,26.0,234732694.05545805,0.0,61192624.36887783,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019615056385622229,7590939.758054487,215734706.25148169,0.0,180353520.0,35381186.25148168,0.0,113147788.53462343,26336832.798070149,17456775.89849011,0.0,223571089.34701247,24724080.85863139,175704141.92295838,3960024.6578437259,47866947.42405416 
 09/27  18:00:00,36669624.31663414,21.0,24.0,19.0,26.0,230541633.22674517,0.0,48002259.517475489,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.02696285969057642,7444443.773396159,226261682.4756905,0.0,180353520.0,45908162.475690517,0.0,118785801.27281767,36213117.41913002,17585969.642893375,0.0,191314525.27974785,24724080.858631474,141362124.2248185,3960024.6578437106,49952401.05492927 
 09/27  19:00:00,40043942.046978119,21.0,24.0,19.0,26.0,199029080.98734505,0.0,33729228.90612167,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.0294169151691742,8023842.142895798,170361659.77311207,0.0,120235680.00000002,50125979.77311206,0.0,95736543.00809996,39505249.268101159,19827332.4290818,0.0,138409326.2729739,24724080.858631474,104662508.7508018,3960024.6578437106,33746817.52217206 
 09/27  20:00:00,33301910.566971113,21.0,24.0,19.0,26.0,186610654.8557967,0.0,21496172.95107908,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02451595646234203,7838471.971291019,161934279.99781294,0.0,120235680.00000002,41698599.9978129,0.0,83716335.06790544,32921041.073461679,19628518.478753356,0.0,90258262.71546002,24724080.858631474,65684838.06523404,3960024.657843718,24573424.650225969 
 09/27  21:00:00,36671437.97626816,21.0,24.0,19.0,26.0,169266825.54633237,0.0,4630421.046806102,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026970074200207595,7360394.563645538,136087189.5073062,0.0,90176760.0,45910429.50730617,0.0,58348284.79080406,36213122.89297432,18536283.646257458,0.0,21427148.879987699,24724080.858631448,6425841.971385682,3960024.6578437297,15001306.908602015 
 09/27  22:00:00,31601453.40889625,21.0,24.0,19.0,26.0,164407681.8683645,0.0,244356.53426807523,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022061981737505285,6887315.4031238299,99690908.79772604,0.0,60117840.00000001,39573068.79772601,1248341.61863122,43417553.16942603,29628889.556804949,16899373.907390428,0.0,1187816.5024746033,24724080.858631504,0.0,3960024.657843711,1187816.5024746108 
 09/27  23:00:00,16562332.098128312,21.0,24.0,19.0,26.0,166852154.6723495,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012256885550244673,9576144.751181979,51457280.73524688,623837.6204467923,30058920.000000005,20774523.114800078,3188966.66639448,40230411.724309239,16460497.798564883,20333307.493709826,486593.343948498,0.0,24724080.858631419,0.0,4446618.001792209,0.0 
 09/27  24:00:00,13235791.173855424,21.0,24.0,19.0,26.0,102898508.77095735,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009809477804847896,6255631.045056555,35290714.686783168,6650720.992627763,12023568.0,16616425.694155399,4094716.8013910076,23269457.522878227,13168414.59694507,15512836.638677765,5187562.374249656,0.0,29054991.387775564,0.0,4816676.502949246,0.0 
 09/28  01:00:00,1647642.0370577197,15.6,30.0,15.6,30.0,57806427.67210229,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5821423.607829184,14155081.548877486,0.0,12023568.0,2131513.548877485,0.0,0.0,0.0,14700756.1270962,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  02:00:00,0.0,15.6,30.0,15.6,30.0,57744383.202098358,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5759379.13782526,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14536499.362872869,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  03:00:00,1647659.048136674,15.6,30.0,15.6,30.0,57684871.16304462,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5699867.098771517,14155102.812323548,0.0,12023568.0,2131534.812323549,0.0,0.0,0.0,14323005.531266962,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  04:00:00,0.0,15.6,30.0,15.6,30.0,58206531.353498209,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6221527.289225102,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,16355815.251223434,0.0,0.0,0.0,0.0,0.0,0.0 
 09/28  05:00:00,1647526.9777997062,21.0,24.0,19.0,26.0,103130619.76785717,0.0,10167.794168033004,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6477574.257597802,87245478.29499099,55055188.56746272,30058920.000000005,2131369.7275282649,1992139.3454151927,6659566.026837477,0.0,16476353.109572692,42943047.082620929,53167.55337758041,67667127.94125235,0.0,3960024.6578437269,53167.55337758165 
 09/28  06:00:00,9914872.20339487,21.0,24.0,19.0,26.0,159904298.87762345,0.0,146638.96817609459,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007360382721520332,7054549.993176323,95614040.40480203,23030844.82208988,60117840.00000001,12465355.582712144,868569.7149344308,22416590.95868044,9899885.326650493,18032138.264517249,17964058.961230108,751029.3107999815,42688139.81986149,0.0,3960024.6578437059,751029.3107999914 
 09/28  07:00:00,40058636.78823248,21.0,24.0,19.0,26.0,173255803.4102497,0.0,258885.70763504294,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02943612100072889,7047787.76426786,140401731.22161738,80623.36974188342,90176760.0,50144347.8518755,199490.46851671575,40972628.32991342,39599567.20244921,18178654.521680848,62886.22839866907,1319278.7769156546,24724080.858631486,0.0,4022910.8862423829,1319278.7769156548 
 09/28  08:00:00,38342325.867248389,21.0,24.0,19.0,26.0,174669539.4397793,0.0,1411603.064067468,40372104.38563864,0.0,96892920.0,28684105.52327201,0.026981468874929906,7308806.439819697,168310157.34308968,75477.51970060494,120235680.00000002,47998999.823389079,208180.9120735923,37533845.15600108,36299561.42025727,18911678.733350338,58872.46536647186,6262820.328966265,24724080.858631489,3107407.0508161128,4018897.1232101747,3155413.278150156 
 09/28  09:00:00,29939086.341643305,21.0,24.0,19.0,26.0,153682341.10977853,0.0,7233667.3648761999,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022073222211286219,7464263.813918441,127671909.30962593,0.0,90176760.0,37495149.30962592,266656.176657791,38441011.92161493,29699647.337073056,19157111.63763103,0.0,30431930.0566251,24724080.858631474,26201322.797721834,3960024.657843733,4230607.258903294 
 09/28  10:00:00,26584532.619315953,21.0,24.0,19.0,26.0,184715989.47797353,0.0,11286169.151865934,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019624525877341468,7480690.397572387,183596636.55443798,0.0,150294600.0,33302036.554437978,0.0,47412190.271034579,26399714.998670047,19163944.97220861,0.0,49293393.5484429,24724080.858631474,28379374.2861154,3960024.6578437255,20914019.26232744 
 09/28  11:00:00,31606502.356844509,21.0,24.0,19.0,26.0,201895158.0270913,0.0,25767714.31716842,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02207745298949798,10178313.778934749,189873979.86315964,0.0,150294600.0,39579379.86315961,0.0,75637811.1530736,29699659.552911939,22011652.49573472,0.0,109854347.75393643,24724080.858631504,78811002.16910592,3960024.6578437106,31043345.58483053 
