Date/Time,SWHSYS1 WATER HEATER:Water Heater Heating Energy [J](Hourly),DINING:Zone Thermostat Heating Setpoint Temperature [C](Hourly),DINING:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Heating Setpoint Temperature [C](Hourly),KITCHEN:Zone Thermostat Cooling Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Heating:Electricity [J](Hourly),Cooling:Electricity [J](Hourly),InteriorLights:Electricity [J](Hourly),ExteriorLights:Electricity [J](Hourly),InteriorEquipment:Electricity [J](Hourly),Fans:Electricity [J](Hourly),Pumps:Electricity [J](Hourly),Refrigeration:Electricity [J](Hourly),Gas:Facility [J](Hourly),Heating:Gas [J](Hourly),InteriorEquipment:Gas [J](Hourly),WaterSystems:Gas [J](Hourly),Heating:EnergyTransfer [J](Hourly),Cooling:EnergyTransfer [J](Hourly),WaterSystems:EnergyTransfer [J](Hourly),Refrigeration:EnergyTransfer [J](Hourly),HeatingCoils:EnergyTransfer [J](Hourly),CoolingCoils:EnergyTransfer [J](Hourly),PSZ-AC_1:1:Air System Total Heating Energy [J](Hourly),PSZ-AC_1:1:Air System Total Cooling Energy [J](Hourly),PSZ-AC_2:2:Air System Total Heating Energy [J](Hourly),PSZ-AC_2:2:Air System Total Cooling Energy [J](Hourly) 
 09/28  12:00:00,26577245.464892549,21.0,24.0,19.0,26.0,210398330.36609317,0.0,36584054.06895802,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019619676770168,7865146.368604774,183587527.78388576,0.0,150294600.0,33292927.783885749,0.0,100766426.15226096,26399715.10192363,19863576.855901705,0.0,157380299.7261618,24724080.858631419,117691161.05514565,3960024.6578437259,39689138.67101611 
 09/28  13:00:00,23232522.125666974,21.0,24.0,19.0,26.0,183743963.2937691,0.0,37072757.43115247,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01717327750795277,7686795.936532699,149347782.77490325,0.0,120235680.00000002,29112102.774903224,0.0,91944050.82220236,23099708.03367792,19192603.977520028,0.0,155562962.32851035,24724080.8586315,124189471.66379845,3960024.6578437106,31373490.66471194 
 09/28  14:00:00,21552026.347423126,21.0,24.0,19.0,26.0,183921201.1387507,0.0,37194123.086445529,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01471651750422753,7742668.128678034,117188282.82714643,0.0,90176760.0,27011522.82714642,0.0,76167881.71232328,19799786.13080647,19185142.48863151,0.0,150996428.30948115,24724080.858631448,122952403.05988959,3960024.657843733,28044025.249591598 
 09/28  15:00:00,19892055.351669935,21.0,24.0,19.0,26.0,182108158.9943095,0.0,35375228.57223479,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014715682121531184,7748520.498448417,145172278.3717093,0.0,120235680.00000002,24936598.37170927,0.0,66239378.310646358,19799786.288612948,19174614.322481026,0.0,142491143.02553106,24724080.858631504,114402158.27089837,3960024.6578437185,28088984.75463262 
 09/28  16:00:00,21557194.420159736,21.0,24.0,19.0,26.0,209767856.1558864,0.0,36118170.39384021,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014722531312602336,7700555.83841297,207371502.79574598,0.0,180353520.0,27017982.795745937,0.0,79307220.20763335,19799786.005770759,19179212.494672695,0.0,150098370.3749662,24724080.858631474,106468050.40137774,3960024.6578437106,43630319.97358841 
 09/28  17:00:00,26576165.570057837,21.0,24.0,19.0,26.0,207721096.89214624,0.0,34340879.50817286,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019617744836381076,7431087.4554449659,213645097.940902,0.0,180353520.0,33291577.940902,0.0,90149946.08517385,26399715.053528456,17961008.658984484,0.0,147233628.87218774,24724080.858631448,99492075.49471389,3960024.657843718,47741553.37747387 
 09/28  18:00:00,36673166.6974242,21.0,24.0,19.0,26.0,217039913.64369036,0.0,34581963.718945469,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.026982906227697158,7363019.988851277,226266110.36783476,0.0,180353520.0,45912590.367834758,0.0,102920132.41174758,36299535.80663834,17889753.031518088,0.0,151864365.7703964,24724080.858631448,101556186.9481342,3960024.657843711,50308178.8222622 
 09/28  19:00:00,40058016.84172185,21.0,24.0,19.0,26.0,184252712.68568967,0.0,19119144.70695408,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02943701540219469,7857558.040387903,170379252.93341054,0.0,120235680.00000002,50143572.933410499,0.0,82116426.93199454,39599572.23693924,20085480.637428255,0.0,87086325.5633497,24724080.858631478,56235763.390512738,3960024.6578437106,30850562.1728369 
 09/28  20:00:00,34968110.048121828,21.0,24.0,19.0,26.0,170854564.06157197,0.0,5891347.7943374109,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02452917356576985,7687206.3337947339,164016989.91257719,0.0,120235680.00000002,43781309.912577178,0.0,72475980.41894448,32999643.602771276,19956525.147580536,0.0,29416004.355516837,24724080.858631504,7341717.852103857,3960024.6578437408,22074286.503412978 
 09/28  21:00:00,36674717.59882534,21.0,24.0,19.0,26.0,165493837.99713103,0.0,869494.9299782914,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026978653863942764,7348333.13126343,136091288.95787848,0.0,90176760.0,45914528.957878459,401984.3791614309,55713788.39281918,36299577.2533834,18902678.855605086,0.0,4567738.710118375,24724080.85863153,0.0,3960024.657843718,4567738.710118368 
 09/28  22:00:00,29940379.151382269,21.0,24.0,19.0,26.0,164144776.92941229,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02207706824289243,6868766.998424581,98293046.39261967,678441.1014190937,60117840.00000001,37496765.29120058,2786496.3582464244,51349813.79477207,29699608.07061503,17212798.08455716,529184.0591068931,0.0,24724080.858631474,0.0,4489208.716950616,0.0 
 09/28  23:00:00,18217193.13666526,21.0,24.0,19.0,26.0,166838868.0833954,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01226532351294606,9562858.162219426,53509227.811966229,607247.5673035617,30058920.000000005,22843060.244662659,2945325.2549575476,45917584.009373348,16499815.254913513,20488417.258564377,473653.1024967781,0.0,24724080.858631474,0.0,4433677.760340485,0.0 
 09/28  24:00:00,13232754.922406048,21.0,24.0,19.0,26.0,102988481.23588357,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009809114118505472,6345603.509983113,29739136.783023109,1102938.3313154849,12023568.0,16612630.451707622,3991102.6680078238,22496283.978909576,13199856.647419969,15926380.53111886,860291.8984260783,0.0,24724080.858631474,0.0,4820316.556269791,0.0 
 09/29  01:00:00,1647544.8087894486,15.6,30.0,15.6,30.0,58000446.32305185,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6015442.258778747,14154960.015843407,0.0,12023568.0,2131392.0158434074,0.0,0.0,0.0,15369385.505331105,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  02:00:00,0.0,15.6,30.0,15.6,30.0,57983705.58187149,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5998701.517598383,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15349955.708345995,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  03:00:00,0.0,15.6,30.0,15.6,30.0,57950622.17787287,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5965618.11359976,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15202505.577694383,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  04:00:00,1647561.896717394,15.6,30.0,15.6,30.0,60590771.51327659,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8605767.449003492,14154981.37534889,0.0,12023568.0,2131413.375348891,0.0,0.0,0.0,25113706.19595573,0.0,0.0,0.0,0.0,0.0,0.0 
 09/29  05:00:00,0.0,21.0,24.0,19.0,26.0,105404400.1110569,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,8761522.394965575,54279053.02999126,24148133.02999125,30058920.000000005,72000.0,2308130.398461109,13354265.239644809,0.0,25005665.372402859,18835543.76339318,0.0,43559624.622024159,0.0,3960024.6578437185,0.0 
 09/29  06:00:00,11566993.306497015,21.0,24.0,19.0,26.0,160936932.45014573,0.0,191503.25243820268,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007361507579504387,8042319.281435355,99045183.85281988,24396875.9946881,60117840.00000001,14530467.858131767,640014.7812870961,25468703.138110158,9923898.623177523,22065740.03185583,19029563.27585672,1019990.1814065438,43753644.1344886,0.0,3960024.657843711,1019990.1814065438 
 09/29  07:00:00,40047530.57830729,21.0,24.0,19.0,26.0,173100666.26108069,0.0,191969.49216180924,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02945009369432635,6959566.830558095,141243852.26043243,936626.9080945568,90176760.0,50130465.352337878,270920.98142975047,51487163.1470885,39695636.20656407,18294196.337565535,730568.9883137542,1046212.906776012,25454649.84694524,0.0,3960024.6578437259,1046212.906776012 
 09/29  08:00:00,36670948.89898421,21.0,24.0,19.0,26.0,173216803.40505047,0.0,198847.18402534998,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027000378730006645,7068826.285114035,166145498.17227704,0.0,120235680.00000002,45909818.17227703,138911.74579795736,50524569.87725517,36387615.309150937,18627933.334975587,0.0,1055920.05048106,24724080.858631474,0.0,3960024.6578437185,1055920.0504810676 
 09/29  09:00:00,31602736.66807177,21.0,24.0,19.0,26.0,146235424.32249839,0.0,72035.42849415081,40372104.38563864,0.0,69928200.0,28684105.52327201,0.02208758443172739,7178978.963005972,129933185.52761567,181752.68629326457,90176760.0,39574672.84132241,1513670.5473240363,45396050.890377778,29771674.679530566,18898205.123634288,141767.09530874637,375647.0152254589,24724080.858631556,0.0,4101791.7531524749,375647.01522545146 
 09/29  10:00:00,26580464.81706176,21.0,24.0,19.0,26.0,173534370.8285672,0.0,355365.61477506349,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019632523152724118,7229875.285248973,183591551.8978996,0.0,150294600.0,33296951.897899577,292852.06414582827,39662096.66986284,26463757.42915573,18874890.677877129,0.0,1761119.7000094606,24724080.858631474,0.0,3960024.657843722,1761119.700009468 
 09/29  11:00:00,29940919.44001213,21.0,24.0,19.0,26.0,177785360.4400246,0.0,2100089.9047962746,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022093706053592324,9736140.604223956,187792040.63920004,0.0,150294600.0,37497440.63920002,0.0,58348433.27477729,29771709.950816133,21615979.183955496,0.0,10691936.894950312,24724080.85863146,0.0,3960024.6578437106,10691936.894950323 
 09/29  12:00:00,28239988.224983559,21.0,24.0,19.0,26.0,176094779.50226168,0.0,2780616.228187067,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01962988872151201,7365033.345534058,185665916.8791413,0.0,150294600.0,35371316.87914128,0.0,74393808.57705283,26463756.9034802,19431550.937218295,0.0,14302597.125764972,24724080.858631448,0.0,3960024.6578437148,14302597.125764978 
 09/29  13:00:00,23236099.01578001,21.0,24.0,19.0,26.0,148048338.45144383,0.0,1788433.5723777847,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017181743870174249,7275494.952973651,149352253.80288444,0.0,120235680.00000002,29116573.802884405,0.0,62990768.610498938,23155753.416293388,19147173.926064817,0.0,8939399.423882239,24724080.858631474,0.0,3960024.657843718,8939399.423882239 
 09/29  14:00:00,21555684.510098079,21.0,24.0,19.0,26.0,146550274.09658829,0.0,287995.6209822367,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014726421142485355,7277868.551968949,117192855.44390637,0.0,90176760.0,27016095.44390638,1244477.2574432053,50951720.46924529,19847816.934075044,19137616.962893934,0.0,1415676.2291442354,24724080.858631456,0.0,3960024.6578437208,1415676.2291442354 
 09/29  15:00:00,19891787.688324255,21.0,24.0,19.0,26.0,146340354.67949803,0.0,54188.287568348336,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014723155451905859,7301756.468295854,145171943.7988624,0.0,120235680.00000002,24936263.798862395,1604902.330935319,41178419.816263217,19847818.03341084,19133662.916473204,0.0,258372.6141836454,24724080.858631504,0.0,3960024.657843718,258372.61418365284 
 09/29  16:00:00,21557446.54663025,21.0,24.0,19.0,26.0,176766637.84691633,0.0,3727148.695133847,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014730864105470775,7090359.228140924,207371817.94786657,0.0,180353520.0,27018297.94786658,0.0,54089735.14008018,19847817.720904404,17736513.980545016,0.0,18276398.036141009,24724080.8586315,0.0,3960024.657843718,18276398.036141 
 09/29  17:00:00,26577314.463998986,21.0,24.0,19.0,26.0,177997887.23124794,0.0,5017236.56228501,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019628955954575375,7031520.740423292,213646534.03113569,0.0,180353520.0,33293014.03113567,0.0,70216742.93988905,26463757.399023668,17492133.115777688,0.0,25142958.552576849,24724080.858631448,0.0,3960024.657843718,25142958.552576856 
 09/29  18:00:00,36668734.34875216,21.0,24.0,19.0,26.0,187454878.7462017,0.0,5372683.245109605,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.02699938343575279,6987265.565182026,226260570.03690235,0.0,180353520.0,45907050.03690237,0.0,84715008.21426396,36387595.28810902,17499881.930013077,0.0,27325669.956447834,24724080.858631448,1070360.2578832957,3960024.6578437255,26255309.69856458 
 09/29  19:00:00,41733116.2300159,21.0,24.0,19.0,26.0,164815582.5612051,0.0,620497.9679296345,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.029455957655540038,6919074.654908849,172473087.52145527,0.0,120235680.00000002,52237407.52145525,816638.3597265991,74282335.3187665,39695634.69736583,17512818.5742364,0.0,3201310.710294133,24724080.858631474,0.0,3960024.6578437036,3201310.7102941295 
 09/29  20:00:00,33292697.65019802,21.0,24.0,19.0,26.0,164118154.14759607,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02453700633905263,6842144.214148423,162769740.65106056,846976.5811567938,120235680.00000002,41687084.069903727,2410731.7861093685,77431765.99733405,33079696.731776313,17344370.866336734,660641.7333022992,0.0,24724080.858631474,0.0,4620666.391146021,0.0 
 09/29  21:00:00,36673017.492585,21.0,24.0,19.0,26.0,163940014.69331909,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.026997934836832259,6664004.757410511,136676367.5385437,587203.67322648,90176760.0,45912403.865317229,2208592.831462808,61183895.78497632,36387607.09285403,16488755.650213013,458018.86511665445,0.0,24724080.8586315,0.0,4418043.522960371,0.0 
 09/29  22:00:00,31605504.149856956,21.0,24.0,19.0,26.0,163888992.69068478,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02209261570470725,6612982.759681498,100252777.7712264,556805.6431750169,60117840.00000001,39578132.12805137,2395113.4492307358,52529894.32228496,29771719.879105294,16262826.67811534,434308.40167651316,0.0,24724080.858631474,0.0,4394333.059520223,0.0 
 09/29  23:00:00,16560077.56342217,21.0,24.0,19.0,26.0,166534318.60922946,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012267416730018568,9258308.688051397,66732287.83851609,15901662.83873691,30058920.000000005,20771704.99977917,2477290.558732806,40737592.965684738,16539822.921478112,19581336.319842906,12403297.014214792,0.0,36617289.3748006,0.0,4470113.1558891809,0.0 
 09/29  24:00:00,13235930.812661086,21.0,24.0,19.0,26.0,102618461.62554394,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009820062209206136,5975583.899632543,113256126.4596692,84615958.22031179,12023568.0,16616600.239357416,2769627.4307615037,4152967.2381749849,13231871.566776313,14924929.556330761,66000447.411843199,0.0,90146914.51729754,0.0,4537638.411021111,0.0 
 09/30  01:00:00,1647642.901071554,15.6,30.0,15.6,30.0,57549882.89174417,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5564878.827471064,14155082.628874328,0.0,12023568.0,2131514.6288743286,0.0,0.0,0.0,14099264.028334905,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  02:00:00,0.0,15.6,30.0,15.6,30.0,57490685.45062558,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5505681.386352489,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13891399.97706126,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  03:00:00,1647585.4658604689,15.6,30.0,15.6,30.0,57442812.976159419,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5457808.911886317,14155010.836219885,0.0,12023568.0,2131442.8362198856,0.0,0.0,0.0,13664752.345270507,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  04:00:00,0.0,15.6,30.0,15.6,30.0,57928904.29110495,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5943900.226831849,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15722722.440684259,0.0,0.0,0.0,0.0,0.0,0.0 
 09/30  05:00:00,1647602.4855956678,21.0,24.0,19.0,26.0,102871177.42276095,0.0,54948.19318974816,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6173351.513479868,168355483.38857413,136165099.27808807,30058920.000000005,2131464.11048605,11664393.366246965,199242.88195347283,0.0,15977021.128963398,106208777.4369087,308991.82486214759,130932858.29553932,0.0,3960024.6578437106,308991.82486214759 
 09/30  06:00:00,9914763.333962296,21.0,24.0,19.0,26.0,159527850.1363616,0.0,134491.13357830019,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007368068542396269,6690249.086504595,193746661.22894395,121163601.73044572,60117840.00000001,12465219.498498219,88736.17593490344,5444934.677231856,9948337.732299142,17526927.62184823,94507609.34974765,762776.6155372153,119231690.20838043,0.0,3960024.657843703,762776.6155372153 
 09/30  07:00:00,11567775.61975085,21.0,24.0,19.0,26.0,172700218.5943812,0.0,111100.90263407293,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007366731179353722,6639987.775469722,166867201.30794899,62158995.57676622,90176760.0,14531445.731182769,62780.3313871791,41801328.1666531,9948349.93290032,17393946.651580383,48484016.54987765,626307.6174343904,73208097.40850847,0.0,3960024.6578437068,626307.6174343941 
 09/30  08:00:00,9915737.825953674,21.0,24.0,19.0,26.0,172810529.40682537,0.0,99211.41436219821,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007367647675825463,6762188.076184822,165854130.94114907,33152013.350726509,120235680.00000002,12466437.590422545,153646.4203786163,48729786.55093921,9948340.841464393,17731778.973802274,25858570.41356668,544371.562787937,50582651.27219831,0.0,3960024.6578437106,544371.5627879519 
 09/30  09:00:00,33309106.889499129,21.0,24.0,19.0,26.0,145833778.83735,0.0,37271.88980643117,40372104.38563864,0.0,69928200.0,28684105.52327201,0.024560822729162557,6812097.0140721029,166566766.82750155,34682411.596855778,90176760.0,41707595.23064576,1043907.5952394677,42832287.82323005,33161171.61216255,17913687.2039623,27052281.045547509,200642.8697719837,51623478.79795612,0.0,4112907.764066533,200642.8697719837 
 09/30  10:00:00,31605563.128745479,21.0,24.0,19.0,26.0,172878256.86204795,0.0,97390.47024021097,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02209578216232827,6831736.460801277,216661135.39298184,26788329.542715759,150294600.0,39578205.85026608,209359.52329961767,41061223.89182692,29845039.971476288,17829315.0822382,20894897.04331829,518690.4587948854,45618977.90195,0.0,3960024.657843714,518690.45879488167 
 09/30  11:00:00,33302940.968802949,21.0,24.0,19.0,26.0,175647389.55060817,0.0,115532.34309514982,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02455858546818839,9582727.274043754,191994487.97571448,0.0,150294600.0,41699887.97571448,229764.58050189887,52116022.07045007,33161144.72326329,20856300.708822065,0.0,582745.8274810982,24724080.858631504,0.0,3960024.657843718,582745.827481102 
 09/30  12:00:00,34973853.56388768,21.0,24.0,19.0,26.0,173946484.50253687,0.0,699473.6044093147,40372104.38563864,0.0,96892920.0,28684105.52327201,0.02455890216491444,7297880.9646579739,194083089.17134334,0.0,150294600.0,43788489.17134329,67233.51349639015,52622590.31949556,33161175.677885958,19047563.10962906,0.0,3425032.54749959,24724080.858631474,0.0,3960024.657843733,3425032.5474995828 
 09/30  13:00:00,29942249.353625299,21.0,24.0,19.0,26.0,146882708.99674127,0.0,679414.3502793124,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022098814032765016,7218884.715452494,157734782.99973924,0.0,120235680.00000002,37499102.99973923,303709.95479452397,47481195.457062,29845031.511685596,18730531.552158815,0.0,3150948.9770482687,24724080.858631489,0.0,3960024.6578437106,3150948.9770482836 
 09/30  14:00:00,26589158.98451489,21.0,24.0,19.0,26.0,146769459.52420409,0.0,541044.29617062,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019650815291646339,7244005.299471987,123484579.40143687,0.0,90176760.0,33307819.401436878,163545.20940873156,45020625.2001829,26528938.97006441,18812366.315070739,0.0,2485823.7297613427,24724080.858631515,0.0,3960024.657843722,2485823.72976135 
 09/30  15:00:00,28243931.163676476,21.0,24.0,19.0,26.0,146605707.778445,0.0,437908.21441951466,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019639770158598144,7183389.635475043,155611925.45918346,0.0,120235680.00000002,35376245.45918344,72523.05593483288,45256865.00596641,26528940.88479268,18520674.1199607,0.0,2012450.13741124,24724080.858631474,0.0,3960024.657843703,2012450.1374112475 
 09/30  16:00:00,23234357.03074038,21.0,24.0,19.0,26.0,174147459.402269,0.0,1375447.2847005763,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01719405986149933,6822882.191463688,209467916.36281527,0.0,180353520.0,29114396.362815285,0.0,58915663.43194551,23212796.3630301,16766478.38954367,0.0,6563729.286148529,24724080.858631459,0.0,3960024.6578437106,6563729.286148532 
 09/30  17:00:00,28246849.708791578,21.0,24.0,19.0,26.0,173225426.24385578,0.0,480595.1981048171,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019642842802766414,6795701.117197443,215733413.57149933,0.0,180353520.0,35379893.57149932,0.0,57243268.53352858,26528940.82475382,16843630.942262994,0.0,2355038.7148603715,24724080.858631489,0.0,3960024.6578437185,2355038.7148603715 
 09/30  18:00:00,36674810.31762022,21.0,24.0,19.0,26.0,182355339.0114021,0.0,532219.7497542122,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.027013000907513269,6728189.325724205,226268164.85417754,0.0,180353520.0,45914644.854177508,247776.4803972279,75287186.72180102,36477256.56418149,16845864.979368885,0.0,2684031.301099561,24724080.858631538,0.0,3960024.657843711,2684031.3010995725 
 09/30  19:00:00,38106787.69616171,21.0,24.0,19.0,26.0,164386089.51127536,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027017325956773559,7110079.575347373,168851229.15089954,910966.4665008416,120235680.00000002,47704582.68439869,2198115.1824168979,85028799.72406884,36477282.7410092,18735098.042735027,710553.8438706563,0.0,24724080.858631474,0.0,4670578.50171439,0.0 
 09/30  20:00:00,33529507.20712015,21.0,24.0,19.0,26.0,164165211.70773489,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02455157080660575,6889201.774272663,201961361.80310736,39742591.392010848,120235680.00000002,41983090.41109646,1327508.7071322452,68206616.48547805,33161176.085523074,18258373.355551378,30999221.285768458,0.0,55104731.987905699,0.0,4578594.814338166,0.0 
 09/30  21:00:00,36675666.864771608,21.0,24.0,19.0,26.0,163829579.35077388,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027014370641931984,6553569.414848857,210013762.6055237,73921287.08768024,90176760.0,45915715.51784345,471976.8520705253,58889998.01503464,36477224.22319768,17042424.675214638,57658603.92839058,0.0,82161983.350081,0.0,4180726.0947851098,0.0 
 09/30  22:00:00,28249591.472941344,21.0,24.0,19.0,26.0,163433210.9484541,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01964740178616528,6157201.019896063,180755780.9451102,85254620.23331748,60117840.00000001,35383320.7117927,536452.3011137997,49804076.00867976,26528940.127429304,15300752.690087129,66498603.78198764,0.0,91056501.15120392,0.0,4126208.147257577,0.0 
 09/30  23:00:00,19891648.759515488,21.0,24.0,19.0,26.0,166216976.74495916,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.014731054152373124,8940966.821317429,147568026.2411442,92573016.10000453,30058920.000000005,24936090.141139699,818670.4167060263,36244189.5070938,19896705.684675114,18863469.565759563,72206952.55800353,0.0,96714396.314028,0.0,4176661.7604510358,0.0 
 09/30  24:00:00,14892154.417149771,21.0,24.0,19.0,26.0,102404014.77828017,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.00982766711747741,5761137.052361175,171405861.12176565,140695452.57735608,12023568.0,18686840.544409586,10967622.761341297,0.0,13264469.863188567,14373480.483742781,109742453.01033773,0.0,134018399.74682668,0.0,4408158.779986201,0.0 
 10/01  01:00:00,0.0,15.600000000000002,30.0,15.600000000000002,30.0,57404978.48326599,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5419974.418992892,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13498202.879631432,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  02:00:00,1647529.2746732925,15.6,30.0,15.6,30.0,57423730.963126648,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5438726.89885354,14154940.598565884,0.0,12023568.0,2131372.598565884,0.0,0.0,0.0,13414923.161230239,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  03:00:00,0.0,15.6,30.0,15.6,30.0,57450835.41097751,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5465831.34670441,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13392000.67292056,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  04:00:00,0.0,15.6,30.0,15.6,30.0,58026544.22240772,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,6041540.1581346229,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,15571732.76706858,0.0,0.0,0.0,0.0,0.0,0.0 
 10/01  05:00:00,1647665.5304351259,21.0,24.0,19.0,26.0,102936018.34409262,0.0,53670.37980430857,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6239470.248196989,150437608.44213865,118247145.52709544,30058920.000000005,2131542.9150431866,13393780.849420276,94830.03270402632,0.0,15938983.117028119,92232773.51113445,286013.92871565019,116956854.36976695,0.0,3960024.6578437166,286013.9287156517 
 10/01  06:00:00,9915286.931395922,21.0,24.0,19.0,26.0,159493843.76098079,0.0,105765.20007361987,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007372772359515259,6684968.64462373,195376912.81613774,122793198.8332403,60117840.00000001,12465873.982897414,215421.79953722628,1904334.8113061875,9973215.129633977,17436387.565287629,95778695.08992744,592682.9698510636,120502775.94855878,0.0,3960024.657843714,592682.9698510636 
 10/01  07:00:00,11567599.826394355,21.0,24.0,19.0,26.0,172687757.16449619,0.0,106851.86283271882,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007370048722414185,6631775.385382742,172242442.3421719,67534456.34852396,90176760.0,14531225.99364794,73836.58391007339,37590219.56760979,9973210.644595154,17345162.711086874,52676875.95184869,601938.4766093534,77400956.81048069,0.0,3960024.6578437068,601938.4766093646 
 10/01  08:00:00,9915403.080132995,21.0,24.0,19.0,26.0,172922293.32625927,0.0,151565.080639935,40372104.38563864,0.0,96892920.0,28684105.52327201,0.007372871021583895,6821598.329335756,153110049.10100238,20408349.93493271,120235680.00000002,12466019.16606967,171397.21946848843,47208602.575300108,9973208.807789196,17788768.96530073,15918512.949247513,815131.0515729705,40642593.80787856,0.0,3960024.6578437255,815131.0515729556 
 10/01  09:00:00,11567426.773912803,21.0,24.0,19.0,26.0,145943570.99709038,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.00737015020854006,6959161.080809557,112002569.40519294,7294799.723051013,90176760.0,14531009.682141917,2046417.8938339516,34335131.66547963,9973209.0088761,18002116.443829895,5689943.783979791,0.0,30281673.255015367,0.0,4092376.0454395788,0.0 
 10/01  10:00:00,33308576.36772079,21.0,24.0,19.0,26.0,173176924.59910936,0.0,207953.43234077714,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024571935039386977,7019841.233285962,192001532.09097959,0.0,150294600.0,41706932.09097956,272222.0252100011,38178671.287629779,33244042.28736048,18062183.127822173,0.0,1039707.8806917972,24724080.858631474,0.0,3960024.657843714,1039707.8806917972 
 10/01  11:00:00,34973558.09134449,21.0,24.0,19.0,26.0,175849404.34037299,0.0,185806.72116046627,40372104.38563864,0.0,96892920.0,28684105.52327201,0.024573256627814519,9714467.685728623,194082719.83765776,0.0,150294600.0,43788119.837657738,264610.2878811693,39423262.93176168,33244054.978954957,21133854.91825504,0.0,898530.8779112916,24724080.858631448,0.0,3960024.6578437297,898530.8779112878 
 10/01  12:00:00,26581706.1685521,21.0,24.0,19.0,26.0,175830257.43572576,0.0,2442967.8336767104,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019654474245651977,7438159.673483894,183593103.55788142,0.0,150294600.0,33298503.557881405,0.0,53051223.780588109,26595246.215495685,19232149.562742317,0.0,11518234.525187295,24724080.858631474,475535.4328416556,3960024.6578437068,11042699.092345655 
 10/01  13:00:00,28248553.898160776,21.0,24.0,19.0,26.0,148004396.91201685,0.0,1703363.6158263032,40372104.38563864,0.0,69928200.0,28684105.52327201,0.019661435557224505,7316623.36761844,155617703.76787503,0.0,120235680.00000002,35382023.76787497,0.0,49959837.181066017,26595245.5230944,18960718.322728196,0.0,7948241.406311883,24724080.85863153,0.0,3960024.657843703,7948241.406311883 
 10/01  14:00:00,19892916.92467387,21.0,24.0,19.0,26.0,147119426.46378095,0.0,793286.4905229126,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01473856124748145,7341730.049608795,115114435.31757193,0.0,90176760.0,24937675.317571924,0.0,42561989.148554477,19946430.938373347,19113723.689861124,0.0,3675249.4342275119,24724080.858631448,0.0,3960024.657843722,3675249.4342275045 
 10/01  15:00:00,21558095.239642174,21.0,24.0,19.0,26.0,147204478.29802347,0.0,910216.774210079,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014747733642629426,7309851.600155018,147254788.79877783,0.0,120235680.00000002,27019108.798777816,0.0,40962879.92349839,19946434.197596574,18925082.031977625,0.0,4201694.475341536,24724080.858631448,0.0,3960024.657843703,4201694.4753415579 
 10/01  16:00:00,19891072.359823049,21.0,24.0,19.0,26.0,175740061.55936883,0.0,2816679.8651747538,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014738116770253713,6974251.770545285,205288889.65516676,0.0,180353520.0,24935369.65516674,0.0,57792370.41762029,19946434.660732807,17205743.717845113,0.0,13574903.072879687,24724080.8586315,0.0,3960024.6578437259,13574903.072879687 
 10/01  17:00:00,28252949.697293719,21.0,24.0,19.0,26.0,174525939.64282818,0.0,1660115.9952474784,40372104.38563864,0.0,96892920.0,28684105.52327201,0.0196625858788975,6916693.71900742,215741038.41274859,0.0,180353520.0,35387518.412748578,0.0,62268043.459032658,26595245.77559698,17242908.65478115,0.0,8241037.819174693,24724080.858631474,0.0,3960024.6578437106,8241037.819174708 
 10/01  18:00:00,33299122.042588094,21.0,24.0,19.0,26.0,182212828.39413227,0.0,273289.06679571329,40372104.38563864,9145800.0,96892920.0,28684105.52327201,0.024566064664266739,6844609.393859831,222048634.4083347,0.0,180353520.0,41695114.4083347,712345.3645705446,69576279.35583201,33244054.587438078,17250023.787079827,0.0,1385229.9988609269,24724080.858631504,0.0,3960024.6578437259,1385229.9988609194 
 10/01  19:00:00,33307775.49472146,21.0,24.0,19.0,26.0,164554221.05368743,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024576550879633696,7278211.120200249,162815523.78777559,873912.7690895774,120235680.00000002,41705931.01868597,2610588.262743734,71486335.776985,33244032.476133624,19076822.209982289,681651.9598898703,0.0,24724080.858631433,0.0,4641676.617733567,0.0 
 10/01  20:00:00,28243612.452965633,21.0,24.0,19.0,26.0,164387010.37070129,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.01965275628573869,7111000.442137893,161240857.0205804,5629329.942242046,120235680.00000002,35375847.07833833,1728980.737506132,67960057.70445194,26595246.24800394,18679828.632668154,4390877.354948796,0.0,28688794.8729693,0.0,4386187.99845463,0.0 
 10/01  21:00:00,33306268.01698714,21.0,24.0,19.0,26.0,164060707.35611297,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024574030683838456,6784697.422628299,176316319.45070503,44435512.74350701,90176760.0,41704046.707198027,1132573.9160585399,42176413.31721479,33244057.60160039,17448453.545318813,34659699.939935479,0.0,59267313.59697988,0.0,4076491.8594304078,0.0 
 10/01  22:00:00,28247036.279705764,21.0,24.0,19.0,26.0,163607173.38313876,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.019655791660025198,6331163.454572296,167892023.2849276,72394056.50420141,60117840.00000001,35380126.78072617,1370991.33876091,28428914.058278499,26595245.867176854,15663872.459747754,56467364.073277119,0.0,80937803.51205012,0.0,4213666.07770286,0.0 
 10/01  23:00:00,13233787.969079012,21.0,24.0,19.0,26.0,166312716.94024376,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.009829033871828801,9036707.021504062,129593343.37743134,82920501.64183329,30058920.000000005,16613921.735598017,1355750.1590701426,24929419.958695119,13297623.034783258,19089809.184765765,64677991.28062998,0.0,89192565.69366034,0.0,4169531.1034443059,0.0 
 10/01  24:00:00,18216496.57428872,21.0,24.0,19.0,26.0,102437559.01769564,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.012285101584266892,5794681.289319189,176342214.20786167,141476456.649683,12023568.0,22842189.558178665,14616900.71228916,0.0,16622004.878169075,14507418.189417119,110351636.18675275,0.0,134617715.95697794,0.0,4418025.746249716,0.0 
 10/02  01:00:00,0.0,15.6,30.0,15.6,30.0,57388658.5774551,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5403654.513182001,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,13534657.11375179,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  02:00:00,1647626.438234928,15.6,30.0,15.6,30.0,57317098.24413466,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5332094.179861553,14155062.0507182,0.0,12023568.0,2131494.050718199,0.0,0.0,0.0,13230205.508520075,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  03:00:00,0.0,15.6,30.0,15.6,30.0,57236975.546867568,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5251971.482594468,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,12911705.411649798,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  04:00:00,1647643.3942757794,15.6,30.0,15.6,30.0,57707904.434360209,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5722900.3700871,14155083.245367937,0.0,12023568.0,2131515.245367937,0.0,0.0,0.0,14887433.460730536,0.0,0.0,0.0,0.0,0.0,0.0 
 10/02  05:00:00,0.0,21.0,24.0,19.0,26.0,102727438.70903416,0.0,73530.88097266885,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,6011030.111970165,205211865.0098382,175080945.0098382,30058920.000000005,72000.0,22257990.85239949,374959.14268905177,0.0,15430882.909444768,136563137.1076738,426456.3782241127,160869952.38736267,0.0,4377290.236785452,426456.3782241127 
 10/02  06:00:00,11567449.292623718,21.0,24.0,19.0,26.0,159415112.4306664,0.0,117835.27713786166,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007378975872665155,6594167.237238914,218341930.66542847,143693052.8354309,60117840.00000001,14531037.829997573,1459430.1650085448,941756.2768899649,9998493.77401328,17187950.700343908,112080581.2116361,680981.126578573,136804662.07026584,0.0,3960024.657843713,680981.1265785805 
 10/02  07:00:00,40046405.084894869,21.0,24.0,19.0,26.0,172701771.73565249,0.0,164325.54837157572,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029499995072277017,6588316.2488702139,228609971.3315467,88304152.81933546,90176760.0,50129058.51221125,0.0,28674924.270733835,39993980.11007245,17258896.76062897,68877239.19908166,934639.710263349,93601320.05771248,0.0,3960024.6578437185,934639.7102633454 
 10/02  08:00:00,36674751.546511609,21.0,24.0,19.0,26.0,172864524.24375315,0.0,107939.93267522636,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027050047653867937,6807454.375117203,200947222.92979337,34796971.53811058,120235680.00000002,45914571.39168279,165110.09915070536,38623453.91866484,36661090.811109397,17774064.019553216,27141637.799726245,576660.181965993,51865718.658357609,0.0,3960024.6578437259,576660.1819660005 
 10/02  09:00:00,31609614.691238576,21.0,24.0,19.0,26.0,146072690.50740955,0.0,50858.33485114531,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022123558597097506,7037422.241524177,130341247.30094244,581217.0934549625,90176760.0,39583270.20748748,1516073.8886823015,39093722.275247719,29995451.810019304,18257989.578426385,453349.3328948708,253703.6865343508,25177430.1915263,0.0,3960024.6578437185,253703.68653434336 
 10/02  10:00:00,26589271.447191888,21.0,24.0,19.0,26.0,173382538.07132144,0.0,216508.58789446858,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019673162276721107,7216899.554843109,183602559.9771213,0.0,150294600.0,33307959.977121284,543913.0212158995,28400105.097550535,26662651.014964336,18595764.49011466,0.0,1058409.9664119466,24724080.858631504,0.0,3960024.657843722,1058409.9664119469 
 10/02  11:00:00,31607558.059358188,21.0,24.0,19.0,26.0,179875987.494062,0.0,4014486.659662007,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022122627338064157,9912370.90336673,189875299.46631468,0.0,150294600.0,39580699.466314669,23482.881345855094,45650919.714044209,29995482.996704505,21629182.29325401,0.0,17871808.036891886,24724080.858631474,7131437.28342009,3960024.657843714,10740370.7534718 
 10/02  12:00:00,26588679.088653778,21.0,24.0,19.0,26.0,190211001.4243194,0.0,16626126.372947466,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019673988167052869,7635745.122787232,183601819.542969,0.0,150294600.0,33307219.542968975,0.0,73086118.8494346,26662653.107070734,19529414.145928496,0.0,69535961.91096428,24724080.8586315,49364679.360650639,3960024.657843711,20171282.550313645 
 10/02  13:00:00,24900024.26721215,21.0,24.0,19.0,26.0,164821653.84669573,0.0,18326408.90333619,40372104.38563864,0.0,69928200.0,28684105.52327201,0.01720550718358331,7510835.01724337,151432120.9843284,0.0,120235680.00000002,31196440.98432838,0.0,64916113.62898581,23329793.700107196,19149606.30015464,0.0,74236357.38344208,24724080.858631474,61360471.8006515,3960024.6578437185,12875885.582790548 
 10/02  14:00:00,21556368.625946508,21.0,24.0,19.0,26.0,160674256.60458864,0.0,14189293.83491998,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014756888604803474,7500552.846001131,117193710.57252482,0.0,90176760.0,27016950.572524825,0.0,51307727.46004672,19996989.509679077,19140270.728457788,0.0,57057505.52647943,24724080.858631474,47207337.89879404,3960024.6578437259,9850167.627685387 
 10/02  15:00:00,19889951.635300515,21.0,24.0,19.0,26.0,155869831.9617641,0.0,9414176.68557755,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014745744474152043,7471245.35253015,145169648.7760396,0.0,120235680.00000002,24933968.7760396,0.0,41063695.37472156,19996990.313239848,19132009.201275559,0.0,38246396.96141904,24724080.858631474,27575671.97214385,3960024.657843718,10670724.989275253 
 10/02  16:00:00,21557180.011068115,21.0,24.0,19.0,26.0,182225940.4195054,0.0,9088486.085539373,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014757101474993016,7188324.41029822,207371484.78472246,0.0,180353520.0,27017964.78472245,0.0,52797251.4747417,19996989.944758305,17697758.040935115,0.0,39006794.343649867,24724080.8586315,16315570.817217365,3960024.657843718,22691223.526432419 
 10/02  17:00:00,26579585.243813635,21.0,24.0,19.0,26.0,181876321.28678114,0.0,8837536.272870956,40372104.38563864,0.0,96892920.0,28684105.52327201,0.01966350434323421,7089655.085335983,213649372.4521577,0.0,180353520.0,33295852.452157719,0.0,64465043.449842099,26662653.76238808,17341515.764152349,0.0,39085550.60664718,24724080.8586315,13354837.044352595,3960024.6578437259,25730713.562294574 
 10/02  18:00:00,38342239.89952667,21.0,24.0,19.0,26.0,191910946.56301473,0.0,5245357.65783784,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.027049810828927369,6997758.969216394,228352412.36577166,0.0,180353520.0,47998892.36577166,0.0,78845393.84866521,36661116.29741347,17467612.362806247,0.0,25900115.500593764,24724080.858631396,2327649.8779590169,3960024.657843718,23572465.622634759 
 10/02  19:00:00,40044987.098000537,21.0,24.0,19.0,26.0,164920027.06372405,0.0,109389.03075057705,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02949827445248607,7534628.094564539,170543283.42893068,180317.3667755075,120235680.00000002,50127286.06215515,1469398.2956262627,69657244.49840619,39993980.612224038,19845387.30028966,140647.54608489583,574079.1391742556,24724080.8586315,0.0,4100672.203928604,574079.1391742556 
 10/02  20:00:00,33309577.13309043,21.0,24.0,19.0,26.0,164740312.47643269,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.024591479484511276,7464302.542930582,162128838.09445975,184975.07045488872,120235680.00000002,41708183.024004857,1901803.6050257919,69304082.01649708,33328316.645416578,19588591.149492396,144280.5549548132,0.0,24724080.85863153,0.0,4104305.212798562,0.0 
 10/02  21:00:00,38347208.353056479,21.0,24.0,19.0,26.0,164414383.85004778,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.027039923408565926,7138373.914097189,138469507.77007503,287644.95498763016,90176760.0,48005102.815087389,2096912.0113963965,56170881.93994418,36661121.60076028,18278464.233442129,224363.0648903515,0.0,24724080.858631433,0.0,4184387.72273407,0.0 
 10/02  22:00:00,29938263.43908654,21.0,24.0,19.0,26.0,163934739.2599659,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.022131090684494555,6658729.32892417,98205442.98722868,593482.2863217178,60117840.00000001,37494120.70090695,2635020.450157571,48863026.31739636,29995424.12956971,16426742.320441358,462916.18333093999,0.0,24724080.858631448,0.0,4422940.841174631,0.0 
 10/02  23:00:00,18219009.63150152,21.0,24.0,19.0,26.0,166616059.7584147,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.012289961828641137,9340049.83721409,59134778.37384607,6230527.553632038,30058920.000000005,22845330.820214023,2704649.4738829184,37824652.37088278,16664149.403727659,19771612.844343809,4859811.49183299,0.0,29061294.67619545,0.0,4482622.332112637,0.0 
 10/02  24:00:00,13236214.782461,21.0,24.0,19.0,26.0,102769788.27087336,0.0,0.0,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.009837908894959682,6126910.544944098,78133810.88955015,49493287.69466402,12023568.0,16616955.194886132,2973404.660126011,6563494.611835819,13331317.286896838,15228704.355110817,38604764.40183794,0.0,62933478.918584499,0.0,4355390.999727691,0.0 
 10/03  01:00:00,1647647.539045129,15.6,30.0,15.6,30.0,57763030.17285023,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5778026.108577131,14155088.426231523,0.0,12023568.0,2131520.426231522,0.0,0.0,0.0,14546376.729875032,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  02:00:00,0.0,15.6,30.0,15.6,30.0,57755966.56784439,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5770962.503571292,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,14500861.865692016,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  03:00:00,1647614.9717413297,15.6,30.0,15.6,30.0,57736428.312480788,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,5751424.248207685,14155047.717872598,0.0,12023568.0,2131479.7178725975,0.0,0.0,0.0,14383861.17638088,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  04:00:00,0.0,15.6,30.0,15.6,30.0,60341513.799909967,0.0,0.0,6728684.064273106,18291600.0,26964720.0,0.0,0.0,8356509.735636866,12095568.0,0.0,12023568.0,72000.0,0.0,0.0,0.0,24389720.027270758,0.0,0.0,0.0,0.0,0.0,0.0 
 10/03  05:00:00,1647631.9360349053,21.0,24.0,19.0,26.0,105250792.96956578,0.0,30130.059722213304,20186052.19281932,18291600.0,29481120.0,28684105.52327201,0.0,8577785.193752222,88472250.36577386,56281829.44293581,30058920.000000005,2131500.9228380455,2488072.1624246488,1552719.5697567864,0.0,24543391.17596289,43899826.96548993,156790.70592101484,68623907.82412078,0.0,3960024.6578437124,156790.7059210193 
 10/03  06:00:00,9915240.24420892,21.0,24.0,19.0,26.0,160845517.3156909,0.0,162846.68405913545,40372104.38563864,13718700.0,69928200.0,28684105.52327201,0.007381552310302291,7979560.715339572,109780359.0019026,37196703.37688391,60117840.00000001,12465815.625018683,829814.9225588302,15865278.968214682,10024172.276900882,21732815.103339547,29013428.63396945,854855.2540834824,53737509.492600459,0.0,3960024.657843723,854855.254083475 
 10/03  07:00:00,41731884.31511291,21.0,24.0,19.0,26.0,173142081.9230789,0.0,204895.20622910688,40372104.38563864,0.0,96892920.0,28684105.52327201,0.029521295234850824,6988056.778417808,143620975.21079103,1208347.5538067525,90176760.0,52235867.65698426,390128.32473566199,40723218.95248034,40096706.82574913,18177272.199749907,942511.0919692669,1088334.9221670642,25666591.950600733,0.0,3960024.6578437185,1088334.9221670679 
 10/03  08:00:00,36675431.59039673,21.0,24.0,19.0,26.0,173151534.80678565,0.0,141067.538461898,40372104.38563864,0.0,96892920.0,28684105.52327201,0.027060188315338845,7061337.332352862,166151101.4304435,0.0,120235680.00000002,45915421.43044348,694624.1891894897,42240237.274762708,36755263.87181427,18542257.16790255,0.0,750025.6702066413,24724080.858631504,0.0,3960024.6578437259,750025.6702066636 
 10/03  09:00:00,31606449.622035494,21.0,24.0,19.0,26.0,146072834.2274307,0.0,0.0,40372104.38563864,0.0,69928200.0,28684105.52327201,0.022140129257131343,7088424.29637992,130272346.95788387,516273.0119873675,90176760.0,39579313.94589651,2515044.3719901686,41542250.750538099,30072478.75741844,18707316.294914556,402692.9493501467,0.0,24724080.858631448,0.0,4362717.607193836,0.0 
 10/03  10:00:00,26585628.50542925,21.0,24.0,19.0,26.0,173049707.45625473,0.0,64949.79735072714,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019681995306090415,7035627.730311307,189308409.08202393,5710402.695882469,150294600.0,33303406.386141469,845320.5099291378,37926743.27222513,26731143.258929407,18503899.223258966,4454114.102788325,345854.5440237777,29178194.961419584,0.0,3960024.657843703,345854.5440237777 
 10/03  11:00:00,31605239.973458373,21.0,24.0,19.0,26.0,175686100.3636006,0.0,123067.46929987124,40372104.38563864,0.0,96892920.0,28684105.52327201,0.022138954142076635,9613902.96325111,189872401.91380585,0.0,150294600.0,39577801.913805838,409958.2292357994,51025752.63966157,30072493.04763147,21283962.963948944,0.0,655425.1689272171,24724080.858631437,0.0,3960024.6578437297,655425.1689272171 
 10/03  12:00:00,26587872.01591225,21.0,24.0,19.0,26.0,173777691.49388046,0.0,471334.6196300436,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019684488514026267,7357226.945655211,183600810.72114436,0.0,150294600.0,33306210.72114437,322400.8769568268,58745513.839695159,26731143.033780829,19523087.28867385,0.0,2464585.6356057219,24724080.858631415,0.0,3960024.6578437278,2464585.6356057238 
 10/03  13:00:00,24899778.432972745,21.0,24.0,19.0,26.0,146561813.26222799,0.0,297648.8359066916,40372104.38563864,0.0,69928200.0,28684105.52327201,0.017217009001418504,7279754.500193626,151431813.6973477,0.0,120235680.00000002,31196133.697347695,858404.0944201928,49945904.77367111,23389735.21142203,19162709.811577768,0.0,1487165.6997169615,24724080.858631474,0.0,3960024.657843733,1487165.6997169615 
 10/03  14:00:00,21556141.61076902,21.0,24.0,19.0,26.0,146584794.63189627,0.0,273743.8792654597,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014765532003359285,7326640.828954606,117193426.8089261,0.0,90176760.0,27016666.80892611,1081378.0612887743,38168361.354734,20048346.929285774,19133343.354869419,0.0,1298426.6088457916,24724080.85863146,0.0,3960024.6578437297,1298426.608845784 
 10/03  15:00:00,19892344.355985546,21.0,24.0,19.0,26.0,146393598.12524019,0.0,102417.69616120105,40372104.38563864,0.0,69928200.0,28684105.52327201,0.014754965504219592,7306770.50541334,145172639.62026347,0.0,120235680.00000002,24936959.620263447,1812705.388117907,35387679.15880262,20048352.34999491,19111308.856995726,0.0,479116.7082137927,24724080.8586315,0.0,3960024.6578437217,479116.7082137927 
 10/03  16:00:00,21558595.888846604,21.0,24.0,19.0,26.0,174025219.40944005,0.0,1128187.871363997,40372104.38563864,0.0,96892920.0,28684105.52327201,0.014765110754676337,6947901.614400258,207373254.59843365,0.0,180353520.0,27019734.598433664,0.0,46658062.59000218,20048357.022272216,17290153.45678474,0.0,5445504.5714626,24724080.8586315,0.0,3960024.6578437259,5445504.571462622 
 10/03  17:00:00,26582438.013233566,21.0,24.0,19.0,26.0,173986656.14486248,0.0,1176134.0889608004,40372104.38563864,0.0,96892920.0,28684105.52327201,0.019676762277537658,6861392.1273142439,213652938.34641148,0.0,180353520.0,33299418.34641147,0.0,58794413.89790988,26731143.402132185,17099260.505150506,0.0,5834851.382985756,24724080.85863148,0.0,3960024.6578437259,5834851.3829857599 
 10/03  18:00:00,38348058.84743802,21.0,24.0,19.0,26.0,187243621.7514745,0.0,778231.2585363898,40372104.38563864,13718700.0,96892920.0,28684105.52327201,0.027062488374584895,6797560.55696496,228359685.91293428,0.0,180353520.0,48006165.91293427,0.0,72638271.82110213,36755287.127973478,17151985.987250158,0.0,4005089.704128034,24724080.85863149,0.0,3960024.6578437185,4005089.7041280225 
 10/03  19:00:00,40053038.48032894,21.0,24.0,19.0,26.0,163956671.8648757,0.0,0.0,40372104.38563864,18291600.0,69928200.0,28684105.52327201,0.02951976177714454,6680661.926445305,171339583.60214366,966553.5026432367,120235680.00000002,50137350.09950038,2486696.126319416,73125321.6849006,40096715.16256753,16849764.46169762,753911.7320617247,0.0,24724080.85863152,0.0,4713936.389905421,0.0 
